time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-18 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,36.333333333333336,36.46666666666667,70.0,68.89999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-18 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,36.666666666666664,38.43333333333333,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,36.333333333333336,37.93333333333334,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,36.0,36.6,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.9,1.0,1.0,0.0,36.0,35.699999999999996,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.93333333333334,1.0,1.0,0.0,36.666666666666664,36.766666666666666,70.0,68.83333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-18 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.86666666666667,1.0,1.0,0.0,36.666666666666664,35.96666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.300000000000004,1.0,1.0,0.0,36.333333333333336,36.699999999999996,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.93333333333334,1.0,1.0,0.0,36.0,37.166666666666664,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.63333333333333,1.0,1.0,0.0,36.0,36.93333333333334,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,36.333333333333336,38.699999999999996,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.76666666666667,1.0,1.0,0.0,37.0,37.06666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,37.0,36.766666666666666,70.0,67.2,100.0,2.0,80.0,60.0,5.0
2025-02-18 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.0,36.6,70.0,68.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-18 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.833333333333336,1.0,1.0,0.0,37.0,36.199999999999996,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.9,1.0,1.0,0.0,37.0,36.9,70.0,67.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-18 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,38.0,36.4,70.0,68.73333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-18 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.333333333333336,1.0,1.0,0.0,37.0,36.666666666666664,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.1,1.0,1.0,0.0,37.0,37.26666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,37.666666666666664,35.9,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.699999999999996,1.0,1.0,0.0,37.666666666666664,36.7,70.0,67.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,60.46666666666666,1.0,1.0,0.0,37.0,36.63333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.13333333333333,1.0,1.0,0.0,37.0,36.1,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,37.0,36.96666666666667,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,38.0,36.96666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.300000000000004,1.0,1.0,0.0,38.666666666666664,35.86666666666667,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.03333333333333,1.0,1.0,0.0,39.0,35.9,70.0,67.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.633333333333326,1.0,1.0,0.0,40.0,35.699999999999996,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,41.666666666666664,35.03333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,43.333333333333336,34.699999999999996,70.0,67.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,45.0,35.699999999999996,70.0,68.89999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-18 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,45.666666666666664,34.9,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,46.0,34.76666666666667,70.0,67.33333333333333,100.0,2.0,80.0,60.0,
2025-02-18 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.46666666666667,1.0,1.0,0.0,46.333333333333336,35.5,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,46.333333333333336,34.73333333333333,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,47.0,36.1,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.4,1.0,1.0,0.0,47.0,34.800000000000004,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.03333333333333,1.0,1.0,0.0,46.666666666666664,33.9,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,46.333333333333336,34.5,70.0,67.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.300000000000004,1.0,1.0,0.0,46.0,34.26666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-18 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,46.0,34.766666666666666,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,46.0,34.43333333333334,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,45.333333333333336,35.03333333333333,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-18 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.800000000000004,1.0,1.0,0.0,44.0,34.03333333333333,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,44.0,33.9,70.0,67.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,43.333333333333336,34.199999999999996,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,43.0,32.73333333333333,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,42.666666666666664,34.1,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,42.0,34.43333333333334,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.800000000000004,1.0,1.0,0.0,43.333333333333336,33.63333333333333,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:45:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.26666666666667,1.0,1.0,0.0,44.0,34.4,70.0,67.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,44.0,35.233333333333334,70.0,68.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-18 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.666666666666664,1.0,1.0,0.0,45.0,33.766666666666666,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 14:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.333333333333336,33.333333333333336,70.0,67.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.666666666666664,1.0,1.0,0.0,46.0,33.46666666666667,70.0,68.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-18 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,46.0,33.800000000000004,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 15:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.199999999999996,1.0,1.0,0.0,46.0,34.9,70.0,66.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,46.0,34.9,70.0,68.96666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-18 15:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.93333333333334,1.0,1.0,0.0,45.0,36.166666666666664,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,44.666666666666664,37.63333333333333,70.0,68.8,100.0,2.0,80.0,60.0,1.0
2025-02-18 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,44.0,37.13333333333333,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,43.333333333333336,36.766666666666666,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-18 16:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.56666666666666,1.0,1.0,0.0,43.333333333333336,36.833333333333336,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,42.666666666666664,38.766666666666666,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,42.0,37.800000000000004,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.666666666666664,1.0,1.0,0.0,41.666666666666664,38.86666666666667,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.833333333333336,1.0,1.0,0.0,41.666666666666664,38.300000000000004,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,42.0,38.13333333333333,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,42.0,37.800000000000004,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,41.666666666666664,38.6,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,41.0,37.53333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,41.666666666666664,39.0,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 19:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.23333333333333,1.0,1.0,0.0,41.333333333333336,38.5,70.0,68.46666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-18 19:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,41.333333333333336,37.86666666666667,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-18 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.4,1.0,1.0,0.0,41.666666666666664,38.6,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.666666666666664,1.0,1.0,0.0,40.666666666666664,39.199999999999996,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,40.333333333333336,40.23333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,40.0,40.699999999999996,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,39.333333333333336,41.300000000000004,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,39.0,40.53333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,39.0,41.4,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.166666666666664,1.0,1.0,0.0,38.666666666666664,39.96666666666667,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,38.333333333333336,39.43333333333333,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 22:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.13333333333333,1.0,1.0,0.0,37.666666666666664,38.199999999999996,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-18 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,37.666666666666664,38.03333333333333,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,38.0,37.53333333333333,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-18 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.26666666666667,1.0,1.0,0.0,38.0,37.1,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,38.0,36.53333333333333,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.166666666666664,1.0,1.0,0.0,38.0,36.56666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,37.0,35.86666666666667,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,37.0,35.9,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,60.166666666666664,1.0,1.0,0.0,37.0,35.56666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.800000000000004,1.0,1.0,0.0,36.0,35.833333333333336,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,35.333333333333336,35.9,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.166666666666664,1.0,1.0,0.0,34.666666666666664,34.93333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,60.13333333333333,1.0,1.0,0.0,34.0,35.1,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 01:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.666666666666664,1.0,1.0,0.0,33.0,35.4,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-19 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.199999999999996,1.0,1.0,0.0,33.666666666666664,34.93333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-19 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.800000000000004,1.0,1.0,0.0,33.0,34.766666666666666,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.800000000000004,1.0,1.0,0.0,33.333333333333336,35.300000000000004,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,34.333333333333336,34.43333333333333,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-19 02:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,35.666666666666664,33.96666666666667,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,38.333333333333336,34.4,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-19 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.699999999999996,1.0,1.0,0.0,41.0,33.833333333333336,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,42.666666666666664,33.833333333333336,70.0,68.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-19 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,43.0,33.56666666666666,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,44.0,34.199999999999996,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.46666666666667,1.0,1.0,0.0,44.333333333333336,33.266666666666666,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-19 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,45.0,32.53333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,45.0,32.333333333333336,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.199999999999996,1.0,1.0,0.0,45.333333333333336,31.76666666666667,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,46.0,31.7,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,45.333333333333336,31.433333333333337,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.333333333333336,31.099999999999998,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,46.0,31.0,70.0,68.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-19 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,46.0,31.666666666666668,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.93333333333334,1.0,1.0,0.0,45.0,31.333333333333332,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,45.0,31.333333333333332,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,45.0,29.866666666666664,70.0,68.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-19 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,45.666666666666664,29.666666666666668,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-19 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.833333333333336,1.0,1.0,0.0,46.333333333333336,29.96666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 07:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,46.666666666666664,30.633333333333336,70.0,68.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.666666666666664,31.166666666666668,70.0,67.96666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 08:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,45.666666666666664,30.233333333333334,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,46.0,30.633333333333336,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.666666666666664,1.0,1.0,0.0,45.666666666666664,31.03333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.0,1.0,1.0,0.0,45.0,31.366666666666664,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,45.0,30.866666666666664,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,45.0,30.5,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.699999999999996,1.0,1.0,0.0,45.0,30.96666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.96666666666667,1.0,1.0,0.0,44.666666666666664,31.166666666666668,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.76666666666667,1.0,1.0,0.0,44.0,30.133333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-19 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.93333333333334,1.0,1.0,0.0,44.0,30.0,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.63333333333333,1.0,1.0,0.0,44.0,30.566666666666666,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,44.0,30.566666666666666,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,44.0,29.599999999999998,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.666666666666664,29.900000000000002,70.0,68.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,45.0,29.2,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,44.333333333333336,29.933333333333334,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.0,30.3,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-19 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,44.0,31.066666666666666,70.0,68.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.833333333333336,1.0,1.0,0.0,43.0,31.066666666666666,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.800000000000004,1.0,1.0,0.0,43.0,30.96666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,43.0,30.900000000000002,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.0,1.0,1.0,0.0,42.333333333333336,31.433333333333334,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,41.333333333333336,31.03333333333333,70.0,68.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-19 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.13333333333333,1.0,1.0,0.0,41.666666666666664,32.6,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.0,33.6,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,39.666666666666664,33.4,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.56666666666666,1.0,1.0,0.0,39.666666666666664,33.166666666666664,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.06666666666666,1.0,1.0,0.0,40.0,33.699999999999996,70.0,68.46666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.666666666666664,34.800000000000004,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.199999999999996,1.0,1.0,0.0,38.666666666666664,35.5,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,38.0,35.6,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,37.0,38.333333333333336,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.300000000000004,1.0,1.0,0.0,36.666666666666664,39.766666666666666,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 16:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.03333333333333,1.0,1.0,0.0,35.666666666666664,40.43333333333333,70.0,68.93333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-19 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.166666666666664,1.0,1.0,0.0,35.333333333333336,38.96666666666667,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.9,1.0,1.0,0.0,36.333333333333336,39.36666666666667,70.0,67.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,36.666666666666664,39.26666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,35.333333333333336,40.699999999999996,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,35.666666666666664,38.46666666666667,70.0,67.7,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,36.333333333333336,38.766666666666666,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 18:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,35.666666666666664,40.4,70.0,68.89999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-19 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,35.666666666666664,40.03333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.166666666666664,1.0,1.0,0.0,35.666666666666664,40.766666666666666,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 18:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,36.666666666666664,38.13333333333333,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,37.0,40.13333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,37.333333333333336,38.766666666666666,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,37.666666666666664,38.666666666666664,70.0,68.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,59.93333333333334,1.0,1.0,0.0,38.666666666666664,38.199999999999996,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,37.666666666666664,38.53333333333333,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,36.666666666666664,39.6,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,36.0,40.06666666666667,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,36.0,39.199999999999996,70.0,68.43333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-19 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,36.0,38.46666666666667,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,36.0,38.56666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 21:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,36.0,38.0,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,36.0,37.93333333333334,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 22:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.166666666666664,1.0,1.0,0.0,36.666666666666664,37.6,70.0,68.36666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-19 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,37.0,35.800000000000004,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.175,1.0,1.0,0.0,38.0,35.2,70.0,68.85,100.0,2.0,80.0,60.0,5.0
2025-02-19 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,38.333333333333336,34.93333333333334,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.666666666666664,34.166666666666664,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.56666666666666,1.0,1.0,0.0,39.0,33.766666666666666,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-20 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,39.0,34.06666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-20 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,39.0,34.4,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 00:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,38.333333333333336,34.800000000000004,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 00:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,34.199999999999996,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-20 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,33.63333333333333,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-20 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.800000000000004,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-20 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-20 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.0,33.53333333333333,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-20 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,38.0,33.53333333333333,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,38.0,33.6,70.0,68.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-20 02:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.46666666666667,1.0,1.0,0.0,38.0,33.06666666666666,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-20 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,39.0,33.53333333333333,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.699999999999996,1.0,1.0,0.0,41.666666666666664,32.06666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.6,1.0,1.0,0.0,42.666666666666664,32.4,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-20 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,43.333333333333336,32.300000000000004,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-20 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.53333333333333,1.0,1.0,0.0,45.0,31.900000000000002,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-20 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,45.0,31.233333333333334,70.0,68.46666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-20 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.166666666666664,1.0,1.0,0.0,45.333333333333336,30.900000000000002,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-20 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.4,1.0,1.0,0.0,46.0,31.03333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-20 04:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.36666666666667,1.0,1.0,0.0,46.0,30.5,70.0,68.13333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-20 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.26666666666667,1.0,1.0,0.0,46.666666666666664,30.0,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.20000000000001,1.0,1.0,0.0,47.333333333333336,30.03333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.366666666666674,1.0,1.0,0.0,47.0,30.03333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,46.666666666666664,29.433333333333334,70.0,68.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-20 06:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,46.0,28.733333333333334,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-20 06:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.06666666666666,1.0,1.0,0.0,46.0,28.599999999999998,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-20 06:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.26666666666667,1.0,1.0,0.0,47.0,28.866666666666664,70.0,68.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-20 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,47.333333333333336,28.733333333333334,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,47.333333333333336,30.3,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-20 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,47.333333333333336,28.733333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-20 07:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.800000000000004,1.0,1.0,0.0,47.0,28.066666666666666,70.0,68.03333333333335,100.0,2.0,80.0,60.0,1.0
2025-02-20 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.96666666666667,1.0,1.0,0.0,47.0,28.133333333333336,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-20 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.699999999999996,1.0,1.0,0.0,46.666666666666664,27.766666666666666,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-20 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.666666666666664,1.0,1.0,0.0,47.333333333333336,27.599999999999998,70.0,68.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,48.0,26.766666666666666,70.0,68.0,100.0,2.0,80.0,60.0,1.0
2025-02-20 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,48.0,26.566666666666666,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-20 09:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,47.333333333333336,26.933333333333334,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-20 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,47.333333333333336,26.599999999999998,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-20 09:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,46.666666666666664,27.0,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.76666666666667,1.0,1.0,0.0,46.333333333333336,27.96666666666667,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,45.666666666666664,26.46666666666667,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-20 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,45.333333333333336,26.166666666666668,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,44.666666666666664,24.46666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-20 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,44.333333333333336,24.433333333333334,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-20 11:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.4,1.0,1.0,0.0,44.333333333333336,25.833333333333332,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-20 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,43.333333333333336,27.066666666666663,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.63333333333333,1.0,1.0,0.0,44.0,24.166666666666668,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-20 11:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,43.333333333333336,25.0,70.0,68.83333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-20 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.36666666666667,1.0,1.0,0.0,42.666666666666664,24.633333333333336,70.0,68.83333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-20 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,42.666666666666664,24.566666666666666,70.0,68.86666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-20 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,57.96666666666667,1.0,1.0,0.0,43.333333333333336,23.833333333333332,70.0,68.93333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-20 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.0,1.0,1.0,0.0,43.333333333333336,23.0,70.0,69.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-20 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,57.833333333333336,1.0,1.0,0.0,43.0,22.400000000000002,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-02-20 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,57.73333333333333,1.0,1.0,0.0,42.333333333333336,21.366666666666664,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-20 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.23333333333333,1.0,1.0,0.0,42.333333333333336,22.766666666666666,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 13:45:00,0.0,1.0,1.0,68.2,52.333333333333336,16.666666666666668,1.3333333333333333,1.0,58.56666666666666,1.0,1.0,0.0,41.0,24.53333333333333,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 14:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.5,1.0,1.0,0.0,41.0,26.8,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.03333333333333,1.0,1.0,0.0,40.666666666666664,25.566666666666666,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-02-20 14:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,57.699999999999996,1.0,1.0,0.0,41.333333333333336,24.366666666666664,70.0,69.1,100.0,2.0,80.0,60.0,5.0
2025-02-20 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.06666666666666,1.0,1.0,0.0,41.333333333333336,24.46666666666667,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.1,1.0,1.0,0.0,41.0,26.7,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.46666666666667,1.0,1.0,0.0,41.0,27.566666666666666,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-20 15:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.800000000000004,1.0,1.0,0.0,39.333333333333336,26.433333333333334,70.0,69.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-20 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.46666666666667,1.0,1.0,0.0,38.0,26.233333333333334,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-20 16:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.166666666666664,1.0,1.0,0.0,37.666666666666664,26.099999999999998,70.0,69.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-20 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.666666666666664,1.0,1.0,0.0,37.0,29.599999999999998,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-20 16:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,37.0,31.233333333333334,70.0,69.03333333333335,100.0,2.0,80.0,60.0,1.0
2025-02-20 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.36666666666667,1.0,1.0,0.0,37.0,32.93333333333333,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,36.333333333333336,34.56666666666667,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 17:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,35.666666666666664,34.46666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.13333333333333,1.0,1.0,0.0,36.0,33.766666666666666,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,34.666666666666664,34.1,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.63333333333333,1.0,1.0,0.0,34.333333333333336,32.733333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-20 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.6,1.0,1.0,0.0,35.0,33.0,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-20 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.5,1.0,1.0,0.0,35.0,34.333333333333336,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-20 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.300000000000004,1.0,1.0,0.0,34.0,35.76666666666667,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.166666666666664,1.0,1.0,0.0,34.0,36.23333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-20 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.23333333333333,1.0,1.0,0.0,33.666666666666664,37.23333333333333,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 19:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.166666666666664,1.0,1.0,0.0,33.0,36.6,70.0,69.0,100.0,2.0,80.0,60.0,1.0
2025-02-20 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.26666666666667,1.0,1.0,0.0,34.0,38.6,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,33.333333333333336,38.333333333333336,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-20 20:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,33.0,37.4,70.0,69.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-20 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,59.699999999999996,1.0,1.0,0.0,33.333333333333336,37.666666666666664,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,59.666666666666664,1.0,1.0,0.0,32.666666666666664,38.4,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-20 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,33.0,38.43333333333333,70.0,69.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-20 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,33.0,38.56666666666667,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 21:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.166666666666664,1.0,1.0,0.0,32.333333333333336,38.733333333333334,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-20 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,32.0,38.46666666666666,70.0,68.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-20 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,31.333333333333332,38.26666666666667,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 22:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.699999999999996,1.0,1.0,0.0,32.0,37.333333333333336,70.0,68.96666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-20 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,32.0,36.199999999999996,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-20 22:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.666666666666664,1.0,1.0,0.0,32.333333333333336,34.699999999999996,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-20 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,32.333333333333336,34.03333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,33.0,32.43333333333333,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.43333333333334,1.0,1.0,0.0,33.0,32.233333333333334,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-20 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,33.666666666666664,33.0,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
