time,ClgPct,ClgStg01Cmd,ClgStg02Cmd,EffRmSp,ExhAirDmprFbk,HtgPct,HtgStg01Cmd,HtgStg02Cmd,MixAirTemp,OccCmd,OccStatus,OutAirDmprFbk,OutAirHum,OutAirTemp,RmSp,RmTemp,SuplFanSpd,SuplFanStatus,UnoccClgSp,UnoccHtgSp,oppMode
2025-02-24 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.26666666666667,1.0,1.0,0.0,44.0,48.833333333333336,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.199999999999996,1.0,1.0,0.0,44.0,48.366666666666674,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-24 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,45.0,48.03333333333334,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,46.333333333333336,47.6,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.199999999999996,1.0,1.0,0.0,47.0,47.46666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,47.0,47.166666666666664,70.0,69.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-24 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,47.666666666666664,46.833333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,48.0,46.699999999999996,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,49.0,46.03333333333333,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,49.666666666666664,45.699999999999996,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-24 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.133333333333326,1.0,1.0,0.0,49.333333333333336,45.76666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,50.666666666666664,45.13333333333333,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,49.0,45.699999999999996,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,48.0,45.63333333333333,70.0,69.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-24 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,47.666666666666664,45.70000000000001,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,48.0,45.800000000000004,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-24 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.333333333333336,45.699999999999996,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-24 06:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,48.0,45.03333333333334,70.0,69.0,100.0,2.0,80.0,60.0,1.0
2025-02-24 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,49.0,44.76666666666667,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,48.666666666666664,44.93333333333334,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,49.0,45.03333333333333,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-24 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,49.666666666666664,44.666666666666664,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,48.0,44.45,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-24 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.73333333333333,1.0,1.0,0.0,48.0,44.93333333333334,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.06666666666666,1.0,1.0,0.0,47.666666666666664,44.833333333333336,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,47.666666666666664,44.6,70.0,69.3,100.0,2.0,80.0,60.0,1.0
2025-02-24 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,49.0,44.333333333333336,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,49.333333333333336,44.26666666666667,70.0,68.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-24 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,49.0,44.333333333333336,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.76666666666667,1.0,1.0,0.0,51.0,43.6,70.0,69.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-24 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.833333333333336,1.0,1.0,0.0,50.0,43.6,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.800000000000004,1.0,1.0,0.0,50.333333333333336,43.833333333333336,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-24 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,50.0,44.333333333333336,70.0,69.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,49.0,44.0,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,50.666666666666664,43.666666666666664,70.0,69.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.833333333333336,1.0,1.0,0.0,49.0,44.06666666666666,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 11:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,48.333333333333336,43.96666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-24 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,48.0,44.0,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-24 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.06666666666666,1.0,1.0,0.0,47.333333333333336,44.166666666666664,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,48.0,43.96666666666667,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,47.0,44.46666666666667,70.0,68.93333333333332,100.0,2.0,80.0,60.0,5.0
2025-02-24 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.666666666666664,44.26666666666667,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,47.333333333333336,44.166666666666664,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,47.666666666666664,45.03333333333333,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,47.333333333333336,45.699999999999996,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.4,1.0,1.0,0.0,49.0,45.96666666666667,70.0,69.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-24 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,49.0,47.56666666666666,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,49.0,48.5,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,48.0,49.86666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,46.0,51.23333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-24 14:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,45.0,51.199999999999996,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-24 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333335,1.0,1.0,0.0,42.666666666666664,54.9,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,37.333333333333336,57.9,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-24 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.800000000000004,1.0,1.0,0.0,35.666666666666664,57.800000000000004,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,33.0,58.300000000000004,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-24 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,32.0,58.03333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,32.0,58.4,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,32.0,58.93333333333334,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,32.0,59.23333333333333,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,31.333333333333332,60.1,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,31.0,60.833333333333336,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,30.333333333333332,62.36666666666667,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-24 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,29.333333333333332,63.63333333333333,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-24 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,28.0,64.53333333333333,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-02-24 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,28.0,64.53333333333333,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,28.0,65.7,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-24 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,28.0,66.2,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,28.0,66.89999999999999,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-24 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.0,66.63333333333334,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-24 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.0,66.8,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,28.0,66.3,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.93333333333334,1.0,1.0,0.0,28.0,67.73333333333333,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,28.333333333333332,66.43333333333334,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,29.333333333333332,65.10000000000001,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,30.0,64.3,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-24 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,30.0,64.26666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-24 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,30.333333333333332,64.16666666666667,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-24 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,31.0,64.23333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-24 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,31.0,64.7,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-24 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,31.0,64.26666666666667,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-24 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,63.63333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-24 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,32.0,62.699999999999996,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,33.0,62.199999999999996,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-24 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,33.0,62.29999999999999,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-24 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.2,1.0,1.0,0.0,33.333333333333336,61.9,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-24 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,34.0,60.53333333333333,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-24 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,34.333333333333336,59.56666666666666,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-24 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.333333333333336,58.800000000000004,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.46666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-25 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.53333333333333,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.666666666666664,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-02-25 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,58.70000000000001,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-02-25 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,36.0,59.166666666666664,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,36.0,60.166666666666664,70.0,69.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-25 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,36.0,59.03333333333333,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.666666666666664,58.13333333333333,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-25 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,37.666666666666664,57.53333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-25 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,38.0,57.199999999999996,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 02:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.73333333333333,1.0,1.0,0.0,38.666666666666664,57.0,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,39.0,57.633333333333326,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-25 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,39.0,56.800000000000004,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-25 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,39.666666666666664,56.199999999999996,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,39.666666666666664,56.6,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-25 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,39.0,57.333333333333336,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,39.0,56.333333333333336,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,38.333333333333336,56.4,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,37.333333333333336,57.03333333333333,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,36.333333333333336,57.4,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-25 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,36.0,57.26666666666667,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,65.23333333333333,1.0,1.0,0.0,36.0,58.0,70.0,69.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-25 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.13333333333333,1.0,1.0,0.0,36.0,58.93333333333334,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-25 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,36.0,58.29999999999999,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-25 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,35.0,58.56666666666666,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,35.0,58.96666666666667,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,58.70000000000001,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,35.0,58.9,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-25 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,35.0,59.333333333333336,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-25 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,35.0,60.53333333333334,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-25 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,35.0,59.699999999999996,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,35.333333333333336,59.4,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-25 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,59.333333333333336,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,36.0,59.199999999999996,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-02-25 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.2,1.0,1.0,0.0,36.0,59.4,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-25 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,36.666666666666664,58.63333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-25 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,37.0,58.6,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-25 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,38.666666666666664,58.9,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 09:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.60000000000001,1.0,1.0,0.0,41.333333333333336,58.699999999999996,70.0,68.43333333333332,100.0,2.0,80.0,60.0,5.0
2025-02-25 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,42.333333333333336,60.1,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-25 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,42.666666666666664,58.73333333333333,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-25 10:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.2,1.0,1.0,0.0,44.666666666666664,57.199999999999996,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,46.0,56.53333333333333,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-02-25 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,43.666666666666664,58.46666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,43.0,56.96666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-25 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.33333333333333,1.0,1.0,0.0,43.0,55.86666666666667,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-25 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,43.0,56.4,70.0,69.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-25 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,44.666666666666664,55.06666666666666,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-25 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.333333333333336,1.0,1.0,0.0,45.666666666666664,53.53333333333333,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.33333333333333,1.0,1.0,0.0,47.0,53.73333333333333,70.0,69.3,100.0,2.0,80.0,60.0,1.0
2025-02-25 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.03333333333333,1.0,1.0,0.0,46.333333333333336,54.699999999999996,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-25 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,47.0,54.300000000000004,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,46.333333333333336,55.166666666666664,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,45.666666666666664,56.166666666666664,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-25 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,44.333333333333336,56.800000000000004,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-25 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.2,1.0,1.0,0.0,44.0,58.26666666666667,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,43.333333333333336,61.13333333333333,70.0,69.86666666666667,100.0,2.0,80.0,60.0,
2025-02-25 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,41.333333333333336,62.06666666666666,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-25 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,41.0,62.23333333333333,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.16666666666667,1.0,1.0,0.0,40.666666666666664,63.199999999999996,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-25 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,40.0,63.06666666666666,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.73333333333333,1.0,1.0,0.0,39.666666666666664,63.56666666666666,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-25 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,39.0,64.66666666666667,70.0,70.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-25 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,38.666666666666664,64.0,70.0,70.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-25 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.26666666666667,1.0,1.0,0.0,39.0,63.9,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-25 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,38.333333333333336,65.13333333333333,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-25 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,37.333333333333336,67.26666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-25 16:45:00,0.0,1.0,1.0,69.39999999999999,52.0,0.0,1.0,1.0,67.86666666666666,1.0,1.0,0.0,37.0,68.26666666666667,70.0,71.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-25 17:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,36.666666666666664,67.8,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-02-25 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.2,1.0,1.0,0.0,35.666666666666664,67.93333333333334,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,34.333333333333336,70.43333333333334,70.0,71.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,34.0,70.86666666666667,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,34.0,72.33333333333333,70.0,72.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-25 18:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.3,1.0,1.0,0.0,34.0,71.3,70.0,72.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 18:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,34.0,69.56666666666666,70.0,71.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-25 18:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666666666665,1.0,1.0,0.0,34.0,69.53333333333333,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-02-25 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,34.0,71.16666666666667,70.0,71.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-25 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,34.0,72.16666666666667,70.0,71.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.53333333333333,1.0,1.0,0.0,34.0,72.3,70.0,71.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-25 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.10000000000001,1.0,1.0,0.0,34.0,71.86666666666667,70.0,71.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-25 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,34.0,73.8,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-25 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.666666666666664,73.5,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.0,73.53333333333333,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-25 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.0,72.13333333333334,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,32.666666666666664,71.83333333333333,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-02-25 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,31.333333333333332,71.7,70.0,71.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-25 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,31.666666666666668,71.2,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-25 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,32.333333333333336,70.93333333333334,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-25 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,33.0,70.03333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-25 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,34.666666666666664,69.16666666666667,70.0,71.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,35.0,68.0,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-25 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,35.0,66.86666666666666,70.0,70.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,34.0,65.8,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-25 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,34.666666666666664,64.63333333333333,70.0,70.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-25 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,36.333333333333336,64.03333333333333,70.0,70.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-25 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,37.0,63.53333333333333,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-26 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,37.666666666666664,62.699999999999996,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-26 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,39.0,62.333333333333336,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-26 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,39.666666666666664,62.23333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-26 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.63333333333334,1.0,1.0,0.0,40.666666666666664,62.03333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-26 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.36666666666667,1.0,1.0,0.0,41.0,61.6,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-26 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.13333333333334,1.0,1.0,0.0,42.0,60.73333333333333,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,43.333333333333336,60.36666666666667,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-02-26 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.86666666666667,1.0,1.0,0.0,44.0,59.333333333333336,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,44.666666666666664,58.699999999999996,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-26 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,45.0,58.53333333333333,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-26 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,45.0,58.166666666666664,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-26 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.33333333333333,1.0,1.0,0.0,45.333333333333336,57.36666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-02-26 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,46.666666666666664,56.93333333333334,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-02-26 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.10000000000001,1.0,1.0,0.0,46.666666666666664,56.9,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,47.666666666666664,55.76666666666667,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,48.0,55.6,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,48.666666666666664,55.5,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,48.333333333333336,55.26666666666667,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,48.666666666666664,55.166666666666664,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.73333333333333,1.0,1.0,0.0,49.333333333333336,54.56666666666666,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,50.0,54.03333333333333,70.0,69.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-26 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,50.0,53.6,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,51.0,53.666666666666664,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-26 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,50.666666666666664,53.53333333333333,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-26 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,51.0,53.9,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-26 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,50.666666666666664,53.9,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-26 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,51.333333333333336,52.36666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-02-26 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,54.0,51.73333333333333,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-26 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,55.0,51.06666666666666,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-26 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,55.333333333333336,50.666666666666664,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-26 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,56.0,50.63333333333333,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-02-26 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,56.0,50.333333333333336,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,56.0,50.333333333333336,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,56.666666666666664,49.9,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.36666666666666,1.0,1.0,0.0,58.0,49.70000000000001,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,58.666666666666664,49.23333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,59.333333333333336,49.0,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.26666666666667,1.0,1.0,0.0,59.666666666666664,48.76666666666667,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,61.0,48.06666666666666,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,60.0,48.0,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-26 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,60.0,48.06666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,60.666666666666664,48.20000000000001,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-26 10:30:00,0.0,1.0,1.0,69.39999999999999,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,62.333333333333336,47.73333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,62.666666666666664,47.63333333333333,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-26 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,61.0,47.833333333333336,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-02-26 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.06666666666666,1.0,1.0,0.0,61.666666666666664,47.43333333333334,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-26 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,62.666666666666664,47.93333333333334,70.0,69.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,63.0,47.666666666666664,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-26 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,63.0,47.36666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,62.333333333333336,47.26666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,61.333333333333336,47.20000000000001,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,61.666666666666664,47.13333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-26 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,63.333333333333336,46.9,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-26 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,64.33333333333333,47.43333333333334,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-26 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,63.666666666666664,48.06666666666666,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-26 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,64.33333333333333,49.833333333333336,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.60000000000001,1.0,1.0,0.0,63.333333333333336,53.03333333333333,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,57.333333333333336,57.300000000000004,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,54.666666666666664,58.13333333333333,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,55.0,58.833333333333336,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-26 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.60000000000001,1.0,1.0,0.0,50.666666666666664,62.26666666666667,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,48.0,62.96666666666667,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-26 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,48.0,62.76666666666667,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-02-26 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,46.666666666666664,63.9,70.0,70.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-26 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,46.666666666666664,64.03333333333335,70.0,71.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,46.666666666666664,65.63333333333334,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-26 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.333333333333336,67.76666666666667,70.0,71.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,40.333333333333336,69.33333333333333,70.0,71.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 17:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.06666666666666,1.0,1.0,1.6666666666666667,39.666666666666664,69.46666666666667,70.0,72.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-26 17:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.96666666666665,1.0,1.0,0.0,39.666666666666664,69.06666666666666,70.0,71.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-26 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.2,1.0,1.0,0.0,39.333333333333336,72.3,70.0,71.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 17:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.56666666666666,1.0,1.0,0.0,40.0,73.86666666666666,70.0,71.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-26 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,39.0,74.60000000000001,70.0,72.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-26 18:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,39.0,73.43333333333334,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 18:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,39.0,73.83333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 18:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,39.0,75.06666666666666,70.0,71.8,100.0,2.0,80.0,60.0,5.0
2025-02-26 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.8,1.0,1.0,0.0,38.333333333333336,75.73333333333333,70.0,71.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-26 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.83333333333333,1.0,1.0,0.0,38.0,75.53333333333335,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,39.0,75.0,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-26 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666666666667,1.0,1.0,0.0,39.0,74.93333333333334,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-02-26 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.26666666666667,1.0,1.0,0.0,38.666666666666664,75.7,70.0,71.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.23333333333333,1.0,1.0,0.0,37.0,78.13333333333333,70.0,71.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-26 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.4,1.0,1.0,0.0,36.0,77.63333333333334,70.0,72.0,100.0,2.0,80.0,60.0,5.0
2025-02-26 20:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.36666666666666,1.0,1.0,0.0,35.666666666666664,75.0,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-02-26 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,35.333333333333336,73.46666666666665,70.0,71.43333333333332,100.0,2.0,80.0,60.0,5.0
2025-02-26 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.03333333333333,1.0,1.0,0.0,36.0,73.56666666666666,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,36.333333333333336,73.3,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,37.333333333333336,72.8,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.0,72.89999999999999,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.0,73.06666666666666,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,38.333333333333336,72.73333333333333,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,39.333333333333336,72.16666666666667,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,40.0,71.83333333333333,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.1,1.0,1.0,0.0,40.666666666666664,71.3,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-02-26 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.96666666666667,1.0,1.0,0.0,41.333333333333336,70.83333333333333,70.0,71.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-26 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,42.333333333333336,70.33333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-27 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.73333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-27 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.43333333333334,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-27 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,43.0,69.43333333333334,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-27 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,42.666666666666664,69.66666666666667,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-27 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,42.0,70.0,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-02-27 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,41.666666666666664,70.0,70.0,71.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,2.0,39.333333333333336,69.93333333333334,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,37.666666666666664,69.63333333333334,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,38.333333333333336,69.23333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.63333333333333,1.0,1.0,0.0,39.666666666666664,68.06666666666668,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.53333333333333,1.0,1.0,0.0,41.666666666666664,66.8,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,41.333333333333336,66.83333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,39.666666666666664,67.36666666666666,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,39.333333333333336,67.86666666666666,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,82.93333333333332,1.0,1.0,0.0,41.0,68.16666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.6,1.0,1.0,0.0,43.666666666666664,66.46666666666665,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.26666666666667,1.0,1.0,0.0,47.0,62.73333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,49.333333333333336,62.23333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.76666666666667,1.0,1.0,0.0,52.333333333333336,60.86666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.53333333333333,1.0,1.0,0.0,55.333333333333336,60.4,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,56.0,61.26666666666667,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-02-27 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,57.0,61.29999999999999,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,58.666666666666664,61.5,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-27 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,60.0,61.43333333333334,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-27 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,60.666666666666664,61.0,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-27 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.43333333333334,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-27 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.6,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-27 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,61.0,61.4,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-02-27 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,61.333333333333336,61.13333333333333,70.0,71.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,62.0,60.76666666666667,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-27 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,62.0,60.4,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-02-27 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,62.333333333333336,59.9,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,63.0,59.300000000000004,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-27 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,63.0,58.96666666666667,70.0,70.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,62.666666666666664,58.4,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,62.0,57.73333333333333,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-02-27 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,61.666666666666664,57.5,70.0,70.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-27 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,60.666666666666664,56.833333333333336,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-02-27 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,59.0,56.333333333333336,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-27 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,58.333333333333336,55.93333333333334,70.0,70.6,100.0,2.0,80.0,60.0,5.0
