time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-01-30 21:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3521.333333333333,46.04666666666666,69.36666666666666,1.11,62.78333333333333,100.0,2.0,85.0
2025-01-30 21:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3482.333333333333,45.67666666666667,69.28333333333335,1.1133333333333335,62.57333333333333,100.0,2.0,85.0
2025-01-30 21:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3396.333333333333,45.28,69.3,1.1,62.473333333333336,100.0,2.0,85.0
2025-01-30 21:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3505.6666666666665,45.64333333333334,69.18,1.0833333333333333,62.50666666666667,100.0,2.0,85.0
2025-01-30 22:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3500.333333333333,45.72333333333333,69.20333333333333,1.096666666666667,62.583333333333336,100.0,2.0,85.0
2025-01-30 22:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3471.0,45.98666666666667,69.17333333333333,1.1,62.63999999999999,100.0,2.0,85.0
2025-01-30 22:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3566.6666666666665,46.196666666666665,69.21333333333332,1.096666666666667,62.71,100.0,2.0,85.0
2025-01-30 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3650.6666666666665,46.446666666666665,69.22333333333334,1.0766666666666669,62.903333333333336,100.0,2.0,85.0
2025-01-30 23:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3509.6666666666665,46.73,69.21,1.0733333333333337,62.99666666666667,100.0,2.0,85.0
2025-01-30 23:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3578.0,46.51333333333333,69.23333333333333,1.07,62.836666666666666,100.0,2.0,85.0
2025-01-30 23:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3555.333333333333,46.17333333333334,69.27333333333333,1.0666666666666669,62.74333333333333,100.0,2.0,85.0
2025-01-30 23:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3607.3333333333335,46.11000000000001,69.19333333333334,1.0633333333333337,62.73,100.0,2.0,85.0
2025-01-31 00:00:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3696.6666666666665,45.98,69.17,1.06,62.74333333333334,100.0,2.0,85.0
2025-01-31 00:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3646.3333333333335,46.38999999999999,69.19666666666667,1.06,62.91,100.0,2.0,85.0
2025-01-31 00:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3659.6666666666665,46.44333333333333,69.20666666666666,1.0633333333333337,62.88999999999999,100.0,2.0,85.0
2025-01-31 00:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3527.6666666666665,46.39666666666667,69.24000000000001,1.06,62.84,100.0,2.0,85.0
2025-01-31 01:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3550.333333333333,46.18666666666667,69.25,1.0566666666666666,62.81333333333333,100.0,2.0,85.0
2025-01-31 01:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3573.333333333333,46.330000000000005,69.25666666666666,1.0633333333333337,62.84333333333333,100.0,2.0,85.0
2025-01-31 01:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3432.333333333333,46.38333333333333,69.29666666666667,1.06,62.86333333333334,100.0,2.0,85.0
2025-01-31 01:45:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3419.0,46.66,69.35000000000001,1.0666666666666669,63.01,100.0,2.0,85.0
2025-01-31 02:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3446.333333333333,46.71666666666667,69.39666666666666,1.0666666666666669,63.056666666666665,100.0,2.0,85.0
2025-01-31 02:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3532.0,47.02666666666666,69.43,1.0633333333333337,63.27666666666666,100.0,2.0,85.0
2025-01-31 02:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3603.0,46.99333333333334,69.47,1.0666666666666669,63.29666666666666,100.0,2.0,85.0
2025-01-31 02:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3434.6666666666665,47.24333333333334,69.47333333333334,1.07,63.4,100.0,2.0,85.0
2025-01-31 03:00:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3317.333333333333,47.333333333333336,69.51666666666667,1.0733333333333337,63.67,100.0,2.0,85.0
2025-01-31 03:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3493.6666666666665,48.2,69.60333333333334,1.05,63.76333333333334,100.0,2.0,85.0
2025-01-31 03:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3491.6666666666665,48.61666666666667,69.61,1.0566666666666666,63.95,100.0,2.0,85.0
2025-01-31 03:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3482.333333333333,48.74,69.64,1.0566666666666666,63.95333333333334,100.0,2.0,85.0
2025-01-31 04:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3578.333333333333,48.79333333333333,69.67333333333333,1.0466666666666666,63.93,100.0,2.0,85.0
2025-01-31 04:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3441.6666666666665,48.93666666666667,69.64,1.07,64.08333333333333,100.0,2.0,85.0
2025-01-31 04:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3512.0,48.47,69.73666666666666,1.0666666666666669,64.02333333333333,100.0,2.0,85.0
2025-01-31 04:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3425.333333333333,48.50666666666666,69.72,1.0733333333333337,64.05666666666667,100.0,2.0,85.0
2025-01-31 05:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3314.6666666666665,48.156666666666666,69.69666666666667,1.0733333333333337,63.873333333333335,100.0,2.0,85.0
2025-01-31 05:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3578.0,48.25333333333333,69.70666666666666,1.06,63.79666666666666,100.0,2.0,85.0
2025-01-31 05:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3358.0,48.18666666666667,69.65666666666668,1.086666666666667,63.95333333333334,100.0,2.0,85.0
2025-01-31 05:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3300.333333333333,48.22666666666667,69.67333333333333,1.0733333333333337,64.04666666666667,100.0,2.0,85.0
2025-01-31 06:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3241.6666666666665,48.43333333333334,69.72333333333334,1.096666666666667,64.05,100.0,2.0,85.0
2025-01-31 06:15:00,-0.0333333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3235.0,48.69333333333333,69.74333333333333,1.09,64.3,100.0,2.0,85.0
2025-01-31 06:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3151.6666666666665,49.196666666666665,69.71,1.096666666666667,64.60333333333334,100.0,2.0,85.0
2025-01-31 06:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3313.6666666666665,50.79,69.86333333333333,1.1,65.24666666666667,100.0,2.0,85.0
2025-01-31 07:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3377.6666666666665,50.81,69.85666666666667,1.07,65.10333333333334,100.0,2.0,85.0
2025-01-31 07:15:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3310.333333333333,52.046666666666674,69.91333333333334,1.08,65.66333333333334,100.0,2.0,85.0
2025-01-31 07:30:00,0.02,0.05,0.0,1.0,62.0,0.0,5.0,3385.0,52.28333333333333,69.96666666666667,1.07,65.68333333333334,100.0,2.0,85.0
2025-01-31 07:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3218.333333333333,52.17,70.01,1.096666666666667,65.81,100.0,2.0,85.0
2025-01-31 08:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3087.6666666666665,51.51666666666667,70.01666666666667,1.1366666666666665,65.66333333333334,100.0,2.0,85.0
2025-01-31 08:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3150.0,50.93666666666667,69.97333333333334,1.143333333333333,65.42333333333333,100.0,2.0,85.0
2025-01-31 08:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,2932.6666666666665,51.373333333333335,69.99,1.19,65.62,100.0,2.0,85.0
2025-01-31 08:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,2987.6666666666665,51.34,70.05333333333334,1.1766666666666663,65.57666666666667,100.0,2.0,85.0
2025-01-31 09:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3255.333333333333,51.01333333333333,69.98666666666666,1.153333333333333,65.36,100.0,2.0,85.0
2025-01-31 09:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3274.333333333333,50.78333333333333,69.95,1.1766666666666663,65.29333333333334,100.0,2.0,85.0
2025-01-31 09:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3192.333333333333,50.67,69.89666666666666,1.1566666666666665,65.17333333333333,100.0,2.0,85.0
2025-01-31 09:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3110.6666666666665,50.59,69.87,1.16,65.05666666666667,100.0,2.0,85.0
2025-01-31 10:00:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3197.333333333333,50.446666666666665,69.83333333333333,1.16,65.01333333333334,100.0,2.0,85.0
2025-01-31 10:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3129.333333333333,50.38666666666666,69.82333333333332,1.15,64.98666666666666,100.0,2.0,85.0
2025-01-31 10:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3385.0,50.20333333333334,69.79333333333334,1.1266666666666667,64.72333333333334,100.0,2.0,85.0
2025-01-31 10:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3511.6666666666665,50.303333333333335,69.71666666666667,1.1,64.83333333333333,100.0,2.0,85.0
2025-01-31 11:00:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3414.0,50.50333333333333,69.80666666666667,1.1033333333333335,64.87,100.0,2.0,85.0
2025-01-31 11:15:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3294.333333333333,50.32,69.81333333333333,1.12,64.81666666666666,100.0,2.0,85.0
2025-01-31 11:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3179.333333333333,50.15,69.78,1.1133333333333335,64.84666666666668,100.0,2.0,85.0
2025-01-31 11:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3143.0,50.223333333333336,69.84666666666666,1.1233333333333333,64.86,100.0,2.0,85.0
2025-01-31 12:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3013.0,50.50666666666666,69.83666666666666,1.1366666666666665,65.03666666666668,100.0,2.0,85.0
2025-01-31 12:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3305.333333333333,51.25333333333333,69.89666666666666,1.116666666666667,65.34333333333333,100.0,2.0,85.0
2025-01-31 12:30:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3430.0,52.66666666666666,69.95333333333333,1.11,65.82666666666667,100.0,2.0,85.0
2025-01-31 12:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,11.666666666666666,3466.333333333333,53.96333333333333,70.02333333333333,1.1033333333333335,66.33,100.0,2.0,85.0
2025-01-31 13:00:00,0.0333333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,76.0,3355.0,55.06,70.08,1.1166666666666667,66.73,100.0,2.0,85.0
2025-01-31 13:15:00,-0.02,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3607.0,56.29666666666666,69.58333333333333,1.0533333333333337,59.696666666666665,100.0,2.0,85.0
2025-01-31 13:30:00,-0.02,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3619.0,56.5,69.74,1.0533333333333337,63.91666666666666,100.0,2.0,85.0
2025-01-31 13:45:00,-0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3446.0,56.81333333333333,69.28666666666668,1.0566666666666666,62.23,100.0,2.0,85.0
2025-01-31 14:00:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3491.333333333333,57.53,69.56666666666666,1.09,59.32,100.0,2.0,85.0
2025-01-31 14:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3280.0,58.053333333333335,69.37666666666667,1.0633333333333337,64.14666666666666,100.0,2.0,85.0
2025-01-31 14:30:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3519.0,58.75333333333333,69.46333333333334,1.1266666666666667,58.583333333333336,100.0,2.0,85.0
2025-01-31 14:45:00,0.03,0.05,25.0,2.0,62.0,0.0,100.0,3223.333333333333,59.39333333333334,69.06,1.153333333333333,58.35,100.0,2.0,85.0
2025-01-31 15:00:00,-0.02,0.05,25.0,2.0,62.0,0.0,100.0,3183.6666666666665,59.76666666666667,68.96666666666667,1.106666666666667,58.66666666666666,100.0,2.0,85.0
2025-01-31 15:15:00,-0.0333333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2963.333333333333,60.28666666666667,68.91000000000001,1.1333333333333333,58.79333333333333,100.0,2.0,85.0
2025-01-31 15:30:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3325.6666666666665,60.42,68.89,1.0733333333333337,58.78333333333333,100.0,2.0,85.0
2025-01-31 15:45:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3046.0,60.656666666666666,68.92333333333333,1.106666666666667,58.89666666666667,100.0,2.0,85.0
2025-01-31 16:00:00,0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2709.0,61.16333333333333,68.91666666666667,1.1866666666666663,59.19333333333333,100.0,2.0,85.0
2025-01-31 16:15:00,0.02,0.05,25.0,2.0,62.0,0.0,100.0,2748.0,61.29666666666666,68.89,1.1733333333333331,59.03666666666666,100.0,2.0,85.0
2025-01-31 16:30:00,0.0533333333333333,0.05,25.0,2.0,61.66666666666666,0.0,100.0,2777.6666666666665,61.153333333333336,68.92333333333333,1.19,59.13333333333333,100.0,2.0,85.0
2025-01-31 16:45:00,0.03,0.05,25.0,2.0,60.66666666666666,0.0,100.0,2420.333333333333,60.88,68.89333333333333,1.1900000000000002,58.94,100.0,2.0,85.0
2025-01-31 17:00:00,0.01,0.05,25.0,2.0,60.0,0.0,100.0,2774.0,60.67,68.82666666666667,1.1833333333333331,58.836666666666666,100.0,2.0,85.0
2025-01-31 17:15:00,-0.02,0.05,25.0,2.0,60.0,0.0,100.0,2872.0,60.57,68.81,1.153333333333333,58.973333333333336,100.0,2.0,85.0
2025-01-31 17:30:00,0.0066666666666666,0.05,25.0,2.0,60.0,0.0,100.0,3172.333333333333,60.53,68.78333333333333,1.1333333333333333,59.02333333333333,100.0,2.0,85.0
2025-01-31 17:45:00,0.0066666666666666,0.05,25.0,2.0,60.0,0.0,100.0,2520.333333333333,60.73666666666667,68.77666666666666,1.2,59.18333333333334,100.0,2.0,85.0
2025-01-31 18:00:00,0.0133333333333333,0.05,25.0,2.0,60.0,0.0,100.0,3060.333333333333,61.07333333333333,68.72333333333334,1.13,59.31333333333333,100.0,2.0,85.0
2025-01-31 18:15:00,-0.0066666666666666,0.05,25.0,2.0,60.0,0.0,100.0,3289.0,61.696666666666665,68.71666666666665,1.12,59.6,100.0,2.0,85.0
2025-01-31 18:30:00,0.04,0.05,25.0,2.0,60.0,0.0,100.0,2830.0,62.126666666666665,68.74333333333334,1.1866666666666663,59.84333333333333,100.0,2.0,85.0
2025-01-31 18:45:00,0.0166666666666666,0.05,25.0,2.0,60.0,0.0,100.0,2492.333333333333,62.43333333333334,68.69666666666667,1.2333333333333334,59.67,100.0,2.0,85.0
2025-01-31 19:00:00,-0.0133333333333333,0.05,25.0,2.0,61.0,0.0,100.0,2866.333333333333,62.67,68.70666666666666,1.2133333333333332,59.81333333333333,100.0,2.0,85.0
2025-01-31 19:15:00,-0.01,0.05,25.0,2.0,62.0,0.0,100.0,2600.6666666666665,63.05666666666667,68.72,1.2233333333333334,59.873333333333335,100.0,2.0,85.0
2025-01-31 19:30:00,0.09,0.05,25.0,2.0,62.0,0.0,100.0,2262.333333333333,63.10666666666666,68.76,1.28,59.88333333333333,100.0,2.0,85.0
2025-01-31 19:45:00,-0.01,0.05,25.0,2.0,62.0,0.0,100.0,2492.6666666666665,62.830000000000005,68.69666666666667,1.2766666666666666,59.66333333333333,100.0,2.0,85.0
2025-01-31 20:00:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2798.6666666666665,62.88,68.57333333333334,1.27,59.623333333333335,100.0,2.0,85.0
2025-01-31 20:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2443.6666666666665,62.696666666666665,68.62,1.3833333333333335,59.48,100.0,2.0,85.0
2025-01-31 20:30:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2647.0,62.41333333333333,68.67,1.3533333333333335,59.25,100.0,2.0,85.0
2025-01-31 20:45:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2549.6666666666665,62.083333333333336,68.63,1.3833333333333335,59.03,100.0,2.0,85.0
2025-01-31 21:00:00,0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2531.333333333333,61.78333333333334,68.57333333333334,1.3866666666666667,58.85999999999999,100.0,2.0,85.0
2025-01-31 21:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2417.333333333333,61.86666666666667,68.58666666666666,1.41,58.99666666666667,100.0,2.0,85.0
2025-01-31 21:30:00,-0.03,0.05,25.0,2.0,62.0,0.0,100.0,2559.333333333333,61.583333333333336,68.60333333333334,1.413333333333333,58.75,99.66666666666669,2.0,85.0
2025-01-31 21:45:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2438.333333333333,61.31666666666666,68.64,1.4366666666666663,58.78333333333333,99.66666666666669,2.0,85.0
2025-01-31 22:00:00,-0.01,0.05,25.0,2.0,62.0,0.0,100.0,2590.6666666666665,60.89333333333334,68.59333333333333,1.3999999999999997,58.56666666666666,100.0,2.0,85.0
2025-01-31 22:15:00,0.0233333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3196.6666666666665,59.59666666666667,68.52333333333333,1.3066666666666666,57.85666666666666,100.0,2.0,85.0
2025-01-31 22:30:00,-0.0066666666666666,0.05,8.333333333333334,1.6666666666666667,62.0,0.0,100.0,3155.6666666666665,59.39000000000001,68.90333333333332,1.3033333333333337,64.63,100.0,2.0,85.0
2025-01-31 22:45:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3253.6666666666665,58.833333333333336,68.66000000000001,1.25,59.82666666666666,100.0,2.0,85.0
2025-01-31 23:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3098.0,58.653333333333336,69.0,1.3033333333333337,63.38333333333333,100.0,2.0,85.0
2025-01-31 23:15:00,0.04,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2887.0,58.20333333333334,68.62666666666667,1.2833333333333334,60.64666666666667,100.0,2.0,85.0
2025-01-31 23:30:00,0.01,0.05,25.0,2.0,62.0,0.0,100.0,2850.6666666666665,57.903333333333336,68.77,1.3166666666666669,60.57,100.0,2.0,85.0
2025-01-31 23:45:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3318.6666666666665,57.13666666666666,68.54333333333334,1.1933333333333334,61.95666666666667,100.0,2.0,85.0
2025-02-01 00:00:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3333.0,57.00333333333333,68.87333333333333,1.2533333333333332,58.94,100.0,2.0,85.0
2025-02-01 00:15:00,-0.02,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3207.6666666666665,56.99,68.89999999999999,1.22,65.53666666666668,100.0,2.0,85.0
2025-02-01 00:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3121.333333333333,56.45,68.66666666666667,1.2533333333333332,60.26,100.0,2.0,85.0
2025-02-01 00:45:00,-0.02,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3120.0,56.20666666666667,68.99333333333334,1.2733333333333334,61.70666666666667,100.0,2.0,85.0
2025-02-01 01:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3425.6666666666665,55.44,68.86666666666666,1.18,64.82,100.0,2.0,85.0
2025-02-01 01:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3416.333333333333,54.84333333333333,69.18666666666667,1.2333333333333334,63.06666666666666,100.0,2.0,85.0
2025-02-01 01:30:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3307.0,54.376666666666665,68.92,1.18,64.89,100.0,2.0,85.0
2025-02-01 01:45:00,-0.02,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3299.0,53.876666666666665,69.29,1.2,63.03333333333334,100.0,2.0,85.0
2025-02-01 02:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3366.333333333333,53.16333333333333,68.88333333333334,1.1133333333333333,62.98,100.0,2.0,85.0
2025-02-01 02:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3291.6666666666665,52.68666666666667,69.36666666666667,1.1666666666666667,65.60333333333334,100.0,2.0,85.0
2025-02-01 02:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3388.6666666666665,52.7,69.48333333333333,1.1766666666666663,65.66,100.0,2.0,85.0
2025-02-01 02:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3428.0,51.76333333333333,69.55333333333333,1.1466666666666665,65.33,100.0,2.0,85.0
2025-02-01 03:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3530.0,51.26,69.51666666666667,1.143333333333333,65.13333333333334,100.0,2.0,85.0
2025-02-01 03:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3536.333333333333,50.79,69.48333333333333,1.13,64.88333333333334,100.0,2.0,85.0
2025-02-01 03:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3553.0,50.39000000000001,69.49333333333334,1.12,64.75666666666667,100.0,2.0,85.0
2025-02-01 03:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3532.333333333333,49.78,69.47666666666667,1.12,64.43666666666667,100.0,2.0,85.0
2025-02-01 04:00:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,100.0,3557.0,49.583333333333336,69.45,1.12,64.37333333333333,100.0,2.0,85.0
2025-02-01 04:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3569.0,49.31,69.43333333333334,1.1133333333333335,64.10666666666667,100.0,2.0,85.0
2025-02-01 04:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3532.333333333333,49.370000000000005,69.41333333333334,1.1033333333333335,64.23666666666666,100.0,2.0,85.0
2025-02-01 04:45:00,0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3518.6666666666665,49.35,69.46333333333332,1.1,64.32000000000001,100.0,2.0,85.0
2025-02-01 05:00:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3448.333333333333,49.19,69.42333333333333,1.106666666666667,64.27666666666666,100.0,2.0,85.0
2025-02-01 05:15:00,0.0066666666666666,0.05,0.0,1.0,61.0,0.0,100.0,3509.333333333333,49.46666666666667,69.44333333333333,1.1033333333333335,64.29333333333334,100.0,2.0,85.0
2025-02-01 05:30:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,100.0,3582.6666666666665,49.76333333333333,69.47666666666667,1.1033333333333335,64.27,100.0,2.0,85.0
2025-02-01 05:45:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3498.333333333333,49.59,69.41666666666667,1.0933333333333335,64.30333333333334,100.0,2.0,85.0
2025-02-01 06:00:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3653.3333333333335,49.72333333333333,69.40666666666667,1.12,63.97,100.0,2.0,85.0
2025-02-01 06:15:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,100.0,3752.6666666666665,49.26666666666667,69.35000000000001,1.1033333333333335,63.833333333333336,100.0,2.0,85.0
2025-02-01 06:30:00,-0.0166666666666666,0.05,0.0,1.0,61.0,0.0,100.0,3518.6666666666665,45.96333333333333,69.28666666666668,1.0533333333333337,62.60999999999999,100.0,2.0,85.0
2025-02-01 06:45:00,-0.02,0.05,0.0,1.0,61.0,0.0,100.0,3585.0,44.40333333333333,69.22333333333334,1.03,61.903333333333336,100.0,2.0,85.0
2025-02-01 07:00:00,0.0233333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3589.6666666666665,44.03666666666667,69.11,1.0366666666666668,61.74,100.0,2.0,85.0
2025-02-03 21:15:00,0.02,0.05,25.0,1.0,62.0,0.0,5.0,3040.5,71.185,69.22,1.465,62.095,99.5,2.0,85.0
2025-02-03 21:30:00,0.0,0.05,25.0,1.0,62.0,0.0,5.0,3196.333333333333,71.04666666666667,69.27333333333333,1.4733333333333334,62.09333333333333,99.33333333333331,2.0,85.0
2025-02-03 21:45:00,-0.0133333333333333,0.05,25.0,1.0,62.0,0.0,5.0,3416.0,70.23666666666666,69.21,1.45,61.51,99.66666666666669,2.0,85.0
2025-02-03 22:00:00,0.0,0.05,25.0,1.0,62.0,0.0,5.0,3300.0,69.42333333333333,69.05666666666667,1.4233333333333331,61.07,99.66666666666669,2.0,85.0
2025-02-03 22:15:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,5.0,3364.0,69.33666666666666,68.99333333333334,1.4666666666666668,61.06666666666666,99.0,2.0,85.0
2025-02-03 22:30:00,0.0066666666666666,0.05,25.0,1.0,62.0,0.0,5.0,3420.333333333333,68.79,68.86666666666666,1.4666666666666668,60.89000000000001,99.0,2.0,85.0
2025-02-03 22:45:00,-0.01,0.05,25.0,1.0,62.0,0.0,5.0,3363.6666666666665,68.78666666666668,68.81333333333333,1.4400000000000002,60.86666666666667,99.33333333333331,2.0,85.0
2025-02-03 23:00:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,5.0,3410.0,68.68333333333334,68.73,1.39,60.82,100.0,2.0,85.0
2025-02-03 23:15:00,-0.0033333333333333,0.05,25.0,1.0,62.0,0.0,5.0,3532.333333333333,68.5,68.71,1.336666666666667,60.78,100.0,2.0,85.0
2025-02-03 23:30:00,0.0,0.05,25.0,1.0,60.333333333333336,0.0,5.0,3562.333333333333,68.37,68.68,1.2733333333333334,60.806666666666665,100.0,2.0,85.0
2025-02-03 23:45:00,-0.0033333333333333,0.05,25.0,1.0,60.0,0.0,36.333333333333336,3680.0,68.09666666666666,68.60666666666667,1.2066666666666668,60.74,100.0,2.0,85.0
2025-02-04 00:00:00,-0.0033333333333333,0.05,25.0,1.0,60.0,0.0,63.0,3721.0,67.84333333333335,68.60666666666667,1.1666666666666667,60.76,100.0,2.0,85.0
2025-02-04 00:15:00,-0.01,0.05,25.0,1.0,60.0,0.0,71.33333333333333,3739.6666666666665,67.91,68.64666666666666,1.14,60.74666666666667,100.0,2.0,85.0
2025-02-04 00:30:00,-0.0033333333333333,0.05,25.0,1.0,60.0,0.0,73.0,3651.0,67.41666666666667,68.60666666666667,1.14,60.61333333333334,100.0,2.0,85.0
2025-02-04 00:45:00,0.0,0.05,25.0,1.0,60.0,0.0,100.0,3673.0,66.81333333333333,68.61666666666666,1.12,60.38333333333333,100.0,2.0,85.0
2025-02-04 01:00:00,0.0,0.05,25.0,1.0,60.0,0.0,100.0,3580.0,66.76,68.64666666666666,1.1266666666666667,60.38333333333333,100.0,2.0,85.0
2025-02-04 01:15:00,0.0033333333333333,0.05,25.0,1.0,60.0,0.0,97.33333333333331,3600.6666666666665,66.73,68.63666666666667,1.0833333333333333,60.45333333333334,100.0,2.0,85.0
2025-02-04 01:30:00,0.0033333333333333,0.05,25.0,1.0,60.0,0.0,5.0,3525.6666666666665,66.7,68.64333333333333,1.0633333333333337,60.44333333333333,100.0,2.0,85.0
2025-02-04 01:45:00,0.0,0.05,25.0,1.0,60.0,0.0,5.0,3566.6666666666665,66.84666666666668,68.64,1.06,60.56,100.0,2.0,85.0
2025-02-04 02:00:00,-0.0066666666666666,0.05,25.0,1.0,60.0,0.0,5.0,3630.3333333333335,66.66000000000001,68.67666666666668,1.05,60.56,100.0,2.0,85.0
2025-02-04 02:15:00,0.0,0.05,25.0,1.0,60.0,0.0,5.0,3561.6666666666665,66.54666666666667,68.71,1.0466666666666666,60.48333333333333,100.0,2.0,85.0
2025-02-04 02:30:00,0.0,0.05,25.0,1.0,60.0,0.0,5.0,3714.3333333333335,66.2,68.68333333333334,1.05,60.44333333333333,100.0,2.0,85.0
2025-02-04 02:45:00,0.0,0.05,25.0,1.0,60.0,0.0,5.0,3680.3333333333335,66.48333333333333,68.72333333333334,1.0433333333333332,60.47333333333333,100.0,2.0,85.0
2025-02-04 03:00:00,-0.0133333333333333,0.05,25.0,1.0,60.0,0.0,5.0,3646.0,66.52,68.74666666666667,1.0566666666666666,60.50666666666666,100.0,2.0,85.0
2025-02-04 03:15:00,0.0,0.05,25.0,1.0,60.0,0.0,5.0,3600.6666666666665,66.34,68.75333333333333,1.0433333333333332,60.46666666666667,100.0,2.0,85.0
2025-02-04 03:30:00,0.0033333333333333,0.05,25.0,1.0,60.0,0.0,5.0,3578.333333333333,66.22666666666667,68.75666666666666,1.0466666666666666,60.45333333333334,100.0,2.0,85.0
2025-02-04 03:45:00,-0.0033333333333333,0.05,25.0,1.0,60.0,0.0,5.0,3596.0,65.80666666666666,68.70666666666666,1.05,60.41333333333333,100.0,2.0,85.0
2025-02-04 04:00:00,-0.0033333333333333,0.05,25.0,1.0,60.0,0.0,5.0,3621.3333333333335,65.34,68.72333333333334,1.04,60.16666666666666,100.0,2.0,85.0
2025-02-04 04:15:00,0.0133333333333333,0.05,25.0,1.0,60.0,0.0,5.0,3448.0,64.65666666666667,68.69333333333334,1.07,59.89333333333334,100.0,2.0,85.0
2025-02-04 04:30:00,-0.0166666666666666,0.05,25.0,1.0,60.0,0.0,5.0,3612.3333333333335,63.91666666666666,68.65,1.07,59.63666666666666,100.0,2.0,85.0
2025-02-04 04:45:00,0.0033333333333333,0.05,25.0,1.0,60.0,0.0,5.0,3716.3333333333335,63.126666666666665,68.62333333333333,1.06,59.330000000000005,100.0,2.0,85.0
2025-02-04 05:00:00,-0.03,0.05,25.0,1.0,60.0,0.0,5.0,3151.0,62.44,68.47666666666667,1.0933333333333335,59.25333333333333,100.0,2.0,85.0
2025-02-04 05:15:00,0.0,0.05,25.0,1.0,60.0,0.0,37.0,2913.0,61.93666666666667,68.27666666666666,1.16,59.23,100.0,2.0,85.0
2025-02-04 05:30:00,-0.0233333333333333,0.05,25.0,1.0,60.0,0.0,100.0,3457.6666666666665,61.35333333333333,68.44333333333334,1.1033333333333333,58.95666666666667,100.0,2.0,85.0
2025-02-04 05:45:00,-0.02,0.05,25.0,1.0,60.0,0.0,100.0,3040.333333333333,60.86333333333334,68.28666666666666,1.1266666666666667,58.88333333333333,100.0,2.0,85.0
2025-02-04 06:00:00,-0.03,0.05,25.0,1.0,60.0,0.0,100.0,3339.333333333333,60.30666666666667,68.42333333333333,1.106666666666667,58.68666666666667,100.0,2.0,85.0
2025-02-04 06:15:00,0.0233333333333333,0.05,25.0,1.0,61.66666666666666,0.0,100.0,2905.6666666666665,60.21666666666667,68.43666666666667,1.1366666666666667,58.85666666666666,100.0,2.0,85.0
2025-02-04 06:30:00,0.0233333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3143.6666666666665,59.836666666666666,68.41000000000001,1.1,58.81,100.0,2.0,85.0
2025-02-04 06:45:00,0.01,0.05,25.0,1.0,62.0,0.0,100.0,3032.0,59.29666666666666,68.32000000000001,1.1166666666666665,58.74333333333334,100.0,2.0,85.0
2025-02-04 07:00:00,0.0133333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3076.6666666666665,59.02333333333333,68.35000000000001,1.12,58.60999999999999,100.0,2.0,85.0
2025-02-04 07:15:00,-0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2985.0,58.84666666666666,68.28333333333335,1.1266666666666667,58.620000000000005,100.0,2.0,85.0
2025-02-04 07:30:00,0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3173.6666666666665,59.06,68.29333333333334,1.086666666666667,58.61333333333334,100.0,2.0,85.0
2025-02-04 07:45:00,0.0133333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3122.6666666666665,59.19,68.33999999999999,1.1233333333333333,58.656666666666666,100.0,2.0,85.0
2025-02-04 08:00:00,-0.0433333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3178.333333333333,59.24,68.34333333333333,1.143333333333333,58.47666666666667,100.0,2.0,85.0
2025-02-04 08:15:00,0.02,0.05,25.0,1.0,62.0,0.0,100.0,2714.0,59.13666666666666,68.36666666666667,1.1833333333333331,58.50666666666666,100.0,2.0,85.0
2025-02-04 08:30:00,-0.0366666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3083.6666666666665,58.906666666666666,68.30666666666666,1.11,58.55666666666667,100.0,2.0,85.0
2025-02-04 08:45:00,0.0266666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3097.333333333333,58.71666666666667,68.24666666666667,1.12,58.52,100.0,2.0,85.0
2025-02-04 09:00:00,0.01,0.05,25.0,1.0,62.0,0.0,100.0,3058.333333333333,58.626666666666665,68.34666666666666,1.1833333333333331,58.3,100.0,2.0,85.0
2025-02-04 09:15:00,-0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2888.0,58.52,68.23333333333333,1.1733333333333331,58.35999999999999,100.0,2.0,85.0
2025-02-04 09:30:00,-0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3047.333333333333,58.45,68.17333333333333,1.14,58.17666666666667,100.0,2.0,85.0
2025-02-04 09:45:00,-0.0266666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2899.0,57.943333333333335,68.22333333333334,1.1666666666666667,58.04666666666666,100.0,2.0,85.0
2025-02-04 10:00:00,-0.0066666666666666,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3079.6666666666665,55.93666666666667,68.33999999999999,1.1566666666666665,62.10666666666666,100.0,2.0,85.0
2025-02-04 10:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,2915.333333333333,53.57,68.84,1.2033333333333334,65.18666666666667,100.0,2.0,85.0
2025-02-04 10:30:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3246.0,51.90333333333333,69.14333333333333,1.22,64.66000000000001,100.0,2.0,85.0
2025-02-04 10:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3257.0,51.07,69.25999999999999,1.2133333333333332,64.71,100.0,2.0,85.0
2025-02-04 11:00:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3250.333333333333,49.94,69.25333333333333,1.2233333333333334,64.50999999999999,100.0,2.0,85.0
2025-02-04 11:15:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3228.333333333333,48.906666666666666,69.27,1.2033333333333334,64.20666666666666,100.0,2.0,85.0
2025-02-04 11:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3389.333333333333,47.95,69.24,1.1966666666666663,63.74333333333333,100.0,2.0,85.0
2025-02-04 11:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3289.333333333333,47.53666666666667,69.2,1.2033333333333334,63.68333333333334,100.0,2.0,85.0
2025-02-04 12:00:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3249.333333333333,46.98333333333333,69.17666666666666,1.2066666666666668,63.48666666666667,100.0,2.0,85.0
2025-02-04 12:15:00,-0.02,0.05,0.0,1.0,62.0,0.0,100.0,3266.0,46.41,69.12666666666667,1.2066666666666668,63.23666666666667,100.0,2.0,85.0
2025-02-04 12:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3395.6666666666665,45.8,69.09333333333332,1.1833333333333331,62.85333333333333,100.0,2.0,85.0
2025-02-04 12:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3393.333333333333,45.403333333333336,68.95666666666666,1.1933333333333334,62.67333333333334,100.0,2.0,85.0
2025-02-04 13:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3477.333333333333,45.26333333333333,68.95333333333333,1.1566666666666665,62.52333333333333,100.0,2.0,85.0
2025-02-04 13:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3487.0,45.20666666666667,68.92,1.143333333333333,62.39000000000001,100.0,2.0,85.0
2025-02-04 13:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3446.0,44.73,69.00333333333333,1.1133333333333335,62.26333333333333,100.0,2.0,85.0
2025-02-04 13:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3362.333333333333,43.98666666666666,68.89,1.11,62.01666666666667,100.0,2.0,85.0
2025-02-04 14:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3562.333333333333,43.57,68.91666666666667,1.1133333333333335,61.72,100.0,2.0,85.0
2025-02-04 14:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3684.6666666666665,43.2,68.98,1.116666666666667,61.50666666666667,100.0,2.0,85.0
2025-02-04 14:30:00,-0.0233333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3544.0,42.85666666666666,69.01666666666667,1.096666666666667,61.34,100.0,2.0,85.0
2025-02-04 14:45:00,-0.0333333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3507.333333333333,42.31666666666666,69.11666666666666,1.086666666666667,61.25666666666666,100.0,2.0,85.0
2025-02-04 15:00:00,0.0066666666666666,0.05,0.0,1.0,61.333333333333336,0.0,100.0,3568.0,41.63999999999999,69.09666666666668,1.0666666666666669,60.91666666666666,100.0,2.0,85.0
2025-02-04 15:15:00,-0.03,0.05,0.0,1.0,62.0,0.0,100.0,3439.333333333333,41.31666666666667,69.14666666666666,1.0333333333333334,60.806666666666665,100.0,2.0,85.0
2025-02-04 15:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3444.0,41.336666666666666,69.20666666666666,1.0233333333333334,60.836666666666666,100.0,2.0,85.0
2025-02-04 15:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3502.6666666666665,41.28,69.12333333333333,1.0233333333333334,60.92666666666667,100.0,2.0,85.0
2025-02-04 16:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3516.6666666666665,41.42666666666667,69.20333333333333,0.9966666666666668,60.97,100.0,2.0,85.0
2025-02-04 16:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3441.333333333333,41.67333333333333,69.28333333333335,0.9833333333333334,61.14333333333334,100.0,2.0,85.0
2025-02-04 16:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3480.6666666666665,41.9,69.29666666666667,0.96,61.28,100.0,2.0,85.0
2025-02-04 16:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3494.0,42.27,69.36666666666667,0.9499999999999998,61.54,100.0,2.0,85.0
2025-02-04 17:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3516.6666666666665,42.57,69.34333333333333,0.9933333333333332,61.623333333333335,100.0,2.0,85.0
2025-02-04 17:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3432.333333333333,43.45666666666667,69.50666666666666,1.0066666666666666,62.09,100.0,2.0,85.0
2025-02-04 17:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3567.0,43.53333333333333,69.51333333333334,1.0133333333333334,62.123333333333335,100.0,2.0,85.0
2025-02-04 17:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3491.333333333333,44.27666666666666,69.58,1.0166666666666666,62.48333333333333,100.0,2.0,85.0
2025-02-04 18:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3516.333333333333,44.66,69.64,1.0366666666666668,62.693333333333335,100.0,2.0,85.0
2025-02-04 18:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3527.6666666666665,44.79333333333333,69.58666666666666,1.05,62.72333333333333,100.0,2.0,85.0
2025-02-04 18:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3462.0,44.66666666666666,69.66666666666667,1.08,62.74333333333334,100.0,2.0,85.0
2025-02-04 18:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3402.333333333333,44.74333333333334,69.66000000000001,1.1033333333333335,62.873333333333335,100.0,2.0,85.0
2025-02-04 19:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3423.333333333333,45.403333333333336,69.69666666666666,1.1366666666666667,63.156666666666666,100.0,2.0,85.0
2025-02-04 19:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3432.0,45.54666666666666,69.71999999999998,1.143333333333333,63.27666666666667,100.0,2.0,85.0
2025-02-04 19:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3443.333333333333,44.84333333333333,69.67,1.15,62.95666666666667,100.0,2.0,85.0
2025-02-04 19:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3473.6666666666665,45.403333333333336,69.66000000000001,1.163333333333333,63.22666666666667,100.0,2.0,85.0
2025-02-04 20:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3345.333333333333,46.44,69.83333333333333,1.1866666666666663,63.89333333333334,100.0,2.0,85.0
2025-02-04 20:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3411.6666666666665,46.81,69.91000000000001,1.2433333333333334,64.25,100.0,2.0,85.0
2025-02-04 20:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3368.333333333333,47.17,69.87666666666667,1.2766666666666666,64.34666666666668,100.0,2.0,85.0
2025-02-04 20:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3446.0,47.29333333333333,69.75666666666667,1.3133333333333337,64.37333333333333,100.0,2.0,85.0
2025-02-04 21:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3331.6666666666665,47.23333333333333,69.72,1.34,64.35000000000001,100.0,2.0,85.0
2025-02-04 21:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3243.0,47.46333333333333,69.69666666666667,1.3633333333333333,64.67,100.0,2.0,85.0
2025-02-04 21:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3218.6666666666665,47.303333333333335,69.73,1.3633333333333333,64.47666666666667,100.0,2.0,85.0
2025-02-04 21:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3257.333333333333,47.34,69.73333333333333,1.3533333333333335,64.44666666666667,100.0,2.0,85.0
2025-02-04 22:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3285.6666666666665,47.51666666666667,69.76666666666667,1.336666666666667,64.43333333333334,100.0,2.0,85.0
2025-02-04 22:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3287.333333333333,47.39000000000001,69.68,1.3500000000000003,64.28,100.0,2.0,85.0
2025-02-04 22:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3382.6666666666665,47.38333333333333,69.60333333333334,1.3433333333333335,64.09666666666666,100.0,2.0,85.0
2025-02-04 22:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3373.0,47.24333333333333,69.55333333333333,1.3500000000000003,63.99666666666667,100.0,2.0,85.0
2025-02-04 23:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3414.333333333333,47.05,69.47000000000001,1.336666666666667,63.82,100.0,2.0,85.0
2025-02-04 23:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3466.0,46.67333333333334,69.38333333333334,1.3033333333333337,63.626666666666665,100.0,2.0,85.0
2025-02-04 23:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3521.0,46.333333333333336,69.33,1.2866666666666668,63.336666666666666,100.0,2.0,85.0
2025-02-04 23:45:00,-0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,100.0,3534.6666666666665,46.06,69.28666666666668,1.2266666666666666,62.93,100.0,2.0,85.0
2025-02-05 00:00:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3476.0,45.71666666666667,69.24333333333333,1.1566666666666665,62.75333333333333,100.0,2.0,85.0
2025-02-05 00:15:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3587.333333333333,45.48666666666667,69.28,1.0666666666666669,62.54,100.0,2.0,85.0
2025-02-05 00:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3593.6666666666665,45.17333333333334,69.26,1.0133333333333334,62.42666666666667,100.0,2.0,85.0
2025-02-05 00:45:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3630.0,44.923333333333325,69.27999999999999,0.9966666666666668,62.23,100.0,2.0,85.0
2025-02-05 01:00:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3621.3333333333335,44.423333333333325,69.26,0.9666666666666668,62.09333333333333,100.0,2.0,85.0
2025-02-05 01:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3666.6666666666665,44.27666666666667,69.29333333333334,0.9666666666666668,61.99666666666667,100.0,2.0,85.0
2025-02-05 01:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3616.3333333333335,43.98333333333333,69.26,0.9466666666666668,61.91666666666666,100.0,2.0,85.0
2025-02-05 01:45:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3680.6666666666665,43.79,69.25333333333333,0.9266666666666667,61.86666666666667,100.0,2.0,85.0
2025-02-05 02:00:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3648.3333333333335,43.623333333333335,69.22666666666667,0.8933333333333334,61.74,100.0,2.0,85.0
2025-02-05 02:15:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3734.3333333333335,43.34,69.24333333333334,0.88,61.66666666666666,100.0,2.0,85.0
2025-02-05 02:30:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3635.0,43.34333333333333,69.27,0.8666666666666667,61.7,100.0,2.0,85.0
2025-02-05 02:45:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3682.6666666666665,43.23333333333333,69.28666666666668,0.8433333333333333,61.63333333333333,100.0,2.0,85.0
2025-02-05 03:00:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3673.6666666666665,43.14333333333334,69.31333333333333,0.8433333333333333,61.65,100.0,2.0,85.0
2025-02-05 03:15:00,-0.01,0.05,0.0,1.0,60.333333333333336,0.0,100.0,3655.6666666666665,42.88333333333333,69.35000000000001,0.8466666666666667,61.60666666666666,100.0,2.0,85.0
2025-02-05 03:30:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3623.6666666666665,43.02666666666666,69.39666666666666,0.84,61.67,100.0,2.0,85.0
2025-02-05 03:45:00,-0.0066666666666666,0.05,0.0,1.0,59.0,0.0,100.0,3616.6666666666665,43.18333333333334,69.41333333333334,0.85,61.71333333333333,100.0,2.0,85.0
2025-02-05 04:00:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3657.6666666666665,42.76333333333334,69.40666666666668,0.8366666666666666,61.53333333333333,100.0,2.0,85.0
2025-02-05 04:15:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3644.0,42.52,69.41666666666667,0.84,61.45666666666667,100.0,2.0,85.0
2025-02-05 04:30:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3707.3333333333335,42.46,69.41000000000001,0.8466666666666667,61.376666666666665,100.0,2.0,85.0
2025-02-05 04:45:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3682.3333333333335,42.48666666666667,69.39333333333333,0.8466666666666667,61.39000000000001,100.0,2.0,85.0
2025-02-05 05:00:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3678.3333333333335,42.336666666666666,69.38,0.8466666666666667,61.34,100.0,2.0,85.0
2025-02-05 05:15:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3676.0,42.41666666666666,69.40666666666668,0.85,61.38333333333333,100.0,2.0,85.0
2025-02-05 05:30:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3664.0,42.42666666666667,69.39,0.85,61.45,100.0,2.0,85.0
2025-02-05 05:45:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3666.6666666666665,42.36333333333334,69.42,0.8466666666666667,61.45,100.0,2.0,85.0
2025-02-05 06:00:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3675.3333333333335,42.04666666666667,69.45333333333333,0.84,61.330000000000005,100.0,2.0,85.0
2025-02-05 06:15:00,-0.0066666666666666,0.05,0.0,1.0,59.0,0.0,100.0,3716.0,41.75333333333333,69.45666666666666,0.8433333333333333,61.18,100.0,2.0,85.0
2025-02-05 06:30:00,-0.0066666666666666,0.05,0.0,1.0,59.0,0.0,100.0,3587.0,41.71333333333333,69.45666666666666,0.85,61.23,100.0,2.0,85.0
2025-02-05 06:45:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3673.3333333333335,41.79333333333333,69.43,0.8433333333333333,61.25666666666666,100.0,2.0,85.0
2025-02-05 07:00:00,0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3644.0,41.84,69.46,0.8433333333333333,61.16666666666666,100.0,2.0,85.0
2025-02-05 07:15:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3650.6666666666665,41.79333333333333,69.43666666666667,0.8533333333333334,61.16333333333333,100.0,2.0,85.0
2025-02-05 07:30:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3668.3333333333335,41.73333333333333,69.46333333333332,0.84,61.28333333333333,100.0,2.0,85.0
2025-02-05 07:45:00,0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3641.6666666666665,41.82,69.43666666666667,0.8433333333333333,61.26666666666667,100.0,2.0,85.0
2025-02-05 08:00:00,0.0,0.05,0.0,1.0,57.333333333333336,0.0,100.0,3632.3333333333335,41.88999999999999,69.46333333333332,0.8466666666666667,61.32333333333333,100.0,2.0,85.0
2025-02-05 08:15:00,-0.0066666666666666,0.05,0.0,1.0,57.0,0.0,100.0,3625.3333333333335,41.75666666666667,69.49333333333334,0.8433333333333333,61.31333333333333,100.0,2.0,85.0
2025-02-05 08:30:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3626.0,41.88,69.48333333333333,0.8533333333333334,61.41,100.0,2.0,85.0
2025-02-05 08:45:00,-0.0066666666666666,0.05,0.0,1.0,57.0,0.0,100.0,3689.3333333333335,41.91666666666666,69.48333333333333,0.8333333333333334,61.336666666666666,100.0,2.0,85.0
2025-02-05 09:00:00,-0.0033333333333333,0.05,0.0,1.0,57.0,0.0,100.0,3678.0,41.766666666666666,69.46666666666667,0.8266666666666667,61.19,100.0,2.0,85.0
2025-02-05 09:15:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3691.3333333333335,41.89666666666667,69.47666666666667,0.8333333333333334,61.25666666666667,100.0,2.0,85.0
2025-02-05 09:30:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3671.3333333333335,41.836666666666666,69.46333333333332,0.8433333333333333,61.19333333333333,100.0,2.0,85.0
2025-02-05 09:45:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3626.0,41.66,69.46,0.8433333333333333,61.21,100.0,2.0,85.0
2025-02-05 10:00:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3610.0,41.59333333333333,69.45,0.8466666666666667,61.16,100.0,2.0,85.0
2025-02-05 10:15:00,-0.01,0.05,0.0,1.0,57.0,0.0,100.0,3591.6666666666665,41.48666666666667,69.47000000000001,0.8533333333333334,61.17,100.0,2.0,85.0
2025-02-05 10:30:00,-0.0033333333333333,0.05,0.0,1.0,57.0,0.0,100.0,3611.6666666666665,41.53333333333333,69.47,0.8433333333333333,61.173333333333325,100.0,2.0,85.0
2025-02-05 10:45:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3682.6666666666665,41.35666666666666,69.49,0.85,61.126666666666665,100.0,2.0,85.0
2025-02-05 11:00:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3687.3333333333335,41.38666666666666,69.47333333333334,0.86,61.083333333333336,100.0,2.0,85.0
2025-02-05 11:15:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3582.6666666666665,41.31,69.47000000000001,0.86,61.11000000000001,100.0,2.0,85.0
2025-02-05 11:30:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3682.3333333333335,41.42,69.44,0.85,61.09,100.0,2.0,85.0
2025-02-05 11:45:00,-0.0066666666666666,0.05,0.0,1.0,57.0,0.0,100.0,3591.333333333333,41.28,69.50333333333333,0.8466666666666667,61.03666666666667,100.0,2.0,85.0
2025-02-05 12:00:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3639.6666666666665,41.053333333333335,69.53333333333335,0.8533333333333334,60.99,100.0,2.0,85.0
2025-02-05 12:15:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3562.0,40.41333333333333,69.51666666666667,0.8533333333333334,60.74,100.0,2.0,85.0
2025-02-05 12:30:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3646.3333333333335,40.156666666666666,69.45333333333333,0.8533333333333334,60.56,100.0,2.0,85.0
2025-02-05 12:45:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3637.0,40.11,69.46,0.8633333333333333,60.580000000000005,100.0,2.0,85.0
2025-02-05 13:00:00,-0.0066666666666666,0.05,0.0,1.0,57.0,0.0,100.0,3655.3333333333335,40.29333333333333,69.50333333333333,0.8533333333333334,60.64000000000001,100.0,2.0,85.0
2025-02-05 13:15:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3605.6666666666665,40.21333333333333,69.5,0.8533333333333334,60.69,100.0,2.0,85.0
2025-02-05 13:30:00,0.0066666666666666,0.05,0.0,1.0,57.0,0.0,100.0,3680.0,39.98,69.46333333333332,0.86,60.49,100.0,2.0,85.0
2025-02-05 13:45:00,0.0066666666666666,0.05,0.0,1.0,57.0,0.0,100.0,3659.6666666666665,39.81333333333333,69.41000000000001,0.8633333333333333,60.31999999999999,100.0,2.0,85.0
2025-02-05 14:00:00,0.0033333333333333,0.05,0.0,1.0,57.0,0.0,100.0,3686.6666666666665,39.82666666666666,69.44333333333333,0.8533333333333334,60.35666666666666,100.0,2.0,85.0
2025-02-05 14:15:00,-0.0033333333333333,0.05,0.0,1.0,56.333333333333336,0.0,100.0,3725.6666666666665,39.873333333333335,69.47666666666667,0.8566666666666666,60.36333333333334,100.0,2.0,85.0
2025-02-05 14:30:00,-0.01,0.05,0.0,1.0,57.333333333333336,0.0,100.0,3630.0,40.01,69.47333333333334,0.8666666666666667,60.553333333333335,100.0,2.0,85.0
2025-02-05 14:45:00,0.0,0.05,0.0,1.0,59.333333333333336,0.0,98.66666666666669,3612.3333333333335,40.196666666666665,69.56,0.86,60.55,100.0,2.0,85.0
2025-02-05 15:00:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,99.0,3608.0,40.13666666666666,69.63000000000001,0.8533333333333334,60.65,100.0,2.0,85.0
2025-02-05 15:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3687.3333333333335,40.446666666666665,69.62,0.86,60.79333333333333,100.0,2.0,85.0
2025-02-05 15:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3617.0,40.59333333333333,69.65333333333332,0.8966666666666666,60.89666666666667,100.0,2.0,85.0
2025-02-05 15:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3557.333333333333,40.623333333333335,69.63666666666667,0.8866666666666667,61.03,100.0,2.0,85.0
2025-02-05 16:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3578.0,41.02666666666666,69.71666666666665,0.9,61.156666666666666,100.0,2.0,85.0
2025-02-05 16:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3554.6666666666665,41.26,69.70666666666666,0.89,61.196666666666665,100.0,2.0,85.0
2025-02-05 16:30:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3541.6666666666665,41.18333333333333,69.70333333333333,0.9266666666666667,61.22,100.0,2.0,85.0
2025-02-05 16:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3459.333333333333,41.59,69.61666666666667,0.93,61.373333333333335,100.0,2.0,85.0
2025-02-05 17:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,99.0,3523.6666666666665,41.833333333333336,69.62333333333333,0.94,61.45,100.0,2.0,85.0
2025-02-05 17:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3319.0,42.01,69.60333333333334,0.9433333333333334,61.59666666666667,100.0,2.0,85.0
