time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-02-05 17:30:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3543.333333333333,41.95,69.64666666666666,0.9466666666666668,61.54,100.0,2.0,85.0
2025-02-05 17:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3476.0,42.796666666666674,69.65666666666668,0.9433333333333334,61.91666666666666,100.0,2.0,85.0
2025-02-05 18:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3512.0,42.88666666666666,69.75333333333333,0.9566666666666668,61.876666666666665,100.0,2.0,85.0
2025-02-05 18:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3446.0,43.156666666666666,69.70666666666666,0.9566666666666668,61.97,100.0,2.0,85.0
2025-02-05 18:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3480.6666666666665,42.98333333333333,69.73666666666666,0.9666666666666668,61.946666666666665,100.0,2.0,85.0
2025-02-05 18:45:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3385.0,43.4,69.76,0.97,62.14666666666667,100.0,2.0,85.0
2025-02-05 19:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3304.6666666666665,43.77333333333333,69.83666666666666,0.9966666666666668,62.34666666666666,100.0,2.0,85.0
2025-02-05 19:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3387.0,43.43333333333334,69.79333333333334,1.01,62.14333333333334,100.0,2.0,85.0
2025-02-05 19:30:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3203.333333333333,43.38666666666666,69.73,1.0166666666666666,62.123333333333335,100.0,2.0,85.0
2025-02-05 19:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3343.6666666666665,43.75333333333333,69.71,1.0033333333333332,62.18,100.0,2.0,85.0
2025-02-05 20:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3482.333333333333,43.42666666666667,69.73666666666666,0.99,61.96666666666667,100.0,2.0,85.0
2025-02-05 20:15:00,-0.005,0.05,0.0,1.0,62.0,0.0,99.0,3516.0,42.855,69.745,0.985,61.705,100.0,2.0,85.0
2025-02-05 20:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3528.0,42.74333333333333,69.67666666666666,1.0,61.74333333333333,100.0,2.0,85.0
2025-02-05 20:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3460.0,42.083333333333336,69.65333333333332,0.9966666666666668,61.36666666666667,100.0,2.0,85.0
2025-02-05 21:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3579.6666666666665,41.47666666666667,69.62333333333333,1.0,61.29666666666666,100.0,2.0,85.0
2025-02-05 21:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,99.0,3596.333333333333,41.54,69.63666666666667,0.9933333333333332,61.16666666666666,100.0,2.0,85.0
2025-02-05 21:30:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3696.0,41.36666666666667,69.67333333333333,0.98,61.053333333333335,100.0,2.0,85.0
2025-02-05 21:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3635.0,41.0,69.58333333333333,0.9933333333333332,61.1,100.0,2.0,85.0
2025-02-05 22:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3585.0,40.77666666666666,69.50333333333333,0.99,60.89333333333334,100.0,2.0,85.0
2025-02-05 22:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3673.0,40.56,69.61333333333333,0.9866666666666668,60.75666666666666,100.0,2.0,85.0
2025-02-05 22:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3614.6666666666665,40.47,69.53666666666668,0.98,60.76,100.0,2.0,85.0
2025-02-05 22:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3702.3333333333335,40.32666666666666,69.51333333333334,0.9766666666666666,60.723333333333336,100.0,2.0,85.0
2025-02-05 23:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3721.3333333333335,40.42333333333334,69.55333333333333,0.9666666666666668,60.73666666666667,100.0,2.0,85.0
2025-02-05 23:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3612.0,40.126666666666665,69.48333333333333,0.9666666666666668,60.56666666666666,100.0,2.0,85.0
2025-02-05 23:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3753.0,40.26,69.52666666666666,0.94,60.60333333333333,100.0,2.0,85.0
2025-02-05 23:45:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3721.3333333333335,40.28,69.48666666666666,0.9433333333333334,60.64666666666667,100.0,2.0,85.0
2025-02-06 00:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3739.0,40.19,69.44333333333333,0.9166666666666666,60.583333333333336,100.0,2.0,85.0
2025-02-06 00:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3707.3333333333335,40.18,69.50333333333333,0.9366666666666666,60.59333333333333,100.0,2.0,85.0
2025-02-06 00:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3640.0,40.29666666666667,69.50666666666666,0.92,60.67666666666667,100.0,2.0,85.0
2025-02-06 00:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3650.3333333333335,40.50333333333333,69.55,0.9,60.70666666666667,100.0,2.0,85.0
2025-02-06 01:00:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3696.3333333333335,40.41666666666666,69.56333333333333,0.8866666666666667,60.72666666666667,100.0,2.0,85.0
2025-02-06 01:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3721.0,40.42666666666667,69.58,0.8766666666666666,60.73,100.0,2.0,85.0
2025-02-06 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3657.0,40.446666666666665,69.58,0.8766666666666666,60.7,100.0,2.0,85.0
2025-02-06 01:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3498.333333333333,40.44,69.56333333333333,0.8733333333333334,60.696666666666665,100.0,2.0,85.0
2025-02-06 02:00:00,-0.0033333333333333,0.05,0.0,1.0,60.333333333333336,0.0,99.0,3609.3333333333335,40.46,69.59333333333333,0.8666666666666667,60.61666666666667,100.0,2.0,85.0
2025-02-06 02:15:00,0.0,0.05,0.0,1.0,58.333333333333336,0.0,99.66666666666669,3787.0,40.31,69.54,0.8466666666666667,60.60666666666666,100.0,2.0,85.0
2025-02-06 02:30:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3702.6666666666665,40.4,69.59666666666666,0.85,60.68666666666667,100.0,2.0,85.0
2025-02-06 02:45:00,-0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3757.6666666666665,40.38999999999999,69.58666666666666,0.8233333333333333,60.79333333333333,100.0,2.0,85.0
2025-02-06 03:00:00,-0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3723.3333333333335,40.48666666666667,69.57333333333334,0.8333333333333334,60.72,100.0,2.0,85.0
2025-02-06 03:15:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3764.3333333333335,40.403333333333336,69.61,0.8066666666666666,60.703333333333326,100.0,2.0,85.0
2025-02-06 03:30:00,-0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3776.0,40.45333333333334,69.58999999999999,0.8133333333333334,60.93,100.0,2.0,85.0
2025-02-06 03:45:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3750.6666666666665,40.73333333333333,69.61666666666666,0.81,60.833333333333336,100.0,2.0,85.0
2025-02-06 04:00:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3739.6666666666665,40.54666666666667,69.60666666666667,0.8133333333333334,60.90333333333333,100.0,2.0,85.0
2025-02-06 04:15:00,0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3700.3333333333335,40.96333333333333,69.62333333333333,0.8033333333333333,61.09666666666666,100.0,2.0,85.0
2025-02-06 04:30:00,-0.0066666666666666,0.05,0.0,1.0,58.0,0.0,100.0,3753.0,41.23,69.62666666666667,0.82,61.03333333333333,100.0,2.0,85.0
2025-02-06 04:45:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3755.6666666666665,41.16666666666666,69.67,0.8166666666666668,61.20333333333334,100.0,2.0,85.0
2025-02-06 05:00:00,-0.0066666666666666,0.05,0.0,1.0,58.0,0.0,100.0,3780.3333333333335,41.34666666666667,69.64,0.82,61.25666666666667,100.0,2.0,85.0
2025-02-06 05:15:00,-0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3769.0,41.656666666666666,69.71666666666665,0.8266666666666667,61.34666666666666,100.0,2.0,85.0
2025-02-06 05:30:00,-0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3753.6666666666665,41.82,69.74333333333334,0.83,61.49,100.0,2.0,85.0
2025-02-06 05:45:00,-0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3650.6666666666665,42.080000000000005,69.64999999999999,0.8333333333333334,61.553333333333335,100.0,2.0,85.0
2025-02-06 06:00:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3661.6666666666665,42.22666666666667,69.64333333333333,0.8466666666666667,61.49666666666667,100.0,2.0,85.0
2025-02-06 06:15:00,0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3739.0,42.5,69.74333333333334,0.85,61.68,100.0,2.0,85.0
2025-02-06 06:30:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3554.6666666666665,42.84,69.8,0.8433333333333333,61.84333333333333,100.0,2.0,85.0
2025-02-06 06:45:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3532.333333333333,43.11333333333334,69.81,0.8466666666666667,61.906666666666666,100.0,2.0,85.0
2025-02-06 07:00:00,0.0,0.05,0.0,1.0,58.0,0.0,100.0,3543.6666666666665,43.443333333333335,69.81,0.8466666666666667,61.98333333333333,100.0,2.0,85.0
2025-02-06 07:15:00,-0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3471.333333333333,43.67666666666667,69.81,0.8633333333333333,62.10999999999999,100.0,2.0,85.0
2025-02-06 07:30:00,0.0033333333333333,0.05,0.0,1.0,58.0,0.0,100.0,3464.0,44.24,69.85000000000001,0.86,62.37,100.0,2.0,85.0
2025-02-06 07:45:00,0.0,0.05,0.0,1.0,57.333333333333336,0.0,100.0,3612.0,44.73333333333333,69.86333333333333,0.86,62.56666666666666,100.0,2.0,85.0
2025-02-06 08:00:00,0.0,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3796.3333333333335,45.2,69.91333333333334,0.8566666666666666,62.806666666666665,100.0,2.0,85.0
2025-02-06 08:15:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3623.6666666666665,46.16,69.94333333333333,0.8733333333333334,63.35333333333333,100.0,2.0,85.0
2025-02-06 08:30:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3643.3333333333335,49.6,70.04,0.9,64.64,100.0,2.0,85.0
2025-02-06 08:45:00,0.0,0.05,25.0,2.0,56.333333333333336,0.0,100.0,2984.6666666666665,58.373333333333335,69.70333333333333,0.9933333333333332,58.49,100.0,2.0,85.0
2025-02-06 09:00:00,0.0033333333333333,0.05,25.0,2.0,56.333333333333336,0.0,100.0,2910.0,60.29,69.30666666666667,1.0266666666666666,58.85333333333333,100.0,2.0,85.0
2025-02-06 09:15:00,0.0033333333333333,0.05,25.0,2.0,56.0,0.0,83.0,2658.0,62.03666666666667,69.31333333333333,1.0666666666666669,59.56666666666666,100.0,2.0,85.0
2025-02-06 09:30:00,0.0333333333333333,0.05,25.0,2.0,56.0,0.0,21.0,2651.0,62.03,69.38333333333333,1.0933333333333335,59.72,100.0,2.0,85.0
2025-02-06 09:45:00,-0.0066666666666666,0.05,25.0,2.0,56.0,0.0,5.0,2778.0,61.873333333333335,69.33333333333333,1.0633333333333337,60.0,100.0,2.0,85.0
2025-02-06 10:00:00,-0.0133333333333333,0.05,41.66666666666666,2.0,55.0,0.0,5.0,2801.6666666666665,61.803333333333335,69.22666666666667,1.0733333333333337,56.446666666666665,100.0,2.0,85.0
2025-02-06 10:15:00,-0.0033333333333333,0.05,50.0,2.0,55.0,0.0,5.0,3183.0,61.66333333333333,68.85000000000001,0.9633333333333332,53.8,100.0,2.0,85.0
2025-02-06 10:30:00,0.0366666666666666,0.05,50.0,2.0,55.0,0.0,5.0,3207.0,61.27333333333333,68.71333333333332,0.8933333333333334,53.53,100.0,2.0,85.0
2025-02-06 10:45:00,0.03,0.05,50.0,2.0,55.0,0.0,5.0,3170.0,61.07666666666666,68.67,0.8766666666666666,53.38333333333333,100.0,2.0,85.0
2025-02-06 11:00:00,-0.0033333333333333,0.05,50.0,2.0,55.0,0.0,5.0,3270.6666666666665,61.41666666666666,68.58,0.8733333333333334,53.42666666666667,100.0,2.0,85.0
2025-02-06 11:15:00,-0.03,0.05,50.0,2.0,55.0,0.0,5.0,2990.6666666666665,61.73666666666667,68.53,0.8566666666666666,53.41,100.0,2.0,85.0
2025-02-06 11:30:00,0.0166666666666666,0.05,50.0,2.0,55.0,0.0,5.333333333333333,2910.6666666666665,61.336666666666666,68.52999999999999,0.8966666666666666,53.156666666666666,100.0,2.0,85.0
2025-02-06 11:45:00,-0.02,0.05,50.0,2.0,55.0,0.0,5.0,3363.6666666666665,60.77,68.44666666666667,0.8300000000000001,52.95,100.0,2.0,85.0
2025-02-06 12:00:00,-0.0733333333333333,0.05,50.0,2.0,55.66666666666666,0.0,100.0,3140.333333333333,60.053333333333335,68.40666666666667,0.85,52.51666666666667,100.0,2.0,85.0
2025-02-06 12:15:00,0.0266666666666666,0.05,33.333333333333336,2.0,57.66666666666666,0.0,100.0,3394.0,59.15,68.38333333333333,0.89,53.93,100.0,2.0,85.0
2025-02-06 12:30:00,-0.0433333333333333,0.05,25.0,2.0,59.333333333333336,0.0,100.0,3586.6666666666665,57.53333333333333,68.66333333333334,0.9166666666666666,56.68000000000001,100.0,2.0,85.0
2025-02-06 12:45:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,61.333333333333336,0.0,100.0,3312.6666666666665,56.01333333333333,68.73333333333333,0.9366666666666666,57.41666666666666,100.0,2.0,85.0
2025-02-06 13:00:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3577.333333333333,55.05666666666667,69.3,1.0066666666666666,63.11333333333334,100.0,2.0,85.0
2025-02-06 13:15:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3396.0,54.28333333333333,69.66000000000001,1.0766666666666669,64.69,100.0,2.0,85.0
2025-02-06 13:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3375.6666666666665,53.623333333333335,69.83999999999999,1.1333333333333335,65.12333333333333,100.0,2.0,85.0
2025-02-06 13:45:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3364.6666666666665,53.173333333333325,69.78666666666668,1.18,65.39333333333333,100.0,2.0,85.0
2025-02-06 14:00:00,-0.03,0.05,0.0,1.0,62.0,0.0,100.0,3585.0,52.9,69.9,1.17,65.48,100.0,2.0,85.0
2025-02-06 14:15:00,-0.025,0.05,0.0,1.0,62.0,0.0,100.0,3484.25,52.4475,69.975,1.13,65.57499999999999,100.0,2.0,85.0
2025-02-06 14:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3693.6666666666665,52.1,70.02,1.1333333333333333,65.14,100.0,2.0,85.0
2025-02-06 14:45:00,-0.0075,0.05,6.25,1.25,61.0,0.0,100.0,3449.75,51.92,69.9325,1.145,63.5125,100.0,2.0,85.0
2025-02-06 15:00:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,61.0,0.0,100.0,3468.6666666666665,51.77,69.14666666666666,1.0733333333333337,59.26,100.0,2.0,85.0
2025-02-06 15:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,59.66666666666666,0.0,100.0,3429.6666666666665,51.79,69.42,1.12,62.41666666666666,100.0,2.0,85.0
2025-02-06 15:30:00,-0.0033333333333333,0.05,25.0,2.0,59.0,0.0,100.0,3668.6666666666665,51.43333333333334,68.92,1.02,55.64000000000001,100.0,2.0,85.0
2025-02-06 15:45:00,0.0033333333333333,0.05,25.0,2.0,59.0,0.0,100.0,3526.0,51.57333333333333,68.72,1.0333333333333334,55.39666666666667,100.0,2.0,85.0
2025-02-06 16:00:00,-0.0233333333333333,0.05,25.0,2.0,59.0,0.0,100.0,3441.333333333333,51.82666666666666,68.65666666666667,1.05,55.50666666666666,100.0,2.0,85.0
2025-02-06 16:15:00,0.0,0.05,25.0,2.0,59.0,0.0,100.0,3478.0,51.98,68.54333333333334,1.0566666666666666,55.61666666666667,100.0,2.0,85.0
2025-02-06 16:30:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,60.333333333333336,0.0,100.0,3427.0,52.25666666666666,68.56,1.05,58.43666666666667,100.0,2.0,85.0
2025-02-06 16:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3346.0,52.73333333333333,69.35666666666667,1.1166666666666667,65.64999999999999,100.0,2.0,85.0
2025-02-06 17:00:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3287.333333333333,53.45333333333334,69.54333333333334,1.18,63.54333333333333,100.0,2.0,85.0
2025-02-06 17:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3402.6666666666665,53.623333333333335,69.08666666666666,1.11,60.75333333333333,100.0,2.0,85.0
2025-02-06 17:30:00,-0.0266666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3264.333333333333,53.57333333333333,69.74,1.1666666666666667,65.37333333333333,100.0,2.0,85.0
2025-02-06 17:45:00,-0.0066666666666666,0.05,8.333333333333334,1.6666666666666667,62.0,0.0,100.0,3487.0,53.36333333333334,69.32333333333334,1.153333333333333,59.81999999999999,100.0,2.0,85.0
2025-02-06 18:00:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3394.0,53.68333333333334,69.66000000000001,1.1766666666666663,63.61333333333334,100.0,2.0,85.0
2025-02-06 18:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3507.333333333333,53.63999999999999,69.30666666666667,1.106666666666667,62.18333333333334,100.0,2.0,85.0
2025-02-06 18:30:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3420.6666666666665,53.76,69.74,1.2033333333333334,63.67666666666667,100.0,2.0,85.0
2025-02-06 18:45:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3447.6666666666665,53.98666666666667,69.25666666666667,1.11,62.053333333333335,100.0,2.0,85.0
2025-02-06 19:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3387.333333333333,53.673333333333325,69.59333333333333,1.2133333333333332,61.21666666666667,100.0,2.0,85.0
2025-02-06 19:15:00,-0.0433333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3468.6666666666665,53.123333333333335,69.33666666666666,1.1133333333333333,65.17666666666668,100.0,2.0,85.0
2025-02-06 19:30:00,-0.0366666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3502.6666666666665,52.95333333333334,69.76333333333334,1.1866666666666663,66.00333333333333,100.0,2.0,85.0
2025-02-06 19:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3407.0,52.63666666666666,69.87666666666667,1.2,66.00666666666666,100.0,2.0,85.0
2025-02-06 20:00:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3452.6666666666665,52.72,69.91333333333334,1.1866666666666663,65.35,100.0,2.0,85.0
2025-02-06 20:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3400.6666666666665,53.10333333333333,69.39333333333333,1.163333333333333,59.79333333333333,100.0,2.0,85.0
2025-02-06 20:30:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3337.0,53.34,69.72,1.2,64.39666666666666,100.0,2.0,85.0
2025-02-06 20:45:00,-0.01,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3457.333333333333,53.65,69.26666666666667,1.163333333333333,60.16,100.0,2.0,85.0
2025-02-06 21:00:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3434.6666666666665,54.09666666666666,69.53333333333333,1.2066666666666668,61.75333333333333,100.0,2.0,85.0
2025-02-06 21:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3264.333333333333,54.35999999999999,69.30333333333333,1.1666666666666667,65.30666666666666,100.0,2.0,85.0
2025-02-06 21:30:00,-0.01,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3432.333333333333,54.43,69.24333333333334,1.1866666666666668,58.78333333333333,100.0,2.0,85.0
2025-02-06 21:45:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3514.0,54.09,69.48,1.18,65.51,100.0,2.0,85.0
2025-02-06 22:00:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3648.0,53.88333333333333,69.17,1.19,59.64333333333334,100.0,2.0,85.0
2025-02-06 22:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3662.3333333333335,53.25666666666667,69.55666666666666,1.2033333333333334,65.61666666666666,100.0,2.0,85.0
2025-02-06 22:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3814.6666666666665,52.17333333333334,69.70666666666666,1.2366666666666666,65.24000000000001,100.0,2.0,85.0
2025-02-06 22:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3673.6666666666665,50.92666666666667,69.66333333333334,1.21,64.81666666666666,100.0,2.0,85.0
2025-02-06 23:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3457.6666666666665,50.35666666666666,69.63000000000001,1.17,64.74333333333334,100.0,2.0,85.0
2025-02-06 23:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3771.3333333333335,50.07,69.69666666666667,1.2166666666666666,64.45,100.0,2.0,85.0
2025-02-06 23:30:00,-0.0249999999999999,0.05,0.0,1.0,62.0,0.0,100.0,3673.5,49.705,69.64,1.1749999999999998,64.405,100.0,2.0,85.0
2025-02-06 23:45:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3659.6666666666665,49.15,69.63666666666667,1.1733333333333331,64.03333333333335,100.0,2.0,85.0
2025-02-07 00:00:00,-0.0333333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3655.3333333333335,47.586666666666666,69.57333333333334,1.1866666666666663,63.32333333333333,100.0,2.0,85.0
2025-02-07 00:15:00,0.02,0.05,0.0,1.0,62.0,0.0,100.0,3927.0,46.51,69.53666666666668,1.19,62.7,100.0,2.0,85.0
2025-02-07 00:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3835.6666666666665,45.34,69.42333333333333,1.11,62.153333333333336,100.0,2.0,85.0
2025-02-07 00:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3726.0,44.77,69.37666666666667,1.0333333333333334,62.04666666666666,100.0,2.0,85.0
2025-02-07 01:00:00,-5.782411586589358e-19,0.05,0.0,1.0,62.0,0.0,100.0,3814.6666666666665,44.54,69.40333333333332,1.0066666666666666,61.95666666666667,100.0,2.0,85.0
2025-02-07 01:15:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,100.0,3727.6666666666665,44.1,69.4,0.9566666666666668,61.82333333333333,100.0,2.0,85.0
2025-02-07 01:30:00,-0.0133333333333333,0.05,0.0,1.0,60.333333333333336,0.0,100.0,3746.3333333333335,43.72333333333333,69.38333333333333,0.9366666666666666,61.580000000000005,100.0,2.0,85.0
2025-02-07 01:45:00,-0.01,0.05,0.0,1.0,60.0,0.0,100.0,3803.0,43.39000000000001,69.36333333333333,0.9266666666666667,61.34666666666666,100.0,2.0,85.0
2025-02-07 02:00:00,0.0066666666666666,0.05,0.0,1.0,60.0,0.0,100.0,3807.0,43.13,69.37333333333333,0.9,61.38333333333333,100.0,2.0,85.0
2025-02-07 02:15:00,-0.0066666666666666,0.05,0.0,1.0,60.0,0.0,100.0,3814.6666666666665,42.88333333333333,69.36333333333333,0.8666666666666667,61.35,100.0,2.0,85.0
2025-02-07 02:30:00,-0.01,0.05,0.0,1.0,60.0,0.0,100.0,3801.0,42.74,69.37,0.8566666666666666,61.29666666666666,100.0,2.0,85.0
2025-02-07 02:45:00,0.01,0.05,0.0,1.0,60.0,0.0,100.0,3755.3333333333335,42.8,69.43,0.8366666666666666,61.50333333333333,100.0,2.0,85.0
2025-02-07 03:00:00,0.0,0.05,0.0,1.0,60.0,0.0,100.0,3659.6666666666665,42.57666666666666,69.46333333333332,0.8133333333333334,61.473333333333336,100.0,2.0,85.0
2025-02-07 03:15:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3605.0,42.35666666666666,69.50333333333333,0.8066666666666666,61.48,100.0,2.0,85.0
2025-02-07 03:30:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3622.6666666666665,41.76666666666667,69.47666666666667,0.7933333333333333,61.24666666666667,100.0,2.0,85.0
2025-02-07 03:45:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3698.0,41.31666666666667,69.41000000000001,0.7833333333333333,60.91333333333333,100.0,2.0,85.0
2025-02-07 04:00:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3707.6666666666665,41.07,69.40666666666668,0.7833333333333333,60.833333333333336,100.0,2.0,85.0
2025-02-07 04:15:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3707.6666666666665,40.84333333333333,69.40666666666668,0.7799999999999999,60.78,100.0,2.0,85.0
2025-02-07 04:30:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3695.6666666666665,40.52666666666667,69.42,0.7633333333333333,60.623333333333335,100.0,2.0,85.0
2025-02-07 04:45:00,-0.0066666666666666,0.05,0.0,1.0,59.66666666666666,0.0,100.0,3696.0,40.28333333333333,69.41000000000001,0.73,60.556666666666665,100.0,2.0,85.0
2025-02-07 05:00:00,-0.0033333333333333,0.05,0.0,1.0,57.66666666666666,0.0,100.0,3703.0,40.156666666666666,69.43666666666667,0.71,60.47,100.0,2.0,85.0
2025-02-07 05:15:00,-0.0066666666666666,0.05,0.0,1.0,55.66666666666666,0.0,100.0,3735.0,39.75333333333333,69.44666666666667,0.7166666666666667,60.34666666666666,100.0,2.0,85.0
2025-02-07 05:30:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3646.0,39.71,69.46,0.7333333333333334,60.3,100.0,2.0,85.0
2025-02-07 05:45:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3698.3333333333335,39.71333333333333,69.41000000000001,0.7399999999999999,60.20666666666667,100.0,2.0,85.0
2025-02-07 06:00:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3725.6666666666665,39.64,69.45,0.73,60.2,100.0,2.0,85.0
2025-02-07 06:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3703.0,39.67333333333334,69.47,0.7433333333333333,60.31666666666666,100.0,2.0,85.0
2025-02-07 06:30:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3596.333333333333,39.42333333333333,69.41333333333334,0.7433333333333333,60.23,100.0,2.0,85.0
2025-02-07 06:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3677.3333333333335,39.586666666666666,69.45666666666666,0.7466666666666667,60.24333333333333,100.0,2.0,85.0
2025-02-07 07:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3703.3333333333335,39.153333333333336,69.43333333333334,0.7533333333333333,59.98666666666666,100.0,2.0,85.0
2025-02-07 07:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3718.6666666666665,38.99,69.44,0.7266666666666666,59.89333333333334,100.0,2.0,85.0
2025-02-07 07:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3750.6666666666665,38.89666666666667,69.48,0.73,59.9,100.0,2.0,85.0
2025-02-07 07:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3728.6666666666665,38.41333333333333,69.41,0.7533333333333333,59.72,100.0,2.0,85.0
2025-02-07 08:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3678.0,38.2,69.39333333333333,0.7600000000000001,59.69,100.0,2.0,85.0
2025-02-07 08:15:00,0.005,0.05,0.0,1.0,55.0,0.0,100.0,3622.5,38.120000000000005,69.37,0.785,59.71,100.0,2.0,85.0
2025-02-07 08:30:00,-0.01,0.05,0.0,1.0,55.0,0.0,100.0,3676.5,37.73,69.3725,0.735,59.5225,100.0,2.0,85.0
2025-02-07 08:45:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3643.3333333333335,37.57,69.37,0.7333333333333334,59.29,100.0,2.0,85.0
2025-02-07 09:00:00,-0.0066666666666666,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3678.0,37.22666666666667,69.36666666666667,0.75,59.16666666666666,100.0,2.0,85.0
2025-02-07 09:15:00,0.0033333333333333,0.05,0.0,1.0,57.333333333333336,0.0,99.33333333333331,3659.6666666666665,37.06,69.34333333333332,0.7566666666666667,59.12,100.0,2.0,85.0
2025-02-07 09:30:00,0.0,0.05,0.0,1.0,59.0,0.0,99.0,3739.3333333333335,37.04,69.38,0.7733333333333334,59.196666666666665,100.0,2.0,85.0
2025-02-07 09:45:00,0.0,0.05,0.0,1.0,60.66666666666666,0.0,97.0,3687.3333333333335,37.09333333333333,69.36333333333333,0.7799999999999999,59.22,100.0,2.0,85.0
2025-02-07 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,71.0,3666.3333333333335,36.766666666666666,69.38333333333333,0.75,58.99,100.0,2.0,85.0
2025-02-07 10:15:00,0.0,0.05,0.0,1.0,62.0,0.0,38.0,3716.3333333333335,36.63666666666666,69.39666666666666,0.77,58.95333333333334,100.0,2.0,85.0
2025-02-07 10:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,7.333333333333333,3707.6666666666665,36.45666666666667,69.39333333333333,0.7866666666666667,59.02333333333333,100.0,2.0,85.0
2025-02-07 10:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3735.0,36.35666666666666,69.37333333333333,0.79,58.99333333333333,100.0,2.0,85.0
2025-02-07 11:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3689.3333333333335,36.51,69.39,0.8033333333333333,59.01,100.0,2.0,85.0
2025-02-07 11:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3751.0,36.36666666666667,69.37666666666667,0.7966666666666667,58.98,100.0,2.0,85.0
2025-02-07 11:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3730.3333333333335,36.11666666666667,69.43666666666667,0.7633333333333333,58.833333333333336,100.0,2.0,85.0
2025-02-07 11:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3749.0,35.553333333333335,69.43333333333334,0.7600000000000001,58.66666666666666,100.0,2.0,85.0
2025-02-07 12:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3716.6666666666665,35.48,69.45333333333333,0.7433333333333333,58.54666666666666,100.0,2.0,85.0
2025-02-07 12:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3803.0,35.190000000000005,69.47333333333334,0.7666666666666666,58.47,100.0,2.0,85.0
2025-02-07 12:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3825.6666666666665,34.14666666666667,69.42999999999999,0.7766666666666667,58.21,100.0,2.0,85.0
2025-02-07 12:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3721.3333333333335,34.626666666666665,69.48333333333333,0.7733333333333334,58.28666666666666,100.0,2.0,85.0
2025-02-07 13:00:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3709.6666666666665,35.38999999999999,69.44666666666667,0.7833333333333333,58.63999999999999,100.0,2.0,85.0
2025-02-07 13:15:00,-0.0033333333333333,0.05,0.0,1.0,60.333333333333336,0.0,5.666666666666667,3680.3333333333335,35.28,69.49666666666667,0.7799999999999999,58.656666666666666,100.0,2.0,85.0
2025-02-07 13:30:00,0.0,0.05,0.0,1.0,60.333333333333336,0.0,6.333333333333333,3666.6666666666665,34.98,69.45666666666666,0.7866666666666667,58.586666666666666,100.0,2.0,85.0
2025-02-07 13:45:00,0.0,0.05,0.0,1.0,60.0,0.0,7.0,3734.6666666666665,35.85666666666667,69.48333333333333,0.8066666666666666,58.97,100.0,2.0,85.0
2025-02-07 14:00:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,7.0,3693.6666666666665,36.55,69.59333333333333,0.83,59.38333333333333,100.0,2.0,85.0
2025-02-07 14:15:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,7.0,3662.3333333333335,37.84333333333333,69.61,0.8433333333333333,59.923333333333325,100.0,2.0,85.0
2025-02-07 14:30:00,0.0,0.05,0.0,1.0,60.0,0.0,7.0,3673.3333333333335,38.34666666666666,69.57000000000001,0.8533333333333334,60.10666666666666,100.0,2.0,85.0
2025-02-07 14:45:00,-0.0066666666666666,0.05,0.0,1.0,60.0,0.0,7.0,3598.333333333333,38.91666666666666,69.65333333333334,0.8466666666666667,60.46,100.0,2.0,85.0
2025-02-07 15:00:00,0.0,0.05,0.0,1.0,60.0,0.0,7.0,3546.333333333333,39.66,69.70333333333333,0.8433333333333333,60.75333333333333,100.0,2.0,85.0
2025-02-07 15:15:00,0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,7.0,3614.0,40.05,69.74666666666667,0.86,60.92333333333334,100.0,2.0,85.0
2025-02-07 15:30:00,0.0,0.05,0.0,1.0,62.0,0.0,7.0,3580.333333333333,40.39,69.82333333333334,0.8433333333333333,61.17333333333334,100.0,2.0,85.0
2025-02-07 15:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,7.0,3735.0,40.51333333333333,69.89999999999999,0.86,61.20333333333334,100.0,2.0,85.0
2025-02-07 16:00:00,0.0,0.05,0.0,1.0,62.0,0.0,7.0,3687.3333333333335,40.72,70.00999999999999,0.8466666666666667,61.403333333333336,100.0,2.0,85.0
2025-02-07 16:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,7.0,3693.6666666666665,41.24,70.01,0.8666666666666667,61.70333333333334,100.0,2.0,85.0
2025-02-07 16:30:00,0.0,0.05,0.0,1.0,61.0,0.0,7.0,3591.333333333333,41.78666666666667,70.05333333333333,0.87,61.84,100.0,2.0,85.0
2025-02-07 16:45:00,0.0,0.05,0.0,1.0,61.0,0.0,7.0,3741.3333333333335,42.00333333333333,69.98333333333333,0.8766666666666666,61.92333333333334,100.0,2.0,85.0
2025-02-07 17:00:00,-0.0033333333333333,0.05,0.0,1.0,60.66666666666666,0.0,9.0,3648.3333333333335,42.68333333333334,69.97666666666667,0.8833333333333333,62.32666666666668,100.0,2.0,85.0
2025-02-07 17:15:00,-0.0066666666666666,0.05,0.0,1.0,61.333333333333336,0.0,19.0,3562.333333333333,42.59333333333333,69.99333333333333,0.9033333333333332,62.35333333333333,100.0,2.0,85.0
2025-02-07 17:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,19.0,3703.3333333333335,42.57,69.99,0.9,62.39666666666667,100.0,2.0,85.0
2025-02-07 17:45:00,0.0,0.05,0.0,1.0,62.0,0.0,19.0,3563.6666666666665,43.116666666666674,70.02666666666666,0.8966666666666666,62.50666666666667,100.0,2.0,85.0
2025-02-07 18:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,19.0,3687.0,44.73666666666667,70.02333333333333,0.9166666666666666,63.406666666666666,100.0,2.0,85.0
2025-02-07 18:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,19.0,3716.3333333333335,44.656666666666666,69.96666666666665,0.9233333333333332,63.333333333333336,100.0,2.0,85.0
2025-02-07 18:30:00,0.0,0.05,0.0,1.0,62.0,0.0,20.0,3632.6666666666665,44.98,69.96333333333332,0.9333333333333332,63.55,100.0,2.0,85.0
2025-02-07 18:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,24.666666666666668,3648.0,45.67666666666667,70.0,0.9566666666666668,63.71666666666667,100.0,2.0,85.0
2025-02-07 19:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,29.33333333333333,3618.3333333333335,45.923333333333325,69.90666666666668,0.9966666666666668,63.77666666666666,100.0,2.0,85.0
2025-02-07 19:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,37.66666666666666,3575.333333333333,46.27333333333333,69.88666666666667,1.02,63.833333333333336,100.0,2.0,85.0
2025-02-07 19:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,42.333333333333336,3725.6666666666665,46.20666666666667,69.78666666666666,1.0466666666666666,63.67666666666667,100.0,2.0,85.0
2025-02-07 19:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,50.66666666666666,3646.3333333333335,46.95666666666667,69.72666666666667,1.0766666666666669,64.10000000000001,100.0,2.0,85.0
2025-02-07 20:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,63.66666666666666,3584.6666666666665,47.14333333333334,69.78666666666668,1.1133333333333335,64.04333333333334,100.0,2.0,85.0
2025-02-07 20:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,71.0,3657.6666666666665,46.973333333333336,69.72666666666667,1.12,63.53333333333333,100.0,2.0,85.0
2025-02-07 20:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,71.0,3575.6666666666665,46.77333333333333,69.63666666666667,1.1,63.406666666666666,100.0,2.0,85.0
2025-02-07 20:45:00,0.0,0.05,0.0,1.0,62.0,0.0,72.0,3541.6666666666665,46.82666666666666,69.59666666666666,1.086666666666667,63.41333333333333,100.0,2.0,85.0
2025-02-07 21:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,72.0,3641.3333333333335,46.88666666666666,69.57333333333334,1.1,63.473333333333336,100.0,2.0,85.0
2025-02-07 21:15:00,0.0,0.05,0.0,1.0,62.0,0.0,72.0,3646.3333333333335,46.99666666666667,69.56333333333333,1.1,63.50333333333333,100.0,2.0,85.0
2025-02-07 21:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,72.0,3646.0,47.11000000000001,69.51666666666667,1.096666666666667,63.42,100.0,2.0,85.0
2025-02-07 21:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,72.0,3621.3333333333335,46.55,69.49666666666667,1.1,63.21,100.0,2.0,85.0
2025-02-07 22:00:00,-0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,75.66666666666667,3541.333333333333,46.73,69.46333333333332,1.0833333333333333,63.21333333333333,100.0,2.0,85.0
2025-02-07 22:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,93.0,3623.3333333333335,46.626666666666665,69.47000000000001,1.0733333333333337,63.26333333333333,100.0,2.0,85.0
2025-02-07 22:30:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3648.0,46.79666666666666,69.52333333333333,1.0566666666666666,63.28333333333333,100.0,2.0,85.0
2025-02-07 22:45:00,0.0,0.05,0.0,1.0,61.0,0.0,100.0,3658.0,46.806666666666665,69.54,1.0333333333333334,63.25333333333333,100.0,2.0,85.0
2025-02-07 23:00:00,0.0,0.05,0.0,1.0,61.333333333333336,0.0,99.33333333333331,3602.333333333333,46.88,69.53000000000002,1.03,63.25,100.0,2.0,85.0
2025-02-07 23:15:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3630.0,46.85333333333333,69.51333333333334,1.04,63.24666666666667,100.0,2.0,85.0
2025-02-07 23:30:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3571.0,46.97666666666667,69.54333333333334,1.0366666666666668,63.26666666666667,100.0,2.0,85.0
2025-02-07 23:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,98.0,3644.3333333333335,46.836666666666666,69.55666666666667,1.04,63.21,100.0,2.0,85.0
2025-02-08 00:00:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3660.0,46.52666666666666,69.55333333333333,1.0333333333333334,63.10666666666666,100.0,2.0,85.0
2025-02-08 00:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3644.0,46.09,69.58333333333333,1.0333333333333334,62.9,100.0,2.0,85.0
2025-02-08 00:30:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3650.6666666666665,45.88,69.57,1.0166666666666666,62.76,100.0,2.0,85.0
2025-02-08 00:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,98.0,3628.3333333333335,45.82,69.54,1.0,62.78,100.0,2.0,85.0
2025-02-08 01:00:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3682.6666666666665,45.73,69.58,0.9866666666666668,62.67666666666667,100.0,2.0,85.0
2025-02-08 01:15:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3686.6666666666665,45.5,69.58333333333333,0.9533333333333333,62.723333333333336,100.0,2.0,85.0
2025-02-08 01:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3691.3333333333335,45.22666666666667,69.62666666666667,0.9433333333333334,62.59333333333333,100.0,2.0,85.0
2025-02-08 01:45:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3741.3333333333335,45.01333333333333,69.61666666666666,0.9366666666666666,62.55,100.0,2.0,85.0
2025-02-08 02:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3678.3333333333335,44.92,69.55666666666667,0.9133333333333334,62.45666666666667,100.0,2.0,85.0
2025-02-08 02:15:00,0.0,0.05,0.0,1.0,62.0,0.0,98.0,3685.0,44.69333333333333,69.57333333333334,0.8833333333333333,62.34,100.0,2.0,85.0
2025-02-08 02:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3712.3333333333335,44.73,69.64999999999999,0.8666666666666667,62.41666666666666,100.0,2.0,85.0
2025-02-08 02:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3680.3333333333335,44.85,69.61333333333333,0.87,62.53333333333333,100.0,2.0,85.0
2025-02-08 03:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,98.0,3678.0,44.78333333333333,69.69,0.87,62.48666666666667,100.0,2.0,85.0
2025-02-08 03:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3591.0,45.05666666666667,69.75,0.88,62.55666666666667,100.0,2.0,85.0
2025-02-08 03:30:00,-0.0133333333333333,0.05,0.0,1.0,61.0,0.0,99.0,3573.333333333333,45.03666666666667,69.72666666666667,0.8733333333333334,62.71,100.0,2.0,85.0
2025-02-08 03:45:00,0.0,0.05,0.0,1.0,60.66666666666666,0.0,99.0,3594.333333333333,45.06666666666666,69.75333333333333,0.87,62.656666666666666,100.0,2.0,85.0
2025-02-08 04:00:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3651.0,44.89333333333334,69.80333333333334,0.87,62.553333333333335,100.0,2.0,85.0
2025-02-08 04:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3712.0,44.51666666666667,69.79,0.8733333333333334,62.303333333333335,100.0,2.0,85.0
2025-02-08 04:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3798.6666666666665,43.22666666666667,69.76,0.8733333333333334,61.81333333333333,100.0,2.0,85.0
2025-02-08 04:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3682.6666666666665,42.26333333333333,69.72666666666667,0.8866666666666667,61.49666666666667,100.0,2.0,85.0
2025-02-08 05:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3727.6666666666665,41.75333333333334,69.68,0.8833333333333333,61.173333333333325,100.0,2.0,85.0
2025-02-08 05:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3782.3333333333335,40.95666666666667,69.68,0.8866666666666667,60.84666666666666,100.0,2.0,85.0
2025-02-08 05:30:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3799.0,40.63666666666666,69.58,0.88,60.653333333333336,100.0,2.0,85.0
2025-02-08 05:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3757.6666666666665,40.583333333333336,69.57333333333334,0.8766666666666666,60.620000000000005,100.0,2.0,85.0
2025-02-08 06:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3762.3333333333335,40.54,69.56333333333333,0.8833333333333333,60.656666666666666,100.0,2.0,85.0
2025-02-08 06:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3614.3333333333335,40.53666666666667,69.54333333333334,0.8833333333333333,60.71333333333333,100.0,2.0,85.0
2025-02-08 06:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3657.6666666666665,40.49333333333333,69.51666666666667,0.8666666666666667,60.53,100.0,2.0,85.0
2025-02-08 06:45:00,0.0,0.05,0.0,1.0,62.0,0.0,97.66666666666669,3748.3333333333335,40.336666666666666,69.49333333333333,0.87,60.41,100.0,2.0,85.0
2025-02-08 07:00:00,0.0,0.05,0.0,1.0,62.0,0.0,96.66666666666669,3732.3333333333335,40.31666666666667,69.50999999999999,0.8633333333333333,60.45,100.0,2.0,85.0
2025-02-08 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,95.66666666666669,3666.6666666666665,40.126666666666665,69.49333333333334,0.85,60.44333333333333,100.0,2.0,85.0
2025-02-08 07:30:00,-0.005,0.05,0.0,1.0,62.0,0.0,94.0,3687.5,40.155,69.48,0.845,60.425,100.0,2.0,85.0
2025-02-08 07:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,93.0,3753.0,40.21333333333333,69.51,0.8466666666666667,60.51666666666667,100.0,2.0,85.0
2025-02-08 08:00:00,0.0,0.05,0.0,1.0,62.0,0.0,93.0,3676.0,40.376666666666665,69.55333333333334,0.8466666666666667,60.580000000000005,100.0,2.0,85.0
2025-02-08 08:15:00,0.0,0.05,0.0,1.0,62.0,0.0,93.0,3720.6666666666665,40.376666666666665,69.51,0.85,60.59333333333333,100.0,2.0,85.0
2025-02-08 08:30:00,0.0,0.05,0.0,1.0,62.0,0.0,93.0,3732.6666666666665,40.64333333333334,69.53,0.8533333333333334,60.65,100.0,2.0,85.0
2025-02-08 08:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,93.0,3735.0,40.806666666666665,69.57000000000001,0.85,60.72666666666667,100.0,2.0,85.0
2025-02-08 09:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,93.0,3671.3333333333335,40.89666666666667,69.51666666666667,1.0066666666666666,60.73,100.0,2.0,85.0
2025-02-08 09:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,93.0,3611.6666666666665,40.8,69.28333333333333,1.0666666666666669,60.69,100.0,2.0,85.0
2025-02-08 09:30:00,0.0,0.05,0.0,1.0,62.0,0.0,93.0,3671.0,40.68,69.19333333333333,1.0633333333333337,60.620000000000005,100.0,2.0,85.0
2025-02-08 09:45:00,0.0,0.05,0.0,1.0,62.0,0.0,93.0,3675.3333333333335,40.91,69.15666666666668,1.0566666666666666,60.64666666666667,100.0,2.0,85.0
2025-02-08 10:00:00,0.0,0.05,0.0,1.0,61.333333333333336,0.0,93.0,3666.0,40.99,69.14,1.0533333333333337,60.626666666666665,100.0,2.0,85.0
2025-02-08 10:15:00,0.0,0.05,0.0,1.0,59.333333333333336,0.0,93.33333333333331,3714.3333333333335,40.96,69.10666666666667,1.0333333333333334,60.6,100.0,2.0,85.0
2025-02-08 10:30:00,-0.0033333333333333,0.05,0.0,1.0,57.66666666666666,0.0,100.0,3707.0,40.99,69.11,1.0266666666666666,60.48666666666666,100.0,2.0,85.0
2025-02-08 10:45:00,0.0,0.05,0.0,1.0,55.66666666666666,0.0,100.0,3693.6666666666665,40.82666666666667,69.10000000000001,1.0,60.51666666666667,100.0,2.0,85.0
2025-02-08 11:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3684.6666666666665,41.22666666666667,69.12,0.9866666666666668,60.76666666666667,100.0,2.0,85.0
2025-02-08 11:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3739.3333333333335,41.26,69.12666666666667,0.97,60.63,100.0,2.0,85.0
2025-02-08 11:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3771.3333333333335,41.10666666666667,69.09,0.97,60.67,100.0,2.0,85.0
2025-02-08 11:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3727.6666666666665,40.97,69.12666666666667,0.9633333333333332,60.72666666666667,100.0,2.0,85.0
2025-02-08 12:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3771.6666666666665,40.9,69.12333333333333,0.9633333333333332,60.67666666666667,100.0,2.0,85.0
2025-02-08 12:15:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3720.6666666666665,41.22333333333333,69.11,0.9566666666666668,60.76,100.0,2.0,85.0
2025-02-08 12:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3673.0,41.336666666666666,69.13333333333334,0.9666666666666668,60.81333333333333,100.0,2.0,85.0
2025-02-08 12:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3755.6666666666665,41.403333333333336,69.15333333333334,0.9633333333333332,60.836666666666666,100.0,2.0,85.0
2025-02-08 13:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3723.0,41.43333333333334,69.11,0.96,60.82,100.0,2.0,85.0
2025-02-08 13:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3703.0,41.72,69.14,0.96,60.92333333333334,100.0,2.0,85.0
2025-02-08 13:30:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3710.0,41.873333333333335,69.20666666666666,0.96,61.09333333333333,100.0,2.0,85.0
2025-02-08 13:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3703.0,42.13999999999999,69.24,0.96,61.173333333333325,100.0,2.0,85.0
2025-02-08 14:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3737.3333333333335,42.37,69.27666666666666,0.97,61.32666666666666,100.0,2.0,85.0
2025-02-08 14:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3712.3333333333335,42.51333333333333,69.30333333333333,0.9766666666666666,61.45666666666667,100.0,2.0,85.0
2025-02-08 14:30:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3710.0,42.873333333333335,69.35666666666667,0.9833333333333334,61.63666666666666,100.0,2.0,85.0
2025-02-08 14:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3648.3333333333335,43.083333333333336,69.42333333333333,0.9833333333333334,61.48,100.0,2.0,85.0
2025-02-08 15:00:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3580.0,43.24,69.37666666666667,0.98,61.75333333333333,100.0,2.0,85.0
2025-02-08 15:15:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3521.333333333333,43.86666666666667,69.44,1.0,61.99,100.0,2.0,85.0
2025-02-08 15:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3337.333333333333,44.303333333333335,69.45333333333333,0.9966666666666668,62.13,100.0,2.0,85.0
2025-02-08 15:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3539.0,44.65333333333333,69.46666666666665,0.9933333333333332,62.19,100.0,2.0,85.0
2025-02-08 16:00:00,-0.02,0.05,0.0,1.0,55.0,0.0,100.0,3564.333333333333,44.60999999999999,69.47333333333334,0.9933333333333332,62.32666666666666,100.0,2.0,85.0
2025-02-08 16:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3496.333333333333,45.07333333333333,69.50666666666667,1.0066666666666666,62.47666666666667,100.0,2.0,85.0
2025-02-08 16:30:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3423.333333333333,45.93666666666667,69.53333333333333,1.01,62.92,100.0,2.0,85.0
2025-02-08 16:45:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3491.333333333333,46.94,69.60666666666667,1.0066666666666666,63.330000000000005,100.0,2.0,85.0
2025-02-08 17:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3607.6666666666665,48.373333333333335,69.68333333333334,1.02,64.07666666666667,100.0,2.0,85.0
2025-02-08 17:15:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3503.0,49.88333333333333,69.80333333333333,1.0366666666666668,64.82000000000001,100.0,2.0,85.0
2025-02-08 17:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3473.0,51.27666666666667,69.90333333333332,1.06,65.45,100.0,2.0,85.0
2025-02-08 17:45:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3483.0,52.27333333333333,69.97333333333334,1.08,65.92666666666666,100.0,2.0,85.0
2025-02-08 18:00:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3411.333333333333,52.89666666666667,70.05333333333333,1.1033333333333335,66.20333333333333,100.0,2.0,85.0
2025-02-08 18:15:00,-0.01,0.05,0.0,1.0,56.0,0.0,100.0,3205.333333333333,53.63666666666666,70.05666666666667,1.1266666666666667,66.43,100.0,2.0,85.0
2025-02-08 18:30:00,-0.0033333333333333,0.05,0.0,1.0,56.0,0.0,100.0,3362.333333333333,54.17666666666667,70.10000000000001,1.153333333333333,66.63,100.0,2.0,85.0
2025-02-08 18:45:00,-0.0066666666666666,0.05,16.666666666666668,1.0,56.0,0.0,100.0,3308.333333333333,54.76666666666667,69.98333333333333,1.17,63.65,100.0,2.0,85.0
2025-02-08 19:00:00,0.0066666666666666,0.05,25.0,1.0,56.0,0.0,100.0,3486.6666666666665,54.68,69.02666666666666,1.1366666666666665,56.57,100.0,2.0,85.0
2025-02-08 19:15:00,-0.0066666666666666,0.05,25.0,1.0,56.0,0.0,100.0,3405.333333333333,55.24666666666667,68.72333333333334,1.1166666666666667,56.75,100.0,2.0,85.0
2025-02-08 19:30:00,-0.01,0.05,25.0,1.0,56.0,0.0,100.0,3428.0,56.48666666666667,68.64666666666666,1.1233333333333333,57.330000000000005,100.0,2.0,85.0
2025-02-08 19:45:00,0.0,0.05,25.0,1.0,56.0,0.0,100.0,3249.0,58.01333333333333,68.65333333333334,1.14,58.09,100.0,2.0,85.0
2025-02-08 20:00:00,0.0033333333333333,0.05,25.0,1.0,56.0,0.0,100.0,3028.6666666666665,59.84333333333333,68.74333333333334,1.1766666666666663,59.05666666666667,100.0,2.0,85.0
2025-02-08 20:15:00,-0.0033333333333333,0.05,25.0,1.0,56.0,0.0,100.0,3063.333333333333,60.99666666666667,68.85333333333334,1.1666666666666667,59.70333333333334,100.0,2.0,85.0
2025-02-08 20:30:00,-0.0066666666666666,0.05,33.333333333333336,1.3333333333333333,56.0,0.0,5.0,2779.333333333333,62.03666666666667,68.95,1.2266666666666666,58.4,100.0,2.0,85.0
2025-02-08 20:45:00,-0.01,0.05,50.0,2.0,56.0,0.0,5.0,2704.333333333333,62.74666666666667,68.58,1.1466666666666667,53.60333333333333,100.0,2.0,85.0
2025-02-08 21:00:00,0.0166666666666666,0.05,50.0,2.0,56.0,0.0,6.333333333333333,3609.6666666666665,62.00333333333333,68.16666666666667,0.9433333333333334,52.78666666666667,100.0,2.0,85.0
2025-02-08 21:15:00,-0.0033333333333333,0.05,50.0,2.0,56.0,0.0,98.0,2674.6666666666665,60.42666666666667,68.05,1.0266666666666666,52.333333333333336,100.0,2.0,85.0
2025-02-08 21:30:00,-0.0266666666666666,0.05,50.0,2.0,57.0,0.0,5.0,3418.333333333333,62.88,68.02999999999999,0.85,53.25,100.0,2.0,85.0
2025-02-08 21:45:00,0.0,0.05,33.333333333333336,1.3333333333333333,58.66666666666666,0.0,5.0,3561.6666666666665,63.39333333333334,68.03333333333333,0.8466666666666667,55.78333333333333,100.0,2.0,85.0
2025-02-08 22:00:00,-0.0033333333333333,0.05,25.0,1.0,60.66666666666666,0.0,5.0,3473.333333333333,63.81,68.46666666666665,0.9433333333333334,59.04,100.0,2.0,85.0
2025-02-08 22:15:00,-0.0266666666666666,0.05,25.0,1.0,62.0,0.0,5.0,3714.3333333333335,62.63666666666666,68.64666666666666,1.0,59.18666666666667,100.0,2.0,85.0
2025-02-08 22:30:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2980.333333333333,59.42,68.61,1.11,58.46666666666667,100.0,2.0,85.0
2025-02-08 22:45:00,-0.0166666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3037.6666666666665,58.65,68.59666666666668,1.1,58.406666666666666,100.0,2.0,85.0
2025-02-08 23:00:00,-0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2829.333333333333,58.18333333333334,68.58333333333333,1.163333333333333,58.38666666666666,100.0,2.0,85.0
2025-02-08 23:15:00,0.0333333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2600.333333333333,57.156666666666666,68.45333333333333,1.1966666666666663,58.03,100.0,2.0,85.0
