time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-02-08 23:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,2710.6666666666665,56.086666666666666,68.55,1.1733333333333331,63.123333333333335,100.0,2.0,85.0
2025-02-08 23:45:00,-0.0233333333333333,0.05,0.0,1.0,62.0,0.0,100.0,2921.0,55.37,69.10000000000001,1.18,65.54,100.0,2.0,85.0
2025-02-09 00:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3264.0,53.81666666666666,69.47333333333334,1.2066666666666668,65.59666666666668,100.0,2.0,85.0
2025-02-09 00:15:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3421.0,53.23666666666667,69.56,1.3033333333333337,65.63333333333334,100.0,2.0,85.0
2025-02-09 00:30:00,0.02,0.05,0.0,1.0,62.0,0.0,100.0,3357.333333333333,52.2,69.61666666666667,1.2566666666666666,65.42666666666666,100.0,2.0,85.0
2025-02-09 00:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3255.333333333333,51.22666666666667,69.60333333333334,1.2366666666666666,65.25333333333333,100.0,2.0,85.0
2025-02-09 01:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3359.333333333333,50.336666666666666,69.58,1.24,64.93666666666667,100.0,2.0,85.0
2025-02-09 01:15:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3320.6666666666665,49.60666666666666,69.5,1.2233333333333334,64.52999999999999,100.0,2.0,85.0
2025-02-09 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3521.0,49.1,69.44666666666667,1.2333333333333334,64.11,100.0,2.0,85.0
2025-02-09 01:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3334.6666666666665,48.63666666666666,69.39999999999999,1.2366666666666666,63.85666666666666,100.0,2.0,85.0
2025-02-09 02:00:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,99.33333333333331,3743.6666666666665,48.053333333333335,69.30666666666667,1.2566666666666666,63.39333333333334,100.0,2.0,85.0
2025-02-09 02:15:00,-0.0233333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3668.6666666666665,47.28333333333333,69.25666666666666,1.2366666666666666,63.07,100.0,2.0,85.0
2025-02-09 02:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,99.0,3707.3333333333335,46.13333333333333,69.17666666666666,1.2233333333333334,62.34,100.0,2.0,85.0
2025-02-09 02:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,4174.0,44.946666666666665,69.07333333333334,1.2266666666666666,61.373333333333335,100.0,2.0,85.0
2025-02-09 03:00:00,0.0333333333333333,0.05,0.0,1.0,62.0,0.0,99.0,4152.666666666667,43.62,68.99,1.2433333333333334,60.91,100.0,2.0,85.0
2025-02-09 03:15:00,-0.0333333333333333,0.05,0.0,1.0,62.0,0.0,98.66666666666669,4110.333333333333,43.11666666666667,68.93,1.1766666666666663,60.60333333333333,100.0,2.0,85.0
2025-02-09 03:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,96.66666666666669,3851.0,42.77333333333333,68.89999999999999,1.1233333333333333,60.53,100.0,2.0,85.0
2025-02-09 03:45:00,0.0,0.05,0.0,1.0,62.0,0.0,96.0,3793.6666666666665,42.65,68.91333333333334,1.0166666666666666,60.64000000000001,100.0,2.0,85.0
2025-02-09 04:00:00,0.0233333333333333,0.05,0.0,1.0,62.0,0.0,94.66666666666669,3875.3333333333335,42.54,68.90666666666668,0.97,60.41333333333333,100.0,2.0,85.0
2025-02-09 04:15:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,90.0,3844.6666666666665,42.44,68.87666666666667,0.9033333333333332,60.29666666666666,100.0,2.0,85.0
2025-02-09 04:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,83.66666666666667,3875.3333333333335,42.193333333333335,68.86666666666667,0.9266666666666667,60.086666666666666,100.0,2.0,85.0
2025-02-09 04:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,75.0,3810.0,41.93666666666667,68.87,0.8766666666666666,60.28,100.0,2.0,85.0
2025-02-09 05:00:00,0.03,0.05,0.0,1.0,62.0,0.0,59.333333333333336,4063.3333333333335,41.336666666666666,68.81,0.9266666666666667,59.69,100.0,2.0,85.0
2025-02-09 05:15:00,-0.0366666666666666,0.05,0.0,1.0,62.0,0.0,39.0,3968.6666666666665,40.830000000000005,68.79666666666667,0.9033333333333332,59.43333333333334,100.0,2.0,85.0
2025-02-09 05:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,12.666666666666666,4087.3333333333335,40.37,68.77666666666667,0.9733333333333332,59.24333333333333,100.0,2.0,85.0
2025-02-09 05:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3899.3333333333335,40.16,68.75333333333333,0.9133333333333334,59.24666666666667,100.0,2.0,85.0
2025-02-09 06:00:00,-0.02,0.05,0.0,1.0,62.0,0.0,5.0,3725.6666666666665,40.11666666666667,68.74333333333334,0.91,59.39666666666667,100.0,2.0,85.0
2025-02-09 06:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3835.3333333333335,39.74666666666667,68.75,0.91,59.23666666666667,100.0,2.0,85.0
2025-02-09 06:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3885.6666666666665,39.35,68.71666666666667,0.9266666666666667,59.11666666666667,100.0,2.0,85.0
2025-02-09 06:45:00,0.03,0.05,0.0,1.0,62.0,0.0,5.0,3920.3333333333335,39.07,68.73333333333333,0.8933333333333334,58.81666666666666,100.0,2.0,85.0
2025-02-09 07:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3787.3333333333335,39.16,68.74333333333334,0.85,58.79333333333333,100.0,2.0,85.0
2025-02-09 07:15:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3736.6666666666665,39.02333333333333,68.74666666666667,0.8533333333333334,59.19333333333333,100.0,2.0,85.0
2025-02-09 07:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3776.0,38.903333333333336,68.76666666666667,0.85,59.11000000000001,100.0,2.0,85.0
2025-02-09 07:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3744.0,39.03666666666667,68.79333333333334,0.8633333333333333,59.13666666666666,100.0,2.0,85.0
2025-02-09 08:00:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3826.6666666666665,39.09333333333333,68.77333333333333,0.8666666666666667,59.13333333333333,100.0,2.0,85.0
2025-02-09 08:15:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3814.6666666666665,39.13333333333333,68.79333333333334,0.8633333333333333,59.19,100.0,2.0,85.0
2025-02-09 08:30:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3657.6666666666665,39.17666666666667,68.78333333333333,0.8566666666666666,59.24,100.0,2.0,85.0
2025-02-09 08:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3748.3333333333335,39.10666666666667,68.8,0.8966666666666666,59.09,100.0,2.0,85.0
2025-02-09 09:00:00,-0.0366666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3851.3333333333335,38.93333333333333,68.76,0.94,58.99666666666667,100.0,2.0,85.0
2025-02-09 09:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3806.0,38.85333333333333,68.78333333333335,0.92,59.06666666666666,100.0,2.0,85.0
2025-02-09 09:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3780.3333333333335,38.78,68.78,0.92,59.25666666666667,100.0,2.0,85.0
2025-02-09 09:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3811.3333333333335,38.67666666666667,68.81,0.92,59.10333333333333,100.0,2.0,85.0
2025-02-09 10:00:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3592.0,38.56333333333333,68.85,0.8833333333333333,59.35333333333333,100.0,2.0,85.0
2025-02-09 10:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3673.6666666666665,38.57,68.82666666666667,0.9033333333333332,59.32666666666666,100.0,2.0,85.0
2025-02-09 10:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3589.333333333333,38.33,68.8,0.9033333333333332,59.27333333333333,100.0,2.0,85.0
2025-02-09 10:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3466.333333333333,38.01666666666667,68.79333333333334,0.8966666666666666,59.26333333333333,100.0,2.0,85.0
2025-02-09 11:00:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3539.0,37.79333333333333,68.83333333333333,0.92,59.17,100.0,2.0,85.0
2025-02-09 11:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3530.333333333333,37.77,68.88666666666667,0.9166666666666666,59.10999999999999,100.0,2.0,85.0
2025-02-09 11:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3595.6666666666665,37.303333333333335,68.88333333333334,0.9133333333333334,58.98,100.0,2.0,85.0
2025-02-09 11:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3527.6666666666665,37.39333333333334,68.87333333333333,0.8966666666666666,58.96666666666667,100.0,2.0,85.0
2025-02-09 12:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3466.333333333333,37.38333333333333,68.83,0.8566666666666666,58.95,100.0,2.0,85.0
2025-02-09 12:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3571.0,37.36333333333334,68.83999999999999,0.82,58.91666666666666,100.0,2.0,85.0
2025-02-09 12:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3525.6666666666665,37.223333333333336,68.84333333333333,0.84,58.906666666666666,100.0,2.0,85.0
2025-02-09 12:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3487.0,37.05,68.82666666666667,0.8666666666666667,58.85666666666666,100.0,2.0,85.0
2025-02-09 13:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3596.333333333333,37.14666666666667,68.85333333333334,0.87,58.74333333333333,100.0,2.0,85.0
2025-02-09 13:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3530.333333333333,37.03,68.87333333333333,0.87,58.803333333333335,100.0,2.0,85.0
2025-02-09 13:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3603.3333333333335,37.04333333333333,68.86333333333333,0.8866666666666667,58.86333333333334,100.0,2.0,85.0
2025-02-09 13:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3607.6666666666665,37.18666666666667,68.82333333333334,0.8866666666666667,58.96333333333333,100.0,2.0,85.0
2025-02-09 14:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3571.0,37.46,68.86666666666666,0.8966666666666666,59.086666666666666,100.0,2.0,85.0
2025-02-09 14:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3625.3333333333335,37.26333333333333,68.88333333333333,0.92,59.196666666666665,100.0,2.0,85.0
2025-02-09 14:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3553.0,37.696666666666665,68.95,0.92,59.30666666666667,100.0,2.0,85.0
2025-02-09 14:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3635.0,38.03,68.93333333333334,0.9333333333333332,59.48,100.0,2.0,85.0
2025-02-09 15:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3612.3333333333335,38.09666666666667,68.95666666666666,0.9266666666666667,59.45666666666667,100.0,2.0,85.0
2025-02-09 15:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3621.0,38.25,68.95666666666666,0.9233333333333332,59.583333333333336,100.0,2.0,85.0
2025-02-09 15:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3666.3333333333335,38.16,69.02666666666667,0.9,59.50666666666666,100.0,2.0,85.0
2025-02-09 15:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3637.0,38.583333333333336,69.0,0.92,59.696666666666665,100.0,2.0,85.0
2025-02-09 16:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3584.333333333333,39.516666666666666,69.03666666666668,0.94,60.13666666666666,100.0,2.0,85.0
2025-02-09 16:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3558.0,39.373333333333335,69.03666666666668,0.9633333333333332,60.21333333333333,100.0,2.0,85.0
2025-02-09 16:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3603.6666666666665,39.51666666666667,69.01333333333334,0.9666666666666668,60.24,100.0,2.0,85.0
2025-02-09 16:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3580.0,39.64333333333334,68.99,0.9866666666666668,60.21666666666667,100.0,2.0,85.0
2025-02-09 17:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3628.3333333333335,39.943333333333335,69.0,0.9833333333333334,60.373333333333335,100.0,2.0,85.0
2025-02-09 17:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3650.3333333333335,39.973333333333336,69.08666666666666,0.9833333333333334,60.406666666666666,100.0,2.0,85.0
2025-02-09 17:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3668.6666666666665,39.5,69.03,1.0,60.18666666666667,100.0,2.0,85.0
2025-02-09 17:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3578.0,39.63333333333333,69.04333333333334,1.01,60.28333333333333,100.0,2.0,85.0
2025-02-09 18:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3501.0,40.08,69.10333333333334,1.02,60.49333333333334,100.0,2.0,85.0
2025-02-09 18:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3578.0,40.61666666666667,69.14,1.0233333333333334,60.82333333333333,100.0,2.0,85.0
2025-02-09 18:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3566.6666666666665,40.556666666666665,69.08999999999999,1.0033333333333332,60.73,100.0,2.0,85.0
2025-02-09 18:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3607.6666666666665,40.39333333333334,69.11,1.0133333333333334,60.59666666666666,100.0,2.0,85.0
2025-02-09 19:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3598.6666666666665,40.4,69.07666666666667,1.0166666666666666,60.52333333333333,100.0,2.0,85.0
2025-02-09 19:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3625.6666666666665,40.28333333333333,69.07333333333334,1.0233333333333334,60.5,100.0,2.0,85.0
2025-02-09 19:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3755.3333333333335,40.336666666666666,69.06666666666666,1.02,60.25333333333333,100.0,2.0,85.0
2025-02-09 19:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3655.3333333333335,40.34333333333333,69.06333333333333,1.0033333333333332,60.41333333333333,100.0,2.0,85.0
2025-02-09 20:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3603.0,40.580000000000005,69.10000000000001,1.0233333333333334,60.580000000000005,100.0,2.0,85.0
2025-02-09 20:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3639.0,40.6,69.09666666666666,1.0266666666666666,60.66,100.0,2.0,85.0
2025-02-09 20:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3469.333333333333,40.8,69.13,1.0233333333333334,60.75666666666667,100.0,2.0,85.0
2025-02-09 20:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3577.333333333333,40.88333333333333,69.11333333333333,1.0266666666666666,60.7,100.0,2.0,85.0
2025-02-09 21:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3585.0,40.81666666666667,69.14999999999999,1.05,60.77333333333333,100.0,2.0,85.0
2025-02-09 21:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3564.6666666666665,40.656666666666666,69.07,1.0566666666666666,60.7,100.0,2.0,85.0
2025-02-09 21:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3521.0,40.403333333333336,69.05333333333334,1.05,60.50666666666667,100.0,2.0,85.0
2025-02-09 21:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3607.0,40.25333333333333,69.00333333333333,1.0533333333333337,60.46,100.0,2.0,85.0
2025-02-09 22:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3600.6666666666665,40.193333333333335,68.97,1.0466666666666666,60.40333333333333,100.0,2.0,85.0
2025-02-09 22:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3594.0,40.11333333333334,68.99666666666667,1.04,60.39333333333334,100.0,2.0,85.0
2025-02-09 22:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3608.0,39.88666666666666,68.99333333333334,1.0366666666666668,60.26333333333333,100.0,2.0,85.0
2025-02-09 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3516.0,39.76333333333333,69.01,1.0266666666666666,60.156666666666666,100.0,2.0,85.0
2025-02-09 23:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3630.3333333333335,39.583333333333336,68.95,1.0266666666666666,60.10999999999999,100.0,2.0,85.0
2025-02-09 23:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3632.6666666666665,39.43333333333334,68.96,1.0133333333333334,60.07,100.0,2.0,85.0
2025-02-09 23:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3685.0,39.46,68.94,1.0066666666666666,60.05,100.0,2.0,85.0
2025-02-09 23:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3594.333333333333,39.406666666666666,68.96333333333332,0.99,60.053333333333335,100.0,2.0,85.0
2025-02-10 00:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3554.6666666666665,39.4,68.94333333333333,0.99,59.99666666666667,100.0,2.0,85.0
2025-02-10 00:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3543.333333333333,39.32666666666666,68.99666666666667,0.9633333333333332,59.98,100.0,2.0,85.0
2025-02-10 00:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3614.6666666666665,39.266666666666666,69.0,0.9533333333333333,59.96666666666667,100.0,2.0,85.0
2025-02-10 00:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3541.0,39.13666666666666,68.96666666666665,0.97,59.88999999999999,100.0,2.0,85.0
2025-02-10 01:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3571.0,39.18,69.00333333333333,0.9666666666666668,59.946666666666665,100.0,2.0,85.0
2025-02-10 01:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3582.333333333333,39.04333333333333,69.03,0.9766666666666666,59.91666666666666,100.0,2.0,85.0
2025-02-10 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3527.6666666666665,39.03333333333333,69.00333333333333,0.9866666666666668,59.88,100.0,2.0,85.0
2025-02-10 01:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3507.333333333333,38.92333333333334,68.99,0.9933333333333332,59.82333333333333,100.0,2.0,85.0
2025-02-10 02:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3623.3333333333335,38.96666666666667,68.98333333333333,0.99,59.88,100.0,2.0,85.0
2025-02-10 02:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3650.3333333333335,38.803333333333335,68.98,1.0,59.86333333333334,100.0,2.0,85.0
2025-02-10 02:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3630.6666666666665,38.65,69.00666666666666,1.0,59.82666666666666,100.0,2.0,85.0
2025-02-10 02:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3632.3333333333335,38.4,68.97333333333334,1.0033333333333332,59.74666666666667,100.0,2.0,85.0
2025-02-10 03:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3621.0,38.16,68.95333333333333,1.0,59.56,100.0,2.0,85.0
2025-02-10 03:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3584.6666666666665,38.04,68.95333333333333,0.9966666666666668,59.5,100.0,2.0,85.0
2025-02-10 03:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3591.333333333333,37.73333333333333,68.90333333333334,1.0033333333333332,59.31999999999999,100.0,2.0,85.0
2025-02-10 03:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3689.3333333333335,37.57,68.88666666666667,0.99,59.23,100.0,2.0,85.0
2025-02-10 04:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3634.6666666666665,37.370000000000005,68.90333333333334,0.9966666666666668,59.20666666666667,100.0,2.0,85.0
2025-02-10 04:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3709.6666666666665,37.27,68.85000000000001,0.9866666666666668,59.19333333333333,100.0,2.0,85.0
2025-02-10 04:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3744.3333333333335,37.26,68.79333333333334,0.9866666666666668,59.06,100.0,2.0,85.0
2025-02-10 04:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3609.3333333333335,37.053333333333335,68.80333333333333,0.9766666666666666,58.97666666666667,100.0,2.0,85.0
2025-02-10 05:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3721.3333333333335,36.78,68.76,0.97,58.85,100.0,2.0,85.0
2025-02-10 05:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3648.3333333333335,36.50666666666667,68.75333333333333,0.9533333333333333,58.74666666666667,100.0,2.0,85.0
2025-02-10 05:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3812.3333333333335,36.446666666666665,68.72333333333333,0.9533333333333333,58.66333333333333,100.0,2.0,85.0
2025-02-10 05:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3685.3333333333335,35.99666666666667,68.75666666666666,0.8733333333333334,58.42,100.0,2.0,85.0
2025-02-10 06:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3582.333333333333,35.78333333333333,68.78,0.83,58.31333333333333,100.0,2.0,85.0
2025-02-10 06:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3614.3333333333335,35.68333333333334,68.84666666666666,0.8366666666666666,58.29333333333333,100.0,2.0,85.0
2025-02-10 06:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3646.6666666666665,35.31333333333333,68.92333333333333,0.85,58.22666666666667,100.0,2.0,85.0
2025-02-10 06:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3721.3333333333335,35.2,69.07666666666667,0.8566666666666666,58.080000000000005,100.0,2.0,85.0
2025-02-10 07:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3610.0,34.96666666666667,69.09333333333333,0.8866666666666667,58.07333333333333,100.0,2.0,85.0
2025-02-10 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3666.6666666666665,34.78666666666667,69.04333333333334,0.8833333333333333,58.07333333333333,100.0,2.0,85.0
2025-02-10 07:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3709.6666666666665,34.41,69.06333333333333,0.87,57.88666666666666,100.0,2.0,85.0
2025-02-10 07:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3671.6666666666665,33.98,69.05333333333334,0.8733333333333334,57.72666666666667,100.0,2.0,85.0
2025-02-10 08:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3653.0,33.92666666666667,69.04666666666667,0.88,57.71,100.0,2.0,85.0
2025-02-10 08:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3725.6666666666665,33.50666666666667,69.02333333333333,0.8766666666666666,57.60999999999999,100.0,2.0,85.0
2025-02-10 08:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3641.6666666666665,33.24333333333333,69.02333333333333,0.8633333333333333,57.52333333333333,100.0,2.0,85.0
2025-02-10 08:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3722.6666666666665,33.04333333333333,69.06666666666666,0.86,57.446666666666665,100.0,2.0,85.0
2025-02-10 09:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3859.0,32.98,69.06666666666666,0.8566666666666666,57.35666666666666,100.0,2.0,85.0
2025-02-10 09:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3678.3333333333335,32.74,69.12,0.8566666666666666,57.31666666666666,100.0,2.0,85.0
2025-02-10 09:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3682.3333333333335,32.75,69.13000000000001,0.86,57.36000000000001,100.0,2.0,85.0
2025-02-10 09:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3687.3333333333335,32.669999999999995,69.17666666666666,0.8533333333333334,57.39666666666667,100.0,2.0,85.0
2025-02-10 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3732.6666666666665,32.373333333333335,69.2,0.8466666666666667,57.28333333333333,100.0,2.0,85.0
2025-02-10 10:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3691.6666666666665,32.10333333333333,69.16333333333334,0.8233333333333333,57.11000000000001,100.0,2.0,85.0
2025-02-10 10:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3716.6666666666665,31.99666666666667,69.20333333333333,0.8433333333333333,57.04333333333333,100.0,2.0,85.0
2025-02-10 10:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3721.0,31.76,69.19333333333333,0.85,56.97333333333333,100.0,2.0,85.0
2025-02-10 11:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3789.0,31.62,69.18333333333334,0.84,56.93333333333334,100.0,2.0,85.0
2025-02-10 11:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3684.3333333333335,31.26,69.18666666666667,0.7733333333333334,56.73,100.0,2.0,85.0
2025-02-10 11:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3687.0,31.12,69.18333333333334,0.7799999999999999,56.73,100.0,2.0,85.0
2025-02-10 11:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3782.3333333333335,31.01,69.20333333333333,0.8066666666666666,56.76333333333333,100.0,2.0,85.0
2025-02-10 12:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3693.6666666666665,31.066666666666663,69.16333333333334,0.8133333333333334,56.71666666666667,100.0,2.0,85.0
2025-02-10 12:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3771.3333333333335,30.69666666666667,69.16333333333334,0.8166666666666668,56.61333333333334,100.0,2.0,85.0
2025-02-10 12:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3750.6666666666665,30.69333333333333,69.11333333333333,0.82,56.63666666666666,100.0,2.0,85.0
2025-02-10 12:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3741.0,30.69666666666667,69.02,0.83,56.63333333333333,100.0,2.0,85.0
2025-02-10 13:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3787.3333333333335,30.76,68.95333333333333,0.8266666666666667,56.65333333333333,100.0,2.0,85.0
2025-02-10 13:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3803.0,30.98333333333333,68.99,0.8333333333333334,56.79333333333333,100.0,2.0,85.0
2025-02-10 13:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3610.3333333333335,31.266666666666666,69.05666666666667,0.8466666666666667,57.07,100.0,2.0,85.0
2025-02-10 13:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3651.0,31.5,69.05666666666667,0.8633333333333333,57.25,100.0,2.0,85.0
2025-02-10 14:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3653.0,32.24666666666666,69.07333333333334,0.8666666666666667,57.53333333333333,100.0,2.0,85.0
2025-02-10 14:15:00,-0.0233333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3705.0,33.02,69.15333333333334,0.88,57.85666666666666,100.0,2.0,85.0
2025-02-10 14:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3689.3333333333335,33.766666666666666,69.12333333333333,0.8966666666666666,58.153333333333336,100.0,2.0,85.0
2025-02-10 14:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3627.6666666666665,34.18,69.07333333333334,0.92,58.34333333333333,100.0,2.0,85.0
2025-02-10 15:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3719.3333333333335,33.96333333333333,69.10333333333334,0.92,58.13,100.0,2.0,85.0
2025-02-10 15:15:00,0.0,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3662.3333333333335,34.346666666666664,69.10000000000001,0.9166666666666666,58.35,100.0,2.0,85.0
2025-02-10 15:30:00,-0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3693.6666666666665,34.88333333333333,69.08999999999999,0.9233333333333332,58.60333333333333,100.0,2.0,85.0
2025-02-10 15:45:00,-0.0033333333333333,0.05,0.0,1.0,60.333333333333336,0.0,5.0,3602.6666666666665,35.919999999999995,69.09666666666668,0.94,59.18666666666667,100.0,2.0,85.0
2025-02-10 16:00:00,0.0,0.05,0.0,1.0,59.333333333333336,0.0,5.0,3587.0,36.07,69.2,0.95,59.38,100.0,2.0,85.0
2025-02-10 16:15:00,0.0,0.05,0.0,1.0,58.66666666666666,0.0,5.0,3651.0,37.13999999999999,69.27666666666666,0.97,59.85333333333333,100.0,2.0,85.0
2025-02-10 16:30:00,-0.0033333333333333,0.05,0.0,1.0,59.333333333333336,0.0,5.0,3621.3333333333335,37.56333333333333,69.27333333333333,0.9766666666666666,60.23666666666666,100.0,2.0,85.0
2025-02-10 16:45:00,-0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3664.6666666666665,38.60333333333333,69.34333333333333,0.9866666666666668,60.57333333333333,100.0,2.0,85.0
2025-02-10 17:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3673.6666666666665,38.47333333333333,69.43666666666667,1.01,60.56666666666666,100.0,2.0,85.0
2025-02-10 17:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3561.6666666666665,38.5,69.41333333333334,1.0033333333333332,60.59666666666666,100.0,2.0,85.0
2025-02-10 17:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3691.6666666666665,38.73333333333333,69.43333333333334,1.0066666666666666,60.61333333333334,100.0,2.0,85.0
2025-02-10 17:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3607.3333333333335,40.09666666666666,69.54,1.01,61.41333333333333,100.0,2.0,85.0
2025-02-10 18:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3675.6666666666665,40.25,69.57666666666667,1.0166666666666666,61.52,100.0,2.0,85.0
2025-02-10 18:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3546.0,40.98666666666667,69.56333333333333,1.0366666666666668,61.81666666666666,100.0,2.0,85.0
2025-02-10 18:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3469.0,41.556666666666665,69.66666666666667,1.0533333333333337,62.15,100.0,2.0,85.0
2025-02-10 18:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3586.6666666666665,42.190000000000005,69.73666666666666,1.07,62.29,100.0,2.0,85.0
2025-02-10 19:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3532.6666666666665,42.446666666666665,69.78666666666668,1.096666666666667,62.45666666666667,100.0,2.0,85.0
2025-02-10 19:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3509.6666666666665,43.34,69.83666666666666,1.12,62.97666666666667,100.0,2.0,85.0
2025-02-10 19:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3527.6666666666665,43.85333333333333,69.93,1.1466666666666665,63.20666666666667,100.0,2.0,85.0
2025-02-10 19:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3423.333333333333,44.1,69.92333333333333,1.1833333333333331,63.32666666666666,100.0,2.0,85.0
2025-02-10 20:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3323.333333333333,44.4,69.93666666666667,1.22,63.24666666666667,100.0,2.0,85.0
2025-02-10 20:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3427.6666666666665,44.446666666666665,69.85333333333334,1.25,63.31333333333333,100.0,2.0,85.0
2025-02-10 20:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3423.0,44.906666666666666,69.85666666666667,1.2966666666666666,63.556666666666665,100.0,2.0,85.0
2025-02-10 20:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3375.333333333333,45.35999999999999,69.92999999999999,1.3266666666666669,63.870000000000005,100.0,2.0,85.0
2025-02-10 21:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3271.333333333333,45.42333333333334,69.90666666666667,1.3500000000000003,63.92,100.0,2.0,85.0
2025-02-10 21:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3293.333333333333,45.38333333333333,69.87,1.3666666666666665,63.81333333333333,100.0,2.0,85.0
2025-02-10 21:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3278.0,45.98,69.89,1.3766666666666667,64.11666666666667,100.0,2.0,85.0
2025-02-10 21:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3201.333333333333,46.04666666666666,69.92333333333333,1.3666666666666665,64.02,100.0,2.0,85.0
2025-02-10 22:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3334.333333333333,45.88666666666666,69.86,1.3666666666666665,63.74666666666667,100.0,2.0,85.0
2025-02-10 22:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3350.6666666666665,45.553333333333335,69.79,1.36,63.44,100.0,2.0,85.0
2025-02-10 22:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3391.333333333333,45.19333333333333,69.71666666666665,1.3500000000000003,63.17,100.0,2.0,85.0
2025-02-10 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3354.6666666666665,44.55666666666667,69.55,1.34,62.88,100.0,2.0,85.0
2025-02-10 23:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3348.0,44.21333333333333,69.39999999999999,1.3166666666666669,62.46,100.0,2.0,85.0
2025-02-10 23:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3432.6666666666665,43.81,69.33,1.2866666666666668,62.14000000000001,100.0,2.0,85.0
2025-02-10 23:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3498.6666666666665,43.53666666666667,69.25333333333333,1.2566666666666666,61.923333333333325,100.0,2.0,85.0
2025-02-10 23:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3577.333333333333,43.24666666666667,69.22333333333334,1.2,61.69333333333333,100.0,2.0,85.0
2025-02-11 00:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3637.0,42.78,69.16666666666667,1.13,61.49333333333333,100.0,2.0,85.0
2025-02-11 00:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3611.6666666666665,42.72666666666667,69.2,1.106666666666667,61.41666666666666,100.0,2.0,85.0
2025-02-11 00:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3561.6666666666665,42.57333333333333,69.2,1.08,61.35333333333333,100.0,2.0,85.0
2025-02-11 00:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3676.0,42.27333333333333,69.2,1.04,61.17,100.0,2.0,85.0
2025-02-11 01:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3623.3333333333335,41.78666666666667,69.21,1.0333333333333334,61.07,100.0,2.0,85.0
2025-02-11 01:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3598.0,41.87,69.23,1.0366666666666668,61.11666666666667,100.0,2.0,85.0
2025-02-11 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3689.3333333333335,41.56,69.25666666666666,1.0233333333333334,60.94,100.0,2.0,85.0
2025-02-11 01:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3667.0,41.303333333333335,69.24666666666667,0.96,60.876666666666665,100.0,2.0,85.0
2025-02-11 02:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3653.0,41.39666666666667,69.33333333333333,0.9466666666666668,60.88,100.0,2.0,85.0
2025-02-11 02:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3673.3333333333335,41.38666666666666,69.33999999999999,0.96,60.97,100.0,2.0,85.0
2025-02-11 02:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3591.6666666666665,41.28,69.3,0.9666666666666668,60.97,100.0,2.0,85.0
2025-02-11 02:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3678.0,41.19,69.32666666666667,0.9466666666666668,60.85999999999999,100.0,2.0,85.0
2025-02-11 03:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3619.0,41.07,69.42999999999999,0.94,60.833333333333336,100.0,2.0,85.0
2025-02-11 03:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3666.6666666666665,40.84333333333333,69.42333333333333,0.9166666666666666,60.76333333333333,100.0,2.0,85.0
2025-02-11 03:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3741.3333333333335,40.77,69.42,0.9233333333333332,60.77666666666666,100.0,2.0,85.0
2025-02-11 03:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3692.0,40.74,69.42666666666666,0.9366666666666666,60.72,100.0,2.0,85.0
2025-02-11 04:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3609.6666666666665,40.61333333333334,69.4,0.94,60.7,100.0,2.0,85.0
2025-02-11 04:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3743.6666666666665,40.61333333333334,69.41666666666667,0.93,60.68,100.0,2.0,85.0
2025-02-11 04:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3632.3333333333335,40.56666666666667,69.42,0.94,60.71333333333333,100.0,2.0,85.0
2025-02-11 04:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3662.6666666666665,40.64666666666667,69.42666666666666,0.94,60.73333333333333,100.0,2.0,85.0
2025-02-11 05:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3687.0,40.63333333333333,69.42666666666666,0.93,60.74,100.0,2.0,85.0
2025-02-11 05:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3648.0,40.806666666666665,69.48333333333333,0.93,60.830000000000005,100.0,2.0,85.0
2025-02-11 05:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3575.6666666666665,40.82666666666666,69.46666666666665,0.9433333333333334,60.85666666666666,100.0,2.0,85.0
2025-02-11 05:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3653.0,40.446666666666665,69.44,0.9333333333333332,60.67,100.0,2.0,85.0
2025-02-11 06:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3625.6666666666665,40.52666666666667,69.40666666666667,0.9266666666666667,60.69333333333333,100.0,2.0,85.0
2025-02-11 06:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3610.0,40.453333333333326,69.43333333333334,0.92,60.66333333333333,100.0,2.0,85.0
2025-02-11 06:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3675.6666666666665,40.36,69.44,0.9166666666666666,60.61333333333334,100.0,2.0,85.0
2025-02-11 06:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3596.333333333333,40.18666666666667,69.43333333333334,0.9333333333333332,60.656666666666666,100.0,2.0,85.0
2025-02-11 07:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3648.6666666666665,40.27333333333333,69.48,0.9366666666666666,60.55666666666667,100.0,2.0,85.0
2025-02-11 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3621.3333333333335,40.223333333333336,69.46333333333332,0.9233333333333332,60.54,100.0,2.0,85.0
2025-02-11 07:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3654.6666666666665,40.21333333333334,69.48333333333333,0.9366666666666666,60.57666666666666,100.0,2.0,85.0
2025-02-11 07:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3630.0,40.06,69.41000000000001,0.9333333333333332,60.6,100.0,2.0,85.0
2025-02-11 08:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3627.6666666666665,40.17333333333333,69.39333333333333,0.9366666666666666,60.61666666666667,100.0,2.0,85.0
2025-02-11 08:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3669.0,40.31666666666667,69.44,0.9466666666666668,60.620000000000005,100.0,2.0,85.0
2025-02-11 08:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3627.6666666666665,40.57666666666667,69.46,0.94,60.72666666666667,100.0,2.0,85.0
2025-02-11 08:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3711.6666666666665,40.49666666666667,69.44666666666667,0.9566666666666668,60.76333333333333,100.0,2.0,85.0
2025-02-11 09:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3616.3333333333335,40.7,69.45666666666666,0.9366666666666666,60.84666666666666,100.0,2.0,85.0
2025-02-11 09:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3496.0,40.39,69.46,0.9466666666666668,60.656666666666666,100.0,2.0,85.0
2025-02-11 09:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3373.0,38.16,69.39999999999999,0.9433333333333334,59.76333333333333,100.0,2.0,85.0
2025-02-11 09:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3582.333333333333,36.653333333333336,69.3,0.96,59.056666666666665,100.0,2.0,85.0
2025-02-11 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3537.0,35.95,69.2,0.94,58.64,100.0,2.0,85.0
2025-02-11 10:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3730.6666666666665,35.413333333333334,69.20333333333333,0.9233333333333332,58.45666666666667,100.0,2.0,85.0
2025-02-11 10:30:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3721.0,35.093333333333334,69.23333333333333,0.92,58.35,100.0,2.0,85.0
2025-02-11 10:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3752.6666666666665,35.123333333333335,69.21666666666665,0.9433333333333334,58.403333333333336,100.0,2.0,85.0
2025-02-11 11:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3650.6666666666665,35.00333333333334,69.20666666666666,0.92,58.36666666666667,100.0,2.0,85.0
2025-02-11 11:15:00,0.0066666666666666,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3725.3333333333335,34.86666666666667,69.25666666666666,0.9266666666666667,58.31333333333333,100.0,2.0,85.0
2025-02-11 11:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3718.6666666666665,34.843333333333334,69.23666666666666,0.92,58.39000000000001,100.0,2.0,85.0
2025-02-11 11:45:00,-0.0066666666666666,0.05,0.0,1.0,59.333333333333336,0.0,5.0,3755.0,34.87,69.25333333333333,0.91,58.43666666666667,100.0,2.0,85.0
2025-02-11 12:00:00,0.0033333333333333,0.05,0.0,1.0,57.333333333333336,0.0,5.0,3723.3333333333335,34.84,69.23666666666666,0.91,58.373333333333335,100.0,2.0,85.0
2025-02-11 12:15:00,-0.01,0.05,0.0,1.0,55.66666666666666,0.0,5.0,3660.0,34.87,69.24000000000001,0.9166666666666666,58.42333333333334,100.0,2.0,85.0
2025-02-11 12:30:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,5.0,3723.3333333333335,34.78,69.23,0.9033333333333332,58.370000000000005,100.0,2.0,85.0
2025-02-11 12:45:00,0.0,0.05,0.0,1.0,55.0,0.0,5.0,3730.6666666666665,35.02,69.14,0.8966666666666666,58.46666666666667,100.0,2.0,85.0
2025-02-11 13:00:00,0.0,0.05,0.0,1.0,55.0,0.0,5.0,3660.3333333333335,34.913333333333334,69.16333333333334,0.8966666666666666,58.50666666666667,100.0,2.0,85.0
2025-02-11 13:15:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,5.0,3692.0,35.10333333333333,69.10666666666667,0.9033333333333332,58.47666666666667,100.0,2.0,85.0
2025-02-11 13:30:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,5.0,3678.0,35.12,69.10666666666667,0.8833333333333333,58.43666666666667,100.0,2.0,85.0
2025-02-11 13:45:00,-0.0033333333333333,0.05,0.0,1.0,55.66666666666666,0.0,5.0,3639.6666666666665,35.123333333333335,69.14333333333333,0.8933333333333334,58.423333333333325,100.0,2.0,85.0
2025-02-11 14:00:00,-0.01,0.05,0.0,1.0,57.333333333333336,0.0,5.0,3650.3333333333335,34.99333333333333,69.21333333333332,0.88,58.45,100.0,2.0,85.0
2025-02-11 14:15:00,-0.0066666666666666,0.05,0.0,1.0,59.66666666666666,0.0,5.0,3671.0,35.26666666666667,69.20333333333333,0.89,58.53666666666667,100.0,2.0,85.0
2025-02-11 14:30:00,-0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3636.6666666666665,35.18666666666667,69.16333333333334,0.8933333333333334,58.45666666666667,100.0,2.0,85.0
2025-02-11 14:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3675.3333333333335,35.37,69.21666666666667,0.9066666666666668,58.56,100.0,2.0,85.0
2025-02-11 15:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3657.3333333333335,35.49666666666667,69.23,0.92,58.63999999999999,100.0,2.0,85.0
2025-02-11 15:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3657.3333333333335,35.46666666666667,69.32333333333334,0.9033333333333332,58.61666666666667,100.0,2.0,85.0
2025-02-11 15:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3696.0,35.36000000000001,69.37666666666667,0.9033333333333332,58.73333333333333,100.0,2.0,85.0
2025-02-11 15:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3669.3333333333335,35.50333333333333,69.38666666666667,0.9033333333333332,58.77333333333333,100.0,2.0,85.0
2025-02-11 16:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3632.0,35.73,69.41,0.92,58.94,100.0,2.0,85.0
2025-02-11 16:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3671.6666666666665,35.71666666666667,69.43333333333334,0.9233333333333332,58.93666666666667,100.0,2.0,85.0
2025-02-11 16:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3592.0,36.03,69.45333333333333,0.9566666666666668,58.98666666666666,100.0,2.0,85.0
2025-02-11 16:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3682.3333333333335,36.48333333333334,69.48,0.9266666666666666,58.92,100.0,2.0,85.0
2025-02-11 17:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3607.3333333333335,36.623333333333335,69.48,0.8333333333333334,58.96666666666667,100.0,2.0,85.0
2025-02-11 17:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3650.3333333333335,36.7,69.44333333333334,0.84,59.083333333333336,100.0,2.0,85.0
2025-02-11 17:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3625.6666666666665,36.943333333333335,69.46333333333332,0.8733333333333334,59.23,100.0,2.0,85.0
2025-02-11 17:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3630.3333333333335,37.32666666666666,69.47666666666667,0.79,59.3,100.0,2.0,85.0
2025-02-11 18:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3607.6666666666665,37.28,69.47,0.8133333333333334,59.370000000000005,100.0,2.0,85.0
2025-02-11 18:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3521.333333333333,37.37,69.37333333333333,0.8033333333333333,59.35999999999999,100.0,2.0,85.0
2025-02-11 18:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3655.3333333333335,37.42,69.40666666666667,0.7966666666666667,59.3,100.0,2.0,85.0
2025-02-11 18:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3646.0,37.52,69.53,0.8466666666666667,59.48333333333333,100.0,2.0,85.0
2025-02-11 19:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3637.0,37.586666666666666,69.57666666666667,0.8066666666666666,59.52666666666666,100.0,2.0,85.0
2025-02-11 19:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3675.6666666666665,37.63,69.53666666666668,0.8266666666666667,59.51666666666667,100.0,2.0,85.0
2025-02-11 19:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3654.6666666666665,37.53666666666667,69.53,0.8833333333333333,59.44333333333333,100.0,2.0,85.0
2025-02-11 19:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3579.6666666666665,37.27,69.44333333333333,0.9,59.34333333333333,100.0,2.0,85.0
2025-02-11 20:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3661.6666666666665,37.05,69.46333333333332,0.8833333333333333,59.18666666666667,100.0,2.0,85.0
2025-02-11 20:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3662.0,36.93333333333334,69.45,0.9066666666666668,59.17,100.0,2.0,85.0
2025-02-11 20:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3630.3333333333335,36.52,69.32666666666667,0.8966666666666666,58.946666666666665,100.0,2.0,85.0
2025-02-11 20:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3627.6666666666665,36.453333333333326,69.28,0.8300000000000001,58.836666666666666,100.0,2.0,85.0
2025-02-11 21:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3677.6666666666665,36.62,69.32,0.7833333333333333,58.81,100.0,2.0,85.0
2025-02-11 21:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3657.6666666666665,36.51333333333333,69.28,0.7933333333333333,58.82333333333333,100.0,2.0,85.0
2025-02-11 21:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3634.6666666666665,36.51333333333333,69.32333333333332,0.8066666666666666,58.84666666666666,100.0,2.0,85.0
2025-02-11 21:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3711.6666666666665,36.556666666666665,69.36999999999999,0.7633333333333333,58.86666666666667,100.0,2.0,85.0
2025-02-11 22:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3586.6666666666665,36.50333333333333,69.35000000000001,0.79,58.8,100.0,2.0,85.0
2025-02-11 22:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3634.6666666666665,36.48666666666667,69.33,0.8000000000000002,58.97333333333333,100.0,2.0,85.0
2025-02-11 22:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3650.3333333333335,36.68666666666667,69.29333333333334,0.7866666666666666,58.97666666666667,100.0,2.0,85.0
2025-02-11 22:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3680.3333333333335,36.656666666666666,69.32,0.7666666666666666,58.92,100.0,2.0,85.0
2025-02-11 23:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3673.3333333333335,36.71666666666667,69.32666666666667,0.81,58.93333333333334,100.0,2.0,85.0
2025-02-11 23:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3676.0,36.66333333333333,69.32,0.7866666666666667,59.01,100.0,2.0,85.0
2025-02-11 23:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3591.333333333333,36.76,69.31333333333333,0.75,58.89000000000001,100.0,2.0,85.0
2025-02-11 23:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3637.0,36.73666666666667,69.26666666666667,0.77,59.03,100.0,2.0,85.0
2025-02-12 00:00:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3691.6666666666665,36.583333333333336,69.32,0.7866666666666667,59.06666666666666,100.0,2.0,85.0
2025-02-12 00:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3664.0,36.93,69.37,0.7633333333333333,59.09,100.0,2.0,85.0
2025-02-12 00:30:00,0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3630.0,36.98333333333333,69.42,0.75,59.09666666666667,100.0,2.0,85.0
2025-02-12 00:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3646.3333333333335,36.876666666666665,69.35000000000001,0.7766666666666667,59.14000000000001,100.0,2.0,85.0
2025-02-12 01:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3684.3333333333335,36.87,69.43666666666667,0.7133333333333334,59.07666666666668,100.0,2.0,85.0
2025-02-12 01:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3630.0,36.72,69.47666666666667,0.6999999999999998,58.96333333333333,100.0,2.0,85.0
2025-02-12 01:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3620.6666666666665,36.553333333333335,69.42,0.7433333333333333,58.96,100.0,2.0,85.0
2025-02-12 01:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3605.0,36.63666666666666,69.44333333333334,0.7366666666666667,58.99666666666667,100.0,2.0,85.0
2025-02-12 02:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3691.3333333333335,36.53333333333333,69.47666666666667,0.7200000000000001,58.92666666666667,100.0,2.0,85.0
2025-02-12 02:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3705.3333333333335,36.71666666666667,69.46,0.7600000000000001,58.99333333333334,100.0,2.0,85.0
2025-02-12 02:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3644.0,36.59666666666667,69.48,0.7600000000000001,59.03,100.0,2.0,85.0
2025-02-12 02:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3682.6666666666665,36.63,69.45666666666666,0.6699999999999999,58.97,100.0,2.0,85.0
2025-02-12 03:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3703.3333333333335,36.42,69.45666666666666,0.7200000000000001,58.79666666666666,100.0,2.0,85.0
2025-02-12 03:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3728.0,36.3,69.47,0.7433333333333333,58.873333333333335,100.0,2.0,85.0
2025-02-12 03:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3657.6666666666665,36.193333333333335,69.49666666666667,0.71,58.78,100.0,2.0,85.0
2025-02-12 03:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3728.3333333333335,36.28333333333333,69.49333333333334,0.7399999999999999,58.93,100.0,2.0,85.0
2025-02-12 04:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3730.3333333333335,36.406666666666666,69.5,0.7366666666666667,58.833333333333336,100.0,2.0,85.0
2025-02-12 04:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3700.6666666666665,36.28333333333333,69.42666666666668,0.7133333333333333,58.86666666666667,100.0,2.0,85.0
2025-02-12 04:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3750.6666666666665,36.15,69.47,0.68,58.85,100.0,2.0,85.0
2025-02-12 04:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3748.6666666666665,36.25666666666667,69.48333333333333,0.7133333333333333,58.92666666666667,100.0,2.0,85.0
2025-02-12 05:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3673.0,36.18666666666667,69.49333333333334,0.6999999999999998,58.873333333333335,100.0,2.0,85.0
2025-02-12 05:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3773.3333333333335,36.46333333333333,69.52666666666666,0.7033333333333333,58.98333333333333,100.0,2.0,85.0
2025-02-12 05:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3817.0,36.22,69.5,0.7433333333333333,58.93333333333334,100.0,2.0,85.0
2025-02-12 05:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3705.0,36.13666666666666,69.44,0.6966666666666667,58.73666666666667,100.0,2.0,85.0
2025-02-12 06:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3714.6666666666665,36.28,69.41,0.66,58.75666666666667,100.0,2.0,85.0
2025-02-12 06:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3732.3333333333335,36.03,69.60000000000001,0.71,58.79333333333333,100.0,2.0,85.0
2025-02-12 06:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3716.3333333333335,35.973333333333336,69.55,0.7133333333333333,58.81666666666666,100.0,2.0,85.0
2025-02-12 06:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3750.6666666666665,35.879999999999995,69.47666666666667,0.7233333333333333,58.74333333333333,100.0,2.0,85.0
2025-02-12 07:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3753.3333333333335,36.03333333333333,69.53333333333335,0.7533333333333333,58.82666666666666,100.0,2.0,85.0
2025-02-12 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3705.3333333333335,36.02333333333333,69.51333333333334,0.7600000000000001,58.873333333333335,100.0,2.0,85.0
2025-02-12 07:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3766.6666666666665,36.16333333333333,69.46,0.71,58.85666666666666,100.0,2.0,85.0
2025-02-12 07:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3755.0,36.45,69.5,0.6866666666666666,58.906666666666666,100.0,2.0,85.0
