time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-02-12 08:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3721.3333333333335,36.23666666666667,69.43333333333334,0.7366666666666667,58.946666666666665,100.0,2.0,85.0
2025-02-12 08:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3716.3333333333335,36.3,69.45666666666666,0.7433333333333333,58.93666666666667,100.0,2.0,85.0
2025-02-12 08:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3698.3333333333335,36.080000000000005,69.47333333333334,0.7733333333333334,58.88999999999999,100.0,2.0,85.0
2025-02-12 08:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3761.6666666666665,36.26,69.47,0.6966666666666667,58.96333333333333,100.0,2.0,85.0
2025-02-12 09:00:00,0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,4244.333333333333,36.34666666666666,69.48333333333333,0.6,58.28333333333333,100.0,2.0,85.0
2025-02-12 09:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3826.3333333333335,36.13333333333333,69.44666666666667,0.7533333333333333,58.88666666666666,100.0,2.0,85.0
2025-02-12 09:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3826.0,36.31333333333333,69.46666666666667,0.7466666666666667,58.85999999999999,100.0,2.0,85.0
2025-02-12 09:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3703.0,36.11666666666667,69.47333333333334,0.7399999999999999,58.85999999999999,100.0,2.0,85.0
2025-02-12 10:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3709.3333333333335,36.22666666666667,69.45666666666666,0.7533333333333333,58.96333333333333,100.0,2.0,85.0
2025-02-12 10:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3726.0,36.473333333333336,69.51,0.7399999999999999,58.89666666666667,100.0,2.0,85.0
2025-02-12 10:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3689.6666666666665,36.25,69.45666666666666,0.77,59.086666666666666,100.0,2.0,85.0
2025-02-12 10:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3705.3333333333335,36.54,69.54666666666667,0.7966666666666667,59.10333333333333,100.0,2.0,85.0
2025-02-12 11:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3682.3333333333335,36.4,69.55333333333333,0.7766666666666667,58.99333333333334,100.0,2.0,85.0
2025-02-12 11:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3670.6666666666665,36.403333333333336,69.57000000000001,0.7200000000000001,58.98666666666667,100.0,2.0,85.0
2025-02-12 11:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3737.3333333333335,36.29,69.55,0.7266666666666666,58.96666666666667,100.0,2.0,85.0
2025-02-12 11:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3696.0,36.47333333333333,69.57,0.7766666666666667,59.03333333333333,100.0,2.0,85.0
2025-02-12 12:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3732.3333333333335,36.443333333333335,69.55666666666667,0.8066666666666666,59.156666666666666,100.0,2.0,85.0
2025-02-12 12:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3728.0,36.43333333333333,69.56333333333333,0.7433333333333333,59.053333333333335,100.0,2.0,85.0
2025-02-12 12:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3627.6666666666665,36.54333333333333,69.60000000000001,0.6633333333333334,58.96666666666667,100.0,2.0,85.0
2025-02-12 12:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3630.0,36.56,69.62,0.7033333333333333,59.10666666666666,100.0,2.0,85.0
2025-02-12 13:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3700.6666666666665,36.31666666666667,69.51333333333334,0.7533333333333333,59.17666666666667,100.0,2.0,85.0
2025-02-12 13:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.333333333333333,3525.6666666666665,36.69,69.39999999999999,0.8766666666666666,58.72666666666667,100.0,2.0,85.0
2025-02-12 13:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3614.0,36.75666666666667,69.31333333333333,0.9166666666666666,59.03,100.0,2.0,85.0
2025-02-12 13:45:00,0.0,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3669.0,36.73333333333333,69.33,0.93,59.03333333333333,100.0,2.0,85.0
2025-02-12 14:00:00,0.0,0.05,0.0,1.0,60.333333333333336,0.0,5.0,3671.3333333333335,36.86666666666667,69.39333333333333,0.9333333333333332,59.03,100.0,2.0,85.0
2025-02-12 14:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3644.3333333333335,37.07,69.32666666666667,0.96,59.156666666666666,100.0,2.0,85.0
2025-02-12 14:30:00,0.0,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3641.6666666666665,37.85,69.43666666666667,0.9733333333333332,59.303333333333335,100.0,2.0,85.0
2025-02-12 14:45:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3694.0,37.96333333333333,69.38,0.9766666666666666,59.43666666666667,100.0,2.0,85.0
2025-02-12 15:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3685.0,37.67333333333334,69.42999999999999,0.9433333333333334,59.373333333333335,100.0,2.0,85.0
2025-02-12 15:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3716.6666666666665,37.68333333333334,69.44,0.9433333333333334,59.38,100.0,2.0,85.0
2025-02-12 15:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3632.6666666666665,38.056666666666665,69.55666666666667,0.7999999999999999,59.60333333333333,100.0,2.0,85.0
2025-02-12 15:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3691.0,38.22666666666667,69.59333333333332,0.7066666666666667,59.52666666666666,100.0,2.0,85.0
2025-02-12 16:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3710.0,38.38333333333333,69.67,0.7833333333333333,59.63999999999999,100.0,2.0,85.0
2025-02-12 16:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3773.6666666666665,38.46666666666667,69.76666666666667,0.7566666666666667,59.64666666666667,100.0,2.0,85.0
2025-02-12 16:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3671.0,38.67333333333333,69.86,0.73,59.85333333333333,100.0,2.0,85.0
2025-02-12 16:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3705.0,38.79666666666667,69.79333333333334,0.7366666666666667,59.91333333333333,100.0,2.0,85.0
2025-02-12 17:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3662.0,38.96,69.82666666666667,0.7866666666666667,60.0,100.0,2.0,85.0
2025-02-12 17:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3630.0,39.25,69.79,0.84,60.03,100.0,2.0,85.0
2025-02-12 17:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3598.6666666666665,39.21,69.77999999999999,0.7866666666666667,60.2,100.0,2.0,85.0
2025-02-12 17:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3641.6666666666665,39.50666666666667,69.78666666666668,0.8099999999999999,60.25,100.0,2.0,85.0
2025-02-12 18:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3625.3333333333335,39.7,69.68333333333334,0.79,60.35,100.0,2.0,85.0
2025-02-12 18:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3703.0,39.903333333333336,69.57666666666667,0.8766666666666666,60.47666666666667,100.0,2.0,85.0
2025-02-12 18:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3741.3333333333335,39.763333333333335,69.72666666666667,0.9433333333333334,60.47333333333333,100.0,2.0,85.0
2025-02-12 18:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3657.3333333333335,39.876666666666665,69.76,0.9666666666666668,60.623333333333335,100.0,2.0,85.0
2025-02-12 19:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3659.6666666666665,40.28,69.69666666666667,0.9666666666666668,60.69333333333333,100.0,2.0,85.0
2025-02-12 19:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3741.6666666666665,40.78,69.69,0.9933333333333332,61.03,100.0,2.0,85.0
2025-02-12 19:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3755.3333333333335,40.803333333333335,69.74,1.02,60.99,100.0,2.0,85.0
2025-02-12 19:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3662.0,41.056666666666665,69.7,1.0133333333333334,61.14000000000001,100.0,2.0,85.0
2025-02-12 20:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3657.6666666666665,41.66333333333333,69.74666666666667,1.0166666666666666,61.32333333333333,100.0,2.0,85.0
2025-02-12 20:15:00,-0.0066666666666666,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3657.6666666666665,41.656666666666666,69.75333333333333,1.0266666666666666,61.29333333333333,100.0,2.0,85.0
2025-02-12 20:30:00,0.0,0.05,0.0,1.0,60.66666666666666,0.0,5.0,3685.0,41.66333333333333,69.78333333333335,1.0166666666666666,61.31666666666666,100.0,2.0,85.0
2025-02-12 20:45:00,-0.01,0.05,0.0,1.0,60.0,0.0,5.0,3701.0,41.626666666666665,69.76333333333334,1.0266666666666666,61.20666666666667,100.0,2.0,85.0
2025-02-12 21:00:00,-0.0066666666666666,0.05,0.0,1.0,60.0,0.0,5.0,3741.6666666666665,41.623333333333335,69.78666666666668,1.0266666666666666,61.16666666666666,100.0,2.0,85.0
2025-02-12 21:15:00,0.0066666666666666,0.05,0.0,1.0,60.0,0.0,5.0,3714.6666666666665,41.68666666666667,69.71333333333332,1.03,61.25666666666666,100.0,2.0,85.0
2025-02-12 21:30:00,-0.01,0.05,0.0,1.0,60.0,0.0,5.0,3673.6666666666665,42.04,69.69,1.02,61.36666666666667,100.0,2.0,85.0
2025-02-12 21:45:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,5.0,3624.0,42.29,69.72333333333334,1.0233333333333334,61.42,100.0,2.0,85.0
2025-02-12 22:00:00,-0.02,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3694.3333333333335,42.68333333333334,69.65333333333332,1.0066666666666666,61.48333333333333,100.0,2.0,85.0
2025-02-12 22:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3610.0,42.92,69.71333333333332,1.01,61.63666666666666,100.0,2.0,85.0
2025-02-12 22:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3712.3333333333335,42.82666666666668,69.74333333333334,0.9933333333333332,61.60666666666666,100.0,2.0,85.0
2025-02-12 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3584.333333333333,43.12,69.74000000000001,1.0033333333333332,61.77666666666667,100.0,2.0,85.0
2025-02-12 23:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3675.6666666666665,43.52666666666666,69.75,0.99,61.94333333333333,100.0,2.0,85.0
2025-02-12 23:15:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3653.0,43.23666666666667,69.77333333333333,0.98,61.79,100.0,2.0,85.0
2025-02-12 23:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3796.0,42.89000000000001,69.77666666666666,0.9733333333333332,61.64333333333334,100.0,2.0,85.0
2025-02-12 23:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3692.0,42.86666666666667,69.68,0.98,61.870000000000005,100.0,2.0,85.0
2025-02-13 00:00:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3773.3333333333335,42.99,69.71333333333332,0.9766666666666666,61.673333333333325,100.0,2.0,85.0
2025-02-13 00:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3829.3333333333335,42.77,69.74666666666667,0.9566666666666668,61.67333333333334,100.0,2.0,85.0
2025-02-13 00:30:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3809.3333333333335,43.06333333333333,69.74333333333333,0.9666666666666668,61.81333333333333,100.0,2.0,85.0
2025-02-13 00:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3824.6666666666665,43.04666666666666,69.64999999999999,0.94,61.9,100.0,2.0,85.0
2025-02-13 01:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3872.6666666666665,43.2,69.77,0.9333333333333332,61.85999999999999,100.0,2.0,85.0
2025-02-13 01:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3977.6666666666665,43.19333333333333,69.84,0.9233333333333332,61.95333333333334,100.0,2.0,85.0
2025-02-13 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3879.3333333333335,43.21333333333333,69.91333333333334,0.8933333333333334,61.97,100.0,2.0,85.0
2025-02-13 01:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3837.3333333333335,43.39000000000001,69.93333333333334,0.91,62.06,100.0,2.0,85.0
2025-02-13 02:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3908.6666666666665,43.41666666666666,69.94666666666667,0.8866666666666667,61.92333333333334,100.0,2.0,85.0
2025-02-13 02:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3873.0,43.66666666666666,69.98,0.87,62.080000000000005,100.0,2.0,85.0
2025-02-13 02:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3864.0,44.00333333333333,70.02,0.8766666666666666,62.20666666666667,100.0,2.0,85.0
2025-02-13 02:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3871.6666666666665,44.43333333333334,70.0,0.8866666666666667,62.35666666666666,100.0,2.0,85.0
2025-02-13 03:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3980.0,44.31666666666666,70.03333333333335,0.88,62.330000000000005,100.0,2.0,85.0
2025-02-13 03:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3860.0,43.35666666666666,69.99666666666667,0.9033333333333332,61.98,100.0,2.0,85.0
2025-02-13 03:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3809.3333333333335,42.78666666666667,69.95666666666666,0.89,61.73666666666666,100.0,2.0,85.0
2025-02-13 03:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3927.6666666666665,42.89000000000001,69.94,0.8966666666666666,61.64666666666667,100.0,2.0,85.0
2025-02-13 04:00:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3926.0,42.696666666666665,69.91,0.8733333333333334,61.56,100.0,2.0,85.0
2025-02-13 04:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3845.6666666666665,42.47,69.93,0.8766666666666666,61.60666666666666,100.0,2.0,85.0
2025-02-13 04:30:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3778.0,42.236666666666665,69.85666666666667,0.88,61.49666666666667,100.0,2.0,85.0
2025-02-13 04:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3821.3333333333335,41.88,69.93666666666667,0.8866666666666667,61.32,100.0,2.0,85.0
2025-02-13 05:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3808.3333333333335,41.22,69.88333333333333,0.8733333333333334,61.03666666666667,100.0,2.0,85.0
2025-02-13 05:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3933.3333333333335,40.93333333333333,69.87,0.8533333333333334,60.973333333333336,100.0,2.0,85.0
2025-02-13 05:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3846.3333333333335,40.86666666666667,69.83666666666666,0.8233333333333333,60.6,100.0,2.0,85.0
2025-02-13 05:45:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3993.6666666666665,40.32333333333333,69.82333333333334,0.7733333333333334,60.23333333333333,100.0,2.0,85.0
2025-02-13 06:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3802.6666666666665,40.27,69.75,0.7033333333333333,60.36333333333334,100.0,2.0,85.0
2025-02-13 06:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3819.0,40.36333333333334,69.81666666666666,0.6566666666666667,60.47666666666667,100.0,2.0,85.0
2025-02-13 06:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3768.6666666666665,40.20333333333333,69.79,0.7066666666666667,60.27666666666666,100.0,2.0,85.0
2025-02-13 06:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3789.6666666666665,39.98333333333333,69.77,0.7466666666666667,60.36333333333334,100.0,2.0,85.0
2025-02-13 07:00:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3914.0,39.79,69.79666666666667,0.7600000000000001,60.19,100.0,2.0,85.0
2025-02-13 07:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3929.6666666666665,39.77666666666667,69.79333333333334,0.79,60.03,100.0,2.0,85.0
2025-02-13 07:30:00,-0.04,0.05,0.0,1.0,62.0,0.0,5.0,3964.6666666666665,39.64,69.82,0.8033333333333333,59.91,100.0,2.0,85.0
2025-02-13 07:45:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3961.0,39.17333333333334,69.74666666666667,0.8333333333333334,59.66333333333333,100.0,2.0,85.0
2025-02-13 08:00:00,0.0466666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3924.6666666666665,38.71333333333334,69.64,0.7966666666666665,59.17,100.0,2.0,85.0
2025-02-13 08:15:00,-0.0566666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3895.6666666666665,38.196666666666665,69.62333333333333,0.7333333333333334,58.72,100.0,2.0,85.0
2025-02-13 08:30:00,-0.02,0.05,0.0,1.0,62.0,0.0,5.0,3840.0,38.11,69.72666666666667,0.68,59.14333333333334,100.0,2.0,85.0
2025-02-13 08:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3865.3333333333335,37.98,69.79333333333334,0.6866666666666666,59.15,100.0,2.0,85.0
2025-02-13 09:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3803.6666666666665,37.806666666666665,69.82,0.69,59.04333333333333,100.0,2.0,85.0
2025-02-13 09:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3796.3333333333335,37.623333333333335,69.79666666666667,0.7200000000000001,59.18,100.0,2.0,85.0
2025-02-13 09:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3664.3333333333335,37.74333333333333,69.83666666666666,0.7066666666666667,59.48666666666667,100.0,2.0,85.0
2025-02-13 09:45:00,0.0233333333333333,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3817.0,37.24333333333333,69.8,0.75,59.09,100.0,2.0,85.0
2025-02-13 10:00:00,-0.0066666666666666,0.05,0.0,1.0,59.333333333333336,0.0,5.0,3910.3333333333335,36.61333333333334,69.72333333333334,0.7333333333333334,58.370000000000005,100.0,2.0,85.0
2025-02-13 10:15:00,0.0066666666666666,0.05,0.0,1.0,57.333333333333336,0.0,5.0,3764.6666666666665,36.156666666666666,69.78666666666668,0.7433333333333333,58.44,100.0,2.0,85.0
2025-02-13 10:30:00,-0.01,0.05,0.0,1.0,55.66666666666666,0.0,5.0,3755.0,36.306666666666665,69.82333333333334,0.7266666666666666,58.77666666666667,100.0,2.0,85.0
2025-02-13 10:45:00,0.0133333333333333,0.05,0.0,1.0,55.0,0.0,10.333333333333334,3621.3333333333335,36.27666666666666,69.85000000000001,0.7833333333333333,59.19,100.0,2.0,85.0
2025-02-13 11:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,56.0,3748.3333333333335,35.93,69.80333333333334,0.77,58.953333333333326,100.0,2.0,85.0
2025-02-13 11:15:00,-0.0233333333333333,0.05,0.0,1.0,55.0,0.0,99.0,3666.6666666666665,35.47333333333333,69.81333333333333,0.7766666666666667,58.86333333333334,100.0,2.0,85.0
2025-02-13 11:30:00,-0.01,0.05,0.0,1.0,55.0,0.0,100.0,3662.3333333333335,35.21,69.83,0.7633333333333333,58.71333333333334,100.0,2.0,85.0
2025-02-13 11:45:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3671.3333333333335,34.92,69.84666666666668,0.67,58.32333333333333,100.0,2.0,85.0
2025-02-13 12:00:00,0.0366666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3673.0,34.56666666666667,69.78666666666668,0.7066666666666667,58.3,100.0,2.0,85.0
2025-02-13 12:15:00,0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3695.6666666666665,34.22,69.77333333333333,0.6933333333333334,58.11000000000001,100.0,2.0,85.0
2025-02-13 12:30:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3582.333333333333,34.21,69.76666666666667,0.73,58.41,100.0,2.0,85.0
2025-02-13 12:45:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3564.0,34.09,69.72,0.7333333333333334,58.21333333333333,100.0,2.0,85.0
2025-02-13 13:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3650.6666666666665,34.026666666666664,69.65666666666667,0.7666666666666666,58.14000000000001,100.0,2.0,85.0
2025-02-13 13:15:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3714.6666666666665,34.0,69.55333333333333,0.77,58.06666666666666,100.0,2.0,85.0
2025-02-13 13:30:00,0.0,0.05,0.0,1.0,55.333333333333336,0.0,99.66666666666669,3510.0,34.23,69.48,0.7566666666666667,58.2,100.0,2.0,85.0
2025-02-13 13:45:00,0.02,0.05,0.0,1.0,56.66666666666666,0.0,99.33333333333331,3573.6666666666665,34.09,69.47666666666667,0.7799999999999999,58.04333333333333,100.0,2.0,85.0
2025-02-13 14:00:00,0.0,0.05,0.0,1.0,58.66666666666666,0.0,99.0,3818.6666666666665,33.93,69.56,0.7833333333333333,57.72333333333333,100.0,2.0,85.0
2025-02-13 14:15:00,-0.0133333333333333,0.05,0.0,1.0,60.66666666666666,0.0,86.33333333333333,3602.333333333333,33.88,69.55,0.7600000000000001,58.11333333333334,100.0,2.0,85.0
2025-02-13 14:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,41.333333333333336,3619.0,33.696666666666665,69.44333333333333,0.79,58.03666666666667,100.0,2.0,85.0
2025-02-13 14:45:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3583.0,33.373333333333335,69.44333333333333,0.7766666666666667,57.76333333333333,100.0,2.0,85.0
2025-02-13 15:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3539.333333333333,33.276666666666664,69.54666666666667,0.7866666666666667,57.78333333333333,100.0,2.0,85.0
2025-02-13 15:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3678.0,33.126666666666665,69.62333333333333,0.7600000000000001,57.78333333333333,100.0,2.0,85.0
2025-02-13 15:30:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3464.333333333333,32.843333333333334,69.58,0.8233333333333334,57.906666666666666,100.0,2.0,85.0
2025-02-13 15:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3627.6666666666665,32.69,69.54666666666667,0.8433333333333333,57.63333333333333,100.0,2.0,85.0
2025-02-13 16:00:00,-0.0266666666666666,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3739.3333333333335,32.26333333333333,69.52333333333333,0.8066666666666666,57.35,100.0,2.0,85.0
2025-02-13 16:15:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3584.6666666666665,32.193333333333335,69.53333333333333,0.8166666666666668,57.46666666666667,100.0,2.0,85.0
2025-02-13 16:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3503.0,32.16,69.47000000000001,0.7766666666666667,57.11666666666667,100.0,2.0,85.0
2025-02-13 16:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3598.6666666666665,31.94333333333333,69.51333333333334,0.7466666666666667,56.77333333333333,100.0,2.0,85.0
2025-02-13 17:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3790.0,31.626666666666665,69.42333333333333,0.77,56.59,100.0,2.0,85.0
2025-02-13 17:15:00,-0.0333333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3691.6666666666665,31.723333333333333,69.44666666666666,0.79,56.78666666666667,100.0,2.0,85.0
2025-02-13 17:30:00,0.03,0.05,0.0,1.0,62.0,0.0,5.0,3512.0,31.636666666666667,69.41,0.82,57.26666666666667,100.0,2.0,85.0
2025-02-13 17:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3662.3333333333335,31.113333333333333,69.44666666666666,0.7999999999999999,56.88,100.0,2.0,85.0
2025-02-13 18:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3552.333333333333,30.92,69.44666666666666,0.8266666666666667,57.04333333333333,100.0,2.0,85.0
2025-02-13 18:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3507.0,30.82333333333333,69.35333333333334,0.8333333333333334,57.03666666666667,100.0,2.0,85.0
2025-02-13 18:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3630.3333333333335,30.9,69.37,0.7766666666666667,56.76,100.0,2.0,85.0
2025-02-13 18:45:00,-0.04,0.05,0.0,1.0,62.0,0.0,5.0,3455.0,30.91,69.42,0.7200000000000001,56.82,100.0,2.0,85.0
2025-02-13 19:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3500.6666666666665,30.75333333333333,69.38333333333333,0.7366666666666667,56.70333333333334,100.0,2.0,85.0
2025-02-13 19:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3530.333333333333,30.826666666666664,69.37333333333333,0.7399999999999999,56.72666666666667,100.0,2.0,85.0
2025-02-13 19:30:00,-0.0433333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3507.333333333333,30.863333333333333,69.39,0.7666666666666666,56.68000000000001,100.0,2.0,85.0
2025-02-13 19:45:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3525.333333333333,30.666666666666668,69.39333333333333,0.7733333333333334,56.72,100.0,2.0,85.0
2025-02-13 20:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3464.6666666666665,31.26333333333333,69.45333333333333,0.7833333333333333,56.98,100.0,2.0,85.0
2025-02-13 20:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3477.6666666666665,31.64,69.40666666666668,0.7766666666666667,57.13333333333333,100.0,2.0,85.0
2025-02-13 20:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3603.0,31.613333333333333,69.40333333333334,0.8066666666666666,56.91666666666666,100.0,2.0,85.0
2025-02-13 20:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3587.333333333333,31.813333333333333,69.46333333333332,0.8000000000000002,57.053333333333335,100.0,2.0,85.0
2025-02-13 21:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3632.0,31.843333333333334,69.48333333333333,0.7933333333333333,57.153333333333336,100.0,2.0,85.0
2025-02-13 21:15:00,-0.0066666666666666,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3736.6666666666665,32.02333333333333,69.58,0.82,57.17,100.0,2.0,85.0
2025-02-13 21:30:00,0.0066666666666666,0.05,0.0,1.0,60.0,0.0,5.0,3886.6666666666665,32.163333333333334,69.52,0.8233333333333333,57.10333333333333,100.0,2.0,85.0
2025-02-13 21:45:00,-0.0133333333333333,0.05,0.0,1.0,59.0,0.0,5.0,3814.6666666666665,32.10666666666666,69.54333333333334,0.8000000000000002,57.05,100.0,2.0,85.0
2025-02-13 22:00:00,0.0,0.05,0.0,1.0,58.333333333333336,0.0,5.0,3831.3333333333335,32.10666666666666,69.53000000000002,0.7966666666666667,57.03,100.0,2.0,85.0
2025-02-13 22:15:00,-0.01,0.05,0.0,1.0,58.333333333333336,0.0,5.0,3666.6666666666665,32.43,69.46666666666665,0.83,57.41666666666666,100.0,2.0,85.0
2025-02-13 22:30:00,-0.0066666666666666,0.05,0.0,1.0,60.333333333333336,0.0,5.0,3746.0,32.336666666666666,69.45,0.8133333333333334,57.24333333333334,100.0,2.0,85.0
2025-02-13 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3675.3333333333335,32.196666666666665,69.46,0.83,57.14333333333334,100.0,2.0,85.0
2025-02-13 23:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3816.6666666666665,31.86,69.42,0.83,57.07666666666668,100.0,2.0,85.0
2025-02-13 23:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3732.6666666666665,31.74,69.40666666666667,0.8366666666666666,56.77,100.0,2.0,85.0
2025-02-13 23:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3736.3333333333335,31.17,69.32333333333334,0.8166666666666668,56.4,100.0,2.0,85.0
2025-02-13 23:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3580.333333333333,30.863333333333333,69.10666666666667,0.7666666666666666,56.39333333333334,100.0,2.0,85.0
2025-02-14 00:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3708.6666666666665,30.81,69.07666666666667,0.7466666666666667,56.13333333333333,100.0,2.0,85.0
2025-02-14 00:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3741.6666666666665,30.496666666666663,69.11666666666667,0.7399999999999999,56.06,100.0,2.0,85.0
2025-02-14 00:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3796.6666666666665,30.176666666666662,69.11,0.77,56.01,100.0,2.0,85.0
2025-02-14 00:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3833.0,29.906666666666663,68.94,0.7666666666666666,55.946666666666665,100.0,2.0,85.0
2025-02-14 01:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3963.0,29.57,68.99333333333334,0.7766666666666667,55.57666666666666,100.0,2.0,85.0
2025-02-14 01:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3940.3333333333335,29.376666666666665,69.06,0.7766666666666667,55.45,100.0,2.0,85.0
2025-02-14 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3996.6666666666665,29.21333333333333,69.06,0.7666666666666666,55.39666666666667,100.0,2.0,85.0
2025-02-14 01:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3952.3333333333335,28.863333333333333,69.07666666666667,0.7633333333333333,55.31,100.0,2.0,85.0
2025-02-14 02:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3972.3333333333335,28.52,69.02666666666667,0.7333333333333334,55.14000000000001,100.0,2.0,85.0
2025-02-14 02:15:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3934.6666666666665,28.383333333333336,69.03,0.71,55.05,100.0,2.0,85.0
2025-02-14 02:30:00,0.0066666666666666,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3855.0,28.176666666666662,69.0,0.6999999999999998,55.123333333333335,100.0,2.0,85.0
2025-02-14 02:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3884.6666666666665,28.14,69.01333333333334,0.7033333333333333,54.95,100.0,2.0,85.0
2025-02-14 03:00:00,-0.0066666666666666,0.05,0.0,1.0,60.333333333333336,0.0,5.0,4021.3333333333335,27.94333333333333,69.16000000000001,0.6999999999999998,54.9,100.0,2.0,85.0
2025-02-14 03:15:00,0.0,0.05,0.0,1.0,59.0,0.0,5.0,3908.3333333333335,27.53,69.22666666666667,0.7066666666666667,54.76333333333333,100.0,2.0,85.0
2025-02-14 03:30:00,0.0,0.05,0.0,1.0,59.0,0.0,5.0,3991.0,27.5,69.23,0.7366666666666667,54.88,100.0,2.0,85.0
2025-02-14 03:45:00,0.0,0.05,0.0,1.0,59.0,0.0,5.0,3910.0,27.27,69.14333333333333,0.7466666666666667,54.77666666666667,100.0,2.0,85.0
2025-02-14 04:00:00,0.0,0.05,0.0,1.0,59.0,0.0,5.0,3970.6666666666665,27.24333333333333,69.18333333333334,0.75,54.61333333333334,100.0,2.0,85.0
2025-02-14 04:15:00,0.0,0.05,0.0,1.0,59.0,0.0,5.0,3956.3333333333335,27.136666666666667,69.15666666666667,0.7366666666666667,54.653333333333336,100.0,2.0,85.0
2025-02-14 04:30:00,0.0066666666666666,0.05,0.0,1.0,59.0,0.0,5.0,3989.0,26.97,69.13666666666667,0.7266666666666666,54.623333333333335,100.0,2.0,85.0
2025-02-14 04:45:00,-0.0066666666666666,0.05,0.0,1.0,59.66666666666666,0.0,5.0,3893.0,27.0,69.11666666666666,0.7166666666666667,54.626666666666665,100.0,2.0,85.0
2025-02-14 05:00:00,0.01,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3927.0,26.766666666666666,69.04,0.73,54.50666666666666,100.0,2.0,85.0
2025-02-14 05:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3881.3333333333335,26.8,68.95,0.7366666666666667,54.373333333333335,100.0,2.0,85.0
2025-02-14 05:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3913.0,26.52333333333333,68.93666666666667,0.7533333333333333,54.38,100.0,2.0,85.0
2025-02-14 05:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3952.3333333333335,26.493333333333336,68.94666666666667,0.75,54.10666666666666,100.0,2.0,85.0
2025-02-14 06:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3957.3333333333335,26.523333333333337,68.88,0.7533333333333333,54.2,100.0,2.0,85.0
2025-02-14 06:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3974.3333333333335,26.35666666666667,68.86666666666666,0.7633333333333333,54.07666666666666,100.0,2.0,85.0
2025-02-14 06:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,4028.3333333333335,25.89333333333333,68.90333333333332,0.7666666666666666,53.99,100.0,2.0,85.0
2025-02-14 06:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3979.6666666666665,25.2,68.86,0.7466666666666667,53.73,100.0,2.0,85.0
2025-02-14 07:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3875.3333333333335,24.64333333333333,68.82000000000001,0.7433333333333333,53.553333333333335,100.0,2.0,85.0
2025-02-14 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3985.3333333333335,24.58,68.82333333333334,0.7166666666666667,53.31333333333333,100.0,2.0,85.0
2025-02-14 07:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,4019.3333333333335,24.44333333333333,68.78,0.7233333333333333,53.16,100.0,2.0,85.0
2025-02-14 07:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3976.0,24.886666666666667,68.78666666666668,0.7399999999999999,53.4,100.0,2.0,85.0
2025-02-14 08:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3996.0,24.61,68.73666666666666,0.7433333333333333,53.32,100.0,2.0,85.0
2025-02-14 08:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,4013.0,24.48333333333333,68.70333333333333,0.75,53.24666666666667,100.0,2.0,85.0
2025-02-14 08:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,4059.6666666666665,24.343333333333334,68.67666666666666,0.75,53.156666666666666,100.0,2.0,85.0
2025-02-14 08:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3966.3333333333335,24.21,68.63,0.7200000000000001,52.93666666666667,100.0,2.0,85.0
2025-02-14 09:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,4073.0,24.01,68.63,0.7133333333333333,52.81999999999999,100.0,2.0,85.0
2025-02-14 09:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3955.6666666666665,23.563333333333333,68.60000000000001,0.71,52.75666666666666,100.0,2.0,85.0
2025-02-14 09:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3954.6666666666665,23.523333333333337,68.58666666666666,0.5866666666666667,52.53666666666667,100.0,2.0,85.0
2025-02-14 09:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,4004.0,23.76333333333333,68.55666666666667,0.6733333333333333,52.66666666666666,100.0,2.0,85.0
2025-02-14 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,4002.3333333333335,23.08666666666667,68.53,0.71,52.45333333333334,100.0,2.0,85.0
2025-02-14 10:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3998.3333333333335,23.113333333333333,68.49666666666667,0.7266666666666666,52.42666666666667,100.0,2.0,85.0
2025-02-14 10:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3966.6666666666665,22.91,68.46,0.6766666666666667,52.36000000000001,100.0,2.0,85.0
2025-02-14 10:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3996.6666666666665,22.65,68.38333333333334,0.6733333333333333,52.20333333333334,100.0,2.0,85.0
2025-02-14 11:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3942.6666666666665,22.626666666666665,68.35000000000001,0.7133333333333333,52.336666666666666,100.0,2.0,85.0
2025-02-14 11:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,4045.3333333333335,22.38,68.28333333333333,0.73,52.16666666666666,100.0,2.0,85.0
2025-02-14 11:30:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3950.0,22.45,68.23333333333333,0.7433333333333333,52.21666666666667,100.0,2.0,85.0
2025-02-14 11:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,4050.3333333333335,22.21333333333333,68.22666666666667,0.7266666666666666,51.99,100.0,2.0,85.0
2025-02-14 12:00:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3970.3333333333335,22.05333333333333,68.15666666666668,0.7166666666666667,51.93666666666667,100.0,2.0,85.0
2025-02-14 12:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,4034.0,22.106666666666666,68.17,0.7366666666666667,51.973333333333336,100.0,2.0,85.0
2025-02-14 12:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3991.0,22.25333333333333,68.15666666666667,0.79,52.080000000000005,100.0,2.0,85.0
2025-02-14 12:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3973.6666666666665,22.27333333333333,68.17333333333333,0.7799999999999999,52.1,100.0,2.0,85.0
2025-02-14 13:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3619.3333333333335,22.406666666666663,68.12666666666667,0.7233333333333333,52.28,100.0,2.0,85.0
2025-02-14 13:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3792.6666666666665,23.026666666666667,68.12,0.7666666666666666,52.85,100.0,2.0,85.0
2025-02-14 13:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3618.6666666666665,23.73333333333333,68.13333333333334,0.7966666666666667,53.24,100.0,2.0,85.0
2025-02-14 13:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3794.6666666666665,24.89,68.13333333333334,0.7799999999999999,53.583333333333336,100.0,2.0,85.0
2025-02-14 14:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3826.6666666666665,25.28333333333333,68.29666666666667,0.7233333333333333,53.71333333333333,100.0,2.0,85.0
2025-02-14 14:15:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3655.0,25.816666666666663,68.38,0.7633333333333333,54.03666666666667,100.0,2.0,85.0
2025-02-14 14:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3687.3333333333335,26.656666666666663,68.49,0.8033333333333333,54.88666666666666,100.0,2.0,85.0
2025-02-14 14:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3716.3333333333335,27.366666666666664,68.53666666666668,0.84,55.11666666666667,100.0,2.0,85.0
2025-02-14 15:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3618.6666666666665,28.51,68.58999999999999,0.8866666666666667,55.333333333333336,100.0,2.0,85.0
2025-02-14 15:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3634.6666666666665,28.413333333333338,68.71,0.88,55.556666666666665,100.0,2.0,85.0
2025-02-14 15:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3671.3333333333335,29.126666666666665,68.89333333333333,0.8166666666666668,55.946666666666665,100.0,2.0,85.0
2025-02-14 15:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3634.6666666666665,29.856666666666666,68.97666666666667,0.8166666666666668,56.55666666666667,100.0,2.0,85.0
2025-02-14 16:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3735.0,30.546666666666667,69.03666666666668,0.82,56.78,100.0,2.0,85.0
2025-02-14 16:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3641.6666666666665,31.65,69.24333333333334,0.8233333333333333,57.20666666666667,100.0,2.0,85.0
2025-02-14 16:30:00,0.0,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3742.0,31.686666666666667,69.39999999999999,0.8333333333333334,57.46333333333333,100.0,2.0,85.0
2025-02-14 16:45:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3759.6666666666665,32.75,69.51,0.8166666666666668,58.02,100.0,2.0,85.0
2025-02-14 17:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3741.3333333333335,33.63,69.63666666666667,0.7933333333333333,58.43,100.0,2.0,85.0
2025-02-14 17:15:00,-0.0133333333333333,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3755.3333333333335,33.629999999999995,69.68333333333334,0.7933333333333333,58.54333333333333,100.0,2.0,85.0
2025-02-14 17:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3593.6666666666665,35.17333333333334,69.76,0.7999999999999999,59.45,100.0,2.0,85.0
2025-02-14 17:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3578.0,36.17333333333333,69.69333333333334,0.8233333333333333,59.53333333333333,100.0,2.0,85.0
2025-02-14 18:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3539.0,36.806666666666665,69.55666666666667,0.8566666666666666,59.92,100.0,2.0,85.0
2025-02-14 18:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3562.333333333333,37.85,69.44333333333333,0.8766666666666666,60.36666666666667,100.0,2.0,85.0
2025-02-14 18:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3564.0,37.88,69.57,0.8933333333333334,60.303333333333335,100.0,2.0,85.0
2025-02-14 18:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3513.6666666666665,38.68666666666667,69.65666666666668,0.9366666666666666,60.77333333333333,100.0,2.0,85.0
2025-02-14 19:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3648.0,39.28333333333333,69.69666666666667,0.9666666666666668,61.02666666666666,100.0,2.0,85.0
2025-02-14 19:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3441.0,39.91333333333333,69.75,1.0,61.17666666666667,100.0,2.0,85.0
2025-02-14 19:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3300.0,39.93666666666667,69.7,1.0066666666666666,61.01333333333333,100.0,2.0,85.0
2025-02-14 19:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3462.0,39.99,69.66666666666667,1.0066666666666666,60.74666666666667,100.0,2.0,85.0
2025-02-14 20:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3450.333333333333,40.336666666666666,69.64333333333333,1.0433333333333332,60.91666666666666,100.0,2.0,85.0
2025-02-14 20:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3587.333333333333,40.36666666666667,69.63666666666667,1.08,61.00666666666667,100.0,2.0,85.0
2025-02-14 20:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3446.0,40.59333333333333,69.62666666666667,1.08,60.81666666666666,100.0,2.0,85.0
2025-02-14 20:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3559.6666666666665,40.41333333333333,69.64666666666666,1.1033333333333335,60.77,100.0,2.0,85.0
2025-02-14 21:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3360.0,40.61333333333334,69.56333333333333,1.11,60.92,100.0,2.0,85.0
2025-02-14 21:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3485.0,40.79333333333333,69.56,1.1233333333333333,60.903333333333336,100.0,2.0,85.0
2025-02-14 21:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3365.6666666666665,40.53666666666667,69.53333333333333,1.116666666666667,60.81333333333333,100.0,2.0,85.0
2025-02-14 21:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3578.333333333333,40.54,69.48666666666666,1.0733333333333337,60.65,100.0,2.0,85.0
2025-02-14 22:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3512.0,40.57,69.46333333333332,1.0433333333333332,60.56666666666666,100.0,2.0,85.0
2025-02-14 22:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3530.333333333333,40.63333333333333,69.41666666666667,1.0033333333333332,60.51666666666667,100.0,2.0,85.0
2025-02-14 22:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3566.6666666666665,40.66333333333333,69.42666666666666,0.9766666666666666,60.59,100.0,2.0,85.0
2025-02-14 22:45:00,-0.0066666666666666,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3509.333333333333,40.59,69.44333333333334,0.9833333333333334,60.66,100.0,2.0,85.0
2025-02-14 23:00:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3571.0,40.61666666666667,69.42666666666668,0.9833333333333334,60.54999999999999,100.0,2.0,85.0
2025-02-14 23:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3539.0,40.41,69.38000000000001,1.0066666666666666,60.44333333333333,100.0,2.0,85.0
2025-02-14 23:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3521.0,39.98333333333333,69.35666666666667,1.0066666666666666,60.27333333333333,100.0,2.0,85.0
2025-02-14 23:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3623.0,39.89666666666667,69.33,1.0033333333333332,60.22666666666667,100.0,2.0,85.0
2025-02-15 00:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3610.0,39.72666666666667,69.29333333333334,0.99,60.23666666666667,100.0,2.0,85.0
2025-02-15 00:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3710.0,39.60666666666666,69.33,0.9833333333333334,60.14333333333334,100.0,2.0,85.0
2025-02-15 00:30:00,-0.0066666666666666,0.05,0.0,1.0,61.66666666666666,0.0,5.0,3689.6666666666665,39.57666666666667,69.34666666666666,0.97,60.10333333333333,100.0,2.0,85.0
2025-02-15 00:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3657.3333333333335,39.516666666666666,69.34,0.9499999999999998,60.046666666666674,100.0,2.0,85.0
2025-02-15 01:00:00,0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3589.6666666666665,39.57,69.35333333333334,0.9233333333333332,60.06333333333333,100.0,2.0,85.0
2025-02-15 01:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3689.3333333333335,39.653333333333336,69.42666666666666,0.8933333333333334,60.06333333333333,100.0,2.0,85.0
2025-02-15 01:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3632.6666666666665,39.61333333333334,69.40666666666668,0.91,60.053333333333335,100.0,2.0,85.0
2025-02-15 01:45:00,0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3627.6666666666665,39.55,69.39666666666666,0.9166666666666666,60.05666666666667,100.0,2.0,85.0
2025-02-15 02:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3614.3333333333335,39.52333333333333,69.41666666666667,0.9266666666666667,60.05,100.0,2.0,85.0
2025-02-15 02:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3614.3333333333335,39.32666666666666,69.39666666666666,0.9333333333333332,60.02,100.0,2.0,85.0
2025-02-15 02:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3687.3333333333335,39.38666666666666,69.42,0.93,59.973333333333336,100.0,2.0,85.0
2025-02-15 02:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3769.3333333333335,39.41333333333333,69.39,0.9366666666666666,60.03,100.0,2.0,85.0
2025-02-15 03:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3737.0,39.653333333333336,69.39666666666666,0.94,60.13333333333333,100.0,2.0,85.0
2025-02-15 03:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3648.6666666666665,39.553333333333335,69.42666666666666,0.94,60.18,100.0,2.0,85.0
2025-02-15 03:30:00,0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3564.6666666666665,39.65333333333333,69.43,0.9366666666666666,60.13333333333333,100.0,2.0,85.0
2025-02-15 03:45:00,0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3591.333333333333,39.60333333333333,69.41666666666667,0.9233333333333332,60.11666666666667,100.0,2.0,85.0
2025-02-15 04:00:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3687.0,39.66666666666666,69.44,0.92,60.17333333333334,100.0,2.0,85.0
2025-02-15 04:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3798.6666666666665,39.74,69.45,0.9133333333333334,60.153333333333336,100.0,2.0,85.0
2025-02-15 04:30:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3643.6666666666665,39.81,69.49666666666667,0.9133333333333334,60.31333333333333,100.0,2.0,85.0
2025-02-15 04:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3723.6666666666665,39.84666666666666,69.49333333333333,0.8533333333333334,60.29666666666666,100.0,2.0,85.0
2025-02-15 05:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3637.3333333333335,39.96333333333333,69.53000000000002,0.8733333333333334,60.19,100.0,2.0,85.0
2025-02-15 05:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3744.0,40.00333333333334,69.49666666666667,0.8666666666666667,60.26,100.0,2.0,85.0
2025-02-15 05:30:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3682.6666666666665,40.20333333333333,69.48333333333333,0.9,60.45,100.0,2.0,85.0
2025-02-15 05:45:00,0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3544.333333333333,40.14666666666667,69.49000000000001,0.9166666666666666,60.34666666666666,100.0,2.0,85.0
2025-02-15 06:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3682.3333333333335,40.23,69.46666666666667,0.9066666666666668,60.35333333333333,100.0,2.0,85.0
2025-02-15 06:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3858.6666666666665,40.04666666666667,69.43333333333334,0.91,60.223333333333336,100.0,2.0,85.0
2025-02-15 06:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3824.3333333333335,39.95333333333333,69.42,0.9266666666666667,60.29,100.0,2.0,85.0
2025-02-15 06:45:00,0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3757.3333333333335,40.23666666666667,69.38,0.93,60.48666666666667,100.0,2.0,85.0
2025-02-15 07:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3730.0,40.07,69.33666666666666,0.9233333333333332,60.27666666666666,100.0,2.0,85.0
2025-02-15 07:15:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3648.3333333333335,39.84333333333333,69.31333333333333,0.93,60.27333333333333,100.0,2.0,85.0
2025-02-15 07:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3695.6666666666665,40.31333333333333,69.36999999999999,0.9166666666666666,60.34666666666666,100.0,2.0,85.0
2025-02-15 07:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3829.6666666666665,40.620000000000005,69.42333333333333,0.9066666666666668,60.52666666666666,100.0,2.0,85.0
2025-02-15 08:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3801.6666666666665,40.93,69.42333333333333,0.9266666666666667,60.656666666666666,100.0,2.0,85.0
2025-02-15 08:15:00,-0.01,0.05,0.0,1.0,61.0,0.0,5.0,3719.0,40.74,69.39,0.9133333333333334,60.583333333333336,100.0,2.0,85.0
2025-02-15 08:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3673.6666666666665,39.92666666666667,69.37333333333333,0.87,60.23666666666667,100.0,2.0,85.0
2025-02-15 08:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3744.0,40.50333333333333,69.4,0.8933333333333334,60.57333333333333,100.0,2.0,85.0
2025-02-15 09:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3814.3333333333335,40.74333333333333,69.44,0.8866666666666667,60.7,100.0,2.0,85.0
2025-02-15 09:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3776.3333333333335,40.443333333333335,69.40666666666667,0.8933333333333334,60.45,100.0,2.0,85.0
2025-02-15 09:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3669.0,39.91,69.39333333333333,0.9166666666666666,60.30666666666667,100.0,2.0,85.0
2025-02-15 09:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3680.3333333333335,39.85333333333333,69.34666666666666,0.8966666666666666,60.11000000000001,100.0,2.0,85.0
2025-02-15 10:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3625.6666666666665,39.70333333333333,69.37,0.9066666666666668,60.06333333333333,100.0,2.0,85.0
2025-02-15 10:15:00,-0.0133333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3378.0,39.47333333333333,69.33333333333333,0.9066666666666668,59.98,100.0,2.0,85.0
2025-02-15 10:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3495.6666666666665,39.16,69.31666666666666,0.9066666666666668,59.88333333333333,100.0,2.0,85.0
2025-02-15 10:45:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3610.0,39.32666666666666,69.31333333333333,0.9066666666666668,59.81666666666666,100.0,2.0,85.0
2025-02-15 11:00:00,-0.0166666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3630.3333333333335,39.29666666666667,69.26,0.9033333333333332,59.96333333333333,100.0,2.0,85.0
2025-02-15 11:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3680.3333333333335,39.38333333333333,69.29333333333334,0.9033333333333332,59.836666666666666,100.0,2.0,85.0
2025-02-15 11:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3695.6666666666665,39.42666666666667,69.31333333333333,0.8966666666666666,60.00666666666666,100.0,2.0,85.0
2025-02-15 11:45:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3848.6666666666665,39.406666666666666,69.30666666666667,0.8833333333333333,59.86333333333334,100.0,2.0,85.0
2025-02-15 12:00:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3807.3333333333335,39.95,69.31333333333333,0.9066666666666668,60.26,100.0,2.0,85.0
2025-02-15 12:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3933.3333333333335,39.79333333333333,69.32000000000001,0.8966666666666666,60.25333333333333,100.0,2.0,85.0
2025-02-15 12:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3910.6666666666665,39.47666666666667,69.35333333333334,0.8966666666666666,60.18666666666667,100.0,2.0,85.0
2025-02-15 12:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3723.6666666666665,39.67,69.37333333333333,0.91,60.13,100.0,2.0,85.0
2025-02-15 13:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3796.0,39.73333333333333,69.37,0.9133333333333334,60.21,100.0,2.0,85.0
2025-02-15 13:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3848.6666666666665,39.85,69.42999999999999,0.9033333333333332,60.43333333333334,100.0,2.0,85.0
2025-02-15 13:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3757.6666666666665,39.81,69.46666666666667,0.92,60.39333333333334,100.0,2.0,85.0
2025-02-15 13:45:00,-0.01,0.05,0.0,1.0,61.0,0.0,5.0,3762.0,40.080000000000005,69.50333333333333,0.9233333333333332,60.30666666666667,100.0,2.0,85.0
2025-02-15 14:00:00,0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3787.6666666666665,39.72,69.46,0.94,60.14000000000001,100.0,2.0,85.0
2025-02-15 14:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3814.6666666666665,39.39666666666667,69.46333333333332,0.9266666666666667,60.053333333333335,100.0,2.0,85.0
2025-02-15 14:30:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3765.0,39.67333333333333,69.53666666666668,0.9266666666666667,60.27,100.0,2.0,85.0
2025-02-15 14:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3767.0,39.68,69.52,0.9266666666666667,60.31666666666666,100.0,2.0,85.0
2025-02-15 15:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3811.0,39.67,69.54333333333334,0.92,60.26666666666667,100.0,2.0,85.0
2025-02-15 15:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3803.3333333333335,39.56333333333333,69.51666666666667,0.9333333333333332,60.36333333333334,100.0,2.0,85.0
