time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-02-15 15:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3730.3333333333335,40.09333333333333,69.54333333333334,0.9266666666666667,60.64333333333334,100.0,2.0,85.0
2025-02-15 15:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3726.3333333333335,40.70666666666667,69.60666666666667,0.9233333333333332,60.92,100.0,2.0,85.0
2025-02-15 16:00:00,0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3623.3333333333335,41.59666666666666,69.64,0.9333333333333332,61.18333333333334,100.0,2.0,85.0
2025-02-15 16:15:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3725.6666666666665,41.973333333333336,69.73666666666666,0.9333333333333332,61.36333333333334,100.0,2.0,85.0
2025-02-15 16:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3705.3333333333335,42.41666666666666,69.81,0.94,61.53666666666667,100.0,2.0,85.0
2025-02-15 16:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3591.6666666666665,42.306666666666665,69.73,0.9433333333333334,61.48,100.0,2.0,85.0
2025-02-15 17:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3593.6666666666665,42.68666666666667,69.76666666666667,0.9499999999999998,61.74,100.0,2.0,85.0
2025-02-15 17:15:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3689.6666666666665,43.51,69.80666666666667,0.94,61.97,100.0,2.0,85.0
2025-02-15 17:30:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,5.0,3576.0,43.42666666666667,69.86333333333333,0.9533333333333333,61.96,100.0,2.0,85.0
2025-02-15 17:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3632.0,43.41666666666666,69.76333333333334,0.9633333333333332,61.97333333333333,100.0,2.0,85.0
2025-02-15 18:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3569.333333333333,44.01,69.68666666666667,0.9666666666666668,62.173333333333325,100.0,2.0,85.0
2025-02-15 18:15:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,5.0,3641.6666666666665,44.91666666666666,69.73666666666666,0.9733333333333332,62.60666666666666,100.0,2.0,85.0
2025-02-15 18:30:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3607.3333333333335,45.88333333333333,69.82666666666667,0.9566666666666668,62.94,100.0,2.0,85.0
2025-02-15 18:45:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3598.333333333333,46.656666666666666,69.92,0.96,63.303333333333335,100.0,2.0,85.0
2025-02-15 19:00:00,0.0,0.05,0.0,1.0,61.0,0.0,5.0,3652.6666666666665,47.47333333333333,69.96333333333332,0.9833333333333334,63.79999999999999,100.0,2.0,85.0
2025-02-15 19:15:00,-0.01,0.05,0.0,1.0,59.333333333333336,0.0,27.33333333333333,3348.6666666666665,48.98,70.01,1.0066666666666666,64.54,100.0,2.0,85.0
2025-02-15 19:30:00,-0.0033333333333333,0.05,0.0,1.0,60.66666666666666,0.0,89.0,3480.333333333333,48.376666666666665,69.99666666666667,1.0166666666666666,64.15666666666667,100.0,2.0,85.0
2025-02-15 19:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3525.333333333333,48.620000000000005,69.99,1.0066666666666666,64.33666666666666,100.0,2.0,85.0
2025-02-15 20:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3562.333333333333,49.38666666666666,70.04,1.0133333333333334,64.63666666666667,100.0,2.0,85.0
2025-02-15 20:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3454.6666666666665,49.77666666666666,70.04666666666667,1.0133333333333334,64.81,100.0,2.0,85.0
2025-02-15 20:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3493.6666666666665,50.42333333333334,70.07333333333334,1.03,65.15333333333332,100.0,2.0,85.0
2025-02-15 20:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3513.6666666666665,51.20333333333334,70.11,1.0533333333333337,65.42666666666666,100.0,2.0,85.0
2025-02-15 21:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3519.333333333333,52.05,70.19333333333334,1.06,65.64333333333333,100.0,2.0,85.0
2025-02-15 21:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3505.0,51.96666666666667,70.17,1.08,65.62666666666667,100.0,2.0,85.0
2025-02-15 21:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3478.0,52.09333333333333,70.13666666666667,1.08,65.72666666666667,100.0,2.0,85.0
2025-02-15 21:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3496.0,51.870000000000005,70.11,1.09,65.62333333333333,100.0,2.0,85.0
2025-02-15 22:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3632.0,51.953333333333326,70.11,1.0766666666666669,65.65666666666668,100.0,2.0,85.0
2025-02-15 22:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3625.6666666666665,51.193333333333335,70.08333333333333,1.0733333333333337,65.3,100.0,2.0,85.0
2025-02-15 22:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3666.6666666666665,50.91333333333333,70.02999999999999,1.0733333333333337,65.25333333333333,100.0,2.0,85.0
2025-02-15 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3662.3333333333335,49.64000000000001,70.0,1.0733333333333337,64.75,100.0,2.0,85.0
2025-02-15 23:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3500.6666666666665,50.36666666666667,69.99666666666667,1.0733333333333337,64.95,100.0,2.0,85.0
2025-02-15 23:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3557.333333333333,50.71,69.94,1.05,65.07333333333334,100.0,2.0,85.0
2025-02-15 23:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3657.0,50.96333333333333,69.97333333333334,1.0466666666666666,65.15666666666667,100.0,2.0,85.0
2025-02-15 23:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3600.6666666666665,51.22666666666667,69.96666666666667,1.05,65.35333333333334,100.0,2.0,85.0
2025-02-16 00:00:00,-0.0066666666666666,0.05,0.0,1.0,61.66666666666666,0.0,100.0,3618.3333333333335,50.89000000000001,69.96333333333332,1.0533333333333337,65.19666666666667,100.0,2.0,85.0
2025-02-16 00:15:00,0.0,0.05,0.0,1.0,60.333333333333336,0.0,100.0,3584.6666666666665,51.373333333333335,69.92999999999999,1.0533333333333337,65.35000000000001,100.0,2.0,85.0
2025-02-16 00:30:00,-0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,100.0,3732.6666666666665,51.6,69.94333333333333,1.0466666666666666,65.38333333333334,100.0,2.0,85.0
2025-02-16 00:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3541.6666666666665,51.703333333333326,69.93333333333334,1.05,65.41333333333334,100.0,2.0,85.0
2025-02-16 01:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3546.333333333333,51.656666666666666,69.90333333333332,1.0433333333333332,65.42999999999999,100.0,2.0,85.0
2025-02-16 01:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3730.3333333333335,50.56333333333333,69.89999999999999,1.04,64.96333333333332,100.0,2.0,85.0
2025-02-16 01:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3714.3333333333335,49.81,69.93,1.1,64.36666666666666,100.0,2.0,85.0
2025-02-16 01:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3580.333333333333,49.876666666666665,69.83999999999999,1.0433333333333332,64.69,100.0,2.0,85.0
2025-02-16 02:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3571.333333333333,50.23333333333333,69.84666666666668,1.0433333333333332,64.82333333333334,100.0,2.0,85.0
2025-02-16 02:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3639.0,50.2,69.84666666666668,1.04,64.85333333333334,100.0,2.0,85.0
2025-02-16 02:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3634.6666666666665,50.446666666666665,69.87333333333333,1.0233333333333334,64.97333333333334,100.0,2.0,85.0
2025-02-16 02:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3598.6666666666665,50.31333333333333,69.84333333333335,1.0166666666666666,64.86,100.0,2.0,85.0
2025-02-16 03:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3630.6666666666665,50.42666666666667,69.91333333333334,1.0166666666666666,64.82333333333334,100.0,2.0,85.0
2025-02-16 03:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3662.3333333333335,50.28333333333333,69.87666666666667,1.0133333333333334,64.84333333333333,100.0,2.0,85.0
2025-02-16 03:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3573.333333333333,50.36333333333334,69.85666666666667,1.0166666666666666,64.94666666666666,100.0,2.0,85.0
2025-02-16 03:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3723.6666666666665,50.43666666666667,69.85666666666667,1.0066666666666666,64.89,100.0,2.0,85.0
2025-02-16 04:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3609.6666666666665,50.18,69.83666666666666,1.01,64.77666666666666,100.0,2.0,85.0
2025-02-16 04:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3650.6666666666665,50.31333333333333,69.86666666666666,1.0133333333333334,64.87333333333333,100.0,2.0,85.0
2025-02-16 04:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3632.3333333333335,50.13333333333333,69.88,1.0166666666666666,64.94333333333333,100.0,2.0,85.0
2025-02-16 04:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3525.333333333333,49.56,69.86666666666667,1.04,64.66666666666667,100.0,2.0,85.0
2025-02-16 05:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3653.0,49.48,69.85000000000001,1.01,64.50333333333333,100.0,2.0,85.0
2025-02-16 05:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3684.3333333333335,49.36666666666667,69.82333333333332,1.0,64.39666666666666,100.0,2.0,85.0
2025-02-16 05:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3535.333333333333,49.39666666666667,69.82,1.0033333333333332,64.48,100.0,2.0,85.0
2025-02-16 05:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3661.6666666666665,49.25666666666666,69.80333333333333,0.9933333333333332,64.45333333333333,100.0,2.0,85.0
2025-02-16 06:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3739.3333333333335,49.14000000000001,69.81333333333333,0.99,64.33666666666666,100.0,2.0,85.0
2025-02-16 06:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3609.3333333333335,48.91,69.74333333333334,0.98,64.38666666666667,100.0,2.0,85.0
2025-02-16 06:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3623.6666666666665,48.32333333333333,69.76,0.9666666666666668,64.12666666666667,100.0,2.0,85.0
2025-02-16 06:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3769.0,47.64333333333334,69.75666666666666,0.9833333333333334,63.653333333333336,100.0,2.0,85.0
2025-02-16 07:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3666.6666666666665,47.20666666666667,69.72666666666667,0.9333333333333332,63.626666666666665,100.0,2.0,85.0
2025-02-16 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3678.0,47.223333333333336,69.83,0.9366666666666666,63.62,100.0,2.0,85.0
2025-02-16 07:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3712.0,47.080000000000005,69.77666666666666,0.9233333333333332,63.623333333333335,100.0,2.0,85.0
2025-02-16 07:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3737.6666666666665,47.403333333333336,69.76666666666667,0.9233333333333332,63.69,100.0,2.0,85.0
2025-02-16 08:00:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3249.6666666666665,47.35333333333333,69.74000000000001,0.9433333333333334,64.06333333333333,100.0,2.0,85.0
2025-02-16 08:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3603.3333333333335,47.96333333333333,69.8,0.91,63.92666666666667,100.0,2.0,85.0
2025-02-16 08:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3753.3333333333335,47.86000000000001,69.82333333333334,0.9233333333333332,63.96333333333334,100.0,2.0,85.0
2025-02-16 08:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3737.0,47.473333333333336,69.81,0.9066666666666668,63.78666666666667,100.0,2.0,85.0
2025-02-16 09:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3782.3333333333335,47.35,69.81333333333333,0.9133333333333334,63.836666666666666,100.0,2.0,85.0
2025-02-16 09:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3739.0,47.15,69.79,0.8933333333333334,63.66333333333333,100.0,2.0,85.0
2025-02-16 09:30:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3680.0,46.696666666666665,69.85333333333334,0.91,63.36333333333334,100.0,2.0,85.0
2025-02-16 09:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,4032.3333333333335,46.16,69.80333333333333,0.9966666666666668,62.86333333333334,100.0,2.0,85.0
2025-02-16 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3978.0,44.376666666666665,69.77,0.9733333333333332,62.06,100.0,2.0,85.0
2025-02-16 10:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,4056.6666666666665,42.99333333333333,69.64,0.9833333333333334,61.35999999999999,100.0,2.0,85.0
2025-02-16 10:30:00,-0.0133333333333333,0.05,0.0,1.0,61.66666666666666,0.0,100.0,3956.0,41.78666666666667,69.53,0.9433333333333334,60.7,100.0,2.0,85.0
2025-02-16 10:45:00,0.03,0.05,0.0,1.0,60.333333333333336,0.0,100.0,4479.333333333333,40.54333333333333,69.39333333333333,1.01,59.72666666666667,100.0,2.0,85.0
2025-02-16 11:00:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,4244.333333333333,40.06333333333333,69.32333333333334,0.96,59.53666666666667,100.0,2.0,85.0
2025-02-16 11:15:00,-0.0233333333333333,0.05,0.0,1.0,60.0,0.0,100.0,4302.333333333333,39.57333333333333,69.26333333333334,0.9466666666666668,58.99666666666667,100.0,2.0,85.0
2025-02-16 11:30:00,0.0166666666666666,0.05,0.0,1.0,60.0,0.0,100.0,4285.0,39.21333333333333,69.24666666666667,0.9433333333333334,59.02666666666666,100.0,2.0,85.0
2025-02-16 11:45:00,0.0233333333333333,0.05,0.0,1.0,60.0,0.0,100.0,4184.666666666667,38.223333333333336,69.14666666666666,0.9133333333333334,58.77333333333333,100.0,2.0,85.0
2025-02-16 12:00:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,97.66666666666669,3983.6666666666665,36.45333333333333,69.13333333333334,0.87,58.31,100.0,2.0,85.0
2025-02-16 12:15:00,0.0066666666666666,0.05,0.0,1.0,60.0,0.0,86.33333333333333,4150.0,35.330000000000005,69.14666666666666,0.9466666666666668,57.74,100.0,2.0,85.0
2025-02-16 12:30:00,-0.0433333333333333,0.05,0.0,1.0,60.0,0.0,65.33333333333333,4047.0,34.45333333333334,69.04,0.9133333333333334,57.50333333333333,100.0,2.0,85.0
2025-02-16 12:45:00,-0.0233333333333333,0.05,0.0,1.0,60.0,0.0,42.66666666666666,3714.0,34.54333333333333,69.12,0.9033333333333332,57.82666666666666,100.0,2.0,85.0
2025-02-16 13:00:00,0.02,0.05,0.0,1.0,61.66666666666666,0.0,10.333333333333334,3480.0,34.14333333333334,69.16000000000001,0.9466666666666668,57.873333333333335,100.0,2.0,85.0
2025-02-16 13:15:00,0.0666666666666666,0.05,0.0,1.0,62.0,0.0,5.0,2851.0,33.70666666666667,69.17666666666668,0.9133333333333334,58.153333333333336,100.0,2.0,85.0
2025-02-16 13:30:00,0.0433333333333333,0.05,0.0,1.0,62.0,0.0,5.0,2400.6666666666665,33.2,69.23,0.9433333333333334,58.446666666666665,100.0,2.0,85.0
2025-02-16 13:45:00,0.03,0.05,0.0,1.0,62.0,0.0,5.0,2295.6666666666665,33.25,69.26,0.8866666666666667,58.54333333333333,100.0,2.0,85.0
2025-02-16 14:00:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,2292.6666666666665,33.24666666666667,69.25999999999999,0.8666666666666667,58.38666666666666,100.0,2.0,85.0
2025-02-16 14:15:00,-0.0233333333333333,0.05,0.0,1.0,62.0,0.0,5.0,2214.333333333333,33.35333333333333,69.28333333333333,0.8166666666666668,58.6,100.0,2.0,85.0
2025-02-16 14:30:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,2064.6666666666665,33.43,69.33999999999999,0.8333333333333334,58.73666666666667,100.0,2.0,85.0
2025-02-16 14:45:00,0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.333333333333333,2343.333333333333,33.61666666666667,69.37666666666667,0.85,58.67,100.0,2.0,85.0
2025-02-16 15:00:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,2475.333333333333,33.53,69.37,0.8566666666666666,58.29,100.0,2.0,85.0
2025-02-16 15:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,2326.6666666666665,33.7,69.35000000000001,0.8366666666666666,58.46666666666667,100.0,2.0,85.0
2025-02-16 15:30:00,-0.0333333333333333,0.05,0.0,1.0,62.0,0.0,5.333333333333333,2387.333333333333,33.660000000000004,69.35000000000001,0.8333333333333334,58.31,100.0,2.0,85.0
2025-02-16 15:45:00,-0.0433333333333333,0.05,0.0,1.0,62.0,0.0,5.0,2926.6666666666665,33.46,69.42999999999999,0.8633333333333333,58.10666666666666,100.0,2.0,85.0
2025-02-16 16:00:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,2884.6666666666665,33.583333333333336,69.47333333333334,0.8966666666666666,58.43333333333334,100.0,2.0,85.0
2025-02-16 16:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,2763.6666666666665,33.333333333333336,69.50666666666667,0.84,58.22,100.0,2.0,85.0
2025-02-16 16:30:00,-0.07,0.05,0.0,1.0,62.0,0.0,5.0,2797.0,33.163333333333334,69.51,0.9,58.56666666666666,100.0,2.0,85.0
2025-02-16 16:45:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3160.0,32.903333333333336,69.42,0.8300000000000001,57.99333333333333,100.0,2.0,85.0
2025-02-16 17:00:00,0.0366666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3505.333333333333,32.81333333333333,69.35666666666667,0.8233333333333333,57.98333333333333,100.0,2.0,85.0
2025-02-16 17:15:00,0.0566666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3291.333333333333,32.74,69.37333333333333,0.8433333333333334,58.00666666666666,100.0,2.0,85.0
2025-02-16 17:30:00,0.02,0.05,0.0,1.0,62.0,0.0,5.0,3478.333333333333,32.86666666666667,69.36666666666667,0.8300000000000001,57.88333333333333,100.0,2.0,85.0
2025-02-16 17:45:00,-0.0499999999999999,0.05,0.0,1.0,62.0,0.0,5.0,3562.333333333333,33.1,69.39,0.7833333333333333,57.98333333333333,100.0,2.0,85.0
2025-02-16 18:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3523.333333333333,33.36666666666667,69.35333333333334,0.8033333333333333,57.98,100.0,2.0,85.0
2025-02-16 18:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3600.0,33.53,69.40333333333332,0.81,58.053333333333335,100.0,2.0,85.0
2025-02-16 18:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3548.333333333333,33.43666666666667,69.39999999999999,0.8233333333333333,58.34,100.0,2.0,85.0
2025-02-16 18:45:00,-0.02,0.05,0.0,1.0,62.0,0.0,5.0,3487.0,33.53333333333334,69.37333333333333,0.85,58.29666666666666,100.0,2.0,85.0
2025-02-16 19:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3507.6666666666665,33.32666666666667,69.38666666666667,0.8266666666666667,58.27,100.0,2.0,85.0
2025-02-16 19:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3616.6666666666665,33.25666666666667,69.31666666666666,0.8066666666666666,57.96666666666667,100.0,2.0,85.0
2025-02-16 19:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3580.333333333333,33.163333333333334,69.28000000000002,0.8366666666666666,57.85333333333333,100.0,2.0,85.0
2025-02-16 19:45:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3491.6666666666665,32.906666666666666,69.22333333333334,0.83,58.01333333333333,100.0,2.0,85.0
2025-02-16 20:00:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3594.0,32.84,69.24333333333333,0.8566666666666668,57.85,100.0,2.0,85.0
2025-02-16 20:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3721.0,32.74666666666667,69.19333333333334,0.8033333333333333,57.32666666666668,100.0,2.0,85.0
2025-02-16 20:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3712.3333333333335,32.723333333333336,69.13,0.79,57.28666666666667,100.0,2.0,85.0
2025-02-16 20:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3815.6666666666665,32.60666666666666,69.18,0.84,57.51,100.0,2.0,85.0
2025-02-16 21:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3541.6666666666665,32.70666666666667,69.17333333333333,0.82,57.64666666666667,100.0,2.0,85.0
2025-02-16 21:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3546.0,32.620000000000005,69.14333333333333,0.8033333333333333,57.49333333333333,100.0,2.0,85.0
2025-02-16 21:30:00,0.03,0.05,0.0,1.0,62.0,0.0,5.0,3637.3333333333335,32.70333333333334,69.16666666666667,0.8233333333333333,57.56666666666666,100.0,2.0,85.0
2025-02-16 21:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3734.6666666666665,32.74666666666667,69.21666666666667,0.8000000000000002,57.53,100.0,2.0,85.0
2025-02-16 22:00:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3698.3333333333335,32.583333333333336,69.25333333333333,0.82,57.60666666666666,100.0,2.0,85.0
2025-02-16 22:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3787.3333333333335,32.336666666666666,69.26333333333334,0.7966666666666667,57.193333333333335,100.0,2.0,85.0
2025-02-16 22:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3630.6666666666665,32.03333333333333,69.23333333333333,0.7966666666666667,57.20666666666667,100.0,2.0,85.0
2025-02-16 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3663.0,31.56,69.195,0.81,57.285,100.0,2.0,85.0
2025-02-16 23:00:00,-0.0333333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3557.333333333333,31.586666666666662,69.27333333333333,0.8266666666666667,57.26666666666667,100.0,2.0,85.0
2025-02-16 23:15:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3450.333333333333,31.746666666666663,69.23333333333333,0.8266666666666667,57.10999999999999,100.0,2.0,85.0
2025-02-16 23:30:00,0.02,0.05,0.0,1.0,62.0,0.0,5.0,3789.6666666666665,31.686666666666667,69.22666666666667,0.8233333333333333,56.73,100.0,2.0,85.0
2025-02-16 23:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3650.6666666666665,31.19,69.04666666666667,0.8333333333333334,56.73,100.0,2.0,85.0
2025-02-17 00:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3623.6666666666665,31.133333333333336,69.08666666666666,0.7933333333333333,56.56,100.0,2.0,85.0
2025-02-17 00:15:00,-0.02,0.05,0.0,1.0,62.0,0.0,5.0,3609.6666666666665,30.626666666666665,69.08666666666666,0.8133333333333334,56.833333333333336,100.0,2.0,85.0
2025-02-17 00:30:00,-5.782411586589358e-19,0.05,0.0,1.0,62.0,0.0,5.0,3509.333333333333,30.616666666666664,69.11999999999999,0.7933333333333333,57.053333333333335,100.0,2.0,85.0
2025-02-17 00:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3598.6666666666665,30.616666666666664,69.11,0.7866666666666667,56.91666666666666,100.0,2.0,85.0
2025-02-17 01:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3541.333333333333,30.563333333333333,69.13,0.7733333333333334,56.71333333333333,100.0,2.0,85.0
2025-02-17 01:15:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3744.3333333333335,30.6,69.12,0.79,56.68,100.0,2.0,85.0
2025-02-17 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3650.3333333333335,30.26,69.08666666666666,0.7666666666666666,56.46333333333333,100.0,2.0,85.0
2025-02-17 01:45:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3555.0,30.326666666666668,69.10000000000001,0.7766666666666667,56.51,100.0,2.0,85.0
2025-02-17 02:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3662.3333333333335,30.183333333333334,69.02,0.77,56.43666666666667,100.0,2.0,85.0
2025-02-17 02:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3627.6666666666665,30.096666666666668,69.03,0.7933333333333333,56.49666666666667,100.0,2.0,85.0
2025-02-17 02:30:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3639.0,29.686666666666667,68.98,0.8300000000000001,56.82666666666666,100.0,2.0,85.0
2025-02-17 02:45:00,0.05,0.05,0.0,1.0,62.0,0.0,5.0,3771.3333333333335,29.39333333333333,69.03333333333335,0.8733333333333334,56.21666666666667,100.0,2.0,85.0
2025-02-17 03:00:00,-0.02,0.05,0.0,1.0,62.0,0.0,5.0,3527.6666666666665,29.286666666666665,69.01666666666667,0.8333333333333334,56.406666666666666,100.0,2.0,85.0
2025-02-17 03:15:00,0.02,0.05,0.0,1.0,62.0,0.0,5.0,3516.6666666666665,29.076666666666664,69.00333333333333,0.8266666666666667,56.330000000000005,100.0,2.0,85.0
2025-02-17 03:30:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3484.333333333333,29.013333333333332,68.97333333333333,0.8466666666666667,56.27,100.0,2.0,85.0
2025-02-17 03:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3553.0,28.7,68.98,0.7933333333333333,56.03,100.0,2.0,85.0
2025-02-17 04:00:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3670.6666666666665,28.76,68.91333333333334,0.8066666666666666,55.870000000000005,100.0,2.0,85.0
2025-02-17 04:15:00,0.0099999999999999,0.05,0.0,1.0,62.0,0.0,5.0,3576.0,28.386666666666667,68.82666666666667,0.84,55.57333333333333,100.0,2.0,85.0
2025-02-17 04:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3655.6666666666665,28.37,68.81,0.8433333333333334,55.64666666666667,100.0,2.0,85.0
2025-02-17 04:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3651.0,28.286666666666665,68.78,0.7766666666666667,55.54333333333333,100.0,2.0,85.0
2025-02-17 05:00:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3519.0,28.25333333333333,68.76333333333334,0.7833333333333333,55.65,100.0,2.0,85.0
2025-02-17 05:15:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3589.6666666666665,28.076666666666668,68.69333333333333,0.8233333333333333,55.17666666666667,100.0,2.0,85.0
2025-02-17 05:30:00,0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3650.3333333333335,27.876666666666665,68.70333333333333,0.8066666666666666,55.07666666666668,100.0,2.0,85.0
2025-02-17 05:45:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3791.3333333333335,27.796666666666667,68.64333333333333,0.81,55.01333333333333,100.0,2.0,85.0
2025-02-17 06:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,4123.333333333333,27.296666666666667,68.59333333333335,0.86,54.01666666666667,100.0,2.0,85.0
2025-02-17 06:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3798.0,27.5,68.63,0.7333333333333334,54.45666666666667,100.0,2.0,85.0
2025-02-17 06:30:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3944.6666666666665,27.32333333333333,68.63666666666667,0.7633333333333333,54.23,100.0,2.0,85.0
2025-02-17 06:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3843.0,27.34,68.65333333333334,0.73,54.31333333333333,100.0,2.0,85.0
2025-02-17 07:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3857.6666666666665,27.486666666666665,68.73666666666666,0.7233333333333333,54.34666666666666,100.0,2.0,85.0
2025-02-17 07:15:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3494.0,27.34,68.78333333333333,0.7466666666666667,55.31,100.0,2.0,85.0
2025-02-17 07:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3855.3333333333335,27.126666666666665,68.81333333333333,0.7833333333333333,54.59,100.0,2.0,85.0
2025-02-17 07:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3662.3333333333335,27.08333333333333,68.76333333333334,0.73,54.55666666666667,100.0,2.0,85.0
2025-02-17 08:00:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3837.3333333333335,27.026666666666667,68.79666666666667,0.75,54.45,100.0,2.0,85.0
2025-02-17 08:15:00,0.0233333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3837.6666666666665,26.73,68.75,0.7766666666666667,54.223333333333336,100.0,2.0,85.0
2025-02-17 08:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3915.6666666666665,26.42,68.71666666666667,0.7633333333333333,53.86666666666667,100.0,2.0,85.0
2025-02-17 08:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3673.6666666666665,26.366666666666664,68.74666666666667,0.7366666666666667,54.31333333333333,100.0,2.0,85.0
2025-02-17 09:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3862.6666666666665,26.21333333333333,68.77,0.7533333333333333,54.21,100.0,2.0,85.0
2025-02-17 09:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3787.3333333333335,26.076666666666668,68.7,0.7533333333333333,54.22333333333333,100.0,2.0,85.0
2025-02-17 09:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3671.0,26.00333333333333,68.72666666666667,0.75,54.27333333333333,100.0,2.0,85.0
2025-02-17 09:45:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3462.333333333333,25.34,68.70333333333333,0.7733333333333334,54.43333333333334,100.0,2.0,85.0
2025-02-17 10:00:00,0.02,0.05,0.0,1.0,62.0,0.0,5.0,3498.333333333333,24.39333333333333,68.66000000000001,0.7799999999999999,54.01,100.0,2.0,85.0
2025-02-17 10:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3598.0,24.19333333333333,68.65333333333334,0.7466666666666667,53.59333333333333,100.0,2.0,85.0
2025-02-17 10:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3533.0,23.876666666666665,68.57333333333334,0.6966666666666667,53.45,100.0,2.0,85.0
2025-02-17 10:45:00,-0.005,0.05,0.0,1.0,62.0,0.0,5.0,3554.0,23.525,68.555,0.71,53.295,100.0,2.0,85.0
2025-02-17 11:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3662.0,23.37333333333333,68.49666666666667,0.73,53.223333333333336,100.0,2.0,85.0
2025-02-17 11:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3518.6666666666665,23.290000000000003,68.43,0.7399999999999999,52.95666666666667,100.0,2.0,85.0
2025-02-17 11:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3644.3333333333335,23.05666666666667,68.37666666666667,0.7233333333333333,52.96,100.0,2.0,85.0
2025-02-17 11:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3580.0,22.88,68.38,0.73,52.946666666666665,100.0,2.0,85.0
2025-02-17 12:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3617.0,22.83333333333333,68.30333333333334,0.73,52.84666666666666,100.0,2.0,85.0
2025-02-17 12:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3637.0,22.24,68.25666666666666,0.7433333333333333,52.68666666666667,100.0,2.0,85.0
2025-02-17 12:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3562.333333333333,22.113333333333333,68.25333333333333,0.7399999999999999,52.61666666666667,100.0,2.0,85.0
2025-02-17 12:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3668.6666666666665,22.10333333333333,68.20333333333333,0.7000000000000001,52.53666666666667,100.0,2.0,85.0
2025-02-17 13:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3644.3333333333335,21.91,68.12666666666667,0.7333333333333334,52.553333333333335,100.0,2.0,85.0
2025-02-17 13:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3591.6666666666665,22.15333333333333,68.14333333333333,0.7666666666666666,52.653333333333336,100.0,2.0,85.0
2025-02-17 13:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3548.0,22.11,68.2,0.7866666666666667,52.81,100.0,2.0,85.0
2025-02-17 13:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3707.6666666666665,22.086666666666662,68.24666666666667,0.8033333333333333,52.76666666666667,100.0,2.0,85.0
2025-02-17 14:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3680.3333333333335,21.89,68.26,0.8266666666666667,52.8,100.0,2.0,85.0
2025-02-17 14:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3550.333333333333,22.19666666666667,68.30333333333333,0.7399999999999999,52.94,100.0,2.0,85.0
2025-02-17 14:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3541.6666666666665,22.486666666666668,68.36,0.7799999999999999,53.17666666666667,100.0,2.0,85.0
2025-02-17 14:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3569.0,22.473333333333333,68.32666666666667,0.8166666666666668,53.27666666666666,100.0,2.0,85.0
2025-02-17 15:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3669.0,22.55,68.41000000000001,0.84,53.52,100.0,2.0,85.0
2025-02-17 15:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3523.333333333333,23.436666666666667,68.48333333333333,0.86,54.06,100.0,2.0,85.0
2025-02-17 15:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3662.0,23.186666666666667,68.44666666666667,0.85,53.81333333333333,100.0,2.0,85.0
2025-02-17 15:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3721.3333333333335,23.506666666666664,68.40666666666667,0.8666666666666667,53.870000000000005,100.0,2.0,85.0
2025-02-17 16:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3707.6666666666665,24.416666666666668,68.46,0.87,54.53,100.0,2.0,85.0
2025-02-17 16:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3557.6666666666665,24.886666666666667,68.54,0.8833333333333333,54.74666666666667,100.0,2.0,85.0
2025-02-17 16:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3669.3333333333335,24.953333333333333,68.64999999999999,0.8666666666666667,54.836666666666666,100.0,2.0,85.0
2025-02-17 16:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3595.6666666666665,25.28,68.66000000000001,0.8866666666666667,55.06666666666666,100.0,2.0,85.0
2025-02-17 17:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3721.3333333333335,25.94,68.71,0.8866666666666667,55.38666666666666,100.0,2.0,85.0
2025-02-17 17:15:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3719.0,25.80333333333333,68.79,0.8733333333333334,55.123333333333335,100.0,2.0,85.0
2025-02-17 17:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3566.0,26.436666666666667,68.78,0.8833333333333333,55.56666666666666,100.0,2.0,85.0
2025-02-17 17:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3646.0,26.7,68.98,0.88,55.81666666666666,100.0,2.0,85.0
2025-02-17 18:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3705.0,26.99,69.00666666666667,0.9133333333333334,55.78,100.0,2.0,85.0
2025-02-17 18:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3694.3333333333335,27.9,68.89666666666666,0.8933333333333334,56.223333333333336,100.0,2.0,85.0
2025-02-17 18:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3657.3333333333335,28.81,68.92666666666666,0.9066666666666668,56.85333333333333,100.0,2.0,85.0
2025-02-17 18:45:00,-0.0066666666666666,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3623.6666666666665,28.6,69.10333333333334,0.92,56.5,100.0,2.0,85.0
2025-02-17 19:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3653.3333333333335,28.59,69.00666666666666,0.9233333333333332,56.27666666666666,100.0,2.0,85.0
2025-02-17 19:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3676.0,28.790000000000003,68.93666666666667,0.94,56.2,100.0,2.0,85.0
2025-02-17 19:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3560.0,29.386666666666667,68.98666666666666,0.9533333333333333,56.59,100.0,2.0,85.0
2025-02-17 19:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3613.6666666666665,29.676666666666662,69.0,0.9666666666666668,56.653333333333336,100.0,2.0,85.0
2025-02-17 20:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3618.6666666666665,29.39,69.02,0.99,56.59666666666666,100.0,2.0,85.0
2025-02-17 20:15:00,-0.005,0.05,0.0,1.0,62.0,0.0,5.0,3690.5,29.715,69.0,1.01,56.65,100.0,2.0,85.0
2025-02-17 20:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3623.6666666666665,29.17,68.93333333333334,0.9833333333333334,56.32,100.0,2.0,85.0
2025-02-17 20:45:00,-0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,5.0,3582.6666666666665,29.436666666666667,68.91,0.9866666666666668,56.38,100.0,2.0,85.0
2025-02-17 21:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3664.6666666666665,29.236666666666665,68.89,0.98,56.24333333333333,100.0,2.0,85.0
2025-02-17 21:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3598.6666666666665,29.89,68.99333333333334,0.98,56.623333333333335,100.0,2.0,85.0
2025-02-17 21:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3637.3333333333335,30.05333333333333,69.12,0.99,56.91,100.0,2.0,85.0
2025-02-17 21:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3664.6666666666665,29.736666666666668,69.15333333333332,1.0166666666666666,56.77,100.0,2.0,85.0
2025-02-17 22:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3630.0,29.993333333333336,69.17,1.02,56.73,100.0,2.0,85.0
2025-02-17 22:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3660.0,29.74666666666667,69.09,1.0733333333333337,56.48333333333333,100.0,2.0,85.0
2025-02-17 22:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3641.3333333333335,29.77,68.89999999999999,1.07,56.42333333333334,100.0,2.0,85.0
2025-02-17 22:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3607.6666666666665,29.636666666666667,68.81,1.04,56.23,100.0,2.0,85.0
2025-02-17 23:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3676.0,29.64333333333333,68.75,1.03,55.98666666666667,100.0,2.0,85.0
2025-02-17 23:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3639.0,29.51333333333333,68.66333333333334,1.0033333333333332,55.94333333333333,100.0,2.0,85.0
2025-02-17 23:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3604.3333333333335,29.47,68.59666666666666,0.97,55.95333333333334,100.0,2.0,85.0
2025-02-17 23:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3718.6666666666665,29.633333333333336,68.54,0.96,55.85666666666666,100.0,2.0,85.0
2025-02-18 00:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3787.3333333333335,29.37,68.45666666666666,0.9266666666666667,55.47666666666667,100.0,2.0,85.0
2025-02-18 00:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3643.3333333333335,29.313333333333333,68.5,0.9,55.57,100.0,2.0,85.0
2025-02-18 00:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3819.3333333333335,29.046666666666667,68.45333333333333,0.88,55.35333333333333,100.0,2.0,85.0
2025-02-18 00:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3782.6666666666665,28.89,68.32000000000001,0.86,55.336666666666666,100.0,2.0,85.0
2025-02-18 01:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3857.3333333333335,28.64333333333333,68.36333333333333,0.8266666666666667,54.99,100.0,2.0,85.0
2025-02-18 01:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3728.0,28.58333333333333,68.40666666666668,0.7966666666666667,55.120000000000005,100.0,2.0,85.0
2025-02-18 01:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3646.3333333333335,28.656666666666663,68.49333333333334,0.6866666666666666,55.19,100.0,2.0,85.0
2025-02-18 01:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3778.0,28.433333333333334,68.50333333333333,0.7466666666666667,54.95333333333334,100.0,2.0,85.0
2025-02-18 02:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3777.3333333333335,28.063333333333333,68.49,0.7733333333333334,54.8,100.0,2.0,85.0
2025-02-18 02:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3770.6666666666665,28.21333333333333,68.41333333333334,0.7866666666666667,54.973333333333336,100.0,2.0,85.0
2025-02-18 02:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3716.3333333333335,28.16,68.44333333333333,0.8166666666666668,54.99333333333333,100.0,2.0,85.0
2025-02-18 02:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3830.0,28.00333333333333,68.40333333333332,0.81,54.85,100.0,2.0,85.0
2025-02-18 03:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3769.0,27.956666666666667,68.50666666666666,0.7933333333333333,54.97666666666667,100.0,2.0,85.0
2025-02-18 03:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3761.3333333333335,27.76,68.48333333333333,0.75,54.96,100.0,2.0,85.0
2025-02-18 03:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3723.6666666666665,27.87,68.52333333333333,0.7533333333333333,54.92,100.0,2.0,85.0
2025-02-18 03:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3709.3333333333335,27.866666666666664,68.5,0.7733333333333334,54.91666666666666,100.0,2.0,85.0
2025-02-18 04:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3705.3333333333335,27.376666666666665,68.47,0.7733333333333334,54.65,100.0,2.0,85.0
2025-02-18 04:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3673.6666666666665,27.28333333333333,68.48666666666666,0.7966666666666667,54.61666666666667,100.0,2.0,85.0
2025-02-18 04:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3621.6666666666665,27.076666666666668,68.48,0.8133333333333334,54.66333333333333,100.0,2.0,85.0
2025-02-18 04:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3669.0,26.91333333333333,68.43333333333334,0.84,54.66666666666666,100.0,2.0,85.0
2025-02-18 05:00:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3625.6666666666665,26.876666666666665,68.41000000000001,0.8366666666666666,54.53666666666667,100.0,2.0,85.0
2025-02-18 05:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3673.6666666666665,26.67,68.39,0.8333333333333334,54.47666666666667,100.0,2.0,85.0
2025-02-18 05:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3703.3333333333335,26.8,68.41666666666667,0.8433333333333333,54.60333333333333,100.0,2.0,85.0
2025-02-18 05:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3653.0,26.67,68.34333333333332,0.84,54.43333333333334,100.0,2.0,85.0
2025-02-18 06:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3561.6666666666665,26.58333333333333,68.33333333333333,0.84,54.46666666666667,100.0,2.0,85.0
2025-02-18 06:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3605.0,26.51,68.33666666666666,0.8466666666666667,54.42,100.0,2.0,85.0
2025-02-18 06:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3776.3333333333335,26.316666666666663,68.38000000000001,0.8466666666666667,54.31333333333333,100.0,2.0,85.0
2025-02-18 06:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3625.6666666666665,26.133333333333336,68.36333333333333,0.8466666666666667,54.17666666666667,100.0,2.0,85.0
2025-02-18 07:00:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3705.0,25.91,68.47333333333334,0.84,54.22,100.0,2.0,85.0
2025-02-18 07:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3641.3333333333335,26.093333333333334,68.52333333333333,0.85,54.25,100.0,2.0,85.0
2025-02-18 07:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3760.0,25.99,68.50333333333333,0.85,54.20666666666667,100.0,2.0,85.0
2025-02-18 07:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3616.3333333333335,25.923333333333336,68.48,0.8466666666666667,54.123333333333335,100.0,2.0,85.0
2025-02-18 08:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3610.0,25.62333333333333,68.44333333333334,0.86,53.98666666666666,100.0,2.0,85.0
2025-02-18 08:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3516.333333333333,25.006666666666664,68.53666666666668,0.8633333333333333,53.85,100.0,2.0,85.0
2025-02-18 08:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3648.6666666666665,24.55666666666667,68.47666666666667,0.8666666666666667,53.56,100.0,2.0,85.0
2025-02-18 08:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3555.6666666666665,24.106666666666666,68.46333333333332,0.8633333333333333,53.49333333333334,100.0,2.0,85.0
2025-02-18 09:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3657.0,24.0,68.43,0.8566666666666666,53.330000000000005,100.0,2.0,85.0
2025-02-18 09:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3820.6666666666665,23.88,68.37333333333333,0.8566666666666666,53.35999999999999,100.0,2.0,85.0
2025-02-18 09:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3684.6666666666665,23.546666666666667,68.35333333333334,0.8533333333333334,53.21333333333333,100.0,2.0,85.0
2025-02-18 09:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3523.0,23.22666666666667,68.31666666666666,0.8566666666666666,52.98,100.0,2.0,85.0
2025-02-18 10:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3721.0,23.42333333333333,68.28333333333335,0.86,53.06333333333333,100.0,2.0,85.0
2025-02-18 10:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3675.6666666666665,23.33333333333333,68.28,0.8633333333333333,53.14000000000001,100.0,2.0,85.0
2025-02-18 10:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3684.3333333333335,23.426666666666662,68.22,0.8666666666666667,53.07,100.0,2.0,85.0
2025-02-18 10:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3753.3333333333335,23.58333333333333,68.21666666666667,0.8633333333333333,53.11666666666667,100.0,2.0,85.0
2025-02-18 11:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3546.333333333333,23.5,68.17,0.8666666666666667,53.10333333333333,100.0,2.0,85.0
2025-02-18 11:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3566.333333333333,23.42,68.15666666666665,0.87,53.16,100.0,2.0,85.0
2025-02-18 11:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3648.3333333333335,23.51333333333333,68.14333333333333,0.8633333333333333,53.1,100.0,2.0,85.0
2025-02-18 11:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3830.0,23.44333333333333,68.09333333333332,0.86,53.14333333333334,100.0,2.0,85.0
2025-02-18 12:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3705.0,23.5,68.10333333333334,0.8533333333333334,53.00333333333333,100.0,2.0,85.0
2025-02-18 12:15:00,-0.02,0.05,0.0,1.0,62.0,0.0,5.0,3575.6666666666665,23.30666666666667,68.14333333333333,0.83,53.07,100.0,2.0,85.0
2025-02-18 12:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3691.6666666666665,23.203333333333333,68.10666666666667,0.8366666666666666,52.99666666666667,100.0,2.0,85.0
2025-02-18 12:45:00,0.02,0.05,0.0,1.0,62.0,0.0,5.0,3570.6666666666665,23.236666666666668,68.13,0.8466666666666667,53.00333333333333,100.0,2.0,85.0
2025-02-18 13:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3552.333333333333,23.34,68.14,0.7433333333333333,53.09333333333333,100.0,2.0,85.0
2025-02-18 13:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3525.333333333333,23.48,68.11,0.7766666666666667,53.34333333333333,100.0,2.0,85.0
2025-02-18 13:30:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3589.333333333333,23.51333333333333,68.10000000000001,0.8066666666666666,53.376666666666665,100.0,2.0,85.0
2025-02-18 13:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3616.3333333333335,23.30333333333333,68.08,0.83,53.17333333333334,100.0,2.0,85.0
2025-02-18 14:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3584.6666666666665,23.42333333333333,68.11666666666666,0.8366666666666666,53.24333333333334,100.0,2.0,85.0
2025-02-18 14:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3537.333333333333,23.03,68.14666666666666,0.8433333333333333,52.903333333333336,100.0,2.0,85.0
2025-02-18 14:30:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3414.0,22.616666666666664,68.07666666666667,0.8766666666666666,52.99,100.0,2.0,85.0
2025-02-18 14:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3514.0,21.796666666666667,67.93333333333334,0.8533333333333334,52.51333333333334,100.0,2.0,85.0
2025-02-18 15:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3620.6666666666665,21.65333333333333,68.00333333333333,0.8533333333333334,52.4,100.0,2.0,85.0
2025-02-18 15:15:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3521.0,21.55,67.99,0.86,52.49666666666667,100.0,2.0,85.0
2025-02-18 15:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3493.6666666666665,21.843333333333334,68.07333333333334,0.86,52.59333333333333,100.0,2.0,85.0
2025-02-18 15:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3554.6666666666665,22.043333333333333,67.98,0.8466666666666667,52.67333333333334,100.0,2.0,85.0
2025-02-18 16:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3482.333333333333,22.703333333333333,68.12,0.8566666666666666,53.09,100.0,2.0,85.0
2025-02-18 16:15:00,0.02,0.05,0.0,1.0,62.0,0.0,5.0,3691.6666666666665,22.87,68.24,0.84,53.11333333333334,100.0,2.0,85.0
2025-02-18 16:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3490.0,22.933333333333334,68.27,0.82,53.27666666666666,100.0,2.0,85.0
2025-02-18 16:45:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3534.6666666666665,23.106666666666666,68.19666666666667,0.83,53.23666666666666,100.0,2.0,85.0
2025-02-18 17:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3561.6666666666665,23.866666666666664,68.26333333333334,0.85,53.53666666666667,100.0,2.0,85.0
2025-02-18 17:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3645.6666666666665,23.89333333333333,68.22333333333334,0.85,53.696666666666665,100.0,2.0,85.0
2025-02-18 17:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3493.6666666666665,24.23333333333333,68.31333333333333,0.8633333333333333,53.923333333333325,100.0,2.0,85.0
2025-02-18 17:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3637.3333333333335,24.223333333333333,68.30333333333333,0.8566666666666666,53.86333333333334,100.0,2.0,85.0
2025-02-18 18:00:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3573.333333333333,24.206666666666667,68.33,0.8933333333333334,53.81333333333333,100.0,2.0,85.0
2025-02-18 18:15:00,0.01,0.05,0.0,1.0,62.0,0.0,5.0,3459.333333333333,24.25,68.19333333333333,0.89,53.88666666666666,100.0,2.0,85.0
2025-02-18 18:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3710.0,24.33666666666667,68.20666666666666,0.9033333333333332,53.830000000000005,100.0,2.0,85.0
2025-02-18 18:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3469.0,24.46666666666667,68.22,0.9166666666666666,53.96666666666667,100.0,2.0,85.0
2025-02-18 19:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3548.6666666666665,24.820000000000004,68.16666666666667,0.9,54.086666666666666,100.0,2.0,85.0
2025-02-18 19:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3605.3333333333335,24.866666666666664,68.18333333333334,0.9,54.06999999999999,100.0,2.0,85.0
2025-02-18 19:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3630.3333333333335,24.796666666666667,68.21666666666667,0.9066666666666668,53.98333333333333,100.0,2.0,85.0
2025-02-18 19:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3637.0,25.05666666666667,68.22333333333333,0.9033333333333332,54.17,100.0,2.0,85.0
2025-02-18 20:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3598.0,25.44,68.33,0.88,54.330000000000005,100.0,2.0,85.0
2025-02-18 20:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3603.6666666666665,25.786666666666665,68.39,0.8866666666666667,54.6,100.0,2.0,85.0
2025-02-18 20:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3645.6666666666665,26.24,68.43333333333334,0.9,54.84,100.0,2.0,85.0
2025-02-18 20:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3484.6666666666665,26.316666666666663,68.50333333333333,0.9133333333333334,54.870000000000005,100.0,2.0,85.0
2025-02-18 21:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3590.0,26.58,68.52333333333333,0.9166666666666666,54.9,100.0,2.0,85.0
2025-02-18 21:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3609.6666666666665,26.76333333333333,68.64,0.9166666666666666,54.97666666666667,100.0,2.0,85.0
2025-02-18 21:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3659.6666666666665,26.58,68.69666666666667,0.95,54.91333333333333,100.0,2.0,85.0
2025-02-18 21:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3591.6666666666665,26.636666666666667,68.64999999999999,0.9666666666666668,54.92,100.0,2.0,85.0
2025-02-18 22:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3505.333333333333,26.64,68.50666666666666,0.9666666666666668,54.82666666666666,100.0,2.0,85.0
2025-02-18 22:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3657.6666666666665,26.516666666666666,68.3,0.9633333333333332,54.64000000000001,100.0,2.0,85.0
2025-02-18 22:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3712.0,26.64,68.17666666666668,0.9433333333333334,54.46333333333333,100.0,2.0,85.0
2025-02-18 22:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3673.0,26.34,68.07000000000001,0.9333333333333332,54.303333333333335,100.0,2.0,85.0
2025-02-18 23:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3662.3333333333335,25.78,67.95,0.9033333333333332,53.95,100.0,2.0,85.0
