time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-03-07 10:15:00,0.0,0.05,0.0,1.0,61.0,0.0,77.0,3684.3333333333335,39.236666666666665,69.35333333333334,0.86,60.18,100.0,2.0,85.0
2025-03-07 10:30:00,0.0,0.05,0.0,1.0,61.0,0.0,77.0,3750.6666666666665,39.26,69.36,0.87,60.22666666666667,100.0,2.0,85.0
2025-03-07 10:45:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3712.0,39.73,69.40333333333332,0.8666666666666667,60.51333333333333,100.0,2.0,85.0
2025-03-07 11:00:00,0.0,0.05,0.0,1.0,61.0,0.0,77.0,3575.6666666666665,39.95666666666667,69.40333333333332,0.8766666666666666,60.583333333333336,100.0,2.0,85.0
2025-03-07 11:15:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,77.0,3623.3333333333335,40.05,69.42666666666668,0.8766666666666666,60.54666666666666,100.0,2.0,85.0
2025-03-07 11:30:00,0.0,0.05,0.0,1.0,61.0,0.0,77.0,3589.333333333333,40.06333333333333,69.41333333333334,0.8733333333333334,60.52333333333333,100.0,2.0,85.0
2025-03-07 11:45:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3559.0,40.046666666666674,69.43,0.88,60.586666666666666,100.0,2.0,85.0
2025-03-07 12:00:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3494.0,40.26,69.43333333333334,0.88,60.57,100.0,2.0,85.0
2025-03-07 12:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3527.6666666666665,39.98333333333333,69.47333333333334,0.8866666666666667,60.51,100.0,2.0,85.0
2025-03-07 12:30:00,0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3489.333333333333,40.016666666666666,69.46333333333332,0.8866666666666667,60.553333333333335,100.0,2.0,85.0
2025-03-07 12:45:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3423.0,40.28,69.53666666666666,0.88,60.67333333333334,100.0,2.0,85.0
2025-03-07 13:00:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3544.333333333333,40.79,69.57000000000001,0.8666666666666667,60.836666666666666,100.0,2.0,85.0
2025-03-07 13:15:00,-0.01,0.05,0.0,1.0,61.0,0.0,77.0,3545.333333333333,41.14666666666667,69.57000000000001,0.8766666666666666,61.05666666666667,100.0,2.0,85.0
2025-03-07 13:30:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,77.0,3466.0,41.516666666666666,69.61,0.8766666666666666,61.23666666666667,100.0,2.0,85.0
2025-03-07 13:45:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,77.0,3462.0,42.23333333333333,69.69666666666667,0.89,61.583333333333336,100.0,2.0,85.0
2025-03-07 14:00:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,77.0,3507.0,42.85666666666666,69.74333333333334,0.89,61.88,100.0,2.0,85.0
2025-03-07 14:15:00,0.0,0.05,0.0,1.0,61.0,0.0,77.33333333333333,3400.333333333333,44.25666666666667,69.82000000000001,0.9033333333333332,62.47,100.0,2.0,85.0
2025-03-07 14:30:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,88.0,3534.333333333333,46.223333333333336,69.91333333333334,0.92,63.21333333333334,100.0,2.0,85.0
2025-03-07 14:45:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,100.0,3436.6666666666665,47.26333333333333,69.89,0.9333333333333332,63.76,100.0,2.0,85.0
2025-03-07 15:00:00,-0.01,0.05,0.0,1.0,60.333333333333336,0.0,100.0,3464.333333333333,47.79333333333333,69.97666666666667,0.9466666666666668,64.05,100.0,2.0,85.0
2025-03-07 15:15:00,0.0133333333333333,0.05,0.0,1.0,59.66666666666666,0.0,100.0,3430.6666666666665,48.303333333333335,70.01,0.9499999999999998,64.25666666666666,100.0,2.0,85.0
2025-03-07 15:30:00,-0.0066666666666666,0.05,0.0,1.0,61.333333333333336,0.0,99.66666666666669,3459.333333333333,49.193333333333335,69.97333333333333,0.9533333333333333,64.64999999999999,100.0,2.0,85.0
2025-03-07 15:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3324.0,49.65,70.06,0.97,64.85000000000001,100.0,2.0,85.0
2025-03-07 16:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3235.0,51.07,70.12666666666667,1.0033333333333332,65.75333333333333,100.0,2.0,85.0
2025-03-07 16:15:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3156.0,51.583333333333336,70.11,1.01,66.06333333333333,100.0,2.0,85.0
2025-03-07 16:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3093.6666666666665,51.73,70.12666666666667,1.0133333333333334,66.10000000000001,100.0,2.0,85.0
2025-03-07 16:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3157.0,51.86333333333334,70.14333333333333,1.0066666666666666,66.04333333333334,100.0,2.0,85.0
2025-03-07 17:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3135.6666666666665,52.65,70.13,1.04,66.24,100.0,2.0,85.0
2025-03-07 17:15:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3220.333333333333,53.873333333333335,70.13,1.0533333333333337,66.83999999999999,100.0,2.0,85.0
2025-03-07 17:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3194.6666666666665,54.25666666666666,70.21,1.06,67.01,100.0,2.0,85.0
2025-03-07 17:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3234.6666666666665,54.67,70.28,1.09,67.24666666666667,100.0,2.0,85.0
2025-03-07 18:00:00,-0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3421.0,55.02333333333333,69.78333333333335,1.03,58.85333333333333,100.0,2.0,85.0
2025-03-07 18:15:00,0.0,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3229.6666666666665,55.25,69.36,0.9,62.31333333333333,100.0,2.0,85.0
2025-03-07 18:30:00,-0.01,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3339.0,55.21333333333333,69.63,0.9,60.7,100.0,2.0,85.0
2025-03-07 18:45:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3251.6666666666665,54.97666666666667,69.41333333333334,0.88,63.306666666666665,100.0,2.0,85.0
2025-03-07 19:00:00,-0.0233333333333333,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3439.333333333333,55.06,69.44,0.8933333333333334,60.67,100.0,2.0,85.0
2025-03-07 19:15:00,0.0166666666666666,0.05,8.333333333333334,1.0,60.66666666666666,0.0,100.0,3364.333333333333,54.78666666666667,69.33333333333333,0.8999999999999999,62.870000000000005,100.0,2.0,85.0
2025-03-07 19:30:00,-0.0033333333333333,0.05,25.0,1.0,59.0,0.0,100.0,3494.0,54.26666666666667,68.94,0.81,56.94333333333333,100.0,2.0,85.0
2025-03-07 19:45:00,0.0033333333333333,0.05,25.0,1.0,59.0,0.0,100.0,3410.0,54.86666666666667,68.67999999999999,0.7866666666666666,56.973333333333336,100.0,2.0,85.0
2025-03-07 20:00:00,0.01,0.05,25.0,1.0,59.0,0.0,100.0,3466.0,55.35999999999999,68.65666666666667,0.7933333333333333,57.080000000000005,100.0,2.0,85.0
2025-03-07 20:15:00,-0.0033333333333333,0.05,25.0,1.0,59.0,0.0,100.0,3398.0,55.51333333333333,68.64999999999999,0.79,57.09333333333333,100.0,2.0,85.0
2025-03-07 20:30:00,-0.0033333333333333,0.05,25.0,1.0,59.333333333333336,0.0,100.0,3455.0,55.56666666666666,68.61,0.8133333333333334,57.16333333333333,100.0,2.0,85.0
2025-03-07 20:45:00,0.0066666666666666,0.05,25.0,1.0,60.66666666666666,0.0,100.0,3402.333333333333,55.65,68.59333333333333,0.85,57.156666666666666,100.0,2.0,85.0
2025-03-07 21:00:00,-0.03,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3588.6666666666665,55.903333333333336,68.70666666666666,0.85,60.36333333333332,100.0,2.0,85.0
2025-03-07 21:15:00,0.0066666666666666,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3375.6666666666665,55.95,69.26666666666667,1.0,61.89666666666667,100.0,2.0,85.0
2025-03-07 21:30:00,-0.0033333333333333,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3375.0,56.44,68.97,0.9466666666666668,62.89333333333334,100.0,2.0,85.0
2025-03-07 21:45:00,-0.0133333333333333,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3157.0,56.85666666666666,69.23,1.0266666666666666,61.16666666666666,100.0,2.0,85.0
2025-03-07 22:00:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3186.6666666666665,57.1,68.85000000000001,0.96,57.99333333333333,100.0,2.0,85.0
2025-03-07 22:15:00,-0.0233333333333333,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3479.6666666666665,57.42666666666667,68.89999999999999,0.9333333333333332,63.21,100.0,2.0,85.0
2025-03-07 22:30:00,0.0266666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3294.6666666666665,57.27333333333333,69.23666666666666,1.0,61.31,100.0,2.0,85.0
2025-03-07 22:45:00,-0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3259.6666666666665,57.24333333333333,68.82666666666667,0.9633333333333332,58.01,100.0,2.0,85.0
2025-03-07 23:00:00,0.0166666666666666,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3252.6666666666665,57.29333333333333,68.69666666666667,0.94,57.923333333333325,100.0,2.0,85.0
2025-03-07 23:15:00,-0.0066666666666666,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3245.333333333333,57.946666666666665,69.10000000000001,0.9766666666666668,63.98,100.0,2.0,85.0
2025-03-07 23:30:00,-0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3136.6666666666665,58.07666666666668,68.97,1.0133333333333334,58.29,100.0,2.0,85.0
2025-03-07 23:45:00,-0.0133333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3220.6666666666665,58.153333333333336,68.79333333333334,0.9766666666666666,58.14666666666667,100.0,2.0,85.0
2025-03-08 00:00:00,0.02,0.05,25.0,1.0,62.0,0.0,100.0,3201.333333333333,57.95,68.73666666666666,0.9433333333333334,58.0,100.0,2.0,85.0
2025-03-08 00:15:00,-0.0066666666666666,0.05,8.333333333333334,1.0,62.0,0.0,100.0,2924.0,57.57,68.85666666666667,0.9366666666666666,62.79333333333333,100.0,2.0,85.0
2025-03-08 00:30:00,-0.0033333333333333,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3068.0,57.20666666666667,69.19666666666667,0.9833333333333334,61.24666666666667,100.0,2.0,85.0
2025-03-08 00:45:00,0.0,0.05,16.666666666666668,1.0,62.0,0.0,100.0,2993.333333333333,56.59333333333333,68.85000000000001,0.9433333333333334,60.24333333333333,100.0,2.0,85.0
2025-03-08 01:00:00,-0.0133333333333333,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3083.6666666666665,56.00666666666666,69.27666666666666,1.0166666666666666,63.56,100.0,2.0,85.0
2025-03-08 01:15:00,0.0,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3037.6666666666665,54.85,68.99666666666667,0.9533333333333333,60.47,100.0,2.0,85.0
2025-03-08 01:30:00,-0.0066666666666666,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3114.6666666666665,53.17666666666667,69.25666666666666,1.0033333333333332,62.50999999999999,100.0,2.0,85.0
2025-03-08 01:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3323.333333333333,52.93333333333334,69.16333333333334,0.92,62.673333333333325,100.0,2.0,85.0
2025-03-08 02:00:00,0.0,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3441.333333333333,54.51333333333333,69.36,0.9566666666666668,60.39000000000001,100.0,2.0,85.0
2025-03-08 02:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3461.6666666666665,53.3,69.21333333333332,0.91,63.85333333333333,100.0,2.0,85.0
2025-03-08 02:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3456.6666666666665,52.76666666666667,69.60333333333334,0.9933333333333332,65.92999999999999,100.0,2.0,85.0
2025-03-08 02:45:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3330.333333333333,52.24666666666667,69.69666666666667,1.02,65.85666666666667,100.0,2.0,85.0
2025-03-08 03:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3338.6666666666665,52.806666666666665,69.74333333333334,1.0166666666666666,66.02333333333333,100.0,2.0,85.0
2025-03-08 03:15:00,-0.0033333333333333,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3418.333333333333,52.99666666666667,69.64999999999999,0.9933333333333332,61.79666666666666,100.0,2.0,85.0
2025-03-08 03:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3421.0,52.71666666666667,69.23333333333333,0.9133333333333334,62.60999999999999,100.0,2.0,85.0
2025-03-08 03:45:00,-0.0033333333333333,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3394.0,52.873333333333335,69.58,0.9866666666666668,63.120000000000005,100.0,2.0,85.0
2025-03-08 04:00:00,0.0,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3484.6666666666665,52.31,69.21333333333332,0.91,62.21666666666667,100.0,2.0,85.0
2025-03-08 04:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3487.0,51.49666666666667,69.55333333333334,0.9666666666666668,65.35000000000001,100.0,2.0,85.0
2025-03-08 04:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3532.6666666666665,50.76,69.68666666666667,0.99,65.17,100.0,2.0,85.0
2025-03-08 04:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3412.0,50.89000000000001,69.68,1.0,65.24333333333334,100.0,2.0,85.0
2025-03-08 05:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3466.333333333333,51.03333333333334,69.69333333333333,0.9933333333333332,65.32,100.0,2.0,85.0
2025-03-08 05:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3511.6666666666665,50.96,69.67333333333333,0.99,65.29,100.0,2.0,85.0
2025-03-08 05:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3486.6666666666665,50.84333333333333,69.70333333333333,0.9833333333333334,65.37333333333333,100.0,2.0,85.0
2025-03-08 05:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3598.333333333333,50.59,69.70666666666666,0.97,65.07666666666667,100.0,2.0,85.0
2025-03-08 06:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3503.0,49.92666666666667,69.70333333333333,0.9733333333333332,64.82000000000001,100.0,2.0,85.0
2025-03-08 06:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3384.333333333333,48.59,69.61333333333333,0.97,64.13,100.0,2.0,85.0
2025-03-08 06:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3461.6666666666665,47.02,69.54666666666667,0.9633333333333332,63.423333333333325,100.0,2.0,85.0
2025-03-08 06:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3485.0,46.17333333333334,69.48,0.9666666666666668,63.03666666666667,100.0,2.0,85.0
2025-03-08 07:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3592.0,45.49666666666667,69.39666666666666,0.9333333333333332,62.63333333333333,100.0,2.0,85.0
2025-03-08 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3589.0,45.223333333333336,69.37666666666667,0.9,62.473333333333336,100.0,2.0,85.0
2025-03-08 07:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3561.6666666666665,44.96,69.33999999999999,0.8566666666666666,62.453333333333326,100.0,2.0,85.0
2025-03-08 07:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3607.6666666666665,44.92333333333334,69.33666666666666,0.8066666666666666,62.44,100.0,2.0,85.0
2025-03-08 08:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3589.0,45.16,69.42,0.79,62.46,100.0,2.0,85.0
2025-03-08 08:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3555.0,45.11000000000001,69.39666666666666,0.7966666666666667,62.583333333333336,100.0,2.0,85.0
2025-03-08 08:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3600.0,45.083333333333336,69.40666666666668,0.7966666666666667,62.446666666666665,100.0,2.0,85.0
2025-03-08 08:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3662.3333333333335,44.85,69.39999999999999,0.7833333333333333,62.38333333333333,100.0,2.0,85.0
2025-03-08 09:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3621.6666666666665,44.84,69.46,0.7866666666666667,62.32333333333333,100.0,2.0,85.0
2025-03-08 09:15:00,-0.0233333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3619.0,44.91,69.42666666666666,0.8166666666666668,62.32,100.0,2.0,85.0
2025-03-08 09:30:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3635.0,44.77333333333333,69.43666666666667,0.81,62.336666666666666,100.0,2.0,85.0
2025-03-08 09:45:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3655.6666666666665,44.656666666666666,69.37333333333333,0.8133333333333334,62.24333333333334,100.0,2.0,85.0
2025-03-08 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3571.0,44.36333333333334,69.38333333333334,0.8066666666666666,62.22,100.0,2.0,85.0
2025-03-08 10:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3655.0,44.34333333333333,69.35000000000001,0.8133333333333334,62.03333333333333,100.0,2.0,85.0
2025-03-08 10:30:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3634.0,44.07,69.38,0.7966666666666667,61.98333333333333,100.0,2.0,85.0
2025-03-08 10:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3578.0,44.01666666666667,69.39333333333333,0.7866666666666666,61.94,100.0,2.0,85.0
2025-03-08 11:00:00,0.0033333333333333,0.05,0.0,1.0,61.333333333333336,0.0,100.0,3582.333333333333,43.833333333333336,69.36333333333333,0.7966666666666667,61.91333333333333,100.0,2.0,85.0
2025-03-08 11:15:00,-0.0133333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3555.333333333333,43.56333333333333,69.32666666666667,0.8033333333333333,61.79333333333333,100.0,2.0,85.0
2025-03-08 11:30:00,-0.0066666666666666,0.05,0.0,1.0,59.0,0.0,100.0,3571.0,43.34333333333333,69.35333333333334,0.8300000000000001,61.71666666666667,100.0,2.0,85.0
2025-03-08 11:45:00,0.0033333333333333,0.05,0.0,1.0,57.333333333333336,0.0,100.0,3575.6666666666665,43.03,69.33666666666666,0.8000000000000002,61.63999999999999,100.0,2.0,85.0
2025-03-08 12:00:00,0.0,0.05,0.0,1.0,56.66666666666666,0.0,100.0,3564.333333333333,42.836666666666666,69.39,0.8033333333333333,61.53333333333333,100.0,2.0,85.0
2025-03-08 12:15:00,-0.0133333333333333,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3511.6666666666665,42.586666666666666,69.33666666666666,0.82,61.54333333333333,100.0,2.0,85.0
2025-03-08 12:30:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3521.0,42.5,69.32666666666667,0.8266666666666667,61.34333333333333,100.0,2.0,85.0
2025-03-08 12:45:00,-0.02,0.05,0.0,1.0,55.0,0.0,100.0,3551.0,42.08,69.33333333333333,0.82,61.13666666666666,100.0,2.0,85.0
2025-03-08 13:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3562.333333333333,42.00666666666667,69.35000000000001,0.8166666666666668,61.27666666666667,100.0,2.0,85.0
2025-03-08 13:15:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3608.0,42.0,69.35000000000001,0.8300000000000001,61.29,100.0,2.0,85.0
2025-03-08 13:30:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3532.6666666666665,42.13666666666666,69.36666666666666,0.84,61.49333333333333,100.0,2.0,85.0
2025-03-08 13:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3532.6666666666665,42.13,69.39,0.84,61.48333333333333,100.0,2.0,85.0
2025-03-08 14:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3566.6666666666665,41.93,69.37666666666667,0.77,61.31333333333333,100.0,2.0,85.0
2025-03-08 14:15:00,-0.0233333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3475.333333333333,41.82,69.40666666666667,0.79,61.24666666666667,100.0,2.0,85.0
2025-03-08 14:30:00,0.01,0.05,0.0,1.0,55.0,0.0,100.0,3521.0,42.09333333333333,69.41333333333334,0.8033333333333333,61.54333333333333,100.0,2.0,85.0
2025-03-08 14:45:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3500.333333333333,41.57333333333333,69.38333333333333,0.8333333333333334,61.406666666666666,100.0,2.0,85.0
2025-03-08 15:00:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3539.333333333333,41.44,69.40666666666667,0.84,61.223333333333336,100.0,2.0,85.0
2025-03-08 15:15:00,-0.0166666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3571.0,41.64666666666667,69.40666666666668,0.85,61.49666666666667,100.0,2.0,85.0
2025-03-08 15:30:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3573.333333333333,42.24333333333333,69.44333333333333,0.85,61.8,100.0,2.0,85.0
2025-03-08 15:45:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3484.333333333333,43.01666666666667,69.50666666666667,0.8533333333333334,62.336666666666666,100.0,2.0,85.0
2025-03-08 16:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3685.3333333333335,43.43333333333334,69.5,0.8633333333333333,62.49333333333334,100.0,2.0,85.0
2025-03-08 16:15:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3769.0,44.19333333333333,69.57666666666667,0.8766666666666666,62.830000000000005,100.0,2.0,85.0
2025-03-08 16:30:00,0.01,0.05,0.0,1.0,55.0,0.0,100.0,3688.6666666666665,44.72,69.66666666666667,0.8833333333333333,62.99333333333333,100.0,2.0,85.0
2025-03-08 16:45:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3725.6666666666665,44.79,69.74666666666667,0.9033333333333332,63.1,100.0,2.0,85.0
2025-03-08 17:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3743.6666666666665,45.333333333333336,69.75333333333333,0.9033333333333332,63.32333333333333,100.0,2.0,85.0
2025-03-08 17:15:00,0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3612.0,45.96333333333333,69.8,0.9033333333333332,63.7,100.0,2.0,85.0
2025-03-08 17:30:00,0.0,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3728.0,46.623333333333335,69.84333333333333,0.92,64.10000000000001,100.0,2.0,85.0
2025-03-08 17:45:00,-0.0066666666666666,0.05,0.0,1.0,57.0,0.0,100.0,3584.6666666666665,47.25,69.86333333333333,0.9133333333333334,64.32666666666667,100.0,2.0,85.0
2025-03-08 18:00:00,-0.0066666666666666,0.05,0.0,1.0,59.0,0.0,100.0,3571.0,47.45,69.85000000000001,0.93,64.60000000000001,100.0,2.0,85.0
2025-03-08 18:15:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3578.0,48.36666666666667,69.90333333333332,0.9466666666666668,64.92666666666666,100.0,2.0,85.0
2025-03-08 18:30:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3487.0,49.32333333333333,69.95666666666666,0.96,65.35000000000001,100.0,2.0,85.0
2025-03-08 18:45:00,-0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3482.333333333333,49.92666666666667,69.95666666666666,1.0166666666666666,65.62,100.0,2.0,85.0
2025-03-08 19:00:00,-0.01,0.05,0.0,1.0,60.0,0.0,100.0,3420.6666666666665,50.61333333333334,70.00333333333333,1.05,66.01333333333334,100.0,2.0,85.0
2025-03-08 19:15:00,-0.0266666666666666,0.05,0.0,1.0,60.0,0.0,100.0,3321.6666666666665,51.21666666666667,70.08333333333333,1.12,66.02999999999999,100.0,2.0,85.0
2025-03-08 19:30:00,0.0066666666666666,0.05,0.0,1.0,60.0,0.0,100.0,3450.333333333333,50.63666666666666,70.10666666666667,1.15,65.89333333333333,100.0,2.0,85.0
2025-03-08 19:45:00,0.0,0.05,0.0,1.0,60.0,0.0,100.0,3291.333333333333,51.373333333333335,70.09666666666668,1.23,66.12666666666667,100.0,2.0,85.0
2025-03-08 20:00:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3354.6666666666665,51.373333333333335,70.11333333333333,1.3,66.21666666666667,100.0,2.0,85.0
2025-03-08 20:15:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3222.0,52.01666666666667,70.11,1.33,66.46,100.0,2.0,85.0
2025-03-08 20:30:00,-0.0066666666666666,0.05,0.0,1.0,60.0,0.0,100.0,3278.0,51.94,70.16000000000001,1.3633333333333333,66.23333333333333,100.0,2.0,85.0
2025-03-08 20:45:00,0.0166666666666666,0.05,0.0,1.0,60.0,0.0,100.0,3418.333333333333,51.876666666666665,70.14333333333333,1.3633333333333333,66.11999999999999,100.0,2.0,85.0
2025-03-08 21:00:00,-0.01,0.05,0.0,1.0,60.0,0.0,100.0,3382.333333333333,52.27333333333333,70.16666666666667,1.3166666666666669,66.22333333333334,100.0,2.0,85.0
2025-03-08 21:15:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3409.6666666666665,52.10666666666666,70.24,1.29,66.24666666666667,100.0,2.0,85.0
2025-03-08 21:30:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3418.333333333333,52.38333333333333,70.22666666666667,1.2533333333333332,66.32000000000001,100.0,2.0,85.0
2025-03-08 21:45:00,0.0033333333333333,0.05,0.0,1.0,60.0,0.0,100.0,3562.333333333333,52.0,70.26333333333334,1.2433333333333334,66.10333333333334,100.0,2.0,85.0
2025-03-08 22:00:00,-0.0133333333333333,0.05,0.0,1.0,59.66666666666666,0.0,100.0,3489.0,51.77,70.25666666666667,1.2066666666666668,65.91666666666667,100.0,2.0,85.0
2025-03-08 22:15:00,0.01,0.05,0.0,1.0,59.0,0.0,100.0,3605.0,51.72333333333333,70.29666666666667,1.2133333333333332,65.85000000000001,100.0,2.0,85.0
2025-03-08 22:30:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3521.0,51.64666666666667,70.22666666666667,1.19,65.87666666666667,100.0,2.0,85.0
2025-03-08 22:45:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,100.0,3418.6666666666665,51.69,70.24333333333334,1.1833333333333331,65.88333333333334,100.0,2.0,85.0
2025-03-08 23:00:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3470.333333333333,51.56666666666666,70.18333333333334,1.19,65.68,100.0,2.0,85.0
2025-03-08 23:15:00,-0.0066666666666666,0.05,0.0,1.0,59.0,0.0,100.0,3455.333333333333,51.173333333333325,70.10333333333334,1.19,65.44666666666667,100.0,2.0,85.0
2025-03-08 23:30:00,-0.0033333333333333,0.05,0.0,1.0,58.66666666666666,0.0,100.0,3573.0,50.76333333333333,69.98666666666666,1.1866666666666663,65.19333333333333,100.0,2.0,85.0
2025-03-08 23:45:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3484.6666666666665,50.18333333333334,69.89666666666666,1.16,64.89333333333333,100.0,2.0,85.0
2025-03-09 00:00:00,0.0,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3544.0,49.68,69.70333333333333,1.1733333333333331,64.66000000000001,100.0,2.0,85.0
2025-03-09 00:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3501.0,49.26666666666667,69.61,1.2066666666666668,64.38333333333333,100.0,2.0,85.0
2025-03-09 00:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3507.0,49.126666666666665,69.48333333333333,1.2,64.25333333333333,100.0,2.0,85.0
2025-03-09 00:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3518.6666666666665,48.973333333333336,69.40333333333332,1.163333333333333,64.11333333333334,100.0,2.0,85.0
2025-03-09 01:00:00,0.0,0.05,0.0,1.0,55.66666666666666,0.0,100.0,3555.333333333333,48.42666666666667,69.31,1.12,63.833333333333336,100.0,2.0,85.0
2025-03-09 01:15:00,0.0,0.05,0.0,1.0,57.333333333333336,0.0,100.0,3532.6666666666665,46.56666666666666,69.22,1.0366666666666668,62.91,100.0,2.0,85.0
2025-03-09 01:30:00,0.0,0.05,0.0,1.0,59.333333333333336,0.0,100.0,3596.333333333333,46.23,69.17,0.9966666666666668,62.76666666666667,100.0,2.0,85.0
2025-03-09 01:45:00,0.0,0.05,0.0,1.0,59.0,0.0,100.0,3634.6666666666665,45.59333333333333,69.11333333333333,0.9633333333333334,62.556666666666665,100.0,2.0,85.0
2025-03-09 02:00:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3605.0,44.53666666666666,69.10000000000001,0.94,62.11666666666667,100.0,2.0,85.0
2025-03-09 02:15:00,0.0,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3666.6666666666665,44.98333333333333,69.13666666666667,0.9433333333333334,62.36333333333334,100.0,2.0,85.0
2025-03-09 02:30:00,0.0,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3682.3333333333335,45.47,69.15333333333334,0.9266666666666666,62.48,100.0,2.0,85.0
2025-03-09 02:45:00,-0.0033333333333333,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3730.6666666666665,45.81333333333333,69.19666666666667,0.8933333333333334,62.553333333333335,100.0,2.0,85.0
2025-03-09 03:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3673.3333333333335,44.77666666666666,69.17999999999999,0.88,62.26,100.0,2.0,85.0
2025-03-09 03:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3660.0,43.586666666666666,69.23,0.84,61.8,100.0,2.0,85.0
2025-03-09 03:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3659.3333333333335,43.156666666666666,69.23,0.8333333333333334,61.6,100.0,2.0,85.0
2025-03-09 03:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3703.0,43.71,69.26,0.8333333333333334,61.906666666666666,100.0,2.0,85.0
2025-03-09 04:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3768.6666666666665,42.79,69.26,0.8033333333333333,61.56666666666666,100.0,2.0,85.0
2025-03-09 04:15:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3753.3333333333335,41.84333333333333,69.20333333333333,0.81,61.20333333333334,100.0,2.0,85.0
2025-03-09 04:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3680.3333333333335,40.63666666666666,69.21,0.7933333333333333,60.77,100.0,2.0,85.0
2025-03-09 04:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3773.6666666666665,40.13,69.17666666666666,0.7966666666666667,60.376666666666665,100.0,2.0,85.0
2025-03-09 05:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3741.3333333333335,40.18,69.14,0.7933333333333333,60.306666666666665,100.0,2.0,85.0
2025-03-09 05:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3621.3333333333335,40.08,69.14999999999999,0.7833333333333333,60.16333333333333,100.0,2.0,85.0
2025-03-09 05:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3730.6666666666665,39.516666666666666,69.12666666666667,0.7833333333333333,59.96,100.0,2.0,85.0
2025-03-09 05:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3745.6666666666665,39.45333333333334,69.18333333333334,0.7733333333333334,59.96333333333333,100.0,2.0,85.0
2025-03-09 06:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3723.6666666666665,39.06333333333333,69.14333333333333,0.7766666666666667,59.80666666666667,100.0,2.0,85.0
2025-03-09 06:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3760.0,39.053333333333335,69.18666666666667,0.7733333333333334,59.82333333333333,100.0,2.0,85.0
2025-03-09 06:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3707.6666666666665,38.51333333333333,69.15333333333334,0.7799999999999999,59.77666666666667,100.0,2.0,85.0
2025-03-09 06:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3732.6666666666665,38.52,69.11333333333333,0.7666666666666666,59.57,100.0,2.0,85.0
2025-03-09 07:00:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3778.3333333333335,38.78333333333333,69.15666666666667,0.7733333333333334,59.71666666666667,100.0,2.0,85.0
2025-03-09 07:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3744.0,38.53,69.14666666666666,0.77,59.653333333333336,100.0,2.0,85.0
2025-03-09 07:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3814.3333333333335,38.53333333333333,69.12333333333333,0.7600000000000001,59.623333333333335,100.0,2.0,85.0
2025-03-09 07:45:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3689.6666666666665,38.53,69.12666666666667,0.7799999999999999,59.580000000000005,100.0,2.0,85.0
2025-03-09 08:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3698.6666666666665,38.07333333333333,69.10000000000001,0.7866666666666667,59.376666666666665,100.0,2.0,85.0
2025-03-09 08:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3641.3333333333335,37.61666666666667,69.07,0.7633333333333333,59.24666666666667,100.0,2.0,85.0
2025-03-09 08:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3682.0,37.443333333333335,69.08333333333333,0.7533333333333333,59.10333333333333,100.0,2.0,85.0
2025-03-09 08:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3682.3333333333335,37.41666666666666,69.05333333333333,0.77,59.09666666666667,100.0,2.0,85.0
2025-03-09 09:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3678.0,37.086666666666666,69.05,0.7733333333333334,59.05,100.0,2.0,85.0
2025-03-09 09:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3614.6666666666665,36.81666666666666,69.02666666666667,0.7733333333333334,58.876666666666665,100.0,2.0,85.0
2025-03-09 09:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3714.3333333333335,36.63333333333333,69.02666666666666,0.7966666666666667,58.833333333333336,100.0,2.0,85.0
2025-03-09 09:45:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3573.333333333333,36.46,69.01666666666667,0.7966666666666667,58.75333333333333,100.0,2.0,85.0
2025-03-09 10:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3647.6666666666665,36.196666666666665,69.04333333333334,0.7633333333333333,58.57666666666666,100.0,2.0,85.0
2025-03-09 10:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3689.6666666666665,36.07666666666666,69.08,0.7933333333333333,58.59,100.0,2.0,85.0
2025-03-09 10:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3696.6666666666665,36.03333333333333,69.07,0.82,58.69,100.0,2.0,85.0
2025-03-09 10:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3621.3333333333335,35.88,69.04333333333334,0.81,58.55,100.0,2.0,85.0
2025-03-09 11:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3635.3333333333335,35.906666666666666,69.11666666666666,0.7866666666666667,58.60999999999999,100.0,2.0,85.0
2025-03-09 11:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3502.6666666666665,35.76333333333333,69.08999999999999,0.8000000000000002,58.54333333333333,100.0,2.0,85.0
2025-03-09 11:30:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3578.0,35.61333333333334,69.08333333333333,0.82,58.50333333333333,100.0,2.0,85.0
2025-03-09 11:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3666.0,35.526666666666664,69.05,0.8233333333333333,58.473333333333336,100.0,2.0,85.0
2025-03-09 12:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3605.3333333333335,35.336666666666666,69.08333333333333,0.8266666666666667,58.34333333333333,100.0,2.0,85.0
2025-03-09 12:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3614.3333333333335,35.26,69.02333333333333,0.8333333333333334,58.376666666666665,100.0,2.0,85.0
2025-03-09 12:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3661.6666666666665,35.483333333333334,69.03666666666668,0.8333333333333334,58.41,100.0,2.0,85.0
2025-03-09 12:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3666.3333333333335,35.45666666666667,69.02666666666667,0.82,58.54666666666666,100.0,2.0,85.0
2025-03-09 13:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3635.0,36.21,69.07333333333334,0.8266666666666667,58.86666666666667,100.0,2.0,85.0
2025-03-09 13:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3548.333333333333,37.92,69.13,0.85,59.46666666666667,100.0,2.0,85.0
2025-03-09 13:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3689.0,38.766666666666666,69.19333333333333,0.8466666666666667,59.96666666666667,100.0,2.0,85.0
2025-03-09 13:45:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3666.3333333333335,40.11333333333334,69.28333333333333,0.8633333333333333,60.63333333333333,100.0,2.0,85.0
2025-03-09 14:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3730.3333333333335,41.31333333333333,69.41000000000001,0.88,61.17666666666667,100.0,2.0,85.0
2025-03-09 14:15:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3680.0,42.46333333333334,69.45,0.89,61.653333333333336,100.0,2.0,85.0
2025-03-09 14:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3748.0,43.24666666666667,69.53333333333333,0.8966666666666666,62.03333333333333,100.0,2.0,85.0
2025-03-09 14:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3673.3333333333335,45.48666666666667,69.63333333333334,0.9133333333333334,63.18333333333334,100.0,2.0,85.0
2025-03-09 15:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3671.0,47.10666666666666,69.74,0.9366666666666666,64.12333333333333,100.0,2.0,85.0
2025-03-09 15:15:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3696.6666666666665,48.49333333333334,69.79666666666667,0.9533333333333333,64.84,100.0,2.0,85.0
2025-03-09 15:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3620.6666666666665,49.74,69.91000000000001,0.9499999999999998,65.41333333333334,100.0,2.0,85.0
2025-03-09 15:45:00,0.0,0.05,0.0,1.0,55.333333333333336,0.0,100.0,3666.6666666666665,51.21666666666667,69.96333333333332,0.9766666666666666,66.05666666666667,100.0,2.0,85.0
2025-03-09 16:00:00,-0.01,0.05,0.0,1.0,56.66666666666666,0.0,100.0,3628.3333333333335,51.376666666666665,70.01333333333334,0.9833333333333334,66.09,100.0,2.0,85.0
2025-03-09 16:15:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3500.6666666666665,51.73333333333333,70.03666666666666,0.9933333333333332,66.32333333333334,100.0,2.0,85.0
2025-03-09 16:30:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3325.6666666666665,52.27666666666666,70.04666666666667,1.01,66.65333333333332,100.0,2.0,85.0
2025-03-09 16:45:00,-0.0033333333333333,0.05,0.0,1.0,57.0,0.0,100.0,3507.0,52.51666666666667,70.05,1.03,66.77333333333333,100.0,2.0,85.0
2025-03-09 17:00:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3379.6666666666665,52.97666666666667,70.06333333333333,1.0533333333333337,66.94666666666667,100.0,2.0,85.0
2025-03-09 17:15:00,0.0,0.05,0.0,1.0,57.0,0.0,100.0,3380.0,53.70333333333334,70.04,1.0733333333333337,67.24666666666667,100.0,2.0,85.0
2025-03-09 17:30:00,-0.0033333333333333,0.05,0.0,1.0,57.0,0.0,100.0,3397.6666666666665,54.156666666666666,70.06333333333333,1.07,67.53333333333335,100.0,2.0,85.0
2025-03-09 17:45:00,-0.0033333333333333,0.05,16.666666666666668,1.3333333333333333,57.0,0.0,100.0,3291.6666666666665,54.65333333333333,69.95666666666666,1.086666666666667,64.76333333333334,100.0,2.0,85.0
2025-03-09 18:00:00,-0.0033333333333333,0.05,25.0,2.0,57.0,0.0,100.0,3375.6666666666665,55.56,69.20666666666666,0.9933333333333332,58.43666666666667,100.0,2.0,85.0
2025-03-09 18:15:00,0.0033333333333333,0.05,25.0,2.0,57.0,0.0,100.0,3127.333333333333,57.21666666666666,68.81333333333333,0.86,58.35999999999999,100.0,2.0,85.0
2025-03-09 18:30:00,0.0,0.05,25.0,2.0,56.333333333333336,0.0,100.0,3026.6666666666665,57.63,68.75666666666666,0.77,58.406666666666666,100.0,2.0,85.0
2025-03-09 18:45:00,-0.0033333333333333,0.05,25.0,2.0,56.0,0.0,100.0,3060.0,57.64000000000001,68.69333333333334,0.82,58.473333333333336,100.0,2.0,85.0
2025-03-09 19:00:00,0.0033333333333333,0.05,25.0,2.0,56.0,0.0,100.0,3051.333333333333,58.50666666666667,68.68333333333334,0.8433333333333333,58.65,100.0,2.0,85.0
2025-03-09 19:15:00,-0.0033333333333333,0.05,25.0,2.0,56.0,0.0,100.0,2938.333333333333,59.376666666666665,68.68666666666667,0.92,58.99333333333333,100.0,2.0,85.0
2025-03-09 19:30:00,-0.0233333333333333,0.05,25.0,2.0,56.0,0.0,100.0,2851.6666666666665,60.20333333333334,68.73333333333333,0.9766666666666666,58.89666666666667,100.0,2.0,85.0
2025-03-09 19:45:00,-0.0033333333333333,0.05,25.0,2.0,56.0,0.0,100.0,2843.333333333333,60.70666666666667,68.76333333333334,1.0666666666666669,59.32666666666668,100.0,2.0,85.0
2025-03-09 20:00:00,0.0,0.05,25.0,2.0,56.0,0.0,100.0,2757.333333333333,60.61666666666667,68.74333333333334,1.1233333333333333,59.28666666666667,100.0,2.0,85.0
2025-03-09 20:15:00,-0.0033333333333333,0.05,25.0,2.0,57.0,0.0,100.0,2687.333333333333,61.083333333333336,68.75,1.2,59.75666666666667,100.0,2.0,85.0
2025-03-09 20:30:00,0.0033333333333333,0.05,25.0,2.0,59.0,0.0,100.0,2787.6666666666665,60.59333333333333,68.77666666666666,1.2533333333333332,59.31333333333333,100.0,2.0,85.0
2025-03-09 20:45:00,-0.0066666666666666,0.05,25.0,2.0,60.66666666666666,0.0,100.0,2782.0,61.17666666666667,68.77333333333333,1.3533333333333335,59.56,100.0,2.0,85.0
2025-03-09 21:00:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2499.0,61.82,68.74666666666667,1.4666666666666668,59.75333333333333,99.33333333333331,2.0,85.0
2025-03-09 21:15:00,-0.04,0.05,25.0,2.0,62.0,0.0,100.0,2640.333333333333,61.55666666666667,68.64,1.5266666666666666,59.28666666666667,97.33333333333331,2.0,85.0
2025-03-09 21:30:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2199.6666666666665,61.54333333333333,68.61,1.5733333333333337,59.05,85.66666666666667,2.0,85.0
2025-03-09 21:45:00,-0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2251.333333333333,61.59666666666666,68.61,1.5466666666666669,58.98666666666667,74.33333333333333,2.0,85.0
2025-03-09 22:00:00,0.0333333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2599.333333333333,61.09333333333333,68.64333333333333,1.5266666666666666,58.66333333333333,73.0,2.0,85.0
2025-03-09 22:15:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2297.6666666666665,61.07,68.62666666666667,1.4366666666666663,58.71333333333333,72.66666666666667,2.0,85.0
2025-03-09 22:30:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2644.6666666666665,60.833333333333336,68.68333333333334,1.4933333333333334,58.46,73.0,2.0,85.0
2025-03-09 22:45:00,-0.0466666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2896.0,60.153333333333336,68.64,1.5,58.056666666666665,73.33333333333333,2.0,85.0
2025-03-09 23:00:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2319.6666666666665,59.89333333333334,68.49000000000001,1.53,58.04,73.0,2.0,85.0
2025-03-09 23:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2447.6666666666665,59.72666666666667,68.39666666666666,1.4766666666666666,57.95,72.66666666666667,2.0,85.0
2025-03-09 23:30:00,-0.0033333333333333,0.05,8.333333333333334,1.6666666666666667,62.0,0.0,100.0,2471.333333333333,59.03333333333334,68.63333333333334,1.5200000000000002,62.84666666666667,73.66666666666667,2.0,85.0
2025-03-09 23:45:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2715.333333333333,58.20333333333334,68.56,1.4966666666666668,59.73666666666666,74.0,2.0,85.0
2025-03-10 00:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2485.333333333333,57.19333333333333,68.66000000000001,1.5,63.08666666666667,75.0,2.0,85.0
2025-03-10 00:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2612.0,55.76666666666667,68.57333333333334,1.4466666666666663,63.10666666666666,81.66666666666667,2.0,85.0
2025-03-10 00:30:00,-0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2731.333333333333,54.48666666666667,68.65333333333334,1.3733333333333333,61.78333333333334,97.33333333333331,2.0,85.0
2025-03-10 00:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,2982.0,53.370000000000005,68.82333333333332,1.3066666666666666,65.69333333333333,100.0,2.0,85.0
2025-03-10 01:00:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3112.6666666666665,53.196666666666665,69.11333333333333,1.31,63.473333333333336,100.0,2.0,85.0
2025-03-10 01:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3410.0,51.903333333333336,68.74666666666667,1.2033333333333334,61.45000000000001,100.0,2.0,85.0
2025-03-10 01:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3341.0,51.17333333333334,69.02333333333333,1.1833333333333331,64.92999999999999,100.0,2.0,85.0
2025-03-10 01:45:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3332.333333333333,49.833333333333336,69.19,1.18,64.53666666666666,100.0,2.0,85.0
2025-03-10 02:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3389.0,49.17666666666667,69.19666666666667,1.163333333333333,64.19,100.0,2.0,85.0
2025-03-10 02:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3514.6666666666665,48.91666666666666,69.18666666666667,1.143333333333333,64.05666666666667,100.0,2.0,85.0
2025-03-10 02:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3459.333333333333,48.07666666666668,69.18666666666667,1.1133333333333333,63.61333333333334,100.0,2.0,85.0
2025-03-10 02:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3434.0,46.653333333333336,69.14333333333333,1.09,62.92333333333334,100.0,2.0,85.0
2025-03-10 03:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3479.6666666666665,46.39666666666667,69.14333333333333,1.086666666666667,62.86666666666667,100.0,2.0,85.0
2025-03-10 03:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3498.333333333333,46.06333333333333,69.16000000000001,1.0766666666666669,62.63,100.0,2.0,85.0
2025-03-10 03:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3521.333333333333,45.42,69.11666666666666,1.06,62.41,100.0,2.0,85.0
2025-03-10 03:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3546.0,44.97666666666667,69.05666666666667,1.0233333333333334,62.23333333333333,100.0,2.0,85.0
2025-03-10 04:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3591.6666666666665,44.29,69.01666666666667,0.9966666666666668,61.95333333333334,100.0,2.0,85.0
2025-03-10 04:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3539.0,43.67333333333334,69.07,0.9666666666666668,61.76333333333333,100.0,2.0,85.0
2025-03-10 04:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3557.333333333333,43.38333333333333,69.11,0.9233333333333332,61.60666666666666,100.0,2.0,85.0
2025-03-10 04:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3516.333333333333,43.10333333333333,69.18666666666667,0.9333333333333332,61.53,100.0,2.0,85.0
2025-03-10 05:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3523.0,42.38666666666666,69.11333333333333,0.9233333333333332,61.28,100.0,2.0,85.0
2025-03-10 05:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3514.0,42.080000000000005,69.13,0.9333333333333332,61.080000000000005,100.0,2.0,85.0
2025-03-10 05:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3552.6666666666665,41.7,69.15666666666667,0.9233333333333332,60.97666666666667,100.0,2.0,85.0
2025-03-10 05:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3509.6666666666665,41.053333333333335,69.14333333333333,0.93,60.75333333333333,100.0,2.0,85.0
2025-03-10 06:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3587.0,40.68666666666667,69.15333333333332,0.8933333333333334,60.63999999999999,100.0,2.0,85.0
2025-03-10 06:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3571.0,40.56333333333333,69.15333333333332,0.9066666666666668,60.56666666666666,100.0,2.0,85.0
2025-03-10 06:30:00,0.0,0.05,0.0,1.0,62.0,0.0,98.66666666666669,3550.333333333333,40.16333333333333,69.18666666666667,0.9166666666666666,60.43333333333334,100.0,2.0,85.0
2025-03-10 06:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,94.66666666666669,3509.6666666666665,39.75,69.15333333333332,0.91,60.24666666666667,100.0,2.0,85.0
2025-03-10 07:00:00,0.0,0.05,0.0,1.0,62.0,0.0,85.0,3520.0,39.495000000000005,69.07,0.915,60.115,100.0,2.0,85.0
2025-03-10 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,76.33333333333333,3578.0,39.26333333333333,69.09666666666666,0.89,60.00333333333333,100.0,2.0,85.0
2025-03-10 07:30:00,0.0,0.05,0.0,1.0,62.0,0.0,65.0,3532.6666666666665,38.99333333333333,69.14,0.8966666666666666,59.98333333333333,100.0,2.0,85.0
2025-03-10 07:45:00,0.0,0.05,0.0,1.0,62.0,0.0,49.66666666666666,3466.333333333333,38.38333333333333,69.09666666666668,0.8833333333333333,59.71,100.0,2.0,85.0
2025-03-10 08:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,28.666666666666668,3487.0,38.21333333333333,69.07666666666667,0.9266666666666667,59.303333333333335,100.0,2.0,85.0
2025-03-10 08:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3446.0,37.74666666666667,68.90666666666668,1.0566666666666666,59.39666666666667,100.0,2.0,85.0
2025-03-10 08:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3594.333333333333,38.11666666666667,68.89,1.0466666666666666,59.48333333333333,100.0,2.0,85.0
2025-03-10 08:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3496.0,37.88,68.88333333333333,1.0566666666666666,59.44,100.0,2.0,85.0
2025-03-10 09:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3519.0,36.88333333333333,68.82333333333334,1.0533333333333337,59.09,100.0,2.0,85.0
2025-03-10 09:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3507.6666666666665,36.92333333333333,68.82,1.0533333333333337,59.01666666666667,100.0,2.0,85.0
2025-03-10 09:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3484.333333333333,36.870000000000005,68.81,1.0333333333333334,58.88666666666666,100.0,2.0,85.0
2025-03-10 09:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3511.333333333333,36.71666666666667,68.80333333333334,1.02,58.883333333333326,100.0,2.0,85.0
2025-03-10 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3573.0,36.47666666666667,68.82000000000001,1.02,58.79,100.0,2.0,85.0
2025-03-10 10:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3489.333333333333,36.13333333333333,68.79333333333334,1.0133333333333334,58.65,100.0,2.0,85.0
2025-03-10 10:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3623.3333333333335,36.21,68.77333333333333,0.99,58.6,100.0,2.0,85.0
2025-03-10 10:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3516.333333333333,36.17333333333334,68.80666666666667,0.98,58.68000000000001,100.0,2.0,85.0
2025-03-10 11:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3539.333333333333,36.17666666666667,68.80333333333333,0.98,58.61000000000001,100.0,2.0,85.0
2025-03-10 11:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3514.333333333333,36.20333333333333,68.80333333333333,0.9733333333333332,58.59,100.0,2.0,85.0
2025-03-10 11:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3560.0,36.03,68.81,0.9866666666666668,58.57333333333333,100.0,2.0,85.0
2025-03-10 11:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3468.6666666666665,35.96333333333333,68.82333333333334,0.9833333333333334,58.57666666666666,100.0,2.0,85.0
2025-03-10 12:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3471.0,35.946666666666665,68.85333333333334,0.9833333333333334,58.59666666666666,100.0,2.0,85.0
2025-03-10 12:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3446.0,35.88666666666666,68.87666666666667,0.9733333333333332,58.52333333333333,100.0,2.0,85.0
2025-03-10 12:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3509.6666666666665,36.15,68.89,0.9566666666666668,58.70666666666667,100.0,2.0,85.0
2025-03-10 12:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3538.6666666666665,36.85,68.91666666666667,0.9633333333333332,59.03666666666666,100.0,2.0,85.0
2025-03-10 13:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3541.333333333333,38.06666666666667,69.04,0.9633333333333332,59.59666666666667,100.0,2.0,85.0
2025-03-10 13:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3550.333333333333,38.953333333333326,69.15666666666667,0.9666666666666668,60.17333333333334,100.0,2.0,85.0
2025-03-10 13:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3634.6666666666665,39.29666666666667,69.17999999999999,0.9733333333333332,60.4,100.0,2.0,85.0
2025-03-10 13:45:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3568.6666666666665,41.26666666666667,69.23666666666666,0.9933333333333332,61.330000000000005,100.0,2.0,85.0
2025-03-10 14:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3605.6666666666665,43.00333333333333,69.42333333333333,1.01,62.11000000000001,100.0,2.0,85.0
2025-03-10 14:15:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3637.0,44.00333333333333,69.52666666666666,1.0133333333333334,62.6,100.0,2.0,85.0
2025-03-10 14:30:00,0.0,0.05,0.0,1.0,62.0,0.0,5.666666666666667,3598.6666666666665,45.84666666666666,69.61666666666666,1.0133333333333334,63.43000000000001,100.0,2.0,85.0
2025-03-10 14:45:00,0.0,0.05,0.0,1.0,62.0,0.0,17.333333333333332,3627.6666666666665,47.97666666666667,69.77,1.02,64.39333333333333,100.0,2.0,85.0
2025-03-10 15:00:00,0.0,0.05,0.0,1.0,62.0,0.0,52.333333333333336,3476.0,50.370000000000005,69.88333333333334,1.0133333333333334,65.48333333333333,100.0,2.0,85.0
2025-03-10 15:15:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,94.33333333333331,3530.333333333333,52.39666666666667,70.06333333333333,1.0266666666666666,66.38666666666667,100.0,2.0,85.0
2025-03-10 15:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3443.6666666666665,54.0,70.08,1.04,67.14999999999999,100.0,2.0,85.0
2025-03-10 15:45:00,-0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3350.6666666666665,55.830000000000005,69.69666666666667,1.0433333333333332,60.30666666666667,100.0,2.0,85.0
2025-03-10 16:00:00,0.02,0.05,25.0,1.0,62.0,0.0,100.0,3189.6666666666665,57.51,69.12666666666667,1.0033333333333332,59.10333333333333,100.0,2.0,85.0
2025-03-10 16:15:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3128.333333333333,58.92,69.02,1.0433333333333332,59.553333333333335,100.0,2.0,85.0
