time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-03-10 16:30:00,0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3204.0,60.03,68.93666666666667,1.0433333333333332,59.70666666666667,100.0,2.0,85.0
2025-03-10 16:45:00,-0.0266666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3269.0,60.51333333333333,68.92333333333333,1.07,59.99,100.0,2.0,85.0
2025-03-10 17:00:00,0.0233333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3023.6666666666665,60.86666666666667,68.83333333333333,1.11,60.1,100.0,2.0,85.0
2025-03-10 17:15:00,0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3355.0,61.73,68.85333333333334,1.0666666666666669,60.48666666666667,100.0,2.0,85.0
2025-03-10 17:30:00,-0.04,0.05,25.0,1.0,62.0,0.0,100.0,3453.0,62.18333333333334,68.74333333333334,1.0666666666666669,60.60666666666666,100.0,2.0,85.0
2025-03-10 17:45:00,0.03,0.05,25.0,1.0,62.0,0.0,100.0,2962.333333333333,62.44333333333333,68.75666666666666,1.1266666666666667,60.64000000000001,100.0,2.0,85.0
2025-03-10 18:00:00,0.01,0.05,25.0,1.0,62.0,0.0,100.0,3264.333333333333,63.42666666666667,68.81666666666666,1.143333333333333,61.26,100.0,2.0,85.0
2025-03-10 18:15:00,0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2946.333333333333,64.33999999999999,68.78333333333333,1.1366666666666667,61.39000000000001,100.0,2.0,85.0
2025-03-10 18:30:00,0.0166666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2934.6666666666665,64.25,68.60333333333334,1.21,61.17666666666667,100.0,2.0,85.0
2025-03-10 18:45:00,0.02,0.05,25.0,1.0,62.0,0.0,100.0,3043.333333333333,64.2,68.66333333333334,1.22,61.11666666666667,100.0,2.0,85.0
2025-03-10 19:00:00,0.01,0.05,25.0,1.0,62.0,0.0,100.0,2946.0,65.21333333333332,68.47333333333333,1.25,61.50666666666666,100.0,2.0,85.0
2025-03-10 19:15:00,-0.0433333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3245.0,65.43,68.47333333333334,1.2466666666666668,61.35333333333333,100.0,2.0,85.0
2025-03-10 19:30:00,-0.01,0.05,25.0,1.0,62.0,0.0,100.0,2982.6666666666665,65.09333333333333,68.38333333333333,1.2933333333333332,61.02666666666666,100.0,2.0,85.0
2025-03-10 19:45:00,0.0,0.05,25.0,1.0,62.0,0.0,100.0,3064.333333333333,65.22666666666667,68.43333333333334,1.33,61.05666666666667,100.0,2.0,85.0
2025-03-10 20:00:00,0.0,0.05,25.0,1.0,62.0,0.0,100.0,2782.333333333333,65.8,68.44,1.3766666666666667,61.18,100.0,2.0,85.0
2025-03-10 20:15:00,0.0,0.05,25.0,1.0,62.0,0.0,100.0,2796.0,66.36,68.52,1.3999999999999997,61.29333333333333,100.0,2.0,85.0
2025-03-10 20:30:00,0.0266666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2840.6666666666665,66.97333333333334,68.52333333333333,1.4433333333333334,61.36000000000001,99.33333333333331,2.0,85.0
2025-03-10 20:45:00,-0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2740.333333333333,66.90333333333334,68.54666666666667,1.4966666666666668,61.17333333333334,99.0,2.0,85.0
2025-03-10 21:00:00,-0.0166666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2776.6666666666665,67.05,68.57,1.4966666666666668,61.3,99.0,2.0,85.0
2025-03-10 21:15:00,0.0,0.05,25.0,1.0,62.0,0.0,100.0,2934.6666666666665,66.94666666666667,68.60666666666667,1.4966666666666668,61.23333333333333,99.0,2.0,85.0
2025-03-10 21:30:00,-0.0333333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2929.6666666666665,66.71,68.74333333333334,1.4733333333333334,61.03333333333333,99.33333333333331,2.0,85.0
2025-03-10 21:45:00,0.0066666666666666,0.05,25.0,1.0,62.0,0.0,100.0,2790.6666666666665,67.07666666666667,68.68,1.4833333333333334,61.22,99.0,2.0,85.0
2025-03-10 22:00:00,-0.03,0.05,25.0,1.0,62.0,0.0,100.0,2904.6666666666665,66.82666666666667,68.75,1.46,61.07,99.33333333333331,2.0,85.0
2025-03-10 22:15:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2751.333333333333,66.58666666666666,68.74333333333334,1.4799999999999998,60.946666666666665,99.0,2.0,85.0
2025-03-10 22:30:00,-0.01,0.05,25.0,1.0,62.0,0.0,100.0,2751.333333333333,66.50666666666666,68.72333333333334,1.4866666666666666,60.89333333333334,99.0,2.0,85.0
2025-03-10 22:45:00,-0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2865.333333333333,66.17,68.81,1.4466666666666663,60.66333333333333,99.66666666666669,2.0,85.0
2025-03-10 23:00:00,-0.0133333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3090.0,65.71666666666665,68.78666666666668,1.4400000000000002,60.423333333333325,99.66666666666669,2.0,85.0
2025-03-10 23:15:00,0.03,0.05,25.0,1.0,62.0,0.0,100.0,2757.0,65.33,68.70333333333333,1.5066666666666666,60.18666666666667,99.33333333333331,2.0,85.0
2025-03-10 23:30:00,-0.0533333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2705.333333333333,64.57666666666667,68.56,1.4766666666666666,59.876666666666665,99.0,2.0,85.0
2025-03-10 23:45:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3115.6666666666665,63.92,68.59333333333333,1.4666666666666668,59.41666666666666,99.0,2.0,85.0
2025-03-11 00:00:00,0.0,0.05,25.0,1.0,62.0,0.0,100.0,2648.6666666666665,63.086666666666666,68.47,1.5033333333333332,59.04666666666666,99.0,2.0,85.0
2025-03-11 00:15:00,-0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2589.6666666666665,62.73333333333333,68.45666666666666,1.4733333333333334,59.03666666666667,99.33333333333331,2.0,85.0
2025-03-11 00:30:00,-0.02,0.05,25.0,1.0,62.0,0.0,100.0,2951.6666666666665,62.18000000000001,68.42666666666666,1.356666666666667,58.91333333333333,100.0,2.0,85.0
2025-03-11 00:45:00,-0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2907.333333333333,61.14666666666667,68.40666666666667,1.2866666666666668,58.82,100.0,2.0,85.0
2025-03-11 01:00:00,0.01,0.05,25.0,1.0,62.0,0.0,100.0,2871.333333333333,60.93333333333334,68.34333333333332,1.19,58.79666666666666,100.0,2.0,85.0
2025-03-11 01:15:00,0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,2971.333333333333,60.98333333333333,68.40333333333332,1.143333333333333,58.84666666666666,100.0,2.0,85.0
2025-03-11 01:30:00,-0.0233333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3015.0,60.84666666666666,68.34333333333333,1.143333333333333,58.79,100.0,2.0,85.0
2025-03-11 01:45:00,0.0233333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3023.6666666666665,60.39000000000001,68.34333333333333,1.12,58.64000000000001,100.0,2.0,85.0
2025-03-11 02:00:00,0.0,0.05,25.0,1.0,62.0,0.0,100.0,3090.333333333333,59.49,68.35333333333334,1.0833333333333333,58.46666666666667,100.0,2.0,85.0
2025-03-11 02:15:00,-0.0166666666666666,0.05,25.0,1.0,62.0,0.0,100.0,3063.6666666666665,59.34666666666666,68.28000000000002,1.0766666666666669,58.30666666666667,100.0,2.0,85.0
2025-03-11 02:30:00,0.02,0.05,25.0,1.0,62.0,0.0,100.0,2746.6666666666665,59.34666666666666,68.3,1.096666666666667,58.403333333333336,100.0,2.0,85.0
2025-03-11 02:45:00,-0.0233333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3091.333333333333,59.21,68.32666666666667,1.0566666666666666,58.44,100.0,2.0,85.0
2025-03-11 03:00:00,-0.01,0.05,25.0,1.0,62.0,0.0,100.0,2805.6666666666665,58.79666666666666,68.32000000000001,1.09,58.43666666666667,100.0,2.0,85.0
2025-03-11 03:15:00,-0.0133333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3132.0,57.82666666666666,68.26,1.0366666666666668,57.973333333333336,100.0,2.0,85.0
2025-03-11 03:30:00,0.0066666666666666,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3027.0,57.41,68.56666666666666,1.0566666666666666,64.08,100.0,2.0,85.0
2025-03-11 03:45:00,-0.04,0.05,25.0,1.0,62.0,0.0,100.0,2985.333333333333,58.25333333333333,68.7,1.1333333333333333,59.086666666666666,100.0,2.0,85.0
2025-03-11 04:00:00,-0.0033333333333333,0.05,25.0,1.0,62.0,0.0,100.0,3139.333333333333,58.116666666666674,68.38333333333333,1.0266666666666666,58.03666666666667,100.0,2.0,85.0
2025-03-11 04:15:00,-0.02,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3223.6666666666665,56.00666666666667,68.51666666666667,1.0066666666666666,62.833333333333336,100.0,2.0,85.0
2025-03-11 04:30:00,-0.0066666666666666,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3380.6666666666665,53.53,68.78666666666668,1.02,61.13666666666666,100.0,2.0,85.0
2025-03-11 04:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3610.0,50.97333333333333,68.91333333333334,0.9833333333333334,64.12666666666667,100.0,2.0,85.0
2025-03-11 05:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3539.333333333333,50.41,69.13,1.04,64.22333333333334,100.0,2.0,85.0
2025-03-11 05:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3512.333333333333,50.053333333333335,69.33333333333333,1.05,64.22333333333334,100.0,2.0,85.0
2025-03-11 05:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3471.0,52.78666666666667,69.40666666666665,1.0466666666666666,65.39333333333333,100.0,2.0,85.0
2025-03-11 05:45:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3441.333333333333,56.223333333333336,69.39333333333333,1.0366666666666668,63.23333333333333,100.0,2.0,85.0
2025-03-11 06:00:00,-0.01,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3409.333333333333,57.38666666666666,68.98,0.9266666666666667,63.41666666666666,100.0,2.0,85.0
2025-03-11 06:15:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3403.333333333333,57.23,69.04,0.9666666666666668,60.57,100.0,2.0,85.0
2025-03-11 06:30:00,-0.01,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3364.333333333333,57.32,69.08666666666666,0.96,63.70666666666667,100.0,2.0,85.0
2025-03-11 06:45:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3389.333333333333,56.943333333333335,68.92333333333333,0.91,60.56,100.0,2.0,85.0
2025-03-11 07:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3429.6666666666665,56.78666666666667,69.18333333333334,0.9533333333333333,62.26,100.0,2.0,85.0
2025-03-11 07:15:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3371.333333333333,56.61666666666667,68.94666666666667,0.9,63.02333333333333,100.0,2.0,85.0
2025-03-11 07:30:00,0.0033333333333333,0.05,8.333333333333334,1.6666666666666667,62.0,0.0,100.0,3457.333333333333,56.68333333333334,69.08999999999999,0.9033333333333332,60.35,100.0,2.0,85.0
2025-03-11 07:45:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3346.333333333333,56.656666666666666,69.08,0.8966666666666666,65.06666666666666,100.0,2.0,85.0
2025-03-11 08:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3380.0,56.8,69.14,0.8566666666666668,60.29666666666666,100.0,2.0,85.0
2025-03-11 08:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3434.6666666666665,56.24666666666667,69.23666666666666,0.8533333333333334,63.303333333333335,100.0,2.0,85.0
2025-03-11 08:30:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3327.6666666666665,56.04,69.01,0.8366666666666666,62.81666666666666,100.0,2.0,85.0
2025-03-11 08:45:00,0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3353.0,56.36333333333334,69.23666666666666,0.8766666666666666,60.94,100.0,2.0,85.0
2025-03-11 09:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3380.0,56.26666666666667,69.08666666666666,0.89,64.48333333333333,100.0,2.0,85.0
2025-03-11 09:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3375.0,56.56,69.11666666666666,0.9133333333333334,60.97,100.0,2.0,85.0
2025-03-11 09:30:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3366.0,56.39666666666667,69.22,0.9466666666666668,63.583333333333336,100.0,2.0,85.0
2025-03-11 09:45:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3395.6666666666665,55.586666666666666,68.98333333333333,0.8833333333333333,61.20666666666667,100.0,2.0,85.0
2025-03-11 10:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3391.333333333333,51.3,69.34333333333333,0.9533333333333333,64.70333333333333,100.0,2.0,85.0
2025-03-11 10:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3521.0,49.39333333333334,69.42666666666668,0.9866666666666668,64.11666666666666,100.0,2.0,85.0
2025-03-11 10:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3493.333333333333,49.16666666666666,69.44333333333333,1.0033333333333332,64.00333333333333,100.0,2.0,85.0
2025-03-11 10:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3448.0,53.2,69.51333333333334,0.9966666666666668,65.62666666666667,100.0,2.0,85.0
2025-03-11 11:00:00,0.0066666666666666,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3439.6666666666665,55.553333333333335,69.29666666666667,0.9166666666666666,60.553333333333335,100.0,2.0,85.0
2025-03-11 11:15:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3487.0,55.42666666666667,69.23333333333333,0.8933333333333332,65.72333333333334,100.0,2.0,85.0
2025-03-11 11:30:00,0.0066666666666666,0.05,16.666666666666668,1.0,62.0,0.0,100.0,3457.6666666666665,54.35,69.20333333333333,0.8933333333333332,60.8,100.0,2.0,85.0
2025-03-11 11:45:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3398.0,49.79666666666666,69.20666666666666,0.88,63.93,100.0,2.0,85.0
2025-03-11 12:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3587.0,48.74666666666667,69.39999999999999,0.9066666666666668,63.68333333333334,100.0,2.0,85.0
2025-03-11 12:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3619.0,49.03666666666667,69.45333333333333,0.92,63.93333333333333,100.0,2.0,85.0
2025-03-11 12:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3607.0,49.16,69.51666666666667,0.9433333333333334,64.05666666666666,100.0,2.0,85.0
2025-03-11 12:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3502.6666666666665,52.78666666666667,69.66000000000001,0.96,65.47333333333333,100.0,2.0,85.0
2025-03-11 13:00:00,-0.0133333333333333,0.05,8.333333333333334,1.6666666666666667,62.0,0.0,100.0,3478.0,55.32,69.49333333333334,0.8533333333333334,60.06,100.0,2.0,85.0
2025-03-11 13:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3573.0,55.97666666666667,69.41333333333334,0.7933333333333333,64.90666666666668,100.0,2.0,85.0
2025-03-11 13:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3457.333333333333,56.85333333333333,69.33999999999999,0.7933333333333333,60.35999999999999,100.0,2.0,85.0
2025-03-11 13:45:00,-0.02,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3229.6666666666665,57.70666666666667,69.47333333333334,0.8833333333333333,62.48666666666667,100.0,2.0,85.0
2025-03-11 14:00:00,0.0,0.05,25.0,2.0,62.0,0.0,100.0,3037.6666666666665,58.82,69.09666666666666,0.8766666666666666,58.56666666666666,100.0,2.0,85.0
2025-03-11 14:15:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2985.0,59.67,68.97333333333334,0.8566666666666666,58.82333333333333,100.0,2.0,85.0
2025-03-11 14:30:00,0.0466666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3182.0,60.53,68.96666666666665,0.8566666666666668,59.20333333333334,100.0,2.0,85.0
2025-03-11 14:45:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3507.333333333333,61.18666666666667,69.02,0.8066666666666666,59.303333333333335,100.0,2.0,85.0
2025-03-11 15:00:00,-0.0566666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2816.6666666666665,62.29666666666666,68.95,0.95,59.88333333333333,100.0,2.0,85.0
2025-03-11 15:15:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2835.0,63.77333333333333,68.89333333333333,0.97,60.48666666666667,100.0,2.0,85.0
2025-03-11 15:30:00,0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2949.0,64.91666666666667,68.88666666666667,0.9733333333333332,60.77666666666667,100.0,2.0,85.0
2025-03-11 15:45:00,0.05,0.05,25.0,2.0,62.0,0.0,100.0,3040.6666666666665,66.35333333333334,68.87666666666667,0.9866666666666668,61.27,100.0,2.0,85.0
2025-03-11 16:00:00,-0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3037.6666666666665,68.03333333333333,68.88333333333333,1.0233333333333334,61.72666666666667,100.0,2.0,85.0
2025-03-11 16:15:00,0.0366666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3040.333333333333,69.26,68.87666666666667,1.0366666666666668,60.906666666666666,100.0,2.0,85.0
2025-03-11 16:30:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3081.333333333333,70.42,68.92333333333333,1.0433333333333332,61.376666666666665,100.0,2.0,85.0
2025-03-11 16:45:00,0.01,0.05,25.0,2.0,62.0,0.0,100.0,3068.333333333333,71.62,69.06,1.0166666666666666,61.74333333333333,100.0,2.0,85.0
2025-03-11 17:00:00,-0.04,0.05,25.0,2.0,62.0,0.0,100.0,3156.6666666666665,72.32666666666667,69.2,1.03,62.09,100.0,2.0,85.0
2025-03-11 17:15:00,-0.0266666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3055.333333333333,72.93333333333334,69.30333333333334,1.0766666666666669,62.41666666666666,100.0,2.0,85.0
2025-03-11 17:30:00,-0.0266666666666666,0.05,25.0,2.0,61.333333333333336,0.0,100.0,3189.0,73.33333333333333,69.22333333333334,1.08,62.43333333333334,100.0,2.0,85.0
2025-03-11 17:45:00,0.0433333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2723.333333333333,73.81,69.25666666666667,1.1133333333333333,62.626666666666665,100.0,2.0,85.0
2025-03-11 18:00:00,-0.0333333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2821.0,74.57000000000001,69.26333333333334,1.0766666666666669,62.93000000000001,100.0,2.0,85.0
2025-03-11 18:15:00,0.0766666666666666,0.05,25.0,2.0,62.0,0.0,15.0,2677.6666666666665,74.75,69.12333333333333,1.17,62.76666666666667,100.0,2.0,85.0
2025-03-11 18:30:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3485.0,75.14333333333333,69.26,1.09,63.1,100.0,2.0,85.0
2025-03-11 18:45:00,0.02,0.05,25.0,2.0,62.0,0.0,5.0,3434.333333333333,75.29,69.41666666666667,1.1333333333333333,63.333333333333336,100.0,2.0,85.0
2025-03-11 19:00:00,0.03,0.05,25.0,2.0,62.0,0.0,5.0,3357.333333333333,75.45333333333333,69.46,1.16,63.32666666666666,100.0,2.0,85.0
2025-03-11 19:15:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3425.6666666666665,75.92666666666666,69.47666666666667,1.1733333333333331,63.51,100.0,2.0,85.0
2025-03-11 19:30:00,-0.0566666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3235.0,76.31666666666666,69.49000000000001,1.2166666666666666,63.56666666666666,100.0,2.0,85.0
2025-03-11 19:45:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3380.333333333333,76.35000000000001,69.52,1.2766666666666666,63.473333333333336,100.0,2.0,85.0
2025-03-11 20:00:00,0.04,0.05,25.0,2.0,62.0,0.0,5.0,3284.333333333333,76.70333333333333,69.53000000000002,1.31,63.64666666666667,100.0,2.0,85.0
2025-03-11 20:15:00,0.02,0.05,25.0,2.0,62.0,0.0,5.0,3307.0,76.92666666666666,69.61,1.2933333333333332,63.71666666666667,100.0,2.0,85.0
2025-03-11 20:30:00,0.0166666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3358.6666666666665,77.03333333333333,69.68,1.2766666666666666,63.80666666666667,100.0,2.0,85.0
2025-03-11 20:45:00,-0.0066666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3423.333333333333,76.94666666666667,69.74666666666667,1.1866666666666663,63.73333333333333,100.0,2.0,85.0
2025-03-11 21:00:00,0.01,0.05,25.0,2.0,62.0,0.0,5.0,3287.333333333333,76.96,69.68666666666667,1.1733333333333331,63.84333333333333,100.0,2.0,85.0
2025-03-11 21:15:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3512.0,76.89333333333333,69.68666666666667,1.1333333333333335,63.85666666666666,100.0,2.0,85.0
2025-03-11 21:30:00,0.0166666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3471.0,76.94333333333333,69.67,1.096666666666667,63.86333333333334,100.0,2.0,85.0
2025-03-11 21:45:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3650.6666666666665,76.99666666666667,69.76,1.0533333333333337,63.94,100.0,2.0,85.0
2025-03-11 22:00:00,0.01,0.05,25.0,2.0,62.0,0.0,5.0,3559.6666666666665,76.83999999999999,69.78,1.0266666666666666,63.85333333333333,100.0,2.0,85.0
2025-03-11 22:15:00,-0.01,0.05,25.0,2.0,61.333333333333336,0.0,5.0,3673.0,76.59666666666666,69.78333333333333,0.9966666666666668,63.71666666666667,100.0,2.0,85.0
2025-03-11 22:30:00,-0.0066666666666666,0.05,25.0,2.0,61.0,0.0,5.0,3646.0,75.95,69.79666666666667,0.9866666666666668,63.50333333333333,100.0,2.0,85.0
2025-03-11 22:45:00,0.01,0.05,25.0,2.0,61.0,0.0,5.0,3457.333333333333,75.54333333333334,69.77333333333333,0.9866666666666668,63.336666666666666,100.0,2.0,85.0
2025-03-11 23:00:00,-0.0066666666666666,0.05,25.0,2.0,61.0,0.0,5.0,3632.6666666666665,75.15333333333332,69.76333333333334,0.9733333333333332,63.03666666666667,100.0,2.0,85.0
2025-03-11 23:15:00,-0.0033333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3641.6666666666665,74.63666666666667,69.58,0.97,62.82666666666666,100.0,2.0,85.0
2025-03-11 23:30:00,0.0066666666666666,0.05,25.0,2.0,61.0,0.0,5.0,3873.3333333333335,74.12666666666667,69.44666666666667,0.9666666666666668,62.54333333333333,100.0,2.0,85.0
2025-03-11 23:45:00,0.0033333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3905.6666666666665,72.49,69.29333333333334,0.9666666666666668,61.92,100.0,2.0,85.0
2025-03-12 00:00:00,0.0033333333333333,0.05,25.0,2.0,60.333333333333336,0.0,5.0,3866.6666666666665,71.77333333333333,69.15333333333334,1.0,61.446666666666665,100.0,2.0,85.0
2025-03-12 00:15:00,-0.0033333333333333,0.05,25.0,2.0,60.0,0.0,36.66666666666666,3568.6666666666665,70.34666666666668,68.99333333333333,1.0833333333333333,60.833333333333336,100.0,2.0,85.0
2025-03-12 00:30:00,-0.0166666666666666,0.05,25.0,2.0,60.0,0.0,100.0,3188.6666666666665,68.33333333333333,68.63666666666667,1.2066666666666668,59.88666666666666,100.0,2.0,85.0
2025-03-12 00:45:00,-0.03,0.05,25.0,2.0,59.333333333333336,0.0,100.0,3063.333333333333,67.90333333333334,68.46,1.2666666666666666,59.626666666666665,100.0,2.0,85.0
2025-03-12 01:00:00,-0.0066666666666666,0.05,25.0,2.0,59.0,0.0,100.0,2924.333333333333,67.66000000000001,68.39666666666666,1.2466666666666668,59.54666666666666,100.0,2.0,85.0
2025-03-12 01:15:00,-0.0566666666666666,0.05,25.0,2.0,59.0,0.0,100.0,2800.6666666666665,66.66000000000001,68.38,1.2333333333333334,59.47666666666667,100.0,2.0,85.0
2025-03-12 01:30:00,0.0066666666666666,0.05,25.0,2.0,59.0,0.0,100.0,2732.0,65.87333333333333,68.36333333333333,1.2,60.10333333333333,100.0,2.0,85.0
2025-03-12 01:45:00,-0.03,0.05,25.0,2.0,59.0,0.0,100.0,2855.6666666666665,65.07,68.42666666666666,1.143333333333333,59.99666666666667,100.0,2.0,85.0
2025-03-12 02:00:00,-0.0266666666666666,0.05,25.0,2.0,59.0,0.0,100.0,2651.333333333333,64.16666666666667,68.31333333333333,1.1466666666666667,59.73666666666666,100.0,2.0,85.0
2025-03-12 02:15:00,-0.0033333333333333,0.05,25.0,2.0,59.0,0.0,100.0,2789.0,63.873333333333335,68.36,1.1266666666666667,59.53333333333333,100.0,2.0,85.0
2025-03-12 02:30:00,0.0666666666666666,0.05,25.0,2.0,59.333333333333336,0.0,100.0,2904.333333333333,62.803333333333335,68.27666666666666,1.1166666666666667,59.193333333333335,100.0,2.0,85.0
2025-03-12 02:45:00,0.0166666666666666,0.05,25.0,2.0,60.66666666666666,0.0,100.0,2934.6666666666665,62.22333333333333,68.47333333333333,1.086666666666667,59.07666666666668,100.0,2.0,85.0
2025-03-12 03:00:00,0.0366666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2773.6666666666665,61.78666666666667,68.51333333333334,1.09,58.93666666666667,100.0,2.0,85.0
2025-03-12 03:15:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2836.333333333333,61.00666666666666,68.52,1.0766666666666669,58.77666666666666,100.0,2.0,85.0
2025-03-12 03:30:00,0.0266666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2965.0,60.77,68.50999999999999,1.0433333333333332,58.52,100.0,2.0,85.0
2025-03-12 03:45:00,-0.06,0.05,25.0,2.0,62.0,0.0,100.0,3244.333333333333,60.77,68.54,0.98,58.45666666666667,100.0,2.0,85.0
2025-03-12 04:00:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2973.0,59.56999999999999,68.48,1.0266666666666666,60.080000000000005,100.0,2.0,85.0
2025-03-12 04:15:00,0.0266666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2640.0,59.32666666666668,68.85333333333334,1.12,63.35999999999999,100.0,2.0,85.0
2025-03-12 04:30:00,-0.0766666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3130.6666666666665,58.48,68.59333333333333,1.0166666666666666,58.16,100.0,2.0,85.0
2025-03-12 04:45:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2705.6666666666665,57.77666666666666,68.69666666666666,1.0933333333333335,63.97666666666667,100.0,2.0,85.0
2025-03-12 05:00:00,-0.04,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2965.0,57.27666666666666,68.70333333333333,1.0633333333333332,58.46,100.0,2.0,85.0
2025-03-12 05:15:00,-0.02,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2821.0,57.18,68.83333333333333,1.0833333333333333,63.71333333333334,100.0,2.0,85.0
2025-03-12 05:30:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2727.0,56.89000000000001,68.63666666666667,1.0733333333333333,59.68666666666667,100.0,2.0,85.0
2025-03-12 05:45:00,-0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2715.333333333333,56.973333333333336,68.87333333333333,1.096666666666667,63.78333333333334,100.0,2.0,85.0
2025-03-12 06:00:00,0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2779.333333333333,57.51,68.67,1.0633333333333337,60.61333333333332,100.0,2.0,85.0
2025-03-12 06:15:00,0.0,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2735.333333333333,56.64333333333334,68.87666666666667,1.1366666666666667,61.18333333333334,100.0,2.0,85.0
2025-03-12 06:30:00,-0.0366666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2813.0,55.97666666666667,68.66333333333334,1.0666666666666669,63.053333333333335,100.0,2.0,85.0
2025-03-12 06:45:00,-0.0366666666666666,0.05,16.666666666666668,1.3333333333333333,62.0,0.0,100.0,3116.6666666666665,55.45,68.93666666666667,1.0833333333333333,60.42333333333334,100.0,2.0,85.0
2025-03-12 07:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,2968.333333333333,55.34666666666666,68.99333333333334,1.0766666666666669,66.11333333333333,100.0,2.0,85.0
2025-03-12 07:15:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2909.6666666666665,55.29333333333333,68.97666666666667,1.09,60.63,100.0,2.0,85.0
2025-03-12 07:30:00,-0.0366666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3044.6666666666665,54.99666666666667,69.15666666666667,1.07,63.45666666666667,100.0,2.0,85.0
2025-03-12 07:45:00,0.0233333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2846.333333333333,55.04,68.92333333333333,1.0766666666666669,61.68666666666667,100.0,2.0,85.0
2025-03-12 08:00:00,-0.0233333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2955.0,54.96333333333333,69.21666666666667,1.09,63.30666666666667,100.0,2.0,85.0
2025-03-12 08:15:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2835.333333333333,54.72,68.93333333333334,1.07,62.46,100.0,2.0,85.0
2025-03-12 08:30:00,0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2876.6666666666665,54.84333333333333,69.22000000000001,1.1133333333333333,61.97,100.0,2.0,85.0
2025-03-12 08:45:00,-0.0033333333333333,0.05,8.333333333333334,1.0,62.0,0.0,100.0,2855.0,54.98,69.01333333333334,1.0633333333333337,63.13,100.0,2.0,85.0
2025-03-12 09:00:00,0.03,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3002.0,54.72666666666667,69.03,1.0766666666666669,61.57333333333333,100.0,2.0,85.0
2025-03-12 09:15:00,-0.02,0.05,0.0,1.0,62.0,0.0,100.0,3036.0,54.77,69.20666666666666,1.05,66.00666666666667,100.0,2.0,85.0
2025-03-12 09:30:00,-0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3051.6666666666665,54.54666666666666,69.09,1.0766666666666669,61.03,100.0,2.0,85.0
2025-03-12 09:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,2913.333333333333,54.67666666666667,69.27,1.07,66.10333333333334,100.0,2.0,85.0
2025-03-12 10:00:00,0.0,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3092.0,55.156666666666666,69.10000000000001,1.0766666666666669,60.25333333333333,100.0,2.0,85.0
2025-03-12 10:15:00,-0.0266666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3005.333333333333,55.31666666666666,69.24,1.0533333333333337,64.84333333333333,100.0,2.0,85.0
2025-03-12 10:30:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3121.0,55.14666666666667,69.06666666666666,1.07,59.93666666666667,100.0,2.0,85.0
2025-03-12 10:45:00,0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3318.333333333333,54.91,69.35333333333334,1.05,63.79666666666666,100.0,2.0,85.0
2025-03-12 11:00:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3068.333333333333,54.66,69.04333333333334,1.05,61.00666666666666,100.0,2.0,85.0
2025-03-12 11:15:00,0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3043.333333333333,54.94,69.3,1.08,63.25,100.0,2.0,85.0
2025-03-12 11:30:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3398.6666666666665,54.76333333333333,69.11666666666667,1.0133333333333334,62.74666666666667,100.0,2.0,85.0
2025-03-12 11:45:00,-0.0033333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3310.0,55.10999999999999,69.34,1.08,60.57333333333333,100.0,2.0,85.0
2025-03-12 12:00:00,0.01,0.05,16.666666666666668,1.3333333333333333,62.0,0.0,100.0,3416.0,58.48,69.2,1.02,62.45666666666667,100.0,2.0,85.0
2025-03-12 12:15:00,-0.0266666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3273.6666666666665,58.99666666666667,69.08666666666666,1.05,58.48,100.0,2.0,85.0
2025-03-12 12:30:00,0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3521.0,59.44,68.87333333333333,0.9833333333333334,58.376666666666665,100.0,2.0,85.0
2025-03-12 12:45:00,0.0366666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3430.333333333333,59.86666666666667,68.84333333333333,1.0033333333333332,58.64666666666667,100.0,2.0,85.0
2025-03-12 13:00:00,0.02,0.05,25.0,2.0,62.0,0.0,100.0,3225.333333333333,59.25333333333333,68.79666666666667,1.0333333333333334,58.52333333333333,100.0,2.0,85.0
2025-03-12 13:15:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3272.333333333333,60.22666666666667,68.83999999999999,1.03,58.89333333333334,100.0,2.0,85.0
2025-03-12 13:30:00,-0.0633333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3498.6666666666665,61.47666666666667,68.86,1.0,59.49333333333334,100.0,2.0,85.0
2025-03-12 13:45:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3267.0,62.423333333333325,68.84,1.0533333333333337,59.96333333333333,100.0,2.0,85.0
2025-03-12 14:00:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2791.0,63.49666666666667,68.91666666666667,1.106666666666667,60.43333333333334,100.0,2.0,85.0
2025-03-12 14:15:00,0.0466666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2794.0,64.45666666666666,68.87333333333333,1.12,60.78666666666666,100.0,2.0,85.0
2025-03-12 14:30:00,-0.03,0.05,25.0,2.0,62.0,0.0,100.0,3123.0,65.33333333333333,68.80333333333333,1.0633333333333337,60.84,100.0,2.0,85.0
2025-03-12 14:45:00,0.0566666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3031.0,66.14999999999999,68.86666666666667,1.0733333333333337,61.26666666666667,100.0,2.0,85.0
2025-03-12 15:00:00,-0.0533333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3134.6666666666665,67.12,68.88333333333333,1.0766666666666669,61.54666666666666,100.0,2.0,85.0
2025-03-12 15:15:00,0.01,0.05,25.0,2.0,62.0,0.0,100.0,2663.333333333333,67.95666666666666,68.96666666666665,1.17,62.10333333333333,100.0,2.0,85.0
2025-03-12 15:30:00,-0.02,0.05,25.0,2.0,62.0,0.0,100.0,2826.0,69.02999999999999,68.97333333333334,1.1733333333333331,62.45333333333334,100.0,2.0,85.0
2025-03-12 15:45:00,0.04,0.05,25.0,2.0,62.0,0.0,100.0,3091.0,70.08666666666666,69.0,1.14,62.586666666666666,100.0,2.0,85.0
2025-03-12 16:00:00,-0.03,0.05,25.0,2.0,62.0,0.0,100.0,3334.6666666666665,70.87333333333333,69.17666666666666,1.13,62.97333333333333,100.0,2.0,85.0
2025-03-12 16:15:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3601.333333333333,71.22333333333333,69.31,1.09,63.36666666666667,100.0,2.0,85.0
2025-03-12 16:30:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3646.0,71.60666666666667,69.37333333333333,1.096666666666667,63.47666666666667,100.0,2.0,85.0
2025-03-12 16:45:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,6.666666666666667,3632.3333333333335,72.35666666666667,69.46,1.09,63.423333333333325,100.0,2.0,85.0
2025-03-12 17:00:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3720.6666666666665,73.46,69.40666666666667,1.0633333333333337,62.99666666666667,100.0,2.0,85.0
2025-03-12 17:15:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3764.6666666666665,74.44666666666667,69.46333333333332,1.0533333333333337,63.403333333333336,100.0,2.0,85.0
2025-03-12 17:30:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3559.6666666666665,75.52333333333333,69.44333333333333,1.08,63.78,100.0,2.0,85.0
2025-03-12 17:45:00,-0.01,0.05,25.0,2.0,62.0,0.0,5.0,3614.6666666666665,76.12333333333333,69.53333333333335,1.106666666666667,64.01,100.0,2.0,85.0
2025-03-12 18:00:00,0.01,0.05,25.0,2.0,61.66666666666666,0.0,5.0,3507.6666666666665,76.30333333333333,69.60000000000001,1.1366666666666667,63.92000000000001,100.0,2.0,85.0
2025-03-12 18:15:00,0.0,0.05,25.0,2.0,60.0,0.0,5.0,3505.6666666666665,76.56333333333333,69.53666666666668,1.16,63.88666666666666,100.0,2.0,85.0
2025-03-12 18:30:00,0.0,0.05,41.66666666666666,2.0,58.66666666666666,0.0,5.0,3413.6666666666665,76.96333333333334,69.32333333333334,1.19,59.0,100.0,2.0,85.0
2025-03-12 18:45:00,-0.0066666666666666,0.05,50.0,2.0,58.0,0.0,5.0,3718.3333333333335,76.93666666666667,68.71,1.09,55.31333333333333,100.0,2.0,85.0
2025-03-12 19:00:00,-0.0499999999999999,0.05,50.0,2.0,58.0,0.0,5.0,3653.3333333333335,76.62333333333333,68.48666666666666,1.08,54.88,100.0,2.0,85.0
2025-03-12 19:15:00,0.01,0.05,50.0,2.0,58.0,0.0,5.0,3698.3333333333335,76.31666666666666,68.30333333333333,1.0733333333333337,54.39000000000001,100.0,2.0,85.0
2025-03-12 19:30:00,-0.0166666666666666,0.05,50.0,2.0,58.0,0.0,5.0,3809.6666666666665,76.53333333333335,68.25333333333333,1.0666666666666669,54.27,100.0,2.0,85.0
2025-03-12 19:45:00,0.0166666666666666,0.05,50.0,2.0,58.0,0.0,5.0,3821.3333333333335,77.11666666666666,68.22,1.05,54.30666666666667,100.0,2.0,85.0
2025-03-12 20:00:00,-0.0033333333333333,0.05,50.0,2.0,58.0,0.0,5.0,3723.3333333333335,77.12666666666667,68.21333333333332,1.0566666666666666,54.28333333333333,100.0,2.0,85.0
2025-03-12 20:15:00,-0.0433333333333333,0.05,50.0,2.0,58.0,0.0,5.0,3730.3333333333335,77.33666666666666,68.25666666666667,1.06,54.36000000000001,100.0,2.0,85.0
2025-03-12 20:30:00,-0.02,0.05,50.0,2.0,58.0,0.0,5.0,3685.0,77.54333333333334,68.27,1.096666666666667,54.23333333333333,100.0,2.0,85.0
2025-03-12 20:45:00,0.0033333333333333,0.05,33.333333333333336,2.0,59.66666666666666,0.0,5.0,3596.333333333333,77.50333333333333,68.41000000000001,1.1666666666666667,58.196666666666665,100.0,2.0,85.0
2025-03-12 21:00:00,0.0166666666666666,0.05,25.0,2.0,61.66666666666666,0.0,5.0,3411.6666666666665,77.97,69.07333333333334,1.2933333333333332,63.156666666666666,100.0,2.0,85.0
2025-03-12 21:15:00,-0.0066666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3407.0,77.74333333333333,69.35000000000001,1.36,63.10999999999999,100.0,2.0,85.0
2025-03-12 21:30:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3420.6666666666665,77.62666666666667,69.49,1.3333333333333333,63.21333333333333,100.0,2.0,85.0
2025-03-12 21:45:00,0.0,0.05,25.0,2.0,62.0,0.0,5.0,3412.0,77.7,69.63666666666667,1.33,63.3,100.0,2.0,85.0
2025-03-12 22:00:00,-0.0066666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3468.333333333333,77.25333333333333,69.62333333333333,1.2966666666666666,63.17666666666667,100.0,2.0,85.0
2025-03-12 22:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3389.0,76.97333333333334,69.65333333333332,1.2966666666666666,63.083333333333336,100.0,2.0,85.0
2025-03-12 22:30:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3546.0,76.63333333333333,69.72666666666667,1.29,62.95666666666667,100.0,2.0,85.0
2025-03-12 22:45:00,0.0133333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3482.333333333333,76.27333333333333,69.71666666666667,1.2766666666666666,62.85,100.0,2.0,85.0
2025-03-12 23:00:00,0.0,0.05,25.0,2.0,62.0,0.0,5.0,3498.0,75.99333333333334,69.66666666666667,1.25,62.693333333333335,100.0,2.0,85.0
2025-03-12 23:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3655.3333333333335,75.08333333333333,69.58666666666666,1.26,62.27666666666667,100.0,2.0,85.0
2025-03-12 23:30:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3564.333333333333,74.44666666666666,69.42333333333333,1.25,61.91333333333333,100.0,2.0,85.0
2025-03-12 23:45:00,0.0,0.05,25.0,2.0,62.0,0.0,5.0,3607.3333333333335,73.85666666666667,69.27666666666666,1.2666666666666666,61.65,100.0,2.0,85.0
2025-03-13 00:00:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3621.3333333333335,73.27333333333333,69.14,1.29,61.31333333333333,100.0,2.0,85.0
2025-03-13 00:15:00,0.0,0.05,25.0,2.0,62.0,0.0,5.0,3634.6666666666665,71.64999999999999,68.94,1.3166666666666669,60.53,100.0,2.0,85.0
2025-03-13 00:30:00,0.03,0.05,25.0,2.0,62.0,0.0,45.333333333333336,3271.0,69.92666666666666,68.76,1.3766666666666667,59.803333333333335,99.66666666666669,2.0,85.0
2025-03-13 00:45:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2981.0,69.10333333333334,68.45666666666666,1.4,59.34,99.66666666666669,2.0,85.0
2025-03-13 01:00:00,0.02,0.05,25.0,2.0,62.0,0.0,100.0,2901.6666666666665,69.24,68.39,1.3766666666666667,59.35999999999999,100.0,2.0,85.0
2025-03-13 01:15:00,0.0,0.05,25.0,2.0,62.0,0.0,100.0,2968.0,67.61333333333333,68.25,1.3033333333333337,58.89000000000001,100.0,2.0,85.0
2025-03-13 01:30:00,0.0266666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2775.6666666666665,65.82666666666667,68.14,1.2733333333333334,58.55666666666667,100.0,2.0,85.0
2025-03-13 01:45:00,-0.0533333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2979.6666666666665,65.10333333333334,68.20666666666666,1.22,59.120000000000005,100.0,2.0,85.0
2025-03-13 02:00:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2743.6666666666665,63.97666666666667,68.11666666666666,1.2066666666666668,58.946666666666665,100.0,2.0,85.0
2025-03-13 02:15:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2451.6666666666665,63.25333333333333,68.25333333333333,1.2133333333333332,58.84333333333333,100.0,2.0,85.0
2025-03-13 02:30:00,-0.0266666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2760.0,62.906666666666666,68.33333333333333,1.1833333333333331,58.833333333333336,100.0,2.0,85.0
2025-03-13 02:45:00,-0.01,0.05,25.0,2.0,62.0,0.0,100.0,2893.333333333333,63.46333333333333,68.37666666666667,1.096666666666667,59.00333333333333,100.0,2.0,85.0
2025-03-13 03:00:00,0.0933333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2676.6666666666665,63.14666666666667,68.42333333333333,1.1166666666666667,58.870000000000005,100.0,2.0,85.0
2025-03-13 03:15:00,-0.0499999999999999,0.05,25.0,2.0,62.0,0.0,100.0,2932.0,62.38666666666666,68.41000000000001,1.0533333333333337,58.71,100.0,2.0,85.0
2025-03-13 03:30:00,0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2986.6666666666665,61.98333333333333,68.53666666666668,1.0633333333333337,58.53,100.0,2.0,85.0
2025-03-13 03:45:00,0.0366666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3298.0,61.35666666666666,68.52999999999999,1.0533333333333337,58.673333333333325,100.0,2.0,85.0
2025-03-13 04:00:00,-0.02,0.05,25.0,2.0,62.0,0.0,100.0,3035.333333333333,60.303333333333335,68.44666666666666,1.086666666666667,58.31,100.0,2.0,85.0
2025-03-13 04:15:00,0.03,0.05,25.0,2.0,62.0,0.0,100.0,2877.333333333333,59.973333333333336,68.40333333333334,1.1366666666666667,58.28,100.0,2.0,85.0
2025-03-13 04:30:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2910.333333333333,60.01,68.33333333333333,1.11,58.21,100.0,2.0,85.0
2025-03-13 04:45:00,0.03,0.05,25.0,2.0,62.0,0.0,100.0,3104.333333333333,59.66666666666666,68.35666666666667,1.0933333333333335,58.080000000000005,100.0,2.0,85.0
2025-03-13 05:00:00,-0.06,0.05,25.0,2.0,62.0,0.0,100.0,2787.333333333333,59.82666666666666,68.34333333333332,1.106666666666667,57.98666666666667,100.0,2.0,85.0
2025-03-13 05:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3002.333333333333,58.626666666666665,68.32666666666667,1.11,57.95333333333334,100.0,2.0,85.0
2025-03-13 05:30:00,-0.0166666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3126.333333333333,57.71,68.36,1.06,60.620000000000005,100.0,2.0,85.0
2025-03-13 05:45:00,0.0,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2910.333333333333,57.656666666666666,68.7,1.16,61.696666666666665,100.0,2.0,85.0
2025-03-13 06:00:00,0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2754.6666666666665,57.26666666666667,68.39666666666666,1.143333333333333,58.45,100.0,2.0,85.0
2025-03-13 06:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2660.0,57.91,68.68666666666667,1.1566666666666665,64.15333333333334,100.0,2.0,85.0
2025-03-13 06:30:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3073.6666666666665,57.546666666666674,68.47333333333334,1.096666666666667,60.38,100.0,2.0,85.0
2025-03-13 06:45:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2877.0,57.44,68.78333333333333,1.1666666666666667,61.96333333333333,100.0,2.0,85.0
2025-03-13 07:00:00,-0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2793.0,56.88333333333333,68.56,1.1266666666666667,61.23,100.0,2.0,85.0
2025-03-13 07:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2478.6666666666665,56.94,68.75,1.21,61.42666666666667,100.0,2.0,85.0
2025-03-13 07:30:00,0.02,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2676.6666666666665,56.68333333333334,68.41333333333334,1.1466666666666665,58.91333333333333,100.0,2.0,85.0
2025-03-13 07:45:00,0.0233333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,2854.6666666666665,56.76666666666667,68.78666666666666,1.1466666666666667,63.78666666666667,100.0,2.0,85.0
2025-03-13 08:00:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3211.333333333333,55.8,68.64,1.12,60.51,100.0,2.0,85.0
2025-03-13 08:15:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,2879.6666666666665,55.876666666666665,68.81666666666666,1.17,61.70000000000001,100.0,2.0,85.0
2025-03-13 08:30:00,-0.0033333333333333,0.05,8.333333333333334,1.0,62.0,0.0,100.0,3120.6666666666665,55.36666666666667,68.77333333333333,1.09,63.56666666666666,100.0,2.0,85.0
2025-03-13 08:45:00,-0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3250.6666666666665,55.173333333333325,68.80666666666667,1.09,60.69,100.0,2.0,85.0
2025-03-13 09:00:00,0.0066666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3251.333333333333,55.22666666666667,68.96,1.09,63.41,100.0,2.0,85.0
2025-03-13 09:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3355.0,55.06,68.8,1.0633333333333337,62.85,100.0,2.0,85.0
2025-03-13 09:30:00,-0.02,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3269.0,56.45666666666667,69.02333333333333,1.106666666666667,60.65,100.0,2.0,85.0
2025-03-13 09:45:00,0.03,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3196.0,57.57333333333333,68.98666666666666,1.0833333333333333,62.86000000000001,100.0,2.0,85.0
2025-03-13 10:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3136.6666666666665,57.51333333333333,68.85000000000001,1.0766666666666669,59.96666666666667,100.0,2.0,85.0
2025-03-13 10:15:00,0.0,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3274.0,57.96333333333333,69.05333333333334,1.09,63.34333333333333,100.0,2.0,85.0
2025-03-13 10:30:00,0.01,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3018.333333333333,57.93333333333334,68.85333333333334,1.0533333333333337,60.84666666666666,100.0,2.0,85.0
2025-03-13 10:45:00,0.04,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3143.6666666666665,57.85333333333333,69.11666666666667,1.0733333333333337,61.01666666666667,100.0,2.0,85.0
2025-03-13 11:00:00,-0.0233333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3248.6666666666665,58.13666666666666,68.92666666666666,1.0066666666666666,63.78,100.0,2.0,85.0
2025-03-13 11:15:00,0.01,0.05,25.0,2.0,62.0,0.0,100.0,3341.6666666666665,58.50666666666666,68.98333333333333,1.0466666666666666,59.51333333333333,100.0,2.0,85.0
2025-03-13 11:30:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3212.6666666666665,58.63333333333333,68.73333333333333,1.0533333333333337,58.29,100.0,2.0,85.0
2025-03-13 11:45:00,0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3378.0,57.73666666666667,68.66000000000001,0.9933333333333332,60.32,100.0,2.0,85.0
2025-03-13 12:00:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3273.0,57.41,69.11333333333333,1.0666666666666669,62.31666666666666,100.0,2.0,85.0
2025-03-13 12:15:00,0.0166666666666666,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3466.6666666666665,56.78333333333333,68.98666666666666,1.0133333333333334,63.30666666666667,100.0,2.0,85.0
2025-03-13 12:30:00,0.0066666666666666,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3539.0,56.330000000000005,69.16333333333334,1.0166666666666666,60.64333333333334,100.0,2.0,85.0
2025-03-13 12:45:00,0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3416.6666666666665,56.26333333333333,69.21333333333332,1.0333333333333334,64.3,100.0,2.0,85.0
2025-03-13 13:00:00,0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3254.333333333333,56.580000000000005,69.03333333333335,1.0833333333333333,58.02333333333333,100.0,2.0,85.0
2025-03-13 13:15:00,-0.0133333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3490.6666666666665,57.49666666666667,68.98666666666666,1.02,63.59,100.0,2.0,85.0
2025-03-13 13:30:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3545.6666666666665,58.34,69.19,1.04,60.06666666666666,100.0,2.0,85.0
2025-03-13 13:45:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3207.6666666666665,59.81333333333333,68.87666666666667,1.06,58.78666666666667,100.0,2.0,85.0
2025-03-13 14:00:00,0.0566666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3132.0,61.04,68.83666666666666,1.07,59.49666666666667,100.0,2.0,85.0
2025-03-13 14:15:00,0.04,0.05,25.0,2.0,62.0,0.0,100.0,3105.6666666666665,62.27,68.86333333333333,1.09,60.080000000000005,100.0,2.0,85.0
2025-03-13 14:30:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3075.6666666666665,63.03333333333333,68.97333333333334,1.1033333333333333,60.43666666666667,100.0,2.0,85.0
2025-03-13 14:45:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3228.0,63.21666666666667,68.95333333333333,1.0533333333333337,60.580000000000005,100.0,2.0,85.0
2025-03-13 15:00:00,0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3122.0,64.57000000000001,69.04666666666667,1.096666666666667,61.20333333333334,100.0,2.0,85.0
2025-03-13 15:15:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3046.333333333333,65.64333333333333,68.93333333333334,1.1566666666666665,61.61666666666667,100.0,2.0,85.0
2025-03-13 15:30:00,0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2998.6666666666665,66.52666666666666,68.93666666666667,1.1766666666666663,61.82666666666666,100.0,2.0,85.0
2025-03-13 15:45:00,-0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3669.0,67.17,69.07333333333334,1.0633333333333337,61.94,100.0,2.0,85.0
2025-03-13 16:00:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,36.66666666666666,3833.0,68.56333333333333,69.14333333333333,1.0566666666666666,61.67333333333334,100.0,2.0,85.0
2025-03-13 16:15:00,-0.0066666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3826.0,70.12333333333333,69.12666666666667,1.0633333333333337,61.61666666666667,100.0,2.0,85.0
2025-03-13 16:30:00,-0.0066666666666666,0.05,25.0,2.0,62.0,0.0,5.0,3808.0,71.49,69.19333333333334,1.0766666666666669,62.13333333333333,100.0,2.0,85.0
2025-03-13 16:45:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3802.6666666666665,72.00666666666666,69.29333333333334,1.09,62.29666666666666,100.0,2.0,85.0
2025-03-13 17:00:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3796.3333333333335,73.01,69.34666666666666,1.1033333333333335,62.67666666666667,100.0,2.0,85.0
2025-03-13 17:15:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3831.3333333333335,73.49,69.42,1.1,62.98333333333333,100.0,2.0,85.0
2025-03-13 17:30:00,0.0,0.05,25.0,2.0,62.0,0.0,5.0,3671.3333333333335,74.14999999999999,69.47000000000001,1.14,63.23333333333333,100.0,2.0,85.0
2025-03-13 17:45:00,-0.02,0.05,25.0,2.0,62.0,0.0,5.0,3587.333333333333,74.81666666666666,69.51,1.143333333333333,63.32333333333333,100.0,2.0,85.0
2025-03-13 18:00:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,5.0,3689.3333333333335,75.43333333333334,69.56666666666666,1.1466666666666665,63.52666666666666,100.0,2.0,85.0
