time,BldgStaticPresRTU1,BldgStaticPresSpRTU1,ClgPctRTU1,ClgStgCmd01RTU1,EffSuplAirTempSpRTU1,ExhFanSpdRTU1,OutAirDmprFbkRTU1,OutAirFlowRTU1,OutAirTempRTU1,RmTempRTU1,SuplAirStaticPresRTU1,SuplAirTempRTU1,SuplFanSpdRTU1,SuplFanStatusRTU1,UnoccClgSpRTU1
2025-03-17 01:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3265.6666666666665,41.99,69.23,0.8633333333333333,61.5,100.0,2.0,85.0
2025-03-17 01:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3748.6666666666665,41.66666666666666,69.26333333333334,0.8766666666666666,60.73,100.0,2.0,85.0
2025-03-17 01:30:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,99.66666666666669,3744.0,41.303333333333335,69.17333333333333,0.8366666666666666,60.57,100.0,2.0,85.0
2025-03-17 01:45:00,0.0099999999999999,0.05,0.0,1.0,62.0,0.0,98.0,3559.6666666666665,41.11666666666667,69.20333333333333,0.8633333333333333,60.75,100.0,2.0,85.0
2025-03-17 02:00:00,-0.0266666666666666,0.05,0.0,1.0,62.0,0.0,98.0,3678.3333333333335,41.086666666666666,69.2,0.9333333333333332,60.81666666666666,100.0,2.0,85.0
2025-03-17 02:15:00,0.0233333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3427.0,40.91,69.20333333333333,0.8333333333333334,60.870000000000005,100.0,2.0,85.0
2025-03-17 02:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,98.0,3589.333333333333,40.83,69.20666666666666,0.8166666666666668,60.84333333333333,100.0,2.0,85.0
2025-03-17 02:45:00,-0.02,0.05,0.0,1.0,62.0,0.0,98.0,3561.6666666666665,40.723333333333336,69.14333333333333,0.8633333333333333,60.89000000000001,100.0,2.0,85.0
2025-03-17 03:00:00,0.0,0.05,0.0,1.0,62.0,0.0,96.66666666666669,3603.3333333333335,40.46333333333333,69.17,0.81,60.44,100.0,2.0,85.0
2025-03-17 03:15:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,91.33333333333331,3766.6666666666665,40.20666666666667,69.14,0.8866666666666667,60.24,100.0,2.0,85.0
2025-03-17 03:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,81.66666666666667,3792.3333333333335,40.196666666666665,69.10666666666667,0.86,60.11666666666667,100.0,2.0,85.0
2025-03-17 03:45:00,1.1564823173178713e-18,0.05,0.0,1.0,62.0,0.0,73.33333333333333,3674.0,40.09,69.12666666666667,0.7999999999999999,60.14666666666667,100.0,2.0,85.0
2025-03-17 04:00:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,64.0,3812.3333333333335,39.73666666666667,69.14666666666666,0.8833333333333333,59.91666666666666,100.0,2.0,85.0
2025-03-17 04:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,47.0,3798.6666666666665,39.653333333333336,69.15333333333334,0.88,59.73333333333333,100.0,2.0,85.0
2025-03-17 04:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,29.666666666666668,3687.0,39.66666666666666,69.15333333333332,0.8099999999999999,59.72666666666667,100.0,2.0,85.0
2025-03-17 04:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,12.666666666666666,3714.3333333333335,39.623333333333335,69.24666666666667,0.8633333333333333,59.81333333333333,100.0,2.0,85.0
2025-03-17 05:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3771.0,39.52666666666666,69.22666666666667,0.8766666666666666,59.98333333333333,100.0,2.0,85.0
2025-03-17 05:15:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3682.6666666666665,39.61,69.25,0.87,60.10333333333333,100.0,2.0,85.0
2025-03-17 05:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3659.6666666666665,39.49333333333333,69.31666666666666,0.8133333333333334,59.96666666666667,100.0,2.0,85.0
2025-03-17 05:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3682.3333333333335,39.45666666666667,69.31,0.9066666666666668,59.946666666666665,100.0,2.0,85.0
2025-03-17 06:00:00,0.0,0.05,0.0,1.0,62.0,0.0,5.0,3764.0,39.11,69.27666666666667,0.91,59.81,100.0,2.0,85.0
2025-03-17 06:15:00,-0.0233333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3794.6666666666665,38.97,69.27666666666667,0.9433333333333334,59.52333333333333,100.0,2.0,85.0
2025-03-17 06:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,5.0,3755.3333333333335,38.833333333333336,69.27666666666666,0.7833333333333333,59.46666666666667,100.0,2.0,85.0
2025-03-17 06:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3718.6666666666665,38.74,69.22,0.91,59.51666666666667,100.0,2.0,85.0
2025-03-17 07:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3707.3333333333335,38.82,69.23666666666666,0.9366666666666666,59.653333333333336,100.0,2.0,85.0
2025-03-17 07:15:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,5.0,3759.6666666666665,38.56666666666667,69.15666666666667,0.96,59.46333333333333,100.0,2.0,85.0
2025-03-17 07:30:00,-0.01,0.05,0.0,1.0,62.0,0.0,5.0,3705.3333333333335,38.41333333333333,69.17333333333333,0.92,59.49,100.0,2.0,85.0
2025-03-17 07:45:00,0.0066666666666666,0.05,0.0,1.0,60.333333333333336,0.0,6.333333333333333,3753.3333333333335,38.56666666666667,69.25666666666667,0.8266666666666667,59.60666666666666,100.0,2.0,85.0
2025-03-17 08:00:00,-0.0033333333333333,0.05,0.0,1.0,59.0,0.0,6.0,3816.6666666666665,38.60666666666666,69.26,0.8366666666666666,59.24,100.0,2.0,85.0
2025-03-17 08:15:00,-0.0066666666666666,0.05,0.0,1.0,56.66666666666666,0.0,18.0,3653.3333333333335,38.53,69.25,0.8333333333333334,59.51333333333333,100.0,2.0,85.0
2025-03-17 08:30:00,0.0133333333333333,0.05,0.0,1.0,55.333333333333336,0.0,70.33333333333333,3644.0,38.50666666666667,69.23666666666666,0.8366666666666666,59.556666666666665,100.0,2.0,85.0
2025-03-17 08:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3696.3333333333335,38.44,69.21333333333332,0.8233333333333333,59.49666666666667,100.0,2.0,85.0
2025-03-17 09:00:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3605.6666666666665,37.973333333333336,69.19,0.8466666666666667,59.446666666666665,100.0,2.0,85.0
2025-03-17 09:15:00,0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3650.0,37.39666666666667,69.2,0.8333333333333334,59.16333333333333,100.0,2.0,85.0
2025-03-17 09:30:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3741.6666666666665,37.0,69.17999999999999,0.8233333333333333,58.81,100.0,2.0,85.0
2025-03-17 09:45:00,-0.01,0.05,0.0,1.0,55.0,0.0,100.0,3668.6666666666665,36.723333333333336,69.16333333333334,0.8466666666666667,58.76666666666667,100.0,2.0,85.0
2025-03-17 10:00:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3760.0,36.36,69.12333333333333,0.8766666666666666,58.723333333333336,100.0,2.0,85.0
2025-03-17 10:15:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3664.0,36.04,69.12333333333333,0.8833333333333333,58.64000000000001,100.0,2.0,85.0
2025-03-17 10:30:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3683.0,35.95333333333333,69.12666666666667,0.7166666666666667,58.46333333333333,100.0,2.0,85.0
2025-03-17 10:45:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3662.0,35.85,69.14999999999999,0.7833333333333333,58.49666666666667,100.0,2.0,85.0
2025-03-17 11:00:00,0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3635.3333333333335,35.443333333333335,69.16666666666667,0.7833333333333333,58.51666666666667,100.0,2.0,85.0
2025-03-17 11:15:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3711.6666666666665,35.193333333333335,69.15666666666667,0.81,58.49666666666667,100.0,2.0,85.0
2025-03-17 11:30:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3630.3333333333335,34.946666666666665,69.17,0.8333333333333334,58.44333333333333,100.0,2.0,85.0
2025-03-17 11:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3617.0,35.14666666666667,69.16666666666667,0.7366666666666667,58.28666666666667,100.0,2.0,85.0
2025-03-17 12:00:00,0.01,0.05,0.0,1.0,55.0,0.0,100.0,3621.3333333333335,35.25333333333333,69.22000000000001,0.7666666666666666,58.41333333333333,100.0,2.0,85.0
2025-03-17 12:15:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3650.3333333333335,35.346666666666664,69.19333333333333,0.81,58.41,100.0,2.0,85.0
2025-03-17 12:30:00,-0.0066666666666666,0.05,0.0,1.0,55.0,0.0,100.0,3702.6666666666665,35.553333333333335,69.29333333333334,0.8266666666666667,58.57,100.0,2.0,85.0
2025-03-17 12:45:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3619.0,36.10666666666667,69.31333333333333,0.7633333333333333,58.89666666666667,100.0,2.0,85.0
2025-03-17 13:00:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3603.3333333333335,36.97666666666667,69.42999999999999,0.79,59.42,100.0,2.0,85.0
2025-03-17 13:15:00,-0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3600.6666666666665,37.53,69.46666666666667,0.8166666666666668,59.64666666666667,100.0,2.0,85.0
2025-03-17 13:30:00,0.0033333333333333,0.05,0.0,1.0,55.0,0.0,100.0,3693.6666666666665,37.92333333333333,69.53333333333335,0.8466666666666667,59.903333333333336,100.0,2.0,85.0
2025-03-17 13:45:00,0.0,0.05,0.0,1.0,55.0,0.0,100.0,3591.6666666666665,38.53333333333333,69.60333333333334,0.8866666666666667,60.34,100.0,2.0,85.0
2025-03-17 14:00:00,0.0,0.05,0.0,1.0,56.333333333333336,0.0,100.0,3678.0,38.656666666666666,69.67333333333333,0.8433333333333333,60.31666666666666,100.0,2.0,85.0
2025-03-17 14:15:00,0.0,0.05,0.0,1.0,58.333333333333336,0.0,99.0,3668.6666666666665,39.03333333333333,69.7,0.8666666666666667,60.66333333333333,100.0,2.0,85.0
2025-03-17 14:30:00,0.0,0.05,0.0,1.0,60.0,0.0,99.33333333333331,3714.0,39.66,69.74333333333334,0.8766666666666666,61.06,100.0,2.0,85.0
2025-03-17 14:45:00,0.0033333333333333,0.05,0.0,1.0,61.66666666666666,0.0,99.0,3687.3333333333335,40.586666666666666,69.75999999999999,0.9066666666666668,61.51,100.0,2.0,85.0
2025-03-17 15:00:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3652.6666666666665,40.91,69.80333333333333,0.9166666666666666,61.61666666666667,100.0,2.0,85.0
2025-03-17 15:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3614.0,42.18333333333334,69.87333333333333,0.8966666666666666,62.403333333333336,100.0,2.0,85.0
2025-03-17 15:30:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3682.0,42.60333333333333,69.94666666666667,0.8366666666666666,62.46666666666667,100.0,2.0,85.0
2025-03-17 15:45:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3544.0,42.57666666666667,69.95333333333333,0.91,62.64333333333334,100.0,2.0,85.0
2025-03-17 16:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.0,3687.3333333333335,43.27666666666667,69.89999999999999,0.93,62.870000000000005,100.0,2.0,85.0
2025-03-17 16:15:00,0.0,0.05,0.0,1.0,62.0,0.0,99.0,3625.6666666666665,43.49666666666667,69.83,0.93,62.873333333333335,100.0,2.0,85.0
2025-03-17 16:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,99.66666666666669,3678.0,44.54,69.99,0.9366666666666666,63.48333333333333,100.0,2.0,85.0
2025-03-17 16:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3675.3333333333335,44.370000000000005,70.00333333333333,0.9366666666666666,63.38666666666666,100.0,2.0,85.0
2025-03-17 17:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3595.6666666666665,45.17,70.06,0.85,63.76,100.0,2.0,85.0
2025-03-17 17:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3677.3333333333335,45.870000000000005,70.01,0.8566666666666666,63.84,100.0,2.0,85.0
2025-03-17 17:30:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3751.6666666666665,46.17,70.08999999999999,0.8833333333333333,63.96333333333333,100.0,2.0,85.0
2025-03-17 17:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3607.3333333333335,47.32333333333333,70.13,0.89,64.58666666666666,100.0,2.0,85.0
2025-03-17 18:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3675.6666666666665,47.74333333333333,70.17,0.8933333333333334,64.68666666666667,100.0,2.0,85.0
2025-03-17 18:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3779.3333333333335,48.54333333333333,70.22333333333333,0.88,65.03666666666668,100.0,2.0,85.0
2025-03-17 18:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3816.6666666666665,48.81,70.22666666666667,0.87,65.22000000000001,100.0,2.0,85.0
2025-03-17 18:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3634.6666666666665,49.20000000000001,70.21666666666665,0.8166666666666668,65.38333333333334,100.0,2.0,85.0
2025-03-17 19:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3792.3333333333335,49.903333333333336,70.27,0.8466666666666667,65.59333333333333,100.0,2.0,85.0
2025-03-17 19:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3807.0,51.196666666666665,70.33666666666666,0.8466666666666667,66.17,100.0,2.0,85.0
2025-03-17 19:30:00,0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3693.6666666666665,51.03333333333334,70.42,0.94,66.35666666666667,100.0,2.0,85.0
2025-03-17 19:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3480.0,52.50333333333333,70.42,0.98,66.93666666666667,100.0,2.0,85.0
2025-03-17 20:00:00,-0.0066666666666666,0.05,0.0,1.0,61.0,0.0,100.0,3586.6666666666665,53.34,70.50666666666666,0.98,67.07666666666667,100.0,2.0,85.0
2025-03-17 20:15:00,-0.0033333333333333,0.05,0.0,1.0,61.0,0.0,100.0,3517.0,52.88999999999999,70.51333333333334,0.9833333333333334,66.92666666666666,100.0,2.0,85.0
2025-03-17 20:30:00,0.0,0.05,16.666666666666668,1.0,61.0,0.0,100.0,3579.6666666666665,54.75333333333333,70.29,0.8566666666666668,61.406666666666666,100.0,2.0,85.0
2025-03-17 20:45:00,0.0066666666666666,0.05,25.0,1.0,61.0,0.0,100.0,3301.6666666666665,54.66666666666666,69.45,0.9033333333333332,57.60666666666666,100.0,2.0,85.0
2025-03-17 21:00:00,-0.0033333333333333,0.05,25.0,1.0,60.0,0.0,100.0,3309.6666666666665,54.94,69.17,0.98,57.66666666666666,100.0,2.0,85.0
2025-03-17 21:15:00,-0.02,0.05,25.0,1.0,60.0,0.0,100.0,3327.6666666666665,55.22,69.07666666666667,0.9966666666666668,57.47666666666667,100.0,2.0,85.0
2025-03-17 21:30:00,0.0233333333333333,0.05,25.0,1.0,60.0,0.0,100.0,3382.0,55.49333333333333,69.02666666666666,0.9966666666666668,57.45333333333334,100.0,2.0,85.0
2025-03-17 21:45:00,0.0133333333333333,0.05,25.0,1.0,59.0,0.0,100.0,3243.333333333333,55.41666666666666,68.94333333333333,1.1033333333333335,57.47,100.0,2.0,85.0
2025-03-17 22:00:00,-0.0066666666666666,0.05,25.0,1.0,59.0,0.0,100.0,3482.333333333333,55.21666666666667,68.83666666666666,1.16,57.29666666666666,100.0,2.0,85.0
2025-03-17 22:15:00,0.0033333333333333,0.05,25.0,1.0,59.0,0.0,100.0,3284.333333333333,55.09666666666666,68.84666666666668,1.22,57.24333333333334,100.0,2.0,85.0
2025-03-17 22:30:00,0.0033333333333333,0.05,25.0,1.0,59.0,0.0,100.0,3280.333333333333,55.1,68.79666666666667,1.0566666666666666,56.86666666666667,100.0,2.0,85.0
2025-03-17 22:45:00,-0.0066666666666666,0.05,25.0,1.0,59.0,0.0,100.0,3396.0,54.65,68.78333333333335,1.06,56.50333333333333,100.0,2.0,85.0
2025-03-17 23:00:00,0.0166666666666666,0.05,25.0,1.0,59.0,0.0,100.0,3222.6666666666665,53.86666666666667,68.67,1.16,56.35333333333333,100.0,2.0,85.0
2025-03-17 23:15:00,0.0033333333333333,0.05,25.0,1.0,59.0,0.0,100.0,3109.6666666666665,53.18333333333334,68.57333333333334,1.2766666666666666,56.11333333333334,100.0,2.0,85.0
2025-03-17 23:30:00,-0.0166666666666666,0.05,8.333333333333334,1.0,60.66666666666666,0.0,100.0,3159.6666666666665,52.36666666666667,68.44,1.34,58.626666666666665,100.0,2.0,85.0
2025-03-17 23:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3357.333333333333,51.52666666666666,69.07,1.3166666666666669,65.05333333333333,100.0,2.0,85.0
2025-03-18 00:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3185.6666666666665,50.64666666666667,69.27666666666666,1.3533333333333335,65.04,100.0,2.0,85.0
2025-03-18 00:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3252.6666666666665,50.32,69.37,1.34,64.89333333333333,100.0,2.0,85.0
2025-03-18 00:30:00,0.01,0.05,0.0,1.0,62.0,0.0,100.0,3277.6666666666665,49.75,69.41666666666667,1.34,64.59666666666668,100.0,2.0,85.0
2025-03-18 00:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3321.0,49.26333333333333,69.32000000000001,1.32,64.31333333333333,100.0,2.0,85.0
2025-03-18 01:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3366.333333333333,48.74666666666667,69.31333333333333,1.3033333333333337,64.07,100.0,2.0,85.0
2025-03-18 01:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3357.333333333333,47.78666666666667,69.3,1.2766666666666666,63.65333333333333,100.0,2.0,85.0
2025-03-18 01:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3488.6666666666665,47.57666666666666,69.25666666666667,1.2166666666666666,63.39666666666667,100.0,2.0,85.0
2025-03-18 01:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3477.6666666666665,48.56333333333333,69.27666666666666,1.18,63.80666666666667,100.0,2.0,85.0
2025-03-18 02:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3546.0,47.67333333333334,69.27666666666666,1.14,63.46,100.0,2.0,85.0
2025-03-18 02:15:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3534.6666666666665,47.81999999999999,69.28333333333333,1.09,63.43666666666667,100.0,2.0,85.0
2025-03-18 02:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3462.333333333333,47.43000000000001,69.28333333333335,1.0466666666666666,63.21666666666667,100.0,2.0,85.0
2025-03-18 02:45:00,-0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3477.6666666666665,47.88333333333333,69.27666666666666,0.8866666666666667,63.36000000000001,100.0,2.0,85.0
2025-03-18 03:00:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3553.0,47.41333333333333,69.32,0.9766666666666666,63.196666666666665,100.0,2.0,85.0
2025-03-18 03:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3531.6666666666665,46.71333333333333,69.31666666666666,1.0233333333333334,63.01666666666667,100.0,2.0,85.0
2025-03-18 03:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3536.6666666666665,46.67,69.31,1.0366666666666668,62.89000000000001,100.0,2.0,85.0
2025-03-18 03:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3495.6666666666665,45.906666666666666,69.28,1.0366666666666668,62.66,100.0,2.0,85.0
2025-03-18 04:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3443.6666666666665,45.3,69.29333333333334,1.0133333333333334,62.32333333333333,100.0,2.0,85.0
2025-03-18 04:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3520.6666666666665,44.870000000000005,69.18333333333334,0.9733333333333332,62.083333333333336,100.0,2.0,85.0
2025-03-18 04:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3432.6666666666665,44.76666666666667,69.08999999999999,0.8233333333333334,61.946666666666665,100.0,2.0,85.0
2025-03-18 04:45:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3559.6666666666665,44.77333333333333,69.15,0.84,61.943333333333335,100.0,2.0,85.0
2025-03-18 05:00:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3566.6666666666665,44.89666666666667,69.23,0.8933333333333334,62.14000000000001,100.0,2.0,85.0
2025-03-18 05:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3641.3333333333335,45.31999999999999,69.34666666666668,0.89,62.38666666666666,100.0,2.0,85.0
2025-03-18 05:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3571.0,45.27666666666666,69.36,0.9033333333333332,62.4,100.0,2.0,85.0
2025-03-18 05:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3576.0,44.98,69.30333333333333,0.88,62.22,100.0,2.0,85.0
2025-03-18 06:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3610.0,44.75666666666667,69.29,0.8266666666666667,62.13999999999999,100.0,2.0,85.0
2025-03-18 06:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3592.0,44.656666666666666,69.27666666666667,0.8433333333333333,62.053333333333335,100.0,2.0,85.0
2025-03-18 06:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3566.6666666666665,44.45,69.44333333333333,0.8566666666666666,62.17666666666667,100.0,2.0,85.0
2025-03-18 06:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3507.6666666666665,44.10666666666666,69.46333333333334,0.8633333333333333,62.01333333333333,100.0,2.0,85.0
2025-03-18 07:00:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3366.0,44.09,69.45333333333333,0.8633333333333333,62.03,100.0,2.0,85.0
2025-03-18 07:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3427.6666666666665,43.68333333333334,69.40666666666667,0.87,61.85999999999999,100.0,2.0,85.0
2025-03-18 07:30:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3375.6666666666665,43.4,69.42,0.7833333333333333,61.626666666666665,100.0,2.0,85.0
2025-03-18 07:45:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3423.333333333333,43.79,69.42,0.8266666666666667,61.830000000000005,100.0,2.0,85.0
2025-03-18 08:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3537.0,44.28,69.46666666666667,0.8333333333333334,62.13999999999999,100.0,2.0,85.0
2025-03-18 08:15:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3450.0,44.32666666666666,69.48,0.8533333333333334,62.1,100.0,2.0,85.0
2025-03-18 08:30:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3494.333333333333,43.73333333333333,69.45666666666666,0.86,61.88,100.0,2.0,85.0
2025-03-18 08:45:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3407.6666666666665,43.53666666666667,69.41333333333334,0.8733333333333334,61.84333333333333,100.0,2.0,85.0
2025-03-18 09:00:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3362.333333333333,43.77,69.46333333333332,0.7766666666666667,61.9,100.0,2.0,85.0
2025-03-18 09:15:00,0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3494.333333333333,44.17333333333334,69.47333333333334,0.8233333333333333,62.17,100.0,2.0,85.0
2025-03-18 09:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3414.0,44.51666666666667,69.48333333333333,0.85,62.26666666666667,100.0,2.0,85.0
2025-03-18 09:45:00,-0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3409.6666666666665,44.52,69.47333333333333,0.8566666666666666,62.306666666666665,100.0,2.0,85.0
2025-03-18 10:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3541.6666666666665,44.63666666666666,69.52666666666667,0.8533333333333334,62.29666666666666,100.0,2.0,85.0
2025-03-18 10:15:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3486.333333333333,43.92,69.48333333333333,0.8533333333333334,61.95000000000001,100.0,2.0,85.0
2025-03-18 10:30:00,-0.0033333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3562.0,43.830000000000005,69.48666666666666,0.7600000000000001,61.92,100.0,2.0,85.0
2025-03-18 10:45:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3571.333333333333,43.63,69.49333333333334,0.8233333333333333,61.85333333333333,100.0,2.0,85.0
2025-03-18 11:00:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3536.6666666666665,43.836666666666666,69.49,0.85,61.92,100.0,2.0,85.0
2025-03-18 11:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3609.6666666666665,43.61666666666667,69.49666666666667,0.8633333333333333,61.93333333333334,100.0,2.0,85.0
2025-03-18 11:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3398.6666666666665,43.60666666666666,69.48666666666666,0.86,61.96333333333333,100.0,2.0,85.0
2025-03-18 11:45:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3414.333333333333,44.14333333333334,69.49666666666667,0.8533333333333334,62.10333333333333,100.0,2.0,85.0
2025-03-18 12:00:00,0.0133333333333333,0.05,0.0,1.0,62.0,0.0,100.0,3464.0,44.46333333333333,69.54333333333334,0.8433333333333334,62.15,100.0,2.0,85.0
2025-03-18 12:15:00,-0.01,0.05,0.0,1.0,62.0,0.0,100.0,3671.6666666666665,44.330000000000005,69.55333333333333,0.7533333333333334,62.16333333333333,100.0,2.0,85.0
2025-03-18 12:30:00,0.0,0.05,0.0,1.0,62.0,0.0,100.0,3641.3333333333335,45.52333333333333,69.59666666666668,0.8266666666666667,62.67666666666667,100.0,2.0,85.0
2025-03-18 12:45:00,-0.0066666666666666,0.05,0.0,1.0,62.0,0.0,100.0,3454.6666666666665,47.10666666666666,69.69666666666667,0.8633333333333333,63.44,100.0,2.0,85.0
2025-03-18 13:00:00,0.0,0.05,0.0,1.0,61.333333333333336,0.0,100.0,3612.0,49.42666666666667,69.81,0.8966666666666666,64.39999999999999,100.0,2.0,85.0
2025-03-18 13:15:00,0.0033333333333333,0.05,0.0,1.0,59.333333333333336,0.0,100.0,3571.333333333333,51.89666666666667,69.92666666666666,0.96,65.52,100.0,2.0,85.0
2025-03-18 13:30:00,-0.0066666666666666,0.05,0.0,1.0,60.66666666666666,0.0,100.0,3582.333333333333,53.41333333333333,69.91666666666667,0.9499999999999998,66.10666666666667,100.0,2.0,85.0
2025-03-18 13:45:00,-0.0133333333333333,0.05,16.666666666666668,1.6666666666666667,62.0,0.0,100.0,3462.333333333333,54.876666666666665,69.99,0.8866666666666667,62.796666666666674,100.0,2.0,85.0
2025-03-18 14:00:00,0.0033333333333333,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3448.0,56.26,69.36666666666666,0.8433333333333334,63.626666666666665,100.0,2.0,85.0
2025-03-18 14:15:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3167.6666666666665,57.66666666666666,69.34,0.8266666666666667,58.803333333333335,100.0,2.0,85.0
2025-03-18 14:30:00,-0.0433333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3437.0,58.77333333333333,68.98666666666666,0.8066666666666666,58.31666666666666,100.0,2.0,85.0
2025-03-18 14:45:00,0.0166666666666666,0.05,25.0,2.0,61.333333333333336,0.0,100.0,3135.6666666666665,60.30666666666667,68.98333333333333,0.8766666666666666,58.95666666666667,100.0,2.0,85.0
2025-03-18 15:00:00,-0.02,0.05,25.0,2.0,61.0,0.0,100.0,2818.333333333333,62.32333333333333,68.97666666666667,0.96,59.96,100.0,2.0,85.0
2025-03-18 15:15:00,0.02,0.05,25.0,2.0,61.0,0.0,100.0,2983.6666666666665,63.66333333333333,68.91666666666667,0.97,60.35,100.0,2.0,85.0
2025-03-18 15:30:00,-0.02,0.05,25.0,2.0,61.0,0.0,100.0,2910.0,65.25,68.90333333333332,0.8366666666666666,60.553333333333335,100.0,2.0,85.0
2025-03-18 15:45:00,0.03,0.05,25.0,2.0,61.0,0.0,100.0,2935.0,65.33999999999999,68.66333333333334,0.92,60.49,100.0,2.0,85.0
2025-03-18 16:00:00,-0.0066666666666666,0.05,25.0,2.0,61.0,0.0,100.0,3202.0,65.75666666666667,68.67666666666666,0.9233333333333332,60.74666666666667,100.0,2.0,85.0
2025-03-18 16:15:00,-0.02,0.05,25.0,2.0,61.0,0.0,100.0,3147.6666666666665,66.26666666666667,68.70666666666666,0.9733333333333332,61.01,100.0,2.0,85.0
2025-03-18 16:30:00,0.0166666666666666,0.05,25.0,2.0,61.0,0.0,100.0,3213.333333333333,67.41333333333334,68.81666666666666,1.0433333333333332,61.34333333333333,100.0,2.0,85.0
2025-03-18 16:45:00,-0.0366666666666666,0.05,25.0,2.0,61.0,0.0,100.0,3182.6666666666665,68.75999999999999,68.88333333333333,1.0433333333333332,61.55666666666667,100.0,2.0,85.0
2025-03-18 17:00:00,0.0,0.05,25.0,2.0,61.0,0.0,100.0,3362.0,69.61,69.01,1.0633333333333337,62.3,100.0,2.0,85.0
2025-03-18 17:15:00,-0.0166666666666666,0.05,25.0,2.0,61.0,0.0,100.0,3322.6666666666665,71.35333333333334,69.20333333333333,1.0933333333333335,63.04666666666666,100.0,2.0,85.0
2025-03-18 17:30:00,0.0133333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3502.6666666666665,72.05666666666667,69.24333333333334,1.0766666666666669,63.38,100.0,2.0,85.0
2025-03-18 17:45:00,0.0,0.05,25.0,2.0,61.0,0.0,5.0,3689.3333333333335,72.66666666666667,69.38,1.06,63.73666666666667,100.0,2.0,85.0
2025-03-18 18:00:00,-0.0033333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3562.0,73.32,69.49,1.086666666666667,64.0,100.0,2.0,85.0
2025-03-18 18:15:00,-0.0033333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3539.0,74.13,69.41,1.0666666666666669,63.27333333333333,100.0,2.0,85.0
2025-03-18 18:30:00,-0.0233333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3473.0,74.42,69.41333333333334,1.0733333333333337,63.00666666666666,100.0,2.0,85.0
2025-03-18 18:45:00,-0.02,0.05,25.0,2.0,61.0,0.0,5.0,3482.6666666666665,74.57666666666667,69.47666666666667,1.096666666666667,63.05,100.0,2.0,85.0
2025-03-18 19:00:00,0.02,0.05,25.0,2.0,61.0,0.0,5.0,3427.6666666666665,74.29,69.43333333333334,1.106666666666667,62.96333333333334,100.0,2.0,85.0
2025-03-18 19:15:00,-0.0033333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3550.6666666666665,75.15333333333334,69.44666666666667,1.12,63.31666666666666,100.0,2.0,85.0
2025-03-18 19:30:00,-0.0233333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3516.0,75.86666666666666,69.55666666666667,1.15,63.43666666666667,100.0,2.0,85.0
2025-03-18 19:45:00,-0.0066666666666666,0.05,25.0,2.0,61.0,0.0,5.0,3360.0,75.46666666666667,69.49666666666667,1.2066666666666668,63.17,100.0,2.0,85.0
2025-03-18 20:00:00,-0.01,0.05,25.0,2.0,61.0,0.0,5.0,3346.333333333333,75.44,69.53666666666668,1.19,63.16333333333333,100.0,2.0,85.0
2025-03-18 20:15:00,0.0066666666666666,0.05,25.0,2.0,61.0,0.0,5.0,3427.6666666666665,75.89,69.60333333333334,1.1666666666666667,63.43666666666667,100.0,2.0,85.0
2025-03-18 20:30:00,-0.0333333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3513.6666666666665,76.47666666666667,69.7,1.13,63.63666666666666,100.0,2.0,85.0
2025-03-18 20:45:00,-0.0033333333333333,0.05,25.0,2.0,61.0,0.0,5.0,3636.6666666666665,76.36666666666667,69.74333333333333,1.08,63.7,100.0,2.0,85.0
2025-03-18 21:00:00,0.0,0.05,25.0,2.0,59.333333333333336,0.0,5.0,3466.0,74.79333333333334,69.69666666666667,1.06,62.9,100.0,2.0,85.0
2025-03-18 21:15:00,-0.0233333333333333,0.05,41.66666666666666,2.0,57.333333333333336,0.0,5.0,3530.333333333333,75.57000000000001,69.52999999999999,0.8666666666666667,57.93666666666667,100.0,2.0,85.0
2025-03-18 21:30:00,0.0233333333333333,0.05,50.0,2.0,56.0,0.0,5.0,3459.6666666666665,75.31666666666666,68.77333333333333,0.96,53.56666666666666,100.0,2.0,85.0
2025-03-18 21:45:00,0.0133333333333333,0.05,50.0,2.0,56.0,0.0,5.0,3380.0,75.83666666666666,68.46999999999998,1.0566666666666666,53.26666666666667,100.0,2.0,85.0
2025-03-18 22:00:00,-0.0066666666666666,0.05,50.0,2.0,56.0,0.0,5.0,3170.0,76.06333333333333,68.36,0.9233333333333332,52.64333333333334,100.0,2.0,85.0
2025-03-18 22:15:00,-0.0133333333333333,0.05,50.0,2.0,56.0,0.0,5.0,3371.0,74.97333333333334,68.23,1.0366666666666668,52.03,100.0,2.0,85.0
2025-03-18 22:30:00,-0.01,0.05,33.333333333333336,2.0,56.0,0.0,5.0,3446.0,73.67333333333333,68.28666666666668,1.1833333333333331,57.17666666666667,100.0,2.0,85.0
2025-03-18 22:45:00,-0.0266666666666666,0.05,41.66666666666666,2.0,56.0,0.0,5.0,3439.0,73.05,68.46333333333332,1.3500000000000003,55.370000000000005,100.0,2.0,85.0
2025-03-18 23:00:00,-0.04,0.05,50.0,2.0,56.0,0.0,5.0,3521.0,73.47000000000001,67.98,1.3633333333333333,52.14666666666667,100.0,2.0,85.0
2025-03-18 23:15:00,0.0,0.05,50.0,2.0,56.66666666666666,0.0,5.0,3589.333333333333,73.21,67.89,1.32,51.96666666666667,100.0,2.0,85.0
2025-03-18 23:30:00,0.0033333333333333,0.05,25.0,2.0,58.66666666666666,0.0,5.0,3530.333333333333,72.37333333333333,68.25333333333333,1.2866666666666668,60.09666666666666,100.0,2.0,85.0
2025-03-18 23:45:00,0.0233333333333333,0.05,25.0,2.0,60.66666666666666,0.0,5.0,3500.333333333333,71.08333333333333,68.52,1.3333333333333333,60.17,100.0,2.0,85.0
2025-03-19 00:00:00,0.01,0.05,25.0,2.0,61.66666666666666,0.0,68.33333333333333,2988.0,70.06333333333333,68.53,1.3733333333333333,59.82333333333333,100.0,2.0,85.0
2025-03-19 00:15:00,0.0166666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2651.333333333333,69.58333333333333,68.3,1.3966666666666665,59.53333333333333,100.0,2.0,85.0
2025-03-19 00:30:00,0.0,0.05,25.0,2.0,62.0,0.0,100.0,2946.0,69.14999999999999,68.27333333333333,1.2866666666666668,59.553333333333335,100.0,2.0,85.0
2025-03-19 00:45:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2899.0,68.73666666666666,68.28333333333333,1.2533333333333332,59.48333333333333,100.0,2.0,85.0
2025-03-19 01:00:00,-0.0366666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2652.6666666666665,68.21666666666667,68.23666666666666,1.2433333333333334,59.24666666666667,100.0,2.0,85.0
2025-03-19 01:15:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2726.0,67.62666666666667,68.20333333333333,1.22,59.05666666666667,100.0,2.0,85.0
2025-03-19 01:30:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3141.0,67.57666666666667,68.31666666666666,1.163333333333333,59.26666666666667,100.0,2.0,85.0
2025-03-19 01:45:00,0.01,0.05,25.0,2.0,62.0,0.0,100.0,2888.0,67.31666666666666,68.30333333333333,1.2133333333333332,59.13,100.0,2.0,85.0
2025-03-19 02:00:00,0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2874.0,66.93666666666667,68.24333333333333,1.1933333333333334,59.123333333333335,100.0,2.0,85.0
2025-03-19 02:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2737.6666666666665,66.91666666666667,68.2,1.1833333333333331,59.24333333333334,100.0,2.0,85.0
2025-03-19 02:30:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2669.0,67.02999999999999,68.31333333333333,1.1766666666666663,59.16666666666666,100.0,2.0,85.0
2025-03-19 02:45:00,-0.0333333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3043.333333333333,67.00999999999999,68.28333333333335,1.1333333333333333,59.14666666666667,100.0,2.0,85.0
2025-03-19 03:00:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2632.333333333333,67.13666666666667,68.34,1.2033333333333334,59.22666666666667,100.0,2.0,85.0
2025-03-19 03:15:00,-0.0366666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2743.333333333333,67.06666666666666,68.34333333333332,1.16,59.23,100.0,2.0,85.0
2025-03-19 03:30:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3160.333333333333,66.54,68.33666666666666,1.11,59.03666666666667,100.0,2.0,85.0
2025-03-19 03:45:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2985.333333333333,66.41666666666667,68.27999999999999,1.11,58.93666666666667,100.0,2.0,85.0
2025-03-19 04:00:00,0.0366666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2938.333333333333,65.98333333333333,68.29666666666667,1.1466666666666665,58.85333333333333,100.0,2.0,85.0
2025-03-19 04:15:00,-0.0666666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3027.6666666666665,65.52999999999999,68.27666666666666,1.11,59.81,100.0,2.0,85.0
2025-03-19 04:30:00,0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3120.0,65.22000000000001,68.28333333333333,1.106666666666667,59.71666666666667,100.0,2.0,85.0
2025-03-19 04:45:00,-0.02,0.05,25.0,2.0,62.0,0.0,100.0,3140.6666666666665,65.18333333333334,68.27,1.1266666666666667,59.72666666666667,100.0,2.0,85.0
2025-03-19 05:00:00,0.04,0.05,25.0,2.0,62.0,0.0,100.0,3046.0,64.93666666666667,68.30333333333333,1.13,59.68333333333334,100.0,2.0,85.0
2025-03-19 05:15:00,0.01,0.05,25.0,2.0,62.0,0.0,100.0,2643.0,64.77333333333333,68.28000000000002,1.1266666666666667,59.53,100.0,2.0,85.0
2025-03-19 05:30:00,0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2428.0,64.78333333333335,68.36,1.1666666666666667,59.7,100.0,2.0,85.0
2025-03-19 05:45:00,0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2716.6666666666665,64.61666666666667,68.30666666666667,1.13,59.620000000000005,100.0,2.0,85.0
2025-03-19 06:00:00,-0.02,0.05,25.0,2.0,62.0,0.0,100.0,2771.0,64.39333333333333,68.37666666666667,1.1233333333333333,59.54333333333333,100.0,2.0,85.0
2025-03-19 06:15:00,-0.02,0.05,25.0,2.0,62.0,0.0,100.0,2815.6666666666665,63.99333333333334,68.39666666666666,1.13,59.35666666666666,100.0,2.0,85.0
2025-03-19 06:30:00,0.01,0.05,25.0,2.0,62.0,0.0,100.0,3070.6666666666665,63.446666666666665,68.45333333333333,1.086666666666667,59.06666666666666,100.0,2.0,85.0
2025-03-19 06:45:00,-0.0333333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2838.0,63.26333333333333,68.41333333333334,1.09,59.13,100.0,2.0,85.0
2025-03-19 07:00:00,0.02,0.05,25.0,2.0,62.0,0.0,100.0,2683.333333333333,63.07333333333333,68.54333333333334,1.1366666666666667,59.16333333333333,100.0,2.0,85.0
2025-03-19 07:15:00,0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2573.333333333333,62.74333333333333,68.57333333333334,1.11,59.14333333333334,100.0,2.0,85.0
2025-03-19 07:30:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2768.0,62.36666666666667,68.58333333333333,1.106666666666667,58.99,100.0,2.0,85.0
2025-03-19 07:45:00,-0.04,0.05,25.0,2.0,62.0,0.0,100.0,2754.6666666666665,62.01,68.58,1.1133333333333333,58.94,100.0,2.0,85.0
2025-03-19 08:00:00,-0.09,0.05,25.0,2.0,62.0,0.0,100.0,2832.0,61.9,68.56,1.05,58.85999999999999,100.0,2.0,85.0
2025-03-19 08:15:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2645.6666666666665,61.88666666666666,68.54,1.0633333333333337,58.60666666666666,100.0,2.0,85.0
2025-03-19 08:30:00,0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2830.6666666666665,61.9,68.53666666666668,1.0,58.53,100.0,2.0,85.0
2025-03-19 08:45:00,0.0066666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2552.333333333333,61.88333333333333,68.55666666666667,0.9266666666666667,58.43333333333334,100.0,2.0,85.0
2025-03-19 09:00:00,-0.0033333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2776.333333333333,61.86333333333334,68.53666666666668,0.8366666666666666,58.49,100.0,2.0,85.0
2025-03-19 09:15:00,0.0,0.05,25.0,2.0,62.0,0.0,100.0,2757.6666666666665,61.93,68.58333333333333,0.7766666666666667,58.336666666666666,100.0,2.0,85.0
2025-03-19 09:30:00,0.0866666666666666,0.05,25.0,2.0,62.0,0.0,100.0,2779.0,62.080000000000005,68.56,0.8300000000000001,58.42,100.0,2.0,85.0
2025-03-19 09:45:00,0.0249999999999999,0.05,25.0,2.0,62.0,0.0,100.0,3005.5,62.16,68.58500000000001,0.78,58.455,100.0,2.0,85.0
2025-03-19 10:00:00,0.0,0.05,25.0,2.0,62.0,0.0,100.0,2968.0,61.88,68.56,0.86,58.49666666666667,100.0,2.0,85.0
2025-03-19 10:15:00,-0.0333333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2552.0,61.870000000000005,68.56666666666666,0.9233333333333332,58.63999999999999,100.0,2.0,85.0
2025-03-19 10:30:00,-0.01,0.05,25.0,2.0,62.0,0.0,100.0,2760.0,61.083333333333336,68.58333333333333,0.8333333333333334,58.13,100.0,2.0,85.0
2025-03-19 10:45:00,0.02,0.05,25.0,2.0,62.0,0.0,100.0,2965.6666666666665,60.86333333333334,68.52333333333333,0.8033333333333333,58.03666666666667,100.0,2.0,85.0
2025-03-19 11:00:00,-0.08,0.05,25.0,2.0,62.0,0.0,100.0,3057.0,60.63333333333333,68.49,0.7733333333333333,57.97666666666667,100.0,2.0,85.0
2025-03-19 11:15:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3080.0,60.42,68.46666666666665,0.7600000000000001,57.89333333333334,100.0,2.0,85.0
2025-03-19 11:30:00,0.0166666666666666,0.05,0.0,1.0,62.0,0.0,100.0,2918.6666666666665,60.37,68.70333333333333,0.96,64.52,100.0,2.0,85.0
2025-03-19 11:45:00,-0.0233333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2931.6666666666665,60.16,68.74,0.9833333333333334,58.27,100.0,2.0,85.0
2025-03-19 12:00:00,0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3345.6666666666665,60.02333333333333,68.55666666666667,0.8933333333333334,57.8,100.0,2.0,85.0
2025-03-19 12:15:00,0.0,0.05,8.333333333333334,1.3333333333333333,62.0,0.0,100.0,3350.333333333333,60.5,68.95333333333333,0.9766666666666668,64.80666666666667,100.0,2.0,85.0
2025-03-19 12:30:00,0.0266666666666666,0.05,25.0,2.0,62.0,0.0,100.0,3204.333333333333,60.79333333333333,68.73666666666666,0.91,58.26,100.0,2.0,85.0
2025-03-19 12:45:00,0.0333333333333333,0.05,25.0,2.0,62.0,0.0,100.0,2899.333333333333,61.45666666666667,68.57,0.8233333333333333,58.20333333333334,100.0,2.0,85.0
2025-03-19 13:00:00,0.0,0.05,25.0,2.0,62.0,0.0,100.0,3030.0,62.43666666666667,68.62666666666667,0.8966666666666666,58.82666666666668,100.0,2.0,85.0
2025-03-19 13:15:00,-0.0133333333333333,0.05,25.0,2.0,62.0,0.0,100.0,3081.333333333333,63.32666666666666,68.66333333333334,0.9433333333333334,59.14333333333334,100.0,2.0,85.0
2025-03-19 13:30:00,-0.0499999999999999,0.05,25.0,2.0,62.0,0.0,100.0,3245.333333333333,63.85333333333333,68.73333333333333,0.9566666666666668,59.25666666666666,100.0,2.0,85.0
