time,BldgStaticPresRTU2,BldgStaticPresSpRTU2,ClgPctRTU2,ClgStgCmd01RTU2,EffSuplAirTempSpRTU2,ExhFanSpdRTU2,OutAirDmprFbkRTU2,OutAirFlowRTU2,OutAirTempRTU2,RmTempRTU2,SuplAirStaticPresRTU2,SuplAirTempRTU2,SuplFanSpdRTU2,SuplFanStatusRTU2,SuplFanStsRTU2,UnoccClgSpRTU2
2025-01-31 00:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,44.77666666666666,68.39333333333333,0.3766666666666666,60.873333333333335,100.0,2.0,2.0,85.0
2025-01-31 00:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,44.98,68.43,0.3833333333333333,60.98333333333333,100.0,2.0,2.0,85.0
2025-01-31 00:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.01333333333333,68.35000000000001,0.3833333333333333,61.02,100.0,2.0,2.0,85.0
2025-01-31 00:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.11333333333334,68.43666666666667,0.3899999999999999,61.01333333333333,100.0,2.0,2.0,85.0
2025-01-31 01:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.123333333333335,68.41666666666667,0.4033333333333333,61.05666666666667,100.0,2.0,2.0,85.0
2025-01-31 01:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.14666666666667,68.41666666666667,0.3999999999999999,61.04,100.0,2.0,2.0,85.0
2025-01-31 01:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.02,68.42666666666666,0.3999999999999999,60.92666666666667,100.0,2.0,2.0,85.0
2025-01-31 01:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.21,68.42,0.3999999999999999,60.943333333333335,100.0,2.0,2.0,85.0
2025-01-31 02:00:00,0.0,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.20333333333334,68.47,0.3933333333333333,60.94,100.0,2.0,2.0,85.0
2025-01-31 02:15:00,0.0,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.27,68.46,0.3966666666666666,61.06666666666666,100.0,2.0,2.0,85.0
2025-01-31 02:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.60333333333333,68.48333333333333,0.4000000000000001,61.156666666666666,100.0,2.0,2.0,85.0
2025-01-31 02:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.623333333333335,68.50333333333333,0.4033333333333333,61.21666666666667,100.0,2.0,2.0,85.0
2025-01-31 03:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.870000000000005,68.49333333333333,0.42,61.31333333333333,100.0,2.0,2.0,85.0
2025-01-31 03:15:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,46.88333333333333,68.51333333333334,0.3899999999999999,61.903333333333336,100.0,2.0,2.0,85.0
2025-01-31 03:30:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.26666666666667,68.54,0.3766666666666666,61.98333333333333,100.0,2.0,2.0,85.0
2025-01-31 03:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.28666666666667,68.53333333333335,0.3766666666666666,62.05666666666667,100.0,2.0,2.0,85.0
2025-01-31 04:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.40333333333333,68.57666666666667,0.3766666666666666,62.080000000000005,100.0,2.0,2.0,85.0
2025-01-31 04:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.42,68.65666666666667,0.3933333333333333,62.123333333333335,100.0,2.0,2.0,85.0
2025-01-31 04:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.126666666666665,68.7,0.3899999999999999,62.03666666666666,100.0,2.0,2.0,85.0
2025-01-31 04:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.02666666666667,68.75333333333333,0.4033333333333333,61.95666666666667,100.0,2.0,2.0,85.0
2025-01-31 05:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,46.68666666666667,68.75666666666666,0.3966666666666666,61.82666666666666,100.0,2.0,2.0,85.0
2025-01-31 05:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,46.79666666666666,68.75,0.3833333333333333,61.84,100.0,2.0,2.0,85.0
2025-01-31 05:30:00,0.02,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,46.656666666666666,68.72333333333334,0.42,61.78333333333333,100.0,2.0,2.0,85.0
2025-01-31 05:45:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,46.75666666666666,68.77,0.4066666666666667,61.76666666666667,100.0,2.0,2.0,85.0
2025-01-31 06:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.02666666666666,68.78666666666668,0.42,61.91333333333333,100.0,2.0,2.0,85.0
2025-01-31 06:15:00,0.01,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,47.2,68.79666666666667,0.43,61.97666666666667,100.0,2.0,2.0,85.0
2025-01-31 06:30:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,48.02333333333333,68.83999999999999,0.43,62.35333333333333,100.0,2.0,2.0,85.0
2025-01-31 06:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,49.61333333333334,68.97666666666667,0.4233333333333333,63.18666666666667,100.0,2.0,2.0,85.0
2025-01-31 07:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,49.56333333333333,68.93666666666667,0.4033333333333333,63.16,100.0,2.0,2.0,85.0
2025-01-31 07:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,16.333333333333332,5000.0,50.870000000000005,69.04666666666667,0.4066666666666667,63.76333333333334,100.0,2.0,2.0,85.0
2025-01-31 07:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,51.11333333333334,69.09666666666668,0.4399999999999999,63.63666666666666,100.0,2.0,2.0,85.0
2025-01-31 07:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,50.88666666666666,69.03,0.48,63.156666666666666,100.0,2.0,2.0,85.0
2025-01-31 08:00:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,50.10333333333333,68.99,0.51,62.75666666666667,100.0,2.0,2.0,85.0
2025-01-31 08:15:00,0.0,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.50666666666666,68.83999999999999,0.4966666666666666,62.376666666666665,100.0,2.0,2.0,85.0
2025-01-31 08:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.903333333333336,68.89999999999999,0.5133333333333333,62.35999999999999,100.0,2.0,2.0,85.0
2025-01-31 08:45:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.85333333333333,68.85000000000001,0.5066666666666667,62.44333333333333,100.0,2.0,2.0,85.0
2025-01-31 09:00:00,0.0233333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.39666666666667,68.72,0.48,62.31333333333333,100.0,2.0,2.0,85.0
2025-01-31 09:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.27333333333333,68.59666666666668,0.5066666666666667,62.09666666666666,100.0,2.0,2.0,85.0
2025-01-31 09:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.13666666666666,68.55333333333333,0.5066666666666667,62.21333333333333,100.0,2.0,2.0,85.0
2025-01-31 09:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.95666666666667,68.52,0.5166666666666667,61.870000000000005,100.0,2.0,2.0,85.0
2025-01-31 10:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.830000000000005,68.49,0.51,61.91,100.0,2.0,2.0,85.0
2025-01-31 10:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.79,68.46,0.4933333333333333,61.74,100.0,2.0,2.0,85.0
2025-01-31 10:30:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.7,68.45,0.4933333333333333,61.88666666666666,100.0,2.0,2.0,85.0
2025-01-31 10:45:00,0.01,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.75333333333333,68.46333333333332,0.48,61.84,100.0,2.0,2.0,85.0
2025-01-31 11:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.96,68.55,0.5,61.95666666666667,100.0,2.0,2.0,85.0
2025-01-31 11:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.803333333333335,68.59333333333333,0.5,61.91333333333333,100.0,2.0,2.0,85.0
2025-01-31 11:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.57,68.46666666666667,0.49,61.74666666666667,100.0,2.0,2.0,85.0
2025-01-31 11:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.88333333333333,68.52999999999999,0.5066666666666667,62.00333333333333,100.0,2.0,2.0,85.0
2025-01-31 12:00:00,0.0,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.11666666666667,68.48666666666666,0.5033333333333333,62.23333333333333,100.0,2.0,2.0,85.0
2025-01-31 12:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.95666666666667,68.52333333333333,0.4833333333333333,62.51666666666667,100.0,2.0,2.0,85.0
2025-01-31 12:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,51.44333333333333,68.67,0.48,63.196666666666665,100.0,2.0,2.0,85.0
2025-01-31 12:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,27.0,5000.0,52.623333333333335,68.70333333333333,0.5333333333333333,63.61333333333334,100.0,2.0,2.0,85.0
2025-01-31 13:00:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,29.33333333333333,5000.0,53.93333333333334,68.84666666666666,0.6,63.656666666666666,100.0,2.0,2.0,85.0
2025-01-31 13:15:00,0.0,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,55.19,68.84666666666666,0.7000000000000001,63.48333333333333,100.0,2.0,2.0,85.0
2025-01-31 13:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,55.38,68.79,0.6933333333333334,63.443333333333335,100.0,2.0,2.0,85.0
2025-01-31 13:45:00,0.02,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,55.56,68.65666666666667,0.7633333333333333,63.41,100.0,2.0,2.0,85.0
2025-01-31 14:00:00,-0.0499999999999999,0.08,0.0,1.0,62.0,0.0,36.333333333333336,5000.0,56.34333333333333,68.64,0.7933333333333333,63.63666666666666,100.0,2.0,2.0,85.0
2025-01-31 14:15:00,0.03,0.08,0.0,1.0,62.0,0.0,40.333333333333336,5000.0,57.0,68.63333333333334,0.8666666666666667,63.64666666666667,100.0,2.0,2.0,85.0
2025-01-31 14:30:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,45.66666666666666,5000.0,57.72666666666667,68.64999999999999,0.9366666666666666,63.73666666666667,100.0,2.0,2.0,85.0
2025-01-31 14:45:00,-0.02,0.08,0.0,1.0,62.0,0.0,52.333333333333336,5000.0,58.30666666666667,68.60666666666667,1.07,63.82666666666668,100.0,2.0,2.0,85.0
2025-01-31 15:00:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,60.333333333333336,5000.0,58.63333333333333,68.46,1.17,63.88333333333333,100.0,2.0,2.0,85.0
2025-01-31 15:15:00,-0.02,0.08,0.0,1.0,62.0,0.0,70.33333333333333,5000.0,59.01333333333333,68.41333333333334,1.2266666666666666,64.05,100.0,2.0,2.0,85.0
2025-01-31 15:30:00,0.0433333333333333,0.08,0.0,1.0,62.0,0.0,82.66666666666667,5000.0,59.22,68.28666666666668,1.1766666666666663,64.07666666666667,100.0,2.0,2.0,85.0
2025-01-31 15:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,92.0,5000.0,59.18,68.08,1.1466666666666665,63.77,100.0,2.0,2.0,85.0
2025-01-31 16:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,97.0,5000.0,59.626666666666665,67.71,1.12,63.626666666666665,100.0,2.0,2.0,85.0
2025-01-31 16:15:00,-0.0366666666666666,0.08,0.0,1.0,62.0,0.0,98.0,5000.0,59.626666666666665,67.94333333333333,1.086666666666667,63.406666666666666,100.0,2.0,2.0,85.0
2025-01-31 16:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,98.0,5000.0,59.48,68.07666666666667,1.0766666666666669,63.32333333333333,100.0,2.0,2.0,85.0
2025-01-31 16:45:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,98.0,5000.0,59.09,67.96666666666665,1.12,62.97,100.0,2.0,2.0,85.0
2025-01-31 17:00:00,-0.03,0.08,0.0,1.0,62.0,0.0,98.0,5000.0,58.81333333333333,67.82,1.11,62.72666666666667,100.0,2.0,2.0,85.0
2025-01-31 17:15:00,-0.04,0.08,0.0,1.0,62.0,0.0,98.0,5000.0,58.906666666666666,67.72333333333334,1.0833333333333333,62.71333333333333,100.0,2.0,2.0,85.0
2025-01-31 17:30:00,0.02,0.08,0.0,1.0,62.0,0.0,98.0,5000.0,59.05,67.65666666666668,1.0566666666666666,62.95,100.0,2.0,2.0,85.0
2025-01-31 17:45:00,-0.03,0.08,0.0,1.0,62.0,0.0,98.0,5000.0,59.2,67.62666666666667,1.0766666666666669,63.09333333333333,100.0,2.0,2.0,85.0
2025-01-31 18:00:00,0.07,0.08,0.0,1.0,62.0,0.0,98.66666666666669,5000.0,59.7,67.69666666666667,1.09,63.59,100.0,2.0,2.0,85.0
2025-01-31 18:15:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.57666666666666,67.79,1.07,64.13333333333334,100.0,2.0,2.0,85.0
2025-01-31 18:30:00,-0.06,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.053333333333335,67.92,1.08,64.62333333333333,100.0,2.0,2.0,85.0
2025-01-31 18:45:00,-0.0766666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.120000000000005,67.97,1.106666666666667,64.86,100.0,2.0,2.0,85.0
2025-01-31 19:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.51,68.07000000000001,1.1033333333333333,65.01333333333334,100.0,2.0,2.0,85.0
2025-01-31 19:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.75,68.2,1.0833333333333333,65.33999999999999,100.0,2.0,2.0,85.0
2025-01-31 19:30:00,0.0366666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.54,68.24333333333333,1.1566666666666665,65.11666666666667,100.0,2.0,2.0,85.0
2025-01-31 19:45:00,0.0266666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.35999999999999,68.26333333333334,1.1466666666666667,64.99,100.0,2.0,2.0,85.0
2025-01-31 20:00:00,0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.556666666666665,68.27333333333333,1.15,65.18666666666667,100.0,2.0,2.0,85.0
2025-01-31 20:15:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.6666666666666666,100.0,5000.0,61.39333333333334,68.26666666666667,1.1966666666666663,65.01333333333334,100.0,2.0,2.0,85.0
2025-01-31 20:30:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.86333333333334,68.26333333333334,1.163333333333333,64.55333333333333,100.0,2.0,2.0,85.0
2025-01-31 20:45:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.52333333333333,68.18333333333334,1.16,64.08666666666666,100.0,2.0,2.0,85.0
2025-01-31 21:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.39000000000001,68.08666666666666,1.1933333333333334,63.98,100.0,2.0,2.0,85.0
2025-01-31 21:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.17,68.11,1.1833333333333331,63.84666666666667,100.0,2.0,2.0,85.0
2025-01-31 21:30:00,0.0366666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.97666666666667,67.97333333333334,1.21,63.60666666666666,100.0,2.0,2.0,85.0
2025-01-31 21:45:00,-0.03,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.74333333333333,67.88666666666667,1.22,63.38,100.0,2.0,2.0,85.0
2025-01-31 22:00:00,-0.0566666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.39000000000001,67.84666666666666,1.19,62.89333333333334,100.0,2.0,2.0,85.0
2025-01-31 22:15:00,0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.26,67.7,1.163333333333333,61.88333333333333,100.0,2.0,2.0,85.0
2025-01-31 22:30:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.81333333333333,67.5,1.096666666666667,61.580000000000005,100.0,2.0,2.0,85.0
2025-01-31 22:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.41,67.40333333333334,1.0633333333333337,61.21666666666667,100.0,2.0,2.0,85.0
2025-01-31 23:00:00,0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.14000000000001,67.23666666666666,1.04,60.873333333333335,100.0,2.0,2.0,85.0
2025-01-31 23:15:00,-0.02,0.08,0.0,1.0,62.0,0.0,99.0,5000.0,56.54,67.07333333333334,1.0233333333333334,60.41,100.0,2.0,2.0,85.0
2025-01-31 23:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,94.33333333333331,5000.0,56.17,66.96,0.9966666666666668,60.15333333333333,100.0,2.0,2.0,85.0
2025-01-31 23:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,85.0,5000.0,55.48333333333333,66.64333333333333,1.0166666666666666,60.20666666666667,100.0,2.0,2.0,85.0
2025-02-01 00:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,83.33333333333333,5000.0,55.59,66.72333333333334,1.0333333333333334,60.423333333333325,100.0,2.0,2.0,85.0
2025-02-01 00:15:00,0.0,0.08,0.0,1.0,62.0,0.0,79.66666666666667,5000.0,54.89666666666667,66.53666666666668,1.0533333333333337,60.196666666666665,100.0,2.0,2.0,85.0
2025-02-01 00:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,69.66666666666667,5000.0,54.63666666666666,66.5,1.0633333333333337,60.02333333333333,100.0,2.0,2.0,85.0
2025-02-01 00:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,56.333333333333336,5000.0,54.13333333333333,66.52666666666667,1.04,59.876666666666665,100.0,2.0,2.0,85.0
2025-02-01 01:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,45.0,5000.0,53.74666666666667,66.72333333333334,0.9366666666666666,60.09666666666666,100.0,2.0,2.0,85.0
2025-02-01 01:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,39.0,5000.0,53.07333333333333,66.92999999999999,0.87,60.330000000000005,100.0,2.0,2.0,85.0
2025-02-01 01:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,35.333333333333336,5000.0,52.55666666666667,67.04333333333334,0.8466666666666667,60.34333333333333,100.0,2.0,2.0,85.0
2025-02-01 01:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,32.666666666666664,5000.0,51.80666666666667,67.19666666666667,0.7633333333333333,60.41666666666666,100.0,2.0,2.0,85.0
2025-02-01 02:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,31.0,5000.0,51.45333333333334,67.30333333333333,0.7333333333333334,60.43333333333334,100.0,2.0,2.0,85.0
2025-02-01 02:15:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,29.33333333333333,5000.0,51.11666666666667,67.33999999999999,0.7133333333333333,60.38666666666666,100.0,2.0,2.0,85.0
2025-02-01 02:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,28.666666666666668,5000.0,50.98666666666667,67.37,0.69,60.473333333333336,100.0,2.0,2.0,85.0
2025-02-01 02:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,27.666666666666668,5000.0,50.20333333333334,67.43666666666667,0.6266666666666666,60.52333333333333,100.0,2.0,2.0,85.0
2025-02-01 03:00:00,0.0,0.08,0.0,1.0,62.0,0.0,26.33333333333333,5000.0,49.66666666666666,67.41666666666667,0.6066666666666666,60.52666666666666,100.0,2.0,2.0,85.0
2025-02-01 03:15:00,0.0,0.08,0.0,1.0,62.0,0.0,25.666666666666668,5000.0,48.98,67.37333333333333,0.5966666666666667,60.43666666666667,100.0,2.0,2.0,85.0
2025-02-01 03:30:00,0.0,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,48.74333333333334,67.38666666666667,0.5633333333333334,60.5,100.0,2.0,2.0,85.0
2025-02-01 03:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.22666666666667,67.37666666666667,0.55,60.446666666666665,100.0,2.0,2.0,85.0
2025-02-01 04:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,21.33333333333333,5000.0,47.92333333333334,67.38333333333333,0.5333333333333333,60.45000000000001,100.0,2.0,2.0,85.0
2025-02-01 04:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,47.50333333333333,67.38666666666667,0.5166666666666667,60.54,100.0,2.0,2.0,85.0
2025-02-01 04:30:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,47.903333333333336,67.43666666666667,0.5133333333333333,60.82666666666666,100.0,2.0,2.0,85.0
2025-02-01 04:45:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,47.63666666666666,67.49333333333333,0.51,60.803333333333335,100.0,2.0,2.0,85.0
2025-02-01 05:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,47.75,67.48333333333333,0.5233333333333333,60.86666666666667,100.0,2.0,2.0,85.0
2025-02-01 05:15:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,47.93,67.51666666666667,0.5133333333333333,61.0,100.0,2.0,2.0,85.0
2025-02-01 05:30:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,48.23333333333333,67.54,0.52,61.156666666666666,100.0,2.0,2.0,85.0
2025-02-01 05:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,48.333333333333336,67.62,0.53,61.16333333333333,100.0,2.0,2.0,85.0
2025-02-01 06:00:00,-0.03,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,48.35,67.65666666666668,0.6,61.13333333333333,100.0,2.0,2.0,85.0
2025-02-01 06:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,47.81333333333333,67.62333333333333,0.5766666666666667,60.96,100.0,2.0,2.0,85.0
2025-02-01 06:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,13.0,5000.0,44.35999999999999,67.67333333333333,0.4766666666666667,60.00666666666667,100.0,2.0,2.0,85.0
2025-02-01 06:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,43.32,67.98666666666666,0.3899999999999999,60.97666666666667,100.0,2.0,2.0,85.0
2025-02-01 07:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,43.11666666666667,68.09333333333333,0.4166666666666667,61.03,100.0,2.0,2.0,85.0
2025-02-03 21:15:00,0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.135,68.62,0.375,60.57,100.0,2.0,2.0,85.0
2025-02-03 21:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.03,68.62666666666667,0.36,60.43666666666667,100.0,2.0,2.0,85.0
2025-02-03 21:45:00,-0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,69.93,68.51333333333334,0.3266666666666666,59.92,100.0,2.0,2.0,85.0
2025-02-03 22:00:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,69.23333333333333,68.42666666666666,0.3266666666666666,59.55666666666667,100.0,2.0,2.0,85.0
2025-02-03 22:15:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,69.24666666666667,68.34666666666666,0.3233333333333333,59.46666666666667,100.0,2.0,2.0,85.0
2025-02-03 22:30:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.85666666666667,68.27333333333333,0.32,59.35,100.0,2.0,2.0,85.0
2025-02-03 22:45:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.75666666666666,68.17,0.33,59.29333333333333,100.0,2.0,2.0,85.0
2025-02-03 23:00:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.60666666666667,68.12333333333333,0.3266666666666666,59.196666666666665,100.0,2.0,2.0,85.0
2025-02-03 23:15:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.29666666666667,68.05666666666666,0.3266666666666666,58.96,100.0,2.0,2.0,85.0
2025-02-03 23:30:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.27666666666666,68.01333333333334,0.3166666666666666,58.92,100.0,2.0,2.0,85.0
2025-02-03 23:45:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.01666666666667,67.99666666666667,0.3066666666666666,58.73333333333333,100.0,2.0,2.0,85.0
2025-02-04 00:00:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,67.70666666666666,67.97333333333333,0.3166666666666666,58.69,100.0,2.0,2.0,85.0
2025-02-04 00:15:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,67.58333333333333,67.92333333333333,0.3333333333333333,58.68666666666667,100.0,2.0,2.0,85.0
2025-02-04 00:30:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,67.14999999999999,67.87333333333333,0.3233333333333333,58.45333333333334,100.0,2.0,2.0,85.0
2025-02-04 00:45:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.64,67.88666666666667,0.3233333333333333,58.28333333333333,100.0,2.0,2.0,85.0
2025-02-04 01:00:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.54666666666667,67.79333333333334,0.3166666666666666,58.13666666666666,100.0,2.0,2.0,85.0
2025-02-04 01:15:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.44666666666667,67.83,0.32,58.13,100.0,2.0,2.0,85.0
2025-02-04 01:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.27666666666666,67.81,0.34,58.18666666666667,100.0,2.0,2.0,85.0
2025-02-04 01:45:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.37333333333333,67.81666666666666,0.3366666666666666,58.2,100.0,2.0,2.0,85.0
2025-02-04 02:00:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.24,67.86333333333333,0.3233333333333333,58.153333333333336,100.0,2.0,2.0,85.0
2025-02-04 02:15:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.00666666666667,67.81666666666666,0.3233333333333333,58.053333333333335,100.0,2.0,2.0,85.0
2025-02-04 02:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,65.79333333333334,67.79666666666667,0.3166666666666666,57.946666666666665,100.0,2.0,2.0,85.0
2025-02-04 02:45:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.01,67.81333333333333,0.3233333333333333,58.03666666666666,100.0,2.0,2.0,85.0
2025-02-04 03:00:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.08666666666666,67.87666666666667,0.3233333333333333,58.13666666666666,100.0,2.0,2.0,85.0
2025-02-04 03:15:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,65.84666666666668,67.89,0.33,58.00666666666667,100.0,2.0,2.0,85.0
2025-02-04 03:30:00,-0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,65.94666666666667,67.86666666666666,0.3266666666666666,58.01,100.0,2.0,2.0,85.0
2025-02-04 03:45:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,65.32666666666667,67.88,0.3333333333333333,57.89666666666667,100.0,2.0,2.0,85.0
2025-02-04 04:00:00,0.0,0.08,7.1433333333333335,1.0,62.0,0.0,5.0,5000.0,64.75666666666666,68.27666666666666,0.3266666666666666,63.25333333333333,100.0,2.0,2.0,85.0
2025-02-04 04:15:00,-0.0133333333333333,0.08,14.286666666666669,1.0,62.0,0.0,5.0,5000.0,64.32666666666667,68.26333333333334,0.36,57.75666666666666,100.0,2.0,2.0,85.0
2025-02-04 04:30:00,-0.0033333333333333,0.08,14.286666666666669,1.6666666666666667,62.0,0.0,5.0,5000.0,63.63333333333333,68.59666666666668,0.34,62.836666666666666,100.0,2.0,2.0,85.0
2025-02-04 04:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,62.71666666666667,68.36,0.34,58.4,100.0,2.0,2.0,85.0
2025-02-04 05:00:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,68.33333333333333,5000.0,61.59666666666666,67.50333333333333,0.7400000000000001,57.24,100.0,2.0,2.0,85.0
2025-02-04 05:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.96333333333333,66.77333333333333,0.9733333333333332,64.0,100.0,2.0,2.0,85.0
2025-02-04 05:30:00,0.0266666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.13666666666666,67.75,0.9533333333333333,63.68,100.0,2.0,2.0,85.0
2025-02-04 05:45:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.61666666666667,67.86333333333333,0.98,63.29333333333333,100.0,2.0,2.0,85.0
2025-02-04 06:00:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.98333333333333,67.84666666666666,0.9533333333333333,62.68,100.0,2.0,2.0,85.0
2025-02-04 06:15:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.86333333333334,67.74333333333334,0.99,62.52333333333333,100.0,2.0,2.0,85.0
2025-02-04 06:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.46,67.68333333333334,1.0033333333333332,62.22,100.0,2.0,2.0,85.0
2025-02-04 06:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.623333333333335,67.54666666666667,0.9733333333333332,61.626666666666665,100.0,2.0,2.0,85.0
2025-02-04 07:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.38333333333333,67.39,0.97,61.23333333333333,100.0,2.0,2.0,85.0
2025-02-04 07:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.35,67.22666666666667,0.97,61.10666666666666,100.0,2.0,2.0,85.0
2025-02-04 07:30:00,-0.0466666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.696666666666665,67.19,0.9533333333333333,61.32,100.0,2.0,2.0,85.0
2025-02-04 07:45:00,-0.06,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.97666666666667,67.12666666666667,0.9566666666666668,61.626666666666665,100.0,2.0,2.0,85.0
2025-02-04 08:00:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.81,67.16333333333334,1.0466666666666666,61.50666666666666,100.0,2.0,2.0,85.0
2025-02-04 08:15:00,-0.0433333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.53666666666667,67.11666666666666,1.0533333333333337,61.23,100.0,2.0,2.0,85.0
2025-02-04 08:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.403333333333336,67.09333333333332,0.97,61.13999999999999,100.0,2.0,2.0,85.0
2025-02-04 08:45:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.446666666666665,67.08666666666666,0.9833333333333334,61.080000000000005,100.0,2.0,2.0,85.0
2025-02-04 09:00:00,0.03,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.16666666666666,67.06333333333333,1.0566666666666666,60.92666666666667,100.0,2.0,2.0,85.0
2025-02-04 09:15:00,0.0566666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.07666666666668,67.03333333333335,1.0633333333333337,60.77,100.0,2.0,2.0,85.0
2025-02-04 09:30:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.03333333333333,66.96333333333332,1.0133333333333334,60.620000000000005,100.0,2.0,2.0,85.0
2025-02-04 09:45:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,56.330000000000005,66.87666666666667,1.0266666666666666,60.15,100.0,2.0,2.0,85.0
2025-02-04 10:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,53.74,66.58333333333333,1.02,57.88999999999999,100.0,2.0,2.0,85.0
2025-02-04 10:15:00,-0.03,0.08,0.0,1.0,62.0,0.0,52.333333333333336,5000.0,51.20666666666667,65.83,0.9633333333333334,57.45,100.0,2.0,2.0,85.0
2025-02-04 10:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,24.33333333333333,5000.0,50.31,66.59666666666666,0.6466666666666666,60.370000000000005,100.0,2.0,2.0,85.0
2025-02-04 10:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,24.0,5000.0,49.49,66.99666666666667,0.6233333333333334,60.57666666666668,100.0,2.0,2.0,85.0
2025-02-04 11:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,21.0,5000.0,48.32666666666668,67.15666666666667,0.6133333333333333,60.370000000000005,100.0,2.0,2.0,85.0
2025-02-04 11:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.666666666666668,5000.0,47.49333333333333,67.29,0.5633333333333334,60.403333333333336,100.0,2.0,2.0,85.0
2025-02-04 11:30:00,0.0,0.08,0.0,1.0,62.0,0.0,17.333333333333332,5000.0,46.57333333333333,67.54666666666667,0.5166666666666667,60.66666666666666,100.0,2.0,2.0,85.0
2025-02-04 11:45:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,17.0,5000.0,46.43333333333334,67.65,0.5033333333333333,60.69333333333333,100.0,2.0,2.0,85.0
2025-02-04 12:00:00,0.0233333333333333,0.08,0.0,1.0,62.0,0.0,16.333333333333332,5000.0,45.75,67.69666666666667,0.52,60.50666666666666,100.0,2.0,2.0,85.0
2025-02-04 12:15:00,0.01,0.08,0.0,1.0,62.0,0.0,14.0,5000.0,45.05666666666667,67.72666666666667,0.4966666666666666,60.72333333333333,100.0,2.0,2.0,85.0
2025-02-04 12:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,13.333333333333334,5000.0,44.54,67.73333333333333,0.4466666666666667,60.44,100.0,2.0,2.0,85.0
2025-02-04 12:45:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,12.0,5000.0,44.223333333333336,67.77,0.45,60.55666666666667,100.0,2.0,2.0,85.0
2025-02-04 13:00:00,0.0,0.08,0.0,1.0,62.0,0.0,12.0,5000.0,44.10666666666666,67.76666666666667,0.44,60.52666666666667,100.0,2.0,2.0,85.0
2025-02-04 13:15:00,-0.02,0.08,0.0,1.0,62.0,0.0,12.0,5000.0,44.123333333333335,67.76666666666667,0.4233333333333333,60.53333333333333,100.0,2.0,2.0,85.0
2025-02-04 13:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,12.0,5000.0,43.73,67.79333333333334,0.4366666666666667,60.53666666666667,100.0,2.0,2.0,85.0
2025-02-04 13:45:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,10.333333333333334,5000.0,42.85666666666666,67.71666666666665,0.4266666666666667,60.53,100.0,2.0,2.0,85.0
2025-02-04 14:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,42.61000000000001,67.81666666666666,0.4133333333333333,60.870000000000005,100.0,2.0,2.0,85.0
2025-02-04 14:15:00,0.0333333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,42.16333333333333,67.86333333333333,0.4399999999999999,60.69,100.0,2.0,2.0,85.0
2025-02-04 14:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,41.89333333333334,67.89999999999999,0.4133333333333333,60.59,100.0,2.0,2.0,85.0
2025-02-04 14:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,9.333333333333334,5000.0,41.36333333333334,67.89999999999999,0.4066666666666667,60.43666666666667,100.0,2.0,2.0,85.0
2025-02-04 15:00:00,0.01,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.82,67.91000000000001,0.3899999999999999,60.77666666666666,100.0,2.0,2.0,85.0
2025-02-04 15:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.63666666666666,67.92,0.3766666666666666,60.78,100.0,2.0,2.0,85.0
2025-02-04 15:30:00,0.01,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.53333333333333,67.91000000000001,0.38,60.74666666666667,100.0,2.0,2.0,85.0
2025-02-04 15:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.51,67.89999999999999,0.3899999999999999,60.74333333333334,100.0,2.0,2.0,85.0
2025-02-04 16:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.556666666666665,67.91666666666667,0.3733333333333333,60.803333333333335,100.0,2.0,2.0,85.0
2025-02-04 16:15:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.77666666666667,67.97333333333333,0.3766666666666666,60.96666666666667,100.0,2.0,2.0,85.0
2025-02-04 16:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,41.11000000000001,67.97666666666667,0.3933333333333333,61.086666666666666,100.0,2.0,2.0,85.0
2025-02-04 16:45:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,41.43666666666667,68.04666666666667,0.38,61.27333333333333,100.0,2.0,2.0,85.0
2025-02-04 17:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,41.66666666666666,68.09666666666666,0.3699999999999999,61.46,100.0,2.0,2.0,85.0
2025-02-04 17:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,42.46666666666667,68.10666666666667,0.3766666666666666,61.870000000000005,100.0,2.0,2.0,85.0
2025-02-04 17:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,42.673333333333325,68.18666666666667,0.3699999999999999,61.96,100.0,2.0,2.0,85.0
2025-02-04 17:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.223333333333336,68.24,0.3666666666666667,62.20666666666667,100.0,2.0,2.0,85.0
2025-02-04 18:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.583333333333336,68.36666666666667,0.3633333333333333,62.42666666666667,100.0,2.0,2.0,85.0
2025-02-04 18:15:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.73333333333333,68.44333333333333,0.3666666666666667,62.51,100.0,2.0,2.0,85.0
2025-02-04 18:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.72666666666667,68.47666666666667,0.3666666666666667,62.56666666666666,100.0,2.0,2.0,85.0
2025-02-04 18:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.63,68.49000000000001,0.3666666666666667,62.60666666666666,100.0,2.0,2.0,85.0
2025-02-04 19:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.373333333333335,68.54333333333334,0.3733333333333333,62.86666666666667,100.0,2.0,2.0,85.0
2025-02-04 19:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.52,68.61,0.3733333333333333,62.99333333333333,100.0,2.0,2.0,85.0
2025-02-04 19:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.82666666666666,68.57333333333334,0.3633333333333333,62.74333333333333,100.0,2.0,2.0,85.0
2025-02-04 19:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.60333333333333,68.56333333333333,0.3733333333333333,63.01666666666667,100.0,2.0,2.0,85.0
2025-02-04 20:00:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,45.31,68.6,0.3633333333333333,63.51,100.0,2.0,2.0,85.0
2025-02-04 20:15:00,0.0,0.08,0.0,1.0,62.0,0.0,13.333333333333334,5000.0,45.71666666666667,68.69666666666667,0.3699999999999999,63.72333333333333,100.0,2.0,2.0,85.0
2025-02-04 20:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.96,68.69666666666667,0.3833333333333333,63.553333333333335,100.0,2.0,2.0,85.0
2025-02-04 20:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.95333333333334,68.72,0.3966666666666666,63.27333333333333,100.0,2.0,2.0,85.0
2025-02-04 21:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.93666666666667,68.72,0.4133333333333333,63.16,100.0,2.0,2.0,85.0
2025-02-04 21:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,46.23333333333333,68.73333333333333,0.4333333333333333,63.24333333333333,100.0,2.0,2.0,85.0
2025-02-04 21:30:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.89666666666667,68.69333333333333,0.43,63.10999999999999,100.0,2.0,2.0,85.0
2025-02-04 21:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,46.03,68.70666666666666,0.4366666666666667,63.13333333333333,100.0,2.0,2.0,85.0
2025-02-04 22:00:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,46.03333333333333,68.71666666666665,0.4366666666666667,63.13999999999999,100.0,2.0,2.0,85.0
2025-02-04 22:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.99333333333334,68.69666666666667,0.43,63.04333333333333,100.0,2.0,2.0,85.0
2025-02-04 22:30:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.836666666666666,68.64333333333333,0.43,62.81666666666666,100.0,2.0,2.0,85.0
2025-02-04 22:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.75333333333333,68.54,0.4233333333333333,62.69333333333333,100.0,2.0,2.0,85.0
2025-02-04 23:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.43000000000001,68.44,0.4133333333333333,62.45666666666667,100.0,2.0,2.0,85.0
2025-02-04 23:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.34,68.34666666666666,0.3966666666666666,62.29333333333333,100.0,2.0,2.0,85.0
2025-02-04 23:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,45.03333333333333,68.21666666666667,0.38,62.1,100.0,2.0,2.0,85.0
2025-02-04 23:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,44.59333333333333,68.10666666666667,0.3733333333333333,61.89666666666667,100.0,2.0,2.0,85.0
2025-02-05 00:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,44.34,67.99333333333334,0.3866666666666667,61.73666666666667,100.0,2.0,2.0,85.0
2025-02-05 00:15:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,43.95666666666667,67.95333333333333,0.3766666666666666,61.53,100.0,2.0,2.0,85.0
2025-02-05 00:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,43.75,67.91666666666667,0.3733333333333333,61.44,100.0,2.0,2.0,85.0
2025-02-05 00:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,43.28666666666667,67.86333333333333,0.38,61.31333333333333,100.0,2.0,2.0,85.0
2025-02-05 01:00:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,42.9,67.83333333333333,0.38,61.086666666666666,100.0,2.0,2.0,85.0
2025-02-05 01:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,42.68333333333334,67.79333333333334,0.38,60.97666666666667,100.0,2.0,2.0,85.0
2025-02-05 01:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,42.56666666666666,67.80666666666667,0.3766666666666666,60.91333333333333,100.0,2.0,2.0,85.0
2025-02-05 01:45:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,42.16,67.74,0.3833333333333333,60.75,100.0,2.0,2.0,85.0
2025-02-05 02:00:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,42.02,67.71666666666665,0.3833333333333333,60.673333333333325,100.0,2.0,2.0,85.0
2025-02-05 02:15:00,0.0,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,41.723333333333336,67.66333333333334,0.38,60.583333333333336,100.0,2.0,2.0,85.0
2025-02-05 02:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,41.82666666666666,67.67666666666666,0.3833333333333333,60.59,100.0,2.0,2.0,85.0
2025-02-05 02:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.0,5000.0,41.653333333333336,67.67,0.3766666666666666,60.53333333333333,100.0,2.0,2.0,85.0
2025-02-05 03:00:00,0.0,0.08,0.0,1.0,62.0,0.0,17.333333333333332,5000.0,41.54,67.59333333333333,0.3833333333333333,60.45666666666667,100.0,2.0,2.0,85.0
2025-02-05 03:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,16.333333333333332,5000.0,41.51333333333333,67.62666666666667,0.3766666666666666,60.45,100.0,2.0,2.0,85.0
2025-02-05 03:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,41.73,67.66333333333334,0.38,60.59,100.0,2.0,2.0,85.0
2025-02-05 03:45:00,0.0,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,41.58,67.67333333333333,0.3766666666666666,60.553333333333335,100.0,2.0,2.0,85.0
2025-02-05 04:00:00,0.0,0.08,0.0,1.0,62.0,0.0,15.333333333333334,5000.0,41.28666666666667,67.68666666666667,0.3766666666666666,60.42,100.0,2.0,2.0,85.0
2025-02-05 04:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,12.333333333333334,5000.0,41.12,67.69,0.3766666666666666,60.376666666666665,100.0,2.0,2.0,85.0
2025-02-05 04:30:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,41.09333333333333,67.69666666666666,0.3699999999999999,60.51,100.0,2.0,2.0,85.0
2025-02-05 04:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,40.89333333333334,67.69,0.3766666666666666,60.49,100.0,2.0,2.0,85.0
2025-02-05 05:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,10.666666666666666,5000.0,40.77,67.65666666666667,0.3666666666666667,60.44333333333333,100.0,2.0,2.0,85.0
2025-02-05 05:15:00,0.0,0.08,0.0,1.0,62.0,0.0,9.333333333333334,5000.0,40.81333333333333,67.67666666666666,0.3699999999999999,60.583333333333336,100.0,2.0,2.0,85.0
2025-02-05 05:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,41.09,67.69333333333333,0.3633333333333333,60.79666666666666,100.0,2.0,2.0,85.0
2025-02-05 05:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,41.11,67.7,0.3633333333333333,60.84,100.0,2.0,2.0,85.0
2025-02-05 06:00:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.75333333333334,67.67666666666668,0.3699999999999999,60.723333333333336,100.0,2.0,2.0,85.0
2025-02-05 06:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.696666666666665,67.72666666666667,0.3666666666666667,60.65,100.0,2.0,2.0,85.0
2025-02-05 06:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.47666666666667,67.73,0.3666666666666667,60.63999999999999,100.0,2.0,2.0,85.0
2025-02-05 06:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.51,67.75333333333333,0.3766666666666666,60.626666666666665,100.0,2.0,2.0,85.0
2025-02-05 07:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.46666666666666,67.77333333333333,0.3666666666666667,60.626666666666665,100.0,2.0,2.0,85.0
2025-02-05 07:15:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.42666666666667,67.78,0.3733333333333333,60.64333333333334,100.0,2.0,2.0,85.0
2025-02-05 07:30:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.59,67.79333333333334,0.3699999999999999,60.71,100.0,2.0,2.0,85.0
2025-02-05 07:45:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.59666666666667,67.82333333333334,0.3766666666666666,60.73333333333333,100.0,2.0,2.0,85.0
2025-02-05 08:00:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.57333333333333,67.85000000000001,0.3733333333333333,60.69333333333333,100.0,2.0,2.0,85.0
2025-02-05 08:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.37,67.84666666666666,0.3766666666666666,60.69,100.0,2.0,2.0,85.0
2025-02-05 08:30:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.63666666666666,67.86,0.3733333333333333,60.71666666666667,100.0,2.0,2.0,85.0
2025-02-05 08:45:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.65,67.88666666666667,0.3699999999999999,60.76333333333333,100.0,2.0,2.0,85.0
2025-02-05 09:00:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.64333333333333,67.88333333333333,0.3699999999999999,60.73333333333333,100.0,2.0,2.0,85.0
2025-02-05 09:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.53666666666667,67.88666666666667,0.3633333333333333,60.75666666666667,100.0,2.0,2.0,85.0
2025-02-05 09:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.42666666666667,67.89,0.3633333333333333,60.74333333333333,100.0,2.0,2.0,85.0
2025-02-05 09:45:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.59,67.91666666666667,0.3699999999999999,60.77333333333333,100.0,2.0,2.0,85.0
2025-02-05 10:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.266666666666666,67.95333333333333,0.3699999999999999,60.71333333333333,100.0,2.0,2.0,85.0
2025-02-05 10:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.36,67.95666666666666,0.3733333333333333,60.68666666666667,100.0,2.0,2.0,85.0
2025-02-05 10:30:00,0.0,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.31666666666667,67.94,0.3666666666666667,60.68,100.0,2.0,2.0,85.0
2025-02-05 10:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.24,67.98333333333333,0.36,60.63666666666666,100.0,2.0,2.0,85.0
2025-02-05 11:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.21,67.91666666666667,0.3699999999999999,60.64666666666667,100.0,2.0,2.0,85.0
2025-02-05 11:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.01333333333333,67.87333333333333,0.3766666666666666,60.60999999999999,100.0,2.0,2.0,85.0
2025-02-05 11:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,40.123333333333335,67.86333333333333,0.3733333333333333,60.56666666666666,100.0,2.0,2.0,85.0
2025-02-05 11:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,39.99333333333333,67.89666666666666,0.3666666666666667,60.51666666666667,100.0,2.0,2.0,85.0
2025-02-05 12:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,39.68,67.89333333333333,0.3699999999999999,60.5,100.0,2.0,2.0,85.0
2025-02-05 12:15:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,8.333333333333334,5000.0,39.43,67.91666666666667,0.3699999999999999,60.52666666666667,100.0,2.0,2.0,85.0
2025-02-05 12:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,39.03,67.88666666666667,0.3633333333333333,60.47666666666667,100.0,2.0,2.0,85.0
2025-02-05 12:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,39.04333333333333,67.94333333333333,0.3666666666666667,60.53333333333333,100.0,2.0,2.0,85.0
2025-02-05 13:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,39.20333333333333,67.91666666666667,0.36,60.580000000000005,100.0,2.0,2.0,85.0
2025-02-05 13:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,39.15,67.93333333333334,0.3666666666666667,60.586666666666666,100.0,2.0,2.0,85.0
2025-02-05 13:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.333333333333333,5000.0,38.71,67.82666666666667,0.3566666666666666,60.580000000000005,100.0,2.0,2.0,85.0
2025-02-05 13:45:00,-0.02,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,38.72666666666667,67.83999999999999,0.3533333333333333,60.76666666666667,100.0,2.0,2.0,85.0
2025-02-05 14:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,38.906666666666666,67.88666666666667,0.34,60.86333333333334,100.0,2.0,2.0,85.0
2025-02-05 14:15:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,38.94,67.86333333333333,0.3366666666666666,61.080000000000005,100.0,2.0,2.0,85.0
2025-02-05 14:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,39.09666666666666,68.00333333333333,0.3533333333333333,61.25,100.0,2.0,2.0,85.0
2025-02-05 14:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,39.07,68.04333333333334,0.3566666666666666,61.34666666666666,100.0,2.0,2.0,85.0
2025-02-05 15:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,39.49333333333333,68.12666666666667,0.3466666666666667,61.4,100.0,2.0,2.0,85.0
2025-02-05 15:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,39.60333333333333,68.19333333333333,0.35,61.54666666666666,100.0,2.0,2.0,85.0
2025-02-05 15:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,39.67,68.22,0.3466666666666667,61.673333333333325,100.0,2.0,2.0,85.0
2025-02-05 15:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.02,68.27666666666667,0.3566666666666666,61.8,100.0,2.0,2.0,85.0
2025-02-05 16:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.29333333333333,68.31333333333333,0.36,61.88666666666666,100.0,2.0,2.0,85.0
2025-02-05 16:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.43,68.39,0.3566666666666667,61.973333333333336,100.0,2.0,2.0,85.0
2025-02-05 16:30:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.55,68.41666666666667,0.3566666666666666,62.09666666666666,100.0,2.0,2.0,85.0
2025-02-05 16:45:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.803333333333335,68.47,0.3566666666666667,62.23666666666667,100.0,2.0,2.0,85.0
2025-02-05 17:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.06333333333333,68.55,0.3566666666666666,62.31666666666666,100.0,2.0,2.0,85.0
2025-02-05 17:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.39,68.58333333333333,0.36,62.51,100.0,2.0,2.0,85.0
2025-02-05 17:30:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.29333333333333,68.63666666666667,0.3566666666666667,62.446666666666665,100.0,2.0,2.0,85.0
2025-02-05 17:45:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.14333333333333,68.62666666666667,0.35,62.79333333333333,100.0,2.0,2.0,85.0
2025-02-05 18:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.120000000000005,68.69,0.3533333333333333,62.85666666666666,100.0,2.0,2.0,85.0
2025-02-05 18:15:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.25333333333333,68.70333333333333,0.3433333333333333,62.946666666666665,100.0,2.0,2.0,85.0
2025-02-05 18:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.516666666666666,68.74,0.3466666666666667,62.89666666666667,100.0,2.0,2.0,85.0
2025-02-05 18:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.626666666666665,68.72666666666667,0.35,63.04666666666666,100.0,2.0,2.0,85.0
2025-02-05 19:00:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,43.053333333333335,68.72333333333334,0.3466666666666667,63.18333333333334,100.0,2.0,2.0,85.0
2025-02-05 19:15:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.77333333333333,68.74,0.34,62.99666666666667,100.0,2.0,2.0,85.0
2025-02-05 19:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.88333333333333,68.77999999999999,0.3466666666666667,62.99666666666667,100.0,2.0,2.0,85.0
2025-02-05 19:45:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,43.086666666666666,68.74,0.3533333333333333,63.17,100.0,2.0,2.0,85.0
2025-02-05 20:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.61666666666667,68.69666666666667,0.34,62.92666666666667,100.0,2.0,2.0,85.0
2025-02-05 20:15:00,-0.005,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,42.13,68.71000000000001,0.33,62.685,100.0,2.0,2.0,85.0
2025-02-05 20:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.77666666666666,68.68666666666667,0.35,62.6,100.0,2.0,2.0,85.0
2025-02-05 20:45:00,0.01,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.16,68.68,0.34,62.35,100.0,2.0,2.0,85.0
2025-02-05 21:00:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.75333333333334,68.63333333333334,0.34,62.15,100.0,2.0,2.0,85.0
2025-02-05 21:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.766666666666666,68.62333333333333,0.3366666666666666,62.14666666666667,100.0,2.0,2.0,85.0
2025-02-05 21:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.23666666666667,68.60666666666667,0.3266666666666666,62.02333333333333,100.0,2.0,2.0,85.0
2025-02-05 21:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.07333333333333,68.64666666666666,0.3333333333333333,61.9,100.0,2.0,2.0,85.0
