time,BldgStaticPresRTU2,BldgStaticPresSpRTU2,ClgPctRTU2,ClgStgCmd01RTU2,EffSuplAirTempSpRTU2,ExhFanSpdRTU2,OutAirDmprFbkRTU2,OutAirFlowRTU2,OutAirTempRTU2,RmTempRTU2,SuplAirStaticPresRTU2,SuplAirTempRTU2,SuplFanSpdRTU2,SuplFanStatusRTU2,SuplFanStsRTU2,UnoccClgSpRTU2
2025-02-12 20:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 20:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 20:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 21:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 21:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 21:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 21:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 22:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 22:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 22:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 22:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 23:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 23:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 23:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-12 23:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 00:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 00:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 00:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 00:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 01:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 01:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 01:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 01:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 02:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 02:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 02:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 02:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 03:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 03:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 03:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 03:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 04:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 04:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 04:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 04:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 05:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 05:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 05:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 05:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 06:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 06:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 06:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 06:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 07:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 07:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 07:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 07:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 08:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 08:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 08:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 08:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 09:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 09:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 09:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 09:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 10:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 10:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 10:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 10:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 11:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 11:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 11:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 11:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 12:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 12:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 12:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 12:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 13:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 13:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 13:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 13:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 14:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 14:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 14:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 14:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 15:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 15:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 15:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 15:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 16:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 16:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 16:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 16:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 17:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 17:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 17:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 17:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 18:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 18:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 18:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 18:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 19:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 19:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 19:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 19:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 20:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 20:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 20:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 20:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 21:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 21:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 21:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 21:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 22:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 22:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 22:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 22:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 23:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 23:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 23:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-13 23:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 00:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 00:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 00:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 00:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 01:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 01:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 01:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 01:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 02:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 02:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 02:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 02:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 03:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 03:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 03:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 03:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 04:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 04:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 04:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 04:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 05:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 05:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 05:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 05:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 06:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 06:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 06:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 06:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 07:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 07:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 07:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 07:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 08:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 08:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 08:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 08:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 09:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 09:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 09:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 09:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 10:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 10:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 10:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 10:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 11:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 11:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 11:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 11:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 12:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 12:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 12:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 12:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 13:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 13:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 13:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 13:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 14:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 14:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 14:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 14:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 15:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 15:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 15:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 15:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 16:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 16:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 16:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 16:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 17:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 17:15:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 17:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.43,68.21,0.29,61.76,100.0,2.0,2.0,85.0
2025-02-14 17:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,42.516666666666666,68.50333333333333,0.3066666666666666,62.50333333333333,95.66666666666669,2.0,2.0,85.0
2025-02-14 18:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.303333333333335,68.54666666666667,0.3166666666666666,63.02666666666667,100.0,2.0,2.0,85.0
2025-02-14 18:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.833333333333336,68.54333333333334,0.33,63.44,100.0,2.0,2.0,85.0
2025-02-14 18:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.57333333333333,68.55333333333333,0.3366666666666666,63.45,100.0,2.0,2.0,85.0
2025-02-14 18:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.42666666666667,68.70333333333333,0.3266666666666666,63.84333333333333,100.0,2.0,2.0,85.0
2025-02-14 19:00:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.04,68.83333333333333,0.3366666666666666,64.05,100.0,2.0,2.0,85.0
2025-02-14 19:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.41333333333333,68.97,0.3333333333333333,64.26666666666667,100.0,2.0,2.0,85.0
2025-02-14 19:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.49,68.99333333333334,0.3366666666666666,64.13666666666667,100.0,2.0,2.0,85.0
2025-02-14 19:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.56666666666667,68.96666666666665,0.33,63.98,100.0,2.0,2.0,85.0
2025-02-14 20:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.803333333333335,69.03666666666668,0.3366666666666666,64.09666666666668,100.0,2.0,2.0,85.0
2025-02-14 20:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.06666666666666,69.09,0.3233333333333333,64.18,100.0,2.0,2.0,85.0
2025-02-14 20:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.25,69.11,0.3166666666666666,64.17333333333333,100.0,2.0,2.0,85.0
2025-02-14 20:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.156666666666666,69.09666666666668,0.3266666666666666,64.07333333333332,100.0,2.0,2.0,85.0
2025-02-14 21:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.306666666666665,69.09666666666666,0.3233333333333333,64.17999999999999,100.0,2.0,2.0,85.0
2025-02-14 21:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.52,69.08666666666666,0.3166666666666666,64.20666666666666,100.0,2.0,2.0,85.0
2025-02-14 21:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.49,69.11,0.3233333333333333,64.14666666666666,100.0,2.0,2.0,85.0
2025-02-14 21:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.18333333333333,69.11333333333333,0.31,64.09333333333332,100.0,2.0,2.0,85.0
2025-02-14 22:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.20333333333333,69.11,0.3133333333333333,64.10000000000001,100.0,2.0,2.0,85.0
2025-02-14 22:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.36666666666667,69.11,0.32,64.05666666666667,100.0,2.0,2.0,85.0
2025-02-14 22:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.446666666666665,69.07666666666667,0.3166666666666666,64.06666666666666,100.0,2.0,2.0,85.0
2025-02-14 22:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.373333333333335,69.06333333333333,0.3166666666666666,64.10000000000001,100.0,2.0,2.0,85.0
2025-02-14 23:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.193333333333335,69.08333333333333,0.3166666666666666,63.97,100.0,2.0,2.0,85.0
2025-02-14 23:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.91,69.08666666666666,0.3133333333333333,63.88,100.0,2.0,2.0,85.0
2025-02-14 23:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.50333333333333,69.05666666666666,0.3133333333333333,63.833333333333336,100.0,2.0,2.0,85.0
2025-02-14 23:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.48333333333333,69.05666666666667,0.3166666666666666,63.8,100.0,2.0,2.0,85.0
2025-02-15 00:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.27333333333333,69.02333333333333,0.3266666666666666,63.74666666666667,100.0,2.0,2.0,85.0
2025-02-15 00:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.1,68.99666666666667,0.31,63.61333333333334,100.0,2.0,2.0,85.0
2025-02-15 00:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.02,69.04333333333334,0.3,63.72666666666667,100.0,2.0,2.0,85.0
2025-02-15 00:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.17666666666667,69.03,0.3066666666666666,63.74,100.0,2.0,2.0,85.0
2025-02-15 01:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.053333333333335,69.03666666666668,0.3166666666666666,63.696666666666665,100.0,2.0,2.0,85.0
2025-02-15 01:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.11,69.08666666666666,0.31,63.71333333333333,100.0,2.0,2.0,85.0
2025-02-15 01:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.11666666666667,69.09333333333333,0.3066666666666666,63.74,100.0,2.0,2.0,85.0
2025-02-15 01:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.21,69.05333333333334,0.3133333333333333,63.75666666666666,100.0,2.0,2.0,85.0
2025-02-15 02:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.13,69.08333333333333,0.31,63.703333333333326,100.0,2.0,2.0,85.0
2025-02-15 02:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.13666666666666,69.06,0.3066666666666666,63.71,100.0,2.0,2.0,85.0
2025-02-15 02:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.03666666666667,69.04,0.3033333333333333,63.66666666666666,100.0,2.0,2.0,85.0
2025-02-15 02:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.23,69.09666666666668,0.3,63.77,100.0,2.0,2.0,85.0
2025-02-15 03:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.59333333333333,69.06666666666666,0.2966666666666666,63.85666666666666,100.0,2.0,2.0,85.0
2025-02-15 03:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.82333333333333,69.06666666666666,0.3,63.88666666666666,100.0,2.0,2.0,85.0
2025-02-15 03:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.52666666666666,69.12333333333333,0.3066666666666666,63.78,100.0,2.0,2.0,85.0
2025-02-15 03:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.41333333333333,69.09333333333333,0.3066666666666666,63.76333333333333,100.0,2.0,2.0,85.0
2025-02-15 04:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.25333333333334,69.09666666666666,0.3066666666666666,63.81333333333333,100.0,2.0,2.0,85.0
2025-02-15 04:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.64666666666667,69.12666666666667,0.2966666666666666,63.84333333333333,100.0,2.0,2.0,85.0
2025-02-15 04:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.47666666666667,69.13,0.31,63.906666666666666,100.0,2.0,2.0,85.0
2025-02-15 04:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.71333333333333,69.14,0.3066666666666666,63.94,100.0,2.0,2.0,85.0
2025-02-15 05:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.74333333333333,69.14,0.3,63.95666666666667,100.0,2.0,2.0,85.0
2025-02-15 05:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.07333333333333,69.15,0.29,64.06666666666666,100.0,2.0,2.0,85.0
2025-02-15 05:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.20333333333334,69.17333333333333,0.3066666666666666,64.07666666666667,100.0,2.0,2.0,85.0
2025-02-15 05:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.00333333333333,69.17,0.3066666666666666,64.01666666666667,100.0,2.0,2.0,85.0
2025-02-15 06:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.126666666666665,69.17666666666666,0.2966666666666666,64.08333333333333,100.0,2.0,2.0,85.0
2025-02-15 06:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.16,69.18666666666667,0.2833333333333333,64.01,100.0,2.0,2.0,85.0
2025-02-15 06:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.93666666666667,69.20666666666666,0.29,64.01333333333334,100.0,2.0,2.0,85.0
2025-02-15 06:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.98,69.18333333333334,0.2933333333333333,64.07,100.0,2.0,2.0,85.0
2025-02-15 07:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.37,69.16,0.3,64.09333333333333,100.0,2.0,2.0,85.0
2025-02-15 07:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.126666666666665,69.18666666666667,0.3033333333333333,64.04,100.0,2.0,2.0,85.0
2025-02-15 07:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.43,69.19333333333333,0.29,64.12666666666667,100.0,2.0,2.0,85.0
2025-02-15 07:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.8,69.27666666666667,0.29,64.24000000000001,100.0,2.0,2.0,85.0
2025-02-15 08:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,41.03,69.21,0.2966666666666666,64.39999999999999,100.0,2.0,2.0,85.0
2025-02-15 08:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.223333333333336,69.25333333333333,0.2933333333333333,64.17,100.0,2.0,2.0,85.0
2025-02-15 08:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.09333333333333,69.28,0.3,64.04,100.0,2.0,2.0,85.0
2025-02-15 08:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.59333333333333,69.29,0.2966666666666666,64.19666666666667,100.0,2.0,2.0,85.0
2025-02-15 09:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.88,69.30333333333333,0.29,64.31333333333333,100.0,2.0,2.0,85.0
2025-02-15 09:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.46,69.26,0.3033333333333333,64.11333333333333,100.0,2.0,2.0,85.0
2025-02-15 09:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.81666666666666,69.22666666666667,0.3,63.9,100.0,2.0,2.0,85.0
2025-02-15 09:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.59666666666666,69.24,0.3033333333333333,63.81333333333333,100.0,2.0,2.0,85.0
2025-02-15 10:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.51333333333333,69.21,0.31,63.876666666666665,100.0,2.0,2.0,85.0
2025-02-15 10:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.27,69.23333333333333,0.3166666666666666,63.71333333333333,100.0,2.0,2.0,85.0
2025-02-15 10:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.09666666666666,69.21666666666667,0.31,63.60333333333333,100.0,2.0,2.0,85.0
2025-02-15 10:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.9,69.2,0.3033333333333333,63.64333333333334,100.0,2.0,2.0,85.0
2025-02-15 11:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.03666666666667,69.18333333333334,0.2966666666666666,63.64666666666667,100.0,2.0,2.0,85.0
2025-02-15 11:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.25333333333333,69.21333333333332,0.2966666666666666,63.68666666666667,100.0,2.0,2.0,85.0
2025-02-15 11:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.64,69.21666666666667,0.29,63.81666666666666,100.0,2.0,2.0,85.0
2025-02-15 11:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.11000000000001,69.22,0.2833333333333334,63.70666666666667,100.0,2.0,2.0,85.0
2025-02-15 12:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.84,69.27333333333333,0.2933333333333333,63.91666666666666,100.0,2.0,2.0,85.0
2025-02-15 12:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.49666666666667,69.26666666666667,0.29,63.876666666666665,100.0,2.0,2.0,85.0
2025-02-15 12:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.61,69.24666666666667,0.2866666666666667,63.92666666666667,100.0,2.0,2.0,85.0
2025-02-15 12:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.68666666666667,69.29666666666667,0.2933333333333333,63.9,100.0,2.0,2.0,85.0
2025-02-15 13:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.97333333333333,69.31,0.2866666666666667,63.94,100.0,2.0,2.0,85.0
2025-02-15 13:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.98333333333333,69.29,0.2933333333333333,63.98666666666667,100.0,2.0,2.0,85.0
2025-02-15 13:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.18,69.33666666666666,0.2933333333333333,63.99333333333333,100.0,2.0,2.0,85.0
2025-02-15 13:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.14333333333334,69.34333333333332,0.2933333333333333,63.95,100.0,2.0,2.0,85.0
2025-02-15 14:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.796666666666674,69.35333333333334,0.3033333333333333,63.80666666666667,100.0,2.0,2.0,85.0
2025-02-15 14:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.47666666666667,69.33,0.3033333333333333,63.66666666666666,100.0,2.0,2.0,85.0
2025-02-15 14:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.53,69.32333333333334,0.2966666666666666,63.76666666666667,100.0,2.0,2.0,85.0
2025-02-15 14:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.67666666666667,69.32,0.2866666666666667,63.78333333333333,100.0,2.0,2.0,85.0
2025-02-15 15:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.66333333333333,69.32333333333334,0.2966666666666666,63.78666666666667,100.0,2.0,2.0,85.0
2025-02-15 15:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.85,69.37666666666667,0.2866666666666667,63.84,100.0,2.0,2.0,85.0
2025-02-15 15:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.27666666666666,69.37333333333333,0.2866666666666667,64.04333333333334,100.0,2.0,2.0,85.0
2025-02-15 15:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,41.06333333333333,69.39666666666666,0.2933333333333333,64.35666666666667,100.0,2.0,2.0,85.0
2025-02-15 16:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,41.556666666666665,69.42,0.2966666666666666,64.57333333333334,100.0,2.0,2.0,85.0
2025-02-15 16:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,41.84666666666667,69.48,0.2866666666666667,64.69333333333333,100.0,2.0,2.0,85.0
2025-02-15 16:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,42.123333333333335,69.53,0.2933333333333333,64.78666666666668,100.0,2.0,2.0,85.0
2025-02-15 16:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,42.1,69.52666666666666,0.3,64.79,100.0,2.0,2.0,85.0
2025-02-15 17:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,42.59333333333333,69.56333333333333,0.2966666666666666,64.93,100.0,2.0,2.0,85.0
2025-02-15 17:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,42.93333333333334,69.57333333333332,0.2933333333333333,65.0,100.0,2.0,2.0,85.0
2025-02-15 17:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,43.22666666666667,69.57,0.3,65.08333333333333,100.0,2.0,2.0,85.0
2025-02-15 17:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,43.41666666666666,69.56666666666666,0.2933333333333333,65.18333333333334,100.0,2.0,2.0,85.0
2025-02-15 18:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,43.79666666666666,69.58999999999999,0.2966666666666666,65.35666666666667,100.0,2.0,2.0,85.0
2025-02-15 18:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,44.47,69.63333333333333,0.2933333333333333,65.49000000000001,100.0,2.0,2.0,85.0
2025-02-15 18:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,45.57666666666668,69.66666666666667,0.2833333333333334,65.84333333333333,100.0,2.0,2.0,85.0
2025-02-15 18:45:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,46.14000000000001,69.71333333333332,0.29,66.06,100.0,2.0,2.0,85.0
2025-02-15 19:00:00,0.0,0.08,0.0,1.0,62.0,0.0,19.33333333333333,5000.0,46.52666666666666,69.60666666666667,0.3733333333333333,63.76666666666667,100.0,2.0,2.0,85.0
2025-02-15 19:15:00,0.0,0.08,0.0,1.0,62.0,0.0,19.666666666666668,5000.0,47.56,69.31666666666666,0.3899999999999999,63.32666666666668,100.0,2.0,2.0,85.0
2025-02-15 19:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,20.0,5000.0,46.73333333333333,69.19,0.3899999999999999,62.8,100.0,2.0,2.0,85.0
2025-02-15 19:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,20.0,5000.0,46.830000000000005,69.08666666666666,0.3866666666666667,62.583333333333336,100.0,2.0,2.0,85.0
2025-02-15 20:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,20.0,5000.0,47.65,69.07333333333332,0.3833333333333333,62.91666666666666,100.0,2.0,2.0,85.0
2025-02-15 20:15:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,20.0,5000.0,48.26,69.08333333333333,0.3833333333333333,63.10666666666666,100.0,2.0,2.0,85.0
2025-02-15 20:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,20.0,5000.0,48.93,69.09666666666666,0.38,63.49333333333333,100.0,2.0,2.0,85.0
2025-02-15 20:45:00,0.0,0.08,0.0,1.0,62.0,0.0,21.666666666666668,5000.0,49.64333333333334,69.12333333333333,0.41,63.52666666666666,100.0,2.0,2.0,85.0
2025-02-15 21:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.59333333333333,69.07666666666667,0.42,63.49333333333334,100.0,2.0,2.0,85.0
2025-02-15 21:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.45666666666667,69.04333333333334,0.4466666666666667,63.09666666666666,100.0,2.0,2.0,85.0
2025-02-15 21:30:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.59666666666666,68.97,0.4366666666666667,63.376666666666665,100.0,2.0,2.0,85.0
2025-02-15 21:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.44,69.00333333333333,0.4366666666666667,63.10333333333333,100.0,2.0,2.0,85.0
2025-02-15 22:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.70333333333334,69.00333333333333,0.4266666666666667,63.29333333333333,100.0,2.0,2.0,85.0
2025-02-15 22:15:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.73666666666667,68.97333333333334,0.4266666666666667,62.56333333333333,100.0,2.0,2.0,85.0
2025-02-15 22:30:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.56333333333333,68.96,0.43,62.55,100.0,2.0,2.0,85.0
2025-02-15 22:45:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.370000000000005,68.88000000000001,0.4266666666666667,61.85,100.0,2.0,2.0,85.0
2025-02-15 23:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.77333333333333,68.83666666666666,0.44,61.95,100.0,2.0,2.0,85.0
2025-02-15 23:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.63,68.84333333333333,0.4433333333333333,62.45333333333334,100.0,2.0,2.0,85.0
2025-02-15 23:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.55666666666667,68.82333333333334,0.4366666666666667,62.5,100.0,2.0,2.0,85.0
2025-02-15 23:45:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.086666666666666,68.85000000000001,0.43,62.53333333333333,100.0,2.0,2.0,85.0
2025-02-16 00:00:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.79,68.84333333333333,0.4366666666666667,62.5,100.0,2.0,2.0,85.0
2025-02-16 00:15:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.15,68.88,0.43,62.623333333333335,100.0,2.0,2.0,85.0
2025-02-16 00:30:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.46,68.84333333333332,0.4266666666666667,62.77333333333333,100.0,2.0,2.0,85.0
2025-02-16 00:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.57666666666668,68.83999999999999,0.43,62.78333333333333,100.0,2.0,2.0,85.0
2025-02-16 01:00:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,50.26666666666667,68.91333333333334,0.4266666666666667,62.78333333333333,100.0,2.0,2.0,85.0
2025-02-16 01:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.223333333333336,68.89,0.42,61.92666666666667,100.0,2.0,2.0,85.0
2025-02-16 01:30:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.52333333333333,68.84666666666668,0.4766666666666666,61.46,100.0,2.0,2.0,85.0
2025-02-16 01:45:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.43,68.8,0.43,61.49666666666667,100.0,2.0,2.0,85.0
2025-02-16 02:00:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.82333333333333,68.74333333333333,0.4433333333333333,61.73666666666667,100.0,2.0,2.0,85.0
2025-02-16 02:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.88999999999999,68.75999999999999,0.43,61.82,100.0,2.0,2.0,85.0
2025-02-16 02:30:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.30666666666667,68.73333333333333,0.42,62.03,100.0,2.0,2.0,85.0
2025-02-16 02:45:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.96666666666667,68.70333333333333,0.4333333333333333,61.81,100.0,2.0,2.0,85.0
2025-02-16 03:00:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.25666666666667,68.77666666666666,0.4233333333333333,61.99333333333333,100.0,2.0,2.0,85.0
2025-02-16 03:15:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.14666666666667,68.76,0.42,61.94,100.0,2.0,2.0,85.0
2025-02-16 03:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.10333333333333,68.75666666666667,0.4266666666666667,62.03666666666667,100.0,2.0,2.0,85.0
2025-02-16 03:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.053333333333335,68.75999999999999,0.42,62.00666666666667,100.0,2.0,2.0,85.0
2025-02-16 04:00:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.9,68.71333333333332,0.4266666666666667,61.79,100.0,2.0,2.0,85.0
2025-02-16 04:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.10666666666666,68.75333333333333,0.4333333333333333,61.88666666666666,100.0,2.0,2.0,85.0
2025-02-16 04:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,49.07666666666666,68.78333333333333,0.4366666666666667,61.95666666666667,100.0,2.0,2.0,85.0
2025-02-16 04:45:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.20666666666667,68.74,0.4433333333333333,61.4,100.0,2.0,2.0,85.0
2025-02-16 05:00:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,47.91666666666666,68.68666666666667,0.42,61.34666666666666,100.0,2.0,2.0,85.0
2025-02-16 05:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.17,68.67333333333333,0.4266666666666667,61.376666666666665,100.0,2.0,2.0,85.0
2025-02-16 05:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.20666666666667,68.64333333333333,0.43,61.403333333333336,100.0,2.0,2.0,85.0
2025-02-16 05:45:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,48.083333333333336,68.64,0.42,61.34,100.0,2.0,2.0,85.0
2025-02-16 06:00:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,47.693333333333335,68.58333333333333,0.4333333333333333,61.14333333333334,100.0,2.0,2.0,85.0
2025-02-16 06:15:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,47.75333333333333,68.54,0.4233333333333333,61.02666666666666,100.0,2.0,2.0,85.0
2025-02-16 06:30:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,47.126666666666665,68.47,0.4433333333333333,60.85,100.0,2.0,2.0,85.0
2025-02-16 06:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,22.33333333333333,5000.0,46.26333333333333,68.42333333333333,0.4666666666666666,60.39000000000001,100.0,2.0,2.0,85.0
2025-02-16 07:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,20.33333333333333,5000.0,45.99666666666667,68.40666666666667,0.4133333333333333,60.423333333333325,100.0,2.0,2.0,85.0
2025-02-16 07:15:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,45.836666666666666,68.42333333333333,0.4066666666666667,60.53666666666667,100.0,2.0,2.0,85.0
2025-02-16 07:30:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,45.833333333333336,68.38333333333334,0.3933333333333333,60.656666666666666,100.0,2.0,2.0,85.0
2025-02-16 07:45:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,46.04333333333333,68.38333333333334,0.3899999999999999,60.72666666666667,100.0,2.0,2.0,85.0
2025-02-16 08:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,45.99333333333334,68.32,0.4399999999999999,60.75666666666666,100.0,2.0,2.0,85.0
2025-02-16 08:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,46.76666666666667,68.31,0.3933333333333333,61.03,100.0,2.0,2.0,85.0
2025-02-16 08:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,46.693333333333335,68.39,0.3899999999999999,61.16,100.0,2.0,2.0,85.0
2025-02-16 08:45:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,46.376666666666665,68.36666666666667,0.3866666666666667,60.97333333333333,100.0,2.0,2.0,85.0
2025-02-16 09:00:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,46.16666666666666,68.37333333333333,0.3899999999999999,60.923333333333325,100.0,2.0,2.0,85.0
2025-02-16 09:15:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,45.8,68.32,0.3866666666666667,60.836666666666666,100.0,2.0,2.0,85.0
2025-02-16 09:30:00,0.0,0.08,0.0,1.0,62.0,0.0,19.0,5000.0,45.56333333333333,68.35000000000001,0.41,60.60666666666666,100.0,2.0,2.0,85.0
2025-02-16 09:45:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,17.666666666666668,5000.0,45.02,68.31,0.5266666666666667,60.336666666666666,100.0,2.0,2.0,85.0
2025-02-16 10:00:00,0.0333333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,43.053333333333335,68.33999999999999,0.5033333333333333,60.29333333333333,100.0,2.0,2.0,85.0
2025-02-16 10:15:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,41.973333333333336,68.43333333333334,0.4599999999999999,60.67,100.0,2.0,2.0,85.0
2025-02-16 10:30:00,0.0333333333333333,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,40.86666666666667,68.50333333333333,0.45,60.50666666666666,100.0,2.0,2.0,85.0
2025-02-16 10:45:00,0.03,0.08,0.0,1.0,62.0,0.0,6.333333333333333,5000.0,40.123333333333335,68.45333333333333,0.5766666666666667,60.46,100.0,2.0,2.0,85.0
2025-02-16 11:00:00,0.0466666666666666,0.08,0.0,1.0,62.0,0.0,5.333333333333333,5000.0,39.68333333333334,68.49,0.4933333333333333,60.406666666666666,100.0,2.0,2.0,85.0
2025-02-16 11:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.25666666666667,68.42666666666666,0.5133333333333333,60.10666666666666,100.0,2.0,2.0,85.0
2025-02-16 11:30:00,0.0533333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.98,68.35666666666667,0.5333333333333333,60.01666666666667,100.0,2.0,2.0,85.0
2025-02-16 11:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.873333333333335,68.28333333333333,0.4833333333333333,59.580000000000005,100.0,2.0,2.0,85.0
2025-02-16 12:00:00,0.0266666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,35.72333333333333,68.24666666666667,0.4533333333333333,58.81333333333333,100.0,2.0,2.0,85.0
2025-02-16 12:15:00,-0.02,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.44,68.07333333333334,0.4366666666666667,58.303333333333335,100.0,2.0,2.0,85.0
2025-02-16 12:30:00,-0.06,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.056666666666665,67.95666666666666,0.43,58.01666666666667,100.0,2.0,2.0,85.0
2025-02-16 12:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.38666666666666,67.92,0.4633333333333334,57.95,100.0,2.0,2.0,85.0
2025-02-16 13:00:00,-0.04,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.54,67.81,0.5333333333333333,57.52666666666666,100.0,2.0,2.0,85.0
2025-02-16 13:15:00,-0.0433333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.943333333333335,67.73,0.4566666666666667,57.42,100.0,2.0,2.0,85.0
2025-02-16 13:30:00,0.0533333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.67666666666667,67.67333333333333,0.4933333333333333,57.36333333333334,100.0,2.0,2.0,85.0
2025-02-16 13:45:00,-0.02,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.656666666666666,67.64333333333333,0.41,57.38666666666666,100.0,2.0,2.0,85.0
2025-02-16 14:00:00,0.02,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.81666666666667,67.63333333333334,0.4266666666666667,57.45666666666667,100.0,2.0,2.0,85.0
2025-02-16 14:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.153333333333336,67.64,0.35,57.623333333333335,100.0,2.0,2.0,85.0
2025-02-16 14:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.02,67.64666666666666,0.36,57.73,100.0,2.0,2.0,85.0
2025-02-16 14:45:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.410000000000004,67.62333333333333,0.3866666666666667,57.8,100.0,2.0,2.0,85.0
2025-02-16 15:00:00,0.03,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.51666666666667,67.58999999999999,0.3999999999999999,57.76,100.0,2.0,2.0,85.0
2025-02-16 15:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.76333333333333,67.59666666666666,0.3833333333333333,57.86000000000001,100.0,2.0,2.0,85.0
2025-02-16 15:30:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.35666666666667,67.60666666666667,0.3666666666666667,57.71333333333333,100.0,2.0,2.0,85.0
2025-02-16 15:45:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.266666666666666,67.54333333333334,0.4133333333333333,57.656666666666666,100.0,2.0,2.0,85.0
2025-02-16 16:00:00,0.1066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.083333333333336,67.62333333333333,0.5033333333333333,57.873333333333335,100.0,2.0,2.0,85.0
2025-02-16 16:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.64666666666667,67.59333333333333,0.3866666666666667,57.75333333333333,100.0,2.0,2.0,85.0
2025-02-16 16:30:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.406666666666666,67.61666666666667,0.4633333333333333,57.77,100.0,2.0,2.0,85.0
2025-02-16 16:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.11,67.61333333333333,0.3933333333333333,57.79666666666666,100.0,2.0,2.0,85.0
2025-02-16 17:00:00,0.0499999999999999,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,31.953333333333333,67.62666666666667,0.4133333333333333,57.830000000000005,100.0,2.0,2.0,85.0
2025-02-16 17:15:00,0.0233333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,31.903333333333336,67.59666666666666,0.4033333333333333,57.84333333333333,100.0,2.0,2.0,85.0
2025-02-16 17:30:00,0.0333333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.04333333333333,67.57,0.3933333333333333,57.89666666666667,100.0,2.0,2.0,85.0
2025-02-16 17:45:00,-0.05,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.406666666666666,67.64,0.3633333333333333,58.07666666666668,100.0,2.0,2.0,85.0
2025-02-16 18:00:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.49333333333333,67.60000000000001,0.3833333333333333,58.173333333333325,100.0,2.0,2.0,85.0
2025-02-16 18:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.593333333333334,67.62333333333333,0.3699999999999999,58.14666666666667,100.0,2.0,2.0,85.0
2025-02-16 18:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.81666666666667,67.69,0.3833333333333333,58.303333333333335,100.0,2.0,2.0,85.0
2025-02-16 18:45:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.693333333333335,67.66000000000001,0.3899999999999999,58.28333333333333,100.0,2.0,2.0,85.0
2025-02-16 19:00:00,-0.0766666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.36666666666667,67.65,0.3733333333333333,58.173333333333325,100.0,2.0,2.0,85.0
2025-02-16 19:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.44,67.63,0.3533333333333333,58.123333333333335,100.0,2.0,2.0,85.0
2025-02-16 19:30:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,32.13333333333333,67.63,0.3633333333333333,58.03666666666667,100.0,2.0,2.0,85.0
2025-02-16 19:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,31.97,67.63666666666667,0.3833333333333333,58.01333333333333,100.0,2.0,2.0,85.0
2025-02-16 20:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,31.856666666666666,67.58333333333333,0.3899999999999999,57.946666666666665,100.0,2.0,2.0,85.0
2025-02-16 20:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,31.826666666666664,67.52333333333333,0.3633333333333333,57.82333333333333,100.0,2.0,2.0,85.0
2025-02-16 20:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,31.820000000000004,67.51666666666667,0.36,57.84333333333333,100.0,2.0,2.0,85.0
2025-02-16 20:45:00,0.0566666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,31.786666666666665,67.52333333333333,0.4066666666666667,57.85666666666666,100.0,2.0,2.0,85.0
