time,BldgStaticPresRTU2,BldgStaticPresSpRTU2,ClgPctRTU2,ClgStgCmd01RTU2,EffSuplAirTempSpRTU2,ExhFanSpdRTU2,OutAirDmprFbkRTU2,OutAirFlowRTU2,OutAirTempRTU2,RmTempRTU2,SuplAirStaticPresRTU2,SuplAirTempRTU2,SuplFanSpdRTU2,SuplFanStatusRTU2,SuplFanStsRTU2,UnoccClgSpRTU2
2025-03-12 11:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,53.303333333333335,67.18666666666667,0.7433333333333333,61.156666666666666,100.0,2.0,2.0,85.0
2025-03-12 11:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,53.13333333333333,67.21333333333332,0.71,61.05,100.0,2.0,2.0,85.0
2025-03-12 11:45:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,54.35666666666666,67.23666666666666,0.7233333333333333,61.78666666666667,100.0,2.0,2.0,85.0
2025-03-12 12:00:00,-0.02,0.08,0.0,1.0,62.0,0.0,41.333333333333336,5000.0,58.17,67.52999999999999,0.7833333333333333,63.98333333333333,100.0,2.0,2.0,85.0
2025-03-12 12:15:00,0.0,0.08,0.0,1.0,62.0,0.0,48.66666666666666,5000.0,58.32666666666668,67.59666666666668,0.8933333333333334,63.71333333333333,100.0,2.0,2.0,85.0
2025-03-12 12:30:00,-0.0366666666666666,0.08,0.0,1.0,62.0,0.0,52.0,5000.0,58.63666666666666,67.64999999999999,0.8866666666666667,63.74,100.0,2.0,2.0,85.0
2025-03-12 12:45:00,0.01,0.08,0.0,1.0,62.0,0.0,57.0,5000.0,58.61333333333334,67.62666666666667,0.93,63.61333333333334,100.0,2.0,2.0,85.0
2025-03-12 13:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,60.333333333333336,5000.0,57.95,67.59333333333335,0.9966666666666668,63.25,100.0,2.0,2.0,85.0
2025-03-12 13:15:00,-0.06,0.08,0.0,1.0,62.0,0.0,66.33333333333333,5000.0,59.623333333333335,67.62333333333333,1.0033333333333332,64.13,100.0,2.0,2.0,85.0
2025-03-12 13:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,89.33333333333333,5000.0,60.81,67.68,0.94,64.8,100.0,2.0,2.0,85.0
2025-03-12 13:45:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.36000000000001,67.66666666666667,0.92,64.94,100.0,2.0,2.0,85.0
2025-03-12 14:00:00,0.0433333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.55,68.01333333333334,1.0,66.03333333333333,100.0,2.0,2.0,85.0
2025-03-12 14:15:00,0.01,0.08,21.43,1.0,62.0,0.0,100.0,5000.0,63.45666666666667,67.87,0.9866666666666668,59.833333333333336,100.0,2.0,2.0,85.0
2025-03-12 14:30:00,-0.0833333333333333,0.08,7.1433333333333335,1.0,62.0,0.0,100.0,5000.0,64.29666666666667,67.54,0.9533333333333333,63.873333333333335,100.0,2.0,2.0,85.0
2025-03-12 14:45:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,100.0,5000.0,65.28666666666668,67.46666666666665,0.9433333333333334,59.30666666666667,100.0,2.0,2.0,85.0
2025-03-12 15:00:00,-0.0466666666666666,0.08,21.43,1.0,62.0,0.0,100.0,5000.0,66.04333333333334,67.09333333333332,0.9499999999999998,59.84,100.0,2.0,2.0,85.0
2025-03-12 15:15:00,0.0333333333333333,0.08,21.43,1.0,62.0,0.0,100.0,5000.0,67.23666666666666,66.96333333333332,1.0033333333333332,60.68000000000001,100.0,2.0,2.0,85.0
2025-03-12 15:30:00,0.0133333333333333,0.08,21.43,1.0,62.0,0.0,100.0,5000.0,68.29333333333334,67.03333333333333,0.96,61.60333333333333,100.0,2.0,2.0,85.0
2025-03-12 15:45:00,-0.0133333333333333,0.08,21.43,1.0,62.0,0.0,100.0,5000.0,69.32666666666667,67.28,0.9266666666666667,62.52666666666666,100.0,2.0,2.0,85.0
2025-03-12 16:00:00,-0.03,0.08,21.43,1.0,62.0,0.0,36.66666666666666,5000.0,70.37333333333333,67.76333333333334,0.5533333333333333,61.39666666666667,100.0,2.0,2.0,85.0
2025-03-12 16:15:00,-0.0133333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,70.94666666666667,68.23333333333333,0.35,60.68,100.0,2.0,2.0,85.0
2025-03-12 16:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,71.35,68.39,0.3433333333333333,60.63,100.0,2.0,2.0,85.0
2025-03-12 16:45:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,72.27,68.49333333333334,0.32,61.05,100.0,2.0,2.0,85.0
2025-03-12 17:00:00,0.0066666666666666,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,73.50333333333333,68.62666666666667,0.33,61.64666666666667,100.0,2.0,2.0,85.0
2025-03-12 17:15:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,74.56666666666666,68.73333333333333,0.3266666666666666,62.16,100.0,2.0,2.0,85.0
2025-03-12 17:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,75.64,68.89333333333333,0.3233333333333333,62.46666666666667,100.0,2.0,2.0,85.0
2025-03-12 17:45:00,-0.0066666666666666,0.08,21.43,1.3333333333333333,62.0,0.0,5.0,5000.0,76.43333333333334,69.13666666666667,0.3233333333333333,66.39999999999999,100.0,2.0,2.0,85.0
2025-03-12 18:00:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.56666666666666,69.32,0.3266666666666666,62.84333333333333,100.0,2.0,2.0,85.0
2025-03-12 18:15:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.77333333333333,69.27666666666667,0.35,62.78333333333333,100.0,2.0,2.0,85.0
2025-03-12 18:30:00,0.0433333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.11666666666666,69.28666666666668,0.3633333333333333,63.10333333333333,100.0,2.0,2.0,85.0
2025-03-12 18:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.17999999999999,69.33666666666666,0.35,63.03333333333333,100.0,2.0,2.0,85.0
2025-03-12 19:00:00,-0.03,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.88,69.32666666666667,0.3766666666666666,62.92333333333334,100.0,2.0,2.0,85.0
2025-03-12 19:15:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.52,69.33666666666666,0.3833333333333333,62.833333333333336,100.0,2.0,2.0,85.0
2025-03-12 19:30:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.71333333333332,69.41000000000001,0.3733333333333333,62.84333333333333,100.0,2.0,2.0,85.0
2025-03-12 19:45:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.44,69.49,0.3733333333333333,62.98,100.0,2.0,2.0,85.0
2025-03-12 20:00:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.53333333333333,69.56,0.3699999999999999,62.99,100.0,2.0,2.0,85.0
2025-03-12 20:15:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.84333333333335,69.63,0.3933333333333333,63.21,100.0,2.0,2.0,85.0
2025-03-12 20:30:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.88,69.68333333333334,0.3699999999999999,63.153333333333336,100.0,2.0,2.0,85.0
2025-03-12 20:45:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.89,69.56666666666666,0.3666666666666667,63.03333333333333,100.0,2.0,2.0,85.0
2025-03-12 21:00:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,78.12,69.62333333333333,0.3699999999999999,63.21333333333333,100.0,2.0,2.0,85.0
2025-03-12 21:15:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.68,69.62333333333333,0.3766666666666666,63.09333333333333,100.0,2.0,2.0,85.0
2025-03-12 21:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.66000000000001,69.67,0.3633333333333333,63.14000000000001,100.0,2.0,2.0,85.0
2025-03-12 21:45:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.73666666666666,69.72333333333334,0.3699999999999999,63.03,100.0,2.0,2.0,85.0
2025-03-12 22:00:00,-0.0366666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.29,69.73333333333333,0.3733333333333333,62.88999999999999,100.0,2.0,2.0,85.0
2025-03-12 22:15:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.06333333333333,69.73333333333333,0.3866666666666667,62.67,100.0,2.0,2.0,85.0
2025-03-12 22:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.58666666666666,69.77,0.3733333333333333,62.54,100.0,2.0,2.0,85.0
2025-03-12 22:45:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.13,69.69,0.3866666666666666,62.333333333333336,100.0,2.0,2.0,85.0
2025-03-12 23:00:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.72333333333334,69.59333333333333,0.3733333333333333,62.06333333333333,100.0,2.0,2.0,85.0
2025-03-12 23:15:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.87333333333333,69.48666666666666,0.3699999999999999,61.63,100.0,2.0,2.0,85.0
2025-03-12 23:30:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.26333333333334,69.34666666666668,0.3733333333333333,61.27,100.0,2.0,2.0,85.0
2025-03-12 23:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.50333333333333,69.17,0.3666666666666667,60.98333333333333,100.0,2.0,2.0,85.0
2025-03-13 00:00:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.85000000000001,69.01,0.3566666666666666,60.61333333333334,100.0,2.0,2.0,85.0
2025-03-13 00:15:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.47,68.79,0.35,59.97333333333333,100.0,2.0,2.0,85.0
2025-03-13 00:30:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,36.66666666666666,5000.0,70.67,68.31666666666666,0.68,60.44,100.0,2.0,2.0,85.0
2025-03-13 00:45:00,0.03,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,70.47666666666667,67.70666666666666,1.2166666666666666,62.626666666666665,100.0,2.0,2.0,85.0
2025-03-13 01:00:00,-0.04,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,69.99,67.63,1.1733333333333331,62.370000000000005,100.0,2.0,2.0,85.0
2025-03-13 01:15:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.39,67.42,1.09,60.620000000000005,100.0,2.0,2.0,85.0
2025-03-13 01:30:00,-0.0433333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,66.46,67.06333333333333,1.0166666666666666,59.446666666666665,100.0,2.0,2.0,85.0
2025-03-13 01:45:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,65.54666666666667,66.77,0.99,58.43333333333334,100.0,2.0,2.0,85.0
2025-03-13 02:00:00,-0.0066666666666666,0.08,14.286666666666669,1.6666666666666667,62.0,0.0,100.0,5000.0,64.27333333333333,66.46,0.9733333333333332,57.73333333333333,100.0,2.0,2.0,85.0
2025-03-13 02:15:00,0.09,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.47,66.72,1.0166666666666666,65.12,100.0,2.0,2.0,85.0
2025-03-13 02:30:00,0.07,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.13333333333333,67.43333333333334,1.0133333333333334,65.29,100.0,2.0,2.0,85.0
2025-03-13 02:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.16666666666666,67.76333333333334,1.02,65.34666666666666,100.0,2.0,2.0,85.0
2025-03-13 03:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.73666666666667,68.01333333333334,1.0566666666666666,65.02333333333333,100.0,2.0,2.0,85.0
2025-03-13 03:15:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.02666666666666,68.04666666666667,1.03,64.42333333333333,100.0,2.0,2.0,85.0
2025-03-13 03:30:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.836666666666666,68.06,1.02,64.09666666666666,100.0,2.0,2.0,85.0
2025-03-13 03:45:00,-0.02,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.47,67.97666666666667,1.02,63.31666666666666,100.0,2.0,2.0,85.0
2025-03-13 04:00:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.59333333333333,67.83666666666666,1.02,62.36666666666667,100.0,2.0,2.0,85.0
2025-03-13 04:15:00,0.02,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.66666666666666,67.67666666666666,1.0333333333333334,62.29333333333333,100.0,2.0,2.0,85.0
2025-03-13 04:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.71,67.58,1.01,62.24333333333333,100.0,2.0,2.0,85.0
2025-03-13 04:45:00,0.04,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.93333333333334,67.45,0.97,61.67,100.0,2.0,2.0,85.0
2025-03-13 05:00:00,-0.0666666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.20333333333334,67.36,1.0033333333333332,61.88,100.0,2.0,2.0,85.0
2025-03-13 05:15:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,56.39000000000001,67.26333333333334,0.9833333333333334,60.50666666666667,100.0,2.0,2.0,85.0
2025-03-13 05:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.16666666666666,67.07666666666667,0.95,59.53666666666667,100.0,2.0,2.0,85.0
2025-03-13 05:45:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.17,66.87,0.98,59.27666666666666,100.0,2.0,2.0,85.0
2025-03-13 06:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.373333333333335,66.72666666666667,1.01,59.3,100.0,2.0,2.0,85.0
2025-03-13 06:15:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.803333333333335,66.69,0.9833333333333334,59.55666666666667,100.0,2.0,2.0,85.0
2025-03-13 06:30:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.45333333333334,66.62,0.9533333333333333,59.39666666666667,100.0,2.0,2.0,85.0
2025-03-13 06:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.24333333333333,66.55666666666667,0.97,59.13,100.0,2.0,2.0,85.0
2025-03-13 07:00:00,-0.02,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,54.28666666666667,66.48666666666666,0.9866666666666668,58.45,100.0,2.0,2.0,85.0
2025-03-13 07:15:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,53.98,66.33333333333333,1.02,58.06666666666666,100.0,2.0,2.0,85.0
2025-03-13 07:30:00,0.04,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,54.27,66.26333333333334,0.9866666666666668,58.21666666666667,100.0,2.0,2.0,85.0
2025-03-13 07:45:00,0.04,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,54.45666666666667,66.19,0.99,58.34666666666666,100.0,2.0,2.0,85.0
2025-03-13 08:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,93.66666666666669,5000.0,53.48,66.09,0.9833333333333334,57.903333333333336,100.0,2.0,2.0,85.0
2025-03-13 08:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,66.66666666666667,5000.0,53.70666666666667,66.34666666666666,1.06,59.36333333333334,100.0,2.0,2.0,85.0
2025-03-13 08:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,40.333333333333336,5000.0,52.55666666666667,66.58666666666666,0.8766666666666666,59.64666666666667,100.0,2.0,2.0,85.0
2025-03-13 08:45:00,0.0,0.08,0.0,1.0,62.0,0.0,33.333333333333336,5000.0,52.15,67.01333333333334,0.7633333333333333,60.60999999999999,100.0,2.0,2.0,85.0
2025-03-13 09:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,52.85,67.31666666666666,0.7399999999999999,61.09666666666666,100.0,2.0,2.0,85.0
2025-03-13 09:15:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,52.60666666666666,67.45666666666666,0.7433333333333333,61.01666666666667,100.0,2.0,2.0,85.0
2025-03-13 09:30:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,54.91666666666666,67.60666666666667,0.7399999999999999,62.22666666666667,100.0,2.0,2.0,85.0
2025-03-13 09:45:00,0.0,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,55.75,67.78666666666668,0.7466666666666667,63.04666666666666,100.0,2.0,2.0,85.0
2025-03-13 10:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,33.0,5000.0,55.96,67.84333333333335,0.7433333333333333,63.03666666666667,100.0,2.0,2.0,85.0
2025-03-13 10:15:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,33.666666666666664,5000.0,56.34666666666666,67.96333333333332,0.7433333333333333,63.39666666666667,100.0,2.0,2.0,85.0
2025-03-13 10:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,56.330000000000005,68.04666666666667,0.7333333333333334,63.34,100.0,2.0,2.0,85.0
2025-03-13 10:45:00,-0.02,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,56.196666666666665,68.08333333333333,0.7333333333333334,63.31666666666666,100.0,2.0,2.0,85.0
2025-03-13 11:00:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,34.333333333333336,5000.0,56.32666666666668,68.14999999999999,0.71,63.49333333333333,100.0,2.0,2.0,85.0
2025-03-13 11:15:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,38.333333333333336,5000.0,57.156666666666666,68.11666666666667,0.7733333333333333,63.91666666666666,100.0,2.0,2.0,85.0
2025-03-13 11:30:00,0.0233333333333333,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,56.66333333333333,68.05666666666666,0.8933333333333334,62.93000000000001,100.0,2.0,2.0,85.0
2025-03-13 11:45:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,56.14333333333334,67.89666666666666,0.8766666666666666,62.24,100.0,2.0,2.0,85.0
2025-03-13 12:00:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,55.696666666666665,67.79333333333334,0.85,61.903333333333336,100.0,2.0,2.0,85.0
2025-03-13 12:15:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,54.68666666666667,67.64,0.83,61.34333333333333,100.0,2.0,2.0,85.0
2025-03-13 12:30:00,0.0,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,54.403333333333336,67.57,0.8433333333333333,61.15,100.0,2.0,2.0,85.0
2025-03-13 12:45:00,0.0233333333333333,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,54.403333333333336,67.44666666666667,0.8633333333333333,61.07666666666666,100.0,2.0,2.0,85.0
2025-03-13 13:00:00,0.04,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,54.81,67.37,0.9,61.36666666666667,100.0,2.0,2.0,85.0
2025-03-13 13:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,55.96333333333333,67.34333333333333,0.8566666666666666,62.02666666666666,100.0,2.0,2.0,85.0
2025-03-13 13:30:00,0.0,0.08,0.0,1.0,62.0,0.0,46.0,5000.0,57.16,67.51,0.8333333333333334,63.02,100.0,2.0,2.0,85.0
2025-03-13 13:45:00,-0.0466666666666666,0.08,0.0,1.0,62.0,0.0,52.333333333333336,5000.0,58.82,67.68666666666667,0.9233333333333332,64.04333333333334,100.0,2.0,2.0,85.0
2025-03-13 14:00:00,0.0333333333333333,0.08,0.0,1.0,62.0,0.0,75.66666666666667,5000.0,60.28333333333333,67.84666666666668,1.0733333333333337,64.90666666666667,100.0,2.0,2.0,85.0
2025-03-13 14:15:00,5.782411586589358e-19,0.08,0.0,1.0,62.0,0.0,99.33333333333331,5000.0,61.29666666666666,67.69,1.01,65.08999999999999,100.0,2.0,2.0,85.0
2025-03-13 14:30:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.79666666666666,68.21666666666665,1.0166666666666666,65.38,100.0,2.0,2.0,85.0
2025-03-13 14:45:00,0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.15333333333333,68.32,1.02,65.54666666666667,100.0,2.0,2.0,85.0
2025-03-13 15:00:00,0.0233333333333333,0.08,7.1433333333333335,1.0,62.0,0.0,100.0,5000.0,63.833333333333336,68.42666666666666,1.0733333333333337,63.95666666666667,100.0,2.0,2.0,85.0
2025-03-13 15:15:00,0.0133333333333333,0.08,21.43,1.0,62.0,0.0,100.0,5000.0,64.88666666666667,67.86333333333333,1.03,58.56,100.0,2.0,2.0,85.0
2025-03-13 15:30:00,-0.0066666666666666,0.08,21.43,1.0,62.0,0.0,86.33333333333333,5000.0,65.79333333333334,67.42333333333333,1.0266666666666666,59.28333333333333,100.0,2.0,2.0,85.0
2025-03-13 15:45:00,0.0,0.08,21.43,1.0,62.0,0.0,11.666666666666666,5000.0,66.76,67.64666666666666,0.45,59.406666666666666,100.0,2.0,2.0,85.0
2025-03-13 16:00:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,68.65333333333332,68.18666666666667,0.3233333333333333,59.67666666666667,100.0,2.0,2.0,85.0
2025-03-13 16:15:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,70.37333333333333,68.39333333333333,0.32,60.32666666666666,100.0,2.0,2.0,85.0
2025-03-13 16:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,71.97333333333334,68.53333333333333,0.3166666666666666,61.0,100.0,2.0,2.0,85.0
2025-03-13 16:45:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,72.36333333333333,68.69666666666667,0.32,61.14000000000001,100.0,2.0,2.0,85.0
2025-03-13 17:00:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,73.36333333333333,68.83333333333333,0.32,61.52,100.0,2.0,2.0,85.0
2025-03-13 17:15:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,73.92,68.97,0.3233333333333333,61.88333333333333,100.0,2.0,2.0,85.0
2025-03-13 17:30:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,74.73,69.13,0.3466666666666667,62.16666666666666,100.0,2.0,2.0,85.0
2025-03-13 17:45:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,75.22666666666667,69.24666666666667,0.35,62.38666666666666,100.0,2.0,2.0,85.0
2025-03-13 18:00:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,75.69666666666667,69.36666666666666,0.33,62.406666666666666,100.0,2.0,2.0,85.0
2025-03-13 18:15:00,-0.0066666666666666,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,76.33,69.41666666666667,0.3333333333333333,62.623333333333335,100.0,2.0,2.0,85.0
2025-03-13 18:30:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,76.94,69.50666666666666,0.34,63.02333333333333,100.0,2.0,2.0,85.0
2025-03-13 18:45:00,-0.0066666666666666,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,77.70333333333333,69.64666666666666,0.3333333333333333,63.23333333333333,100.0,2.0,2.0,85.0
2025-03-13 19:00:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,78.62,69.71333333333334,0.3733333333333333,63.64333333333334,100.0,2.0,2.0,85.0
2025-03-13 19:15:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,77.30333333333333,69.80333333333334,0.3766666666666666,63.0,100.0,2.0,2.0,85.0
2025-03-13 19:30:00,-0.0133333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,76.39999999999999,69.74000000000001,0.3966666666666666,62.626666666666665,100.0,2.0,2.0,85.0
2025-03-13 19:45:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,76.61333333333333,69.77,0.3933333333333333,62.67,100.0,2.0,2.0,85.0
2025-03-13 20:00:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,76.57666666666667,69.82666666666667,0.3933333333333333,62.59666666666666,100.0,2.0,2.0,85.0
2025-03-13 20:15:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,76.54666666666667,69.81,0.3866666666666667,62.66666666666666,100.0,2.0,2.0,85.0
2025-03-13 20:30:00,-0.0066666666666666,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,76.02,69.82666666666667,0.3999999999999999,62.39666666666667,100.0,2.0,2.0,85.0
2025-03-13 20:45:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,74.18333333333334,69.73,0.3866666666666667,61.61666666666667,100.0,2.0,2.0,85.0
2025-03-13 21:00:00,0.02,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,70.62666666666667,69.52666666666666,0.4366666666666667,60.39333333333334,100.0,2.0,2.0,85.0
2025-03-13 21:15:00,-0.0233333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,65.25,69.22333333333334,0.3933333333333333,58.52,100.0,2.0,2.0,85.0
2025-03-13 21:30:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,64.74333333333334,69.03,0.3366666666666666,58.23,100.0,2.0,2.0,85.0
2025-03-13 21:45:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,66.09333333333335,68.87666666666667,0.3166666666666666,58.73,100.0,2.0,2.0,85.0
2025-03-13 22:00:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,64.85000000000001,68.75666666666666,0.3233333333333333,58.66333333333333,100.0,2.0,2.0,85.0
2025-03-13 22:15:00,-0.0066666666666666,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,65.87333333333333,68.7,0.3233333333333333,59.79333333333333,100.0,2.0,2.0,85.0
2025-03-13 22:30:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,66.92666666666666,68.73,0.3233333333333333,60.24333333333334,100.0,2.0,2.0,85.0
2025-03-13 22:45:00,-0.0066666666666666,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,67.61,68.81333333333333,0.3266666666666666,60.38,100.0,2.0,2.0,85.0
2025-03-13 23:00:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,67.38666666666667,68.75333333333333,0.3233333333333333,60.13666666666666,100.0,2.0,2.0,85.0
2025-03-13 23:15:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,66.98666666666666,68.70333333333333,0.3233333333333333,60.14666666666667,100.0,2.0,2.0,85.0
2025-03-13 23:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,66.36,68.67666666666666,0.32,60.10999999999999,100.0,2.0,2.0,85.0
2025-03-13 23:45:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,65.32666666666667,68.61999999999999,0.32,59.830000000000005,100.0,2.0,2.0,85.0
2025-03-14 00:00:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,65.12666666666667,68.52999999999999,0.3133333333333333,59.63666666666666,100.0,2.0,2.0,85.0
2025-03-14 00:15:00,0.0025,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,64.32,68.4175,0.3175,59.2625,100.0,2.0,2.0,85.0
2025-03-14 00:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,64.14999999999999,68.36666666666666,0.32,59.09666666666666,100.0,2.0,2.0,85.0
2025-03-14 00:45:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,64.61,68.29666666666667,0.3166666666666666,59.13666666666666,100.0,2.0,2.0,85.0
2025-03-14 01:00:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,64.20666666666666,68.30333333333334,0.32,58.93333333333334,100.0,2.0,2.0,85.0
2025-03-14 01:15:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,63.91666666666666,68.20666666666666,0.3233333333333333,58.69,100.0,2.0,2.0,85.0
2025-03-14 01:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,63.61666666666667,68.20333333333333,0.3333333333333333,58.54666666666666,100.0,2.0,2.0,85.0
2025-03-14 01:45:00,-0.0066666666666666,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,62.96333333333333,68.20333333333333,0.3233333333333333,58.36000000000001,100.0,2.0,2.0,85.0
2025-03-14 02:00:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,62.96666666666667,68.2,0.32,58.42,100.0,2.0,2.0,85.0
2025-03-14 02:15:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,63.01666666666667,68.14333333333333,0.32,58.330000000000005,100.0,2.0,2.0,85.0
2025-03-14 02:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,62.45666666666667,68.08,0.32,58.17,100.0,2.0,2.0,85.0
2025-03-14 02:45:00,-0.0033333333333333,0.08,14.286666666666669,1.0,62.0,0.0,5.0,5000.0,61.11333333333334,68.05666666666667,0.32,59.06666666666666,100.0,2.0,2.0,85.0
2025-03-14 03:00:00,-0.0066666666666666,0.08,14.286666666666669,1.6666666666666667,62.0,0.0,5.0,5000.0,61.59,68.64,0.3233333333333333,61.20333333333334,100.0,2.0,2.0,85.0
2025-03-14 03:15:00,0.0,0.08,7.1433333333333335,1.0,62.0,0.0,5.0,5000.0,60.86666666666667,68.61999999999999,0.3266666666666666,63.69333333333333,100.0,2.0,2.0,85.0
2025-03-14 03:30:00,-0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,60.903333333333336,68.58333333333333,0.3233333333333333,58.39333333333334,100.0,2.0,2.0,85.0
2025-03-14 03:45:00,0.0266666666666666,0.08,21.43,1.0,62.0,0.0,53.0,5000.0,60.053333333333335,67.97,0.7399999999999999,57.35,100.0,2.0,2.0,85.0
2025-03-14 04:00:00,0.0066666666666666,0.08,7.1433333333333335,1.0,62.0,0.0,36.66666666666666,5000.0,63.080000000000005,67.55666666666667,0.5499999999999999,66.51666666666667,100.0,2.0,2.0,85.0
2025-03-14 04:15:00,-0.0033333333333333,0.08,14.286666666666669,1.0,62.0,0.0,68.33333333333333,5000.0,60.67666666666667,67.75,0.79,56.906666666666666,100.0,2.0,2.0,85.0
2025-03-14 04:30:00,0.0033333333333333,0.08,7.1433333333333335,1.0,62.0,0.0,31.33333333333333,5000.0,63.06666666666666,67.72333333333334,0.57,65.11333333333333,100.0,2.0,2.0,85.0
2025-03-14 04:45:00,-0.0066666666666666,0.08,14.286666666666669,1.0,62.0,0.0,100.0,5000.0,61.41333333333333,66.79666666666667,0.9733333333333332,57.64333333333334,100.0,2.0,2.0,85.0
2025-03-14 05:00:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.81666666666666,67.11,0.9866666666666668,63.22333333333333,100.0,2.0,2.0,85.0
2025-03-14 05:15:00,-0.04,0.08,0.0,1.0,62.0,0.0,50.333333333333336,5000.0,61.34333333333333,67.49666666666667,0.7633333333333333,65.43333333333334,100.0,2.0,2.0,85.0
2025-03-14 05:30:00,0.0033333333333333,0.08,14.286666666666669,1.0,62.0,0.0,100.0,5000.0,61.01,67.05,0.9833333333333334,58.82,100.0,2.0,2.0,85.0
2025-03-14 05:45:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.20666666666667,67.25,0.9866666666666668,64.33333333333333,100.0,2.0,2.0,85.0
2025-03-14 06:00:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.24333333333334,67.51,0.97,64.49666666666667,100.0,2.0,2.0,85.0
2025-03-14 06:15:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.82,67.66666666666667,0.9466666666666668,65.0,100.0,2.0,2.0,85.0
2025-03-14 06:30:00,-0.04,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.61333333333334,67.71,0.9766666666666666,64.06,100.0,2.0,2.0,85.0
2025-03-14 06:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.60333333333333,67.68333333333334,0.9499999999999998,63.16333333333333,100.0,2.0,2.0,85.0
2025-03-14 07:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.196666666666665,67.50333333333333,0.97,61.96,100.0,2.0,2.0,85.0
2025-03-14 07:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.04,67.25666666666666,0.9933333333333332,60.84,100.0,2.0,2.0,85.0
2025-03-14 07:30:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,56.47,67.01,0.9733333333333332,60.35,100.0,2.0,2.0,85.0
2025-03-14 07:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,56.10999999999999,66.83333333333333,0.9933333333333332,59.82333333333333,100.0,2.0,2.0,85.0
2025-03-14 08:00:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.64666666666667,66.70333333333333,0.9666666666666668,59.51333333333334,100.0,2.0,2.0,85.0
2025-03-14 08:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.55666666666667,66.55666666666667,0.9866666666666668,59.31333333333333,100.0,2.0,2.0,85.0
2025-03-14 08:30:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,55.26666666666667,66.47,0.95,59.05,100.0,2.0,2.0,85.0
2025-03-14 08:45:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,93.0,5000.0,52.81,66.24,1.01,57.52666666666666,100.0,2.0,2.0,85.0
2025-03-14 09:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,55.0,5000.0,52.735,66.0,0.985,59.205,100.0,2.0,2.0,85.0
2025-03-14 09:15:00,0.0,0.08,0.0,1.0,62.0,0.0,40.66666666666666,5000.0,53.333333333333336,66.42666666666666,0.87,60.3,100.0,2.0,2.0,85.0
2025-03-14 09:30:00,0.02,0.08,0.0,1.0,62.0,0.0,40.0,5000.0,54.23666666666667,66.76666666666667,0.8666666666666667,60.88666666666666,100.0,2.0,2.0,85.0
2025-03-14 09:45:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,40.0,5000.0,53.8,66.87333333333333,0.8366666666666666,60.81,100.0,2.0,2.0,85.0
2025-03-14 10:00:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,38.0,5000.0,52.883333333333326,66.95,0.8166666666666668,60.35,100.0,2.0,2.0,85.0
2025-03-14 10:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,53.080000000000005,67.01666666666667,0.7600000000000001,60.79666666666666,100.0,2.0,2.0,85.0
2025-03-14 10:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,53.42,67.13666666666667,0.7733333333333334,61.19,100.0,2.0,2.0,85.0
2025-03-14 10:45:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,53.5,67.27333333333333,0.7466666666666667,61.24666666666667,100.0,2.0,2.0,85.0
2025-03-14 11:00:00,-0.02,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,53.06333333333333,67.25666666666666,0.7533333333333333,61.0,100.0,2.0,2.0,85.0
2025-03-14 11:15:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,53.09333333333333,67.27333333333333,0.7799999999999999,60.946666666666665,100.0,2.0,2.0,85.0
2025-03-14 11:30:00,0.0366666666666666,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,52.63333333333333,67.28666666666668,0.77,60.69333333333333,100.0,2.0,2.0,85.0
2025-03-14 11:45:00,0.04,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,52.42666666666667,67.24000000000001,0.77,60.54,100.0,2.0,2.0,85.0
2025-03-14 12:00:00,-0.03,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,52.63,67.26666666666667,0.7366666666666667,60.65,100.0,2.0,2.0,85.0
2025-03-14 12:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,52.91,67.45666666666666,0.7166666666666667,60.85333333333333,100.0,2.0,2.0,85.0
2025-03-14 12:30:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,53.69,67.55666666666666,0.7133333333333333,61.4,100.0,2.0,2.0,85.0
2025-03-14 12:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,54.446666666666665,67.5,0.7200000000000001,61.94,100.0,2.0,2.0,85.0
2025-03-14 13:00:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,34.0,5000.0,55.31666666666666,67.59333333333333,0.73,62.56333333333333,100.0,2.0,2.0,85.0
2025-03-14 13:15:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,35.666666666666664,5000.0,56.76333333333333,67.82333333333334,0.7600000000000001,63.64000000000001,100.0,2.0,2.0,85.0
2025-03-14 13:30:00,0.02,0.08,0.0,1.0,62.0,0.0,39.66666666666666,5000.0,57.34666666666667,67.98333333333333,0.7833333333333333,63.75,100.0,2.0,2.0,85.0
2025-03-14 13:45:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,53.66666666666666,5000.0,59.15,67.96666666666667,0.9133333333333332,64.33333333333333,100.0,2.0,2.0,85.0
2025-03-14 14:00:00,0.0266666666666666,0.08,0.0,1.0,62.0,0.0,78.0,5000.0,60.40333333333333,68.03666666666668,1.0633333333333337,64.80333333333333,100.0,2.0,2.0,85.0
2025-03-14 14:15:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,99.66666666666669,5000.0,60.82333333333333,67.60333333333334,1.0033333333333332,64.48333333333333,100.0,2.0,2.0,85.0
2025-03-14 14:30:00,-0.01,0.08,7.1433333333333335,1.3333333333333333,62.0,0.0,36.66666666666666,5000.0,62.51333333333334,68.20666666666666,0.5633333333333334,67.29333333333334,100.0,2.0,2.0,85.0
2025-03-14 14:45:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,65.10333333333334,68.76,0.3633333333333333,59.35666666666666,100.0,2.0,2.0,85.0
2025-03-14 15:00:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.43666666666667,68.52666666666666,0.3566666666666666,59.403333333333336,100.0,2.0,2.0,85.0
2025-03-14 15:15:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.27666666666666,68.47666666666667,0.3466666666666667,60.17666666666667,100.0,2.0,2.0,85.0
2025-03-14 15:30:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.35333333333334,68.54,0.3633333333333333,61.34,100.0,2.0,2.0,85.0
2025-03-14 15:45:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.92333333333333,68.64333333333333,0.3766666666666666,61.93333333333334,100.0,2.0,2.0,85.0
2025-03-14 16:00:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.01,68.81,0.3566666666666666,62.42666666666667,100.0,2.0,2.0,85.0
2025-03-14 16:15:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.88333333333333,68.94666666666666,0.34,62.06333333333333,100.0,2.0,2.0,85.0
2025-03-14 16:30:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.41666666666667,69.01333333333334,0.3433333333333333,62.39666666666667,100.0,2.0,2.0,85.0
2025-03-14 16:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.54666666666667,69.17333333333333,0.33,63.0,100.0,2.0,2.0,85.0
2025-03-14 17:00:00,0.0333333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.63,69.24333333333334,0.3533333333333333,62.84,100.0,2.0,2.0,85.0
2025-03-14 17:15:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.53333333333335,69.33333333333333,0.3233333333333333,63.09666666666666,100.0,2.0,2.0,85.0
2025-03-14 17:30:00,0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.05666666666666,69.38666666666667,0.34,63.556666666666665,100.0,2.0,2.0,85.0
2025-03-14 17:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.22000000000001,69.45666666666666,0.3433333333333333,63.36666666666667,100.0,2.0,2.0,85.0
2025-03-14 18:00:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,78.02999999999999,69.49,0.33,63.18,100.0,2.0,2.0,85.0
2025-03-14 18:15:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.05666666666666,69.48333333333333,0.3566666666666666,63.72,100.0,2.0,2.0,85.0
2025-03-14 18:30:00,0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.40666666666668,69.56333333333333,0.3766666666666667,63.86666666666667,100.0,2.0,2.0,85.0
2025-03-14 18:45:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.2,69.66333333333334,0.4066666666666667,63.76666666666667,100.0,2.0,2.0,85.0
2025-03-14 19:00:00,0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.17999999999999,69.67999999999999,0.4033333333333333,63.73,100.0,2.0,2.0,85.0
2025-03-14 19:15:00,-0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,80.07,69.74000000000001,0.4266666666666667,63.92666666666667,100.0,2.0,2.0,85.0
2025-03-14 19:30:00,-0.0266666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.75333333333333,69.76333333333334,0.41,63.88666666666666,100.0,2.0,2.0,85.0
2025-03-14 19:45:00,-0.04,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.93333333333334,69.84333333333333,0.4266666666666667,63.89000000000001,100.0,2.0,2.0,85.0
2025-03-14 20:00:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.91333333333334,69.89333333333333,0.43,63.79666666666666,100.0,2.0,2.0,85.0
2025-03-14 20:15:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,80.06,69.92333333333333,0.41,64.01333333333334,100.0,2.0,2.0,85.0
2025-03-14 20:30:00,-0.04,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.80666666666666,69.93666666666667,0.4333333333333333,63.95,100.0,2.0,2.0,85.0
2025-03-14 20:45:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.68333333333334,69.94666666666667,0.43,63.95333333333334,100.0,2.0,2.0,85.0
2025-03-14 21:00:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,80.33666666666666,69.94,0.4266666666666667,64.06,100.0,2.0,2.0,85.0
2025-03-14 21:15:00,0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.25666666666667,70.01333333333334,0.4266666666666667,63.64666666666667,100.0,2.0,2.0,85.0
2025-03-14 21:30:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.10666666666667,69.97666666666667,0.4166666666666667,63.626666666666665,100.0,2.0,2.0,85.0
2025-03-14 21:45:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,79.19666666666667,69.93333333333334,0.4133333333333333,63.66,100.0,2.0,2.0,85.0
2025-03-14 22:00:00,-0.04,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.84666666666668,69.90666666666667,0.4166666666666667,63.02,100.0,2.0,2.0,85.0
2025-03-14 22:15:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.44333333333333,69.73666666666666,0.41,62.72666666666667,100.0,2.0,2.0,85.0
2025-03-14 22:30:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.65333333333334,69.61666666666666,0.41,62.63333333333333,100.0,2.0,2.0,85.0
2025-03-14 22:45:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.88333333333334,69.52333333333333,0.4066666666666667,62.57666666666668,100.0,2.0,2.0,85.0
2025-03-14 23:00:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.36333333333333,69.44666666666667,0.4133333333333333,62.38333333333333,100.0,2.0,2.0,85.0
2025-03-14 23:15:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,77.09,69.36333333333333,0.4166666666666667,62.32333333333333,100.0,2.0,2.0,85.0
2025-03-14 23:30:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.79,69.23,0.4033333333333333,62.11333333333334,100.0,2.0,2.0,85.0
2025-03-14 23:45:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.69333333333333,69.09,0.3899999999999999,61.70666666666667,100.0,2.0,2.0,85.0
2025-03-15 00:00:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.50666666666666,68.98333333333333,0.35,61.49666666666667,100.0,2.0,2.0,85.0
2025-03-15 00:15:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.02999999999999,68.89333333333333,0.3466666666666667,61.23,100.0,2.0,2.0,85.0
2025-03-15 00:30:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.80333333333334,68.79333333333334,0.3333333333333333,61.080000000000005,100.0,2.0,2.0,85.0
2025-03-15 00:45:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.91000000000001,68.71333333333332,0.3333333333333333,61.06333333333333,100.0,2.0,2.0,85.0
2025-03-15 01:00:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.11666666666667,68.66666666666667,0.32,60.73666666666667,100.0,2.0,2.0,85.0
2025-03-15 01:15:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.36,68.64999999999999,0.3233333333333333,60.41,100.0,2.0,2.0,85.0
2025-03-15 01:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.36333333333334,68.55333333333334,0.3166666666666666,60.41,100.0,2.0,2.0,85.0
2025-03-15 01:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.31,68.54666666666667,0.3266666666666666,60.32666666666666,100.0,2.0,2.0,85.0
2025-03-15 02:00:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.32666666666667,68.49333333333334,0.33,60.3,100.0,2.0,2.0,85.0
2025-03-15 02:15:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.86333333333333,68.51,0.33,60.29,100.0,2.0,2.0,85.0
2025-03-15 02:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.17999999999999,68.50666666666666,0.3266666666666666,60.336666666666666,100.0,2.0,2.0,85.0
2025-03-15 02:45:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.28333333333333,68.5,0.3133333333333333,60.36666666666667,100.0,2.0,2.0,85.0
2025-03-15 03:00:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.0,68.52333333333333,0.31,60.34666666666666,100.0,2.0,2.0,85.0
2025-03-15 03:15:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.12,68.49333333333333,0.3233333333333333,60.3,100.0,2.0,2.0,85.0
2025-03-15 03:30:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.84666666666668,68.50333333333333,0.3266666666666666,60.153333333333336,100.0,2.0,2.0,85.0
2025-03-15 03:45:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.35666666666667,68.45666666666666,0.3466666666666667,60.120000000000005,100.0,2.0,2.0,85.0
2025-03-15 04:00:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.55666666666667,68.47,0.35,60.05666666666667,100.0,2.0,2.0,85.0
2025-03-15 04:15:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.28666666666668,68.46666666666665,0.3233333333333333,60.0,100.0,2.0,2.0,85.0
2025-03-15 04:30:00,-0.0566666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.21,68.49333333333333,0.34,60.05666666666667,100.0,2.0,2.0,85.0
2025-03-15 04:45:00,0.0466666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.23666666666666,68.49333333333334,0.3666666666666667,60.02666666666666,100.0,2.0,2.0,85.0
2025-03-15 05:00:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.14999999999999,68.51,0.36,60.05666666666667,100.0,2.0,2.0,85.0
2025-03-15 05:15:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.90333333333332,68.52333333333333,0.3433333333333333,59.85333333333333,100.0,2.0,2.0,85.0
2025-03-15 05:30:00,0.07,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.45,68.54666666666667,0.33,59.89000000000001,100.0,2.0,2.0,85.0
2025-03-15 05:45:00,0.0433333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.49,68.58999999999999,0.34,59.82333333333333,100.0,2.0,2.0,85.0
2025-03-15 06:00:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.39333333333333,68.60666666666667,0.34,59.75,100.0,2.0,2.0,85.0
2025-03-15 06:15:00,-0.0333333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.95333333333333,68.57666666666667,0.3366666666666666,59.69333333333333,100.0,2.0,2.0,85.0
2025-03-15 06:30:00,0.0266666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.02333333333333,68.56333333333333,0.3633333333333333,59.66,100.0,2.0,2.0,85.0
2025-03-15 06:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.70333333333333,68.58,0.35,59.626666666666665,100.0,2.0,2.0,85.0
2025-03-15 07:00:00,-0.0533333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.58333333333333,68.64,0.3533333333333333,59.52,100.0,2.0,2.0,85.0
2025-03-15 07:15:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.64999999999999,68.61,0.36,59.54,100.0,2.0,2.0,85.0
2025-03-15 07:30:00,0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.41000000000001,68.63,0.3733333333333333,59.54,100.0,2.0,2.0,85.0
2025-03-15 07:45:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.10666666666667,68.66333333333334,0.3333333333333333,59.34,100.0,2.0,2.0,85.0
2025-03-15 08:00:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.18,68.66666666666667,0.34,59.39000000000001,100.0,2.0,2.0,85.0
2025-03-15 08:15:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.28666666666668,68.64999999999999,0.3466666666666667,59.60333333333333,100.0,2.0,2.0,85.0
2025-03-15 08:30:00,0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.18333333333334,68.64999999999999,0.35,59.49333333333334,100.0,2.0,2.0,85.0
2025-03-15 08:45:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.37333333333333,68.63333333333334,0.35,59.586666666666666,100.0,2.0,2.0,85.0
2025-03-15 09:00:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.15333333333332,68.67,0.34,59.51,100.0,2.0,2.0,85.0
2025-03-15 09:15:00,0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.34666666666668,68.67333333333333,0.3333333333333333,59.56666666666666,100.0,2.0,2.0,85.0
2025-03-15 09:30:00,0.03,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.65666666666667,68.64,0.35,59.64000000000001,100.0,2.0,2.0,85.0
2025-03-15 09:45:00,-0.0533333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.68666666666667,68.69333333333334,0.3499999999999999,59.70666666666667,100.0,2.0,2.0,85.0
2025-03-15 10:00:00,0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.83666666666666,68.66333333333334,0.33,59.68333333333334,100.0,2.0,2.0,85.0
2025-03-15 10:15:00,1.1564823173178713e-18,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.60333333333334,68.64999999999999,0.3266666666666666,59.68666666666667,100.0,2.0,2.0,85.0
2025-03-15 10:30:00,-0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.37,68.60000000000001,0.3133333333333333,59.57,100.0,2.0,2.0,85.0
2025-03-15 10:45:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.81666666666668,68.62666666666667,0.31,59.66,100.0,2.0,2.0,85.0
2025-03-15 11:00:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.71,68.60333333333334,0.33,59.693333333333335,100.0,2.0,2.0,85.0
2025-03-15 11:15:00,-0.0266666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.92333333333333,68.59333333333333,0.31,59.64333333333334,100.0,2.0,2.0,85.0
2025-03-15 11:30:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,36.66666666666666,5000.0,65.64999999999999,68.58333333333333,0.5633333333333334,58.723333333333336,100.0,2.0,2.0,85.0
2025-03-15 11:45:00,0.0,0.08,7.1433333333333335,1.3333333333333333,62.0,0.0,100.0,5000.0,60.31666666666666,66.67333333333333,0.9833333333333334,59.57666666666666,100.0,2.0,2.0,85.0
2025-03-15 12:00:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.7,67.23666666666666,1.0033333333333332,62.26333333333333,100.0,2.0,2.0,85.0
2025-03-15 12:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.45666666666667,68.06,0.9666666666666668,63.72,100.0,2.0,2.0,85.0
2025-03-15 12:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,86.33333333333333,5000.0,61.35333333333333,68.26,1.02,64.64999999999999,100.0,2.0,2.0,85.0
2025-03-15 12:45:00,0.0,0.08,14.286666666666669,1.6666666666666667,62.0,0.0,5.0,5000.0,64.39999999999999,69.05,0.3333333333333333,62.92,100.0,2.0,2.0,85.0
2025-03-15 13:00:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,67.28666666666668,68.79333333333334,0.3466666666666667,59.586666666666666,100.0,2.0,2.0,85.0
2025-03-15 13:15:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.34,68.54666666666667,0.3533333333333333,59.71333333333333,100.0,2.0,2.0,85.0
2025-03-15 13:30:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,69.44333333333333,68.48333333333333,0.3433333333333333,59.876666666666665,100.0,2.0,2.0,85.0
2025-03-15 13:45:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.47000000000001,68.47,0.3633333333333333,60.17333333333334,100.0,2.0,2.0,85.0
2025-03-15 14:00:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.32000000000001,68.46666666666667,0.3833333333333333,60.23333333333333,100.0,2.0,2.0,85.0
2025-03-15 14:15:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.01,68.53,0.3733333333333333,60.56666666666666,100.0,2.0,2.0,85.0
2025-03-15 14:30:00,-0.0266666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.89,68.50333333333333,0.3699999999999999,60.46,100.0,2.0,2.0,85.0
2025-03-15 14:45:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.79,68.56,0.38,60.49333333333334,100.0,2.0,2.0,85.0
2025-03-15 15:00:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.91333333333334,68.50666666666666,0.3666666666666667,60.61666666666667,100.0,2.0,2.0,85.0
2025-03-15 15:15:00,-0.03,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.04666666666667,68.57333333333334,0.36,60.67,100.0,2.0,2.0,85.0
2025-03-15 15:30:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,70.7,68.58333333333333,0.36,60.423333333333325,100.0,2.0,2.0,85.0
2025-03-15 15:45:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,69.89999999999999,68.56,0.3633333333333333,60.19,100.0,2.0,2.0,85.0
2025-03-15 16:00:00,5.782411586589358e-19,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,68.84,68.54666666666667,0.3733333333333333,59.723333333333336,100.0,2.0,2.0,85.0
2025-03-15 16:15:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,66.58666666666666,68.40333333333332,0.36,58.86333333333334,100.0,2.0,2.0,85.0
2025-03-15 16:30:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,65.68,68.38333333333334,0.3533333333333333,58.50666666666667,100.0,2.0,2.0,85.0
2025-03-15 16:45:00,-0.0266666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,63.85333333333333,68.30666666666667,0.3533333333333333,58.116666666666674,100.0,2.0,2.0,85.0
2025-03-15 17:00:00,-0.0133333333333333,0.08,14.286666666666669,1.3333333333333333,62.0,0.0,5.0,5000.0,62.42,68.22,0.3466666666666667,59.63999999999999,100.0,2.0,2.0,85.0
2025-03-15 17:15:00,-0.0066666666666666,0.08,14.286666666666669,1.0,62.0,0.0,5.0,5000.0,62.02333333333333,68.91333333333334,0.35,62.84333333333333,100.0,2.0,2.0,85.0
2025-03-15 17:30:00,0.0033333333333333,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,62.02,68.57333333333334,0.3566666666666667,58.59,100.0,2.0,2.0,85.0
2025-03-15 17:45:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,61.77,68.36666666666666,0.3466666666666667,58.373333333333335,100.0,2.0,2.0,85.0
2025-03-15 18:00:00,-0.01,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,61.34,68.26,0.3433333333333333,58.27333333333333,100.0,2.0,2.0,85.0
2025-03-15 18:15:00,0.0,0.08,21.43,1.0,62.0,0.0,5.0,5000.0,60.833333333333336,68.15333333333334,0.3366666666666666,57.97666666666667,100.0,2.0,2.0,85.0
2025-03-15 18:30:00,-0.01,0.08,7.1433333333333335,1.0,62.0,0.0,5.0,5000.0,60.30666666666667,68.27333333333333,0.33,62.60333333333333,100.0,2.0,2.0,85.0
2025-03-15 18:45:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,17.0,5000.0,59.973333333333336,69.07666666666667,0.3966666666666666,66.54333333333334,100.0,2.0,2.0,85.0
2025-03-15 19:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,52.0,5000.0,59.59666666666666,68.69,0.9466666666666668,64.39666666666666,100.0,2.0,2.0,85.0
2025-03-15 19:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,65.0,5000.0,59.48333333333333,68.47,1.0833333333333333,63.96333333333333,100.0,2.0,2.0,85.0
