time,BldgStaticPresRTU2,BldgStaticPresSpRTU2,ClgPctRTU2,ClgStgCmd01RTU2,EffSuplAirTempSpRTU2,ExhFanSpdRTU2,OutAirDmprFbkRTU2,OutAirFlowRTU2,OutAirTempRTU2,RmTempRTU2,SuplAirStaticPresRTU2,SuplAirTempRTU2,SuplFanSpdRTU2,SuplFanStatusRTU2,SuplFanStsRTU2,UnoccClgSpRTU2
2025-03-15 19:30:00,0.0,0.08,0.0,1.0,62.0,0.0,73.66666666666667,5000.0,59.31,68.34666666666668,1.096666666666667,63.70333333333334,100.0,2.0,2.0,85.0
2025-03-15 19:45:00,0.03,0.08,0.0,1.0,62.0,0.0,76.0,5000.0,58.88333333333333,68.2,1.1,63.59333333333333,100.0,2.0,2.0,85.0
2025-03-15 20:00:00,0.0,0.08,0.0,1.0,62.0,0.0,79.0,5000.0,59.07666666666666,68.19666666666667,1.11,63.7,100.0,2.0,2.0,85.0
2025-03-15 20:15:00,0.0233333333333333,0.08,0.0,1.0,62.0,0.0,80.66666666666667,5000.0,58.9,68.18333333333334,1.1033333333333335,63.53333333333333,100.0,2.0,2.0,85.0
2025-03-15 20:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,58.68666666666667,68.08999999999999,1.09,63.370000000000005,100.0,2.0,2.0,85.0
2025-03-15 20:45:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,58.44333333333333,68.02,1.08,63.22,100.0,2.0,2.0,85.0
2025-03-15 21:00:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,58.583333333333336,67.97333333333333,1.0733333333333337,63.196666666666665,100.0,2.0,2.0,85.0
2025-03-15 21:15:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,58.17666666666667,67.91666666666667,1.0666666666666669,63.01333333333333,100.0,2.0,2.0,85.0
2025-03-15 21:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,58.00666666666666,67.85666666666667,1.0666666666666669,62.92666666666667,100.0,2.0,2.0,85.0
2025-03-15 21:45:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.75,67.73666666666666,1.0633333333333337,62.75,100.0,2.0,2.0,85.0
2025-03-15 22:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.64333333333334,67.67,1.05,62.56,100.0,2.0,2.0,85.0
2025-03-15 22:15:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.45333333333334,67.62333333333333,1.07,62.38666666666666,100.0,2.0,2.0,85.0
2025-03-15 22:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.35999999999999,67.62333333333333,1.0766666666666669,62.373333333333335,100.0,2.0,2.0,85.0
2025-03-15 22:45:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.35666666666666,67.58,1.0766666666666669,62.28666666666667,100.0,2.0,2.0,85.0
2025-03-15 23:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.86333333333334,67.43333333333334,1.09,62.11333333333334,100.0,2.0,2.0,85.0
2025-03-15 23:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.18,67.44333333333333,1.09,62.22,100.0,2.0,2.0,85.0
2025-03-15 23:30:00,0.01,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.51,67.46666666666665,1.0933333333333335,62.446666666666665,100.0,2.0,2.0,85.0
2025-03-15 23:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.66666666666666,67.5,1.0766666666666669,62.66,100.0,2.0,2.0,85.0
2025-03-16 00:00:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.35666666666666,67.44666666666667,1.06,62.38,100.0,2.0,2.0,85.0
2025-03-16 00:15:00,-0.02,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.29666666666666,67.45333333333333,1.05,62.38666666666666,100.0,2.0,2.0,85.0
2025-03-16 00:30:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.156666666666666,67.42,1.0633333333333337,62.4,100.0,2.0,2.0,85.0
2025-03-16 00:45:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.23333333333333,67.36,1.0433333333333332,62.39333333333334,100.0,2.0,2.0,85.0
2025-03-16 01:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.15,67.40666666666668,1.06,62.32666666666666,100.0,2.0,2.0,85.0
2025-03-16 01:15:00,-0.005,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.185,67.43,1.015,62.35,100.0,2.0,2.0,85.0
2025-03-16 01:30:00,-1.1564823173178713e-18,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.02,67.44,1.0266666666666666,62.07333333333333,100.0,2.0,2.0,85.0
2025-03-16 01:45:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.67333333333334,67.35000000000001,1.03,61.88666666666666,100.0,2.0,2.0,85.0
2025-03-16 02:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.67666666666667,67.30666666666666,1.0433333333333332,61.833333333333336,100.0,2.0,2.0,85.0
2025-03-16 02:15:00,-0.03,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.586666666666666,67.28333333333335,1.04,61.833333333333336,100.0,2.0,2.0,85.0
2025-03-16 02:30:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.86333333333334,67.33999999999999,1.0533333333333337,62.06,100.0,2.0,2.0,85.0
2025-03-16 02:45:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.28666666666667,67.33999999999999,1.0366666666666668,62.24666666666667,100.0,2.0,2.0,85.0
2025-03-16 03:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.53,67.45666666666666,1.0433333333333332,62.63666666666666,100.0,2.0,2.0,85.0
2025-03-16 03:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.32666666666666,67.44,1.06,62.446666666666665,100.0,2.0,2.0,85.0
2025-03-16 03:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.1,67.40666666666668,1.0566666666666666,62.17,100.0,2.0,2.0,85.0
2025-03-16 03:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.79333333333333,67.41666666666667,1.0566666666666666,61.946666666666665,100.0,2.0,2.0,85.0
2025-03-16 04:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.56333333333333,67.36999999999999,1.0533333333333337,61.71666666666667,100.0,2.0,2.0,85.0
2025-03-16 04:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.61000000000001,67.3,1.06,61.73,100.0,2.0,2.0,85.0
2025-03-16 04:30:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.556666666666665,67.30333333333333,1.0433333333333332,61.75666666666667,100.0,2.0,2.0,85.0
2025-03-16 04:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.46666666666667,67.24666666666667,1.0466666666666666,61.8,100.0,2.0,2.0,85.0
2025-03-16 05:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,56.71333333333333,67.29,1.0533333333333337,61.89666666666667,100.0,2.0,2.0,85.0
2025-03-16 05:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.04333333333333,67.30333333333333,1.0466666666666666,62.02666666666666,100.0,2.0,2.0,85.0
2025-03-16 05:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.25333333333333,67.33333333333333,1.04,62.24,100.0,2.0,2.0,85.0
2025-03-16 05:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.57333333333333,67.40333333333334,1.0433333333333332,62.50333333333333,100.0,2.0,2.0,85.0
2025-03-16 06:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.71666666666667,67.47333333333333,1.04,62.57666666666668,100.0,2.0,2.0,85.0
2025-03-16 06:15:00,0.0,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,57.53333333333333,67.48666666666666,1.03,62.623333333333335,100.0,2.0,2.0,85.0
2025-03-16 06:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,58.336666666666666,67.58333333333333,1.0433333333333332,63.21333333333333,100.0,2.0,2.0,85.0
2025-03-16 06:45:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,58.67666666666667,67.76,1.05,63.55,100.0,2.0,2.0,85.0
2025-03-16 07:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,83.33333333333333,5000.0,58.67666666666667,67.79666666666667,1.04,63.61333333333334,100.0,2.0,2.0,85.0
2025-03-16 07:15:00,0.03,0.08,0.0,1.0,62.0,0.0,88.0,5000.0,58.946666666666665,67.83333333333333,1.0366666666666668,63.74333333333333,100.0,2.0,2.0,85.0
2025-03-16 07:30:00,-0.03,0.08,0.0,1.0,62.0,0.0,95.33333333333331,5000.0,59.35333333333333,67.77666666666666,0.9766666666666666,63.833333333333336,100.0,2.0,2.0,85.0
2025-03-16 07:45:00,0.0333333333333333,0.08,0.0,1.0,62.0,0.0,99.33333333333331,5000.0,59.85999999999999,67.40666666666667,0.9533333333333333,63.64000000000001,100.0,2.0,2.0,85.0
2025-03-16 08:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.23666666666667,67.77,0.9766666666666666,63.80666666666667,100.0,2.0,2.0,85.0
2025-03-16 08:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.99333333333333,68.09666666666666,0.98,63.63333333333333,100.0,2.0,2.0,85.0
2025-03-16 08:30:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.85,68.07,0.9633333333333332,63.52666666666667,100.0,2.0,2.0,85.0
2025-03-16 08:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.63666666666666,68.00666666666666,0.97,63.28333333333333,100.0,2.0,2.0,85.0
2025-03-16 09:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.07,67.91333333333334,0.96,62.94,100.0,2.0,2.0,85.0
2025-03-16 09:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.62,67.82000000000001,0.9766666666666666,62.580000000000005,100.0,2.0,2.0,85.0
2025-03-16 09:30:00,-0.03,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.46,67.73,0.95,62.31,100.0,2.0,2.0,85.0
2025-03-16 09:45:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,58.24333333333333,67.60000000000001,0.9566666666666668,62.086666666666666,100.0,2.0,2.0,85.0
2025-03-16 10:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.693333333333335,67.56333333333333,0.9866666666666668,61.64000000000001,100.0,2.0,2.0,85.0
2025-03-16 10:15:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,57.03,67.38333333333334,1.0,61.053333333333335,100.0,2.0,2.0,85.0
2025-03-16 10:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,56.61333333333334,67.22333333333334,0.9666666666666668,60.6,100.0,2.0,2.0,85.0
2025-03-16 10:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,94.33333333333331,5000.0,55.99666666666667,67.07000000000001,0.9566666666666668,60.053333333333335,100.0,2.0,2.0,85.0
2025-03-16 11:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,86.0,5000.0,55.57,66.98333333333333,0.9933333333333332,60.333333333333336,100.0,2.0,2.0,85.0
2025-03-16 11:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,83.66666666666667,5000.0,55.42,67.11,1.0133333333333334,60.39333333333334,100.0,2.0,2.0,85.0
2025-03-16 11:30:00,-0.0466666666666666,0.08,0.0,1.0,62.0,0.0,81.0,5000.0,54.923333333333325,66.62333333333333,1.05,60.32666666666668,100.0,2.0,2.0,85.0
2025-03-16 11:45:00,-0.0366666666666666,0.08,0.0,1.0,62.0,0.0,63.0,5000.0,53.083333333333336,66.63333333333333,1.0633333333333337,59.20333333333334,100.0,2.0,2.0,85.0
2025-03-16 12:00:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,37.0,5000.0,52.23333333333333,66.82666666666667,0.82,59.79333333333333,100.0,2.0,2.0,85.0
2025-03-16 12:15:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.98666666666667,67.14,0.7200000000000001,60.56666666666666,100.0,2.0,2.0,85.0
2025-03-16 12:30:00,0.0,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.98,67.31,0.6966666666666667,60.79666666666666,100.0,2.0,2.0,85.0
2025-03-16 12:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.81666666666666,67.42333333333333,0.7133333333333333,60.77666666666666,100.0,2.0,2.0,85.0
2025-03-16 13:00:00,0.0,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.77333333333333,67.48666666666666,0.6966666666666667,60.71,100.0,2.0,2.0,85.0
2025-03-16 13:15:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.88333333333333,67.48666666666666,0.6933333333333334,60.88,100.0,2.0,2.0,85.0
2025-03-16 13:30:00,0.0,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,52.29,67.55333333333333,0.7066666666666667,61.07,100.0,2.0,2.0,85.0
2025-03-16 13:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,52.403333333333336,67.53666666666668,0.7066666666666667,61.173333333333325,100.0,2.0,2.0,85.0
2025-03-16 14:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,52.43666666666667,67.57666666666667,0.7166666666666667,61.25,100.0,2.0,2.0,85.0
2025-03-16 14:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,52.053333333333335,67.62,0.71,60.98666666666667,100.0,2.0,2.0,85.0
2025-03-16 14:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.99333333333334,67.61,0.6999999999999998,60.89333333333334,100.0,2.0,2.0,85.0
2025-03-16 14:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.26333333333333,67.67,0.7066666666666667,61.906666666666666,100.0,2.0,2.0,85.0
2025-03-16 15:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.88666666666666,67.83333333333333,0.7033333333333333,62.31333333333333,100.0,2.0,2.0,85.0
2025-03-16 15:15:00,0.01,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,54.88,67.94,0.69,63.053333333333335,100.0,2.0,2.0,85.0
2025-03-16 15:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.626666666666665,68.05,0.7133333333333333,62.19333333333333,100.0,2.0,2.0,85.0
2025-03-16 15:45:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,52.67,67.97,0.7200000000000001,61.56,100.0,2.0,2.0,85.0
2025-03-16 16:00:00,0.0,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.723333333333336,67.80666666666666,0.7366666666666667,60.85666666666666,100.0,2.0,2.0,85.0
2025-03-16 16:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,27.33333333333333,5000.0,49.74,67.75333333333333,0.6633333333333333,60.29,100.0,2.0,2.0,85.0
2025-03-16 16:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,25.33333333333333,5000.0,49.01666666666667,67.75333333333333,0.6266666666666666,60.330000000000005,100.0,2.0,2.0,85.0
2025-03-16 16:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,18.666666666666668,5000.0,47.50666666666667,67.78333333333335,0.5499999999999999,60.18666666666667,100.0,2.0,2.0,85.0
2025-03-16 17:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,15.0,5000.0,46.31333333333333,67.86666666666666,0.5533333333333333,60.38,100.0,2.0,2.0,85.0
2025-03-16 17:15:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,10.333333333333334,5000.0,44.98,68.04666666666667,0.48,60.31666666666666,100.0,2.0,2.0,85.0
2025-03-16 17:30:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,45.13,68.27333333333333,0.4433333333333333,61.02666666666666,100.0,2.0,2.0,85.0
2025-03-16 17:45:00,0.0,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,44.88,68.36666666666667,0.45,60.89333333333334,100.0,2.0,2.0,85.0
2025-03-16 18:00:00,-0.0199999999999999,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,44.67,68.44666666666667,0.4599999999999999,60.86333333333334,100.0,2.0,2.0,85.0
2025-03-16 18:15:00,0.05,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,44.7,68.47,0.4533333333333333,60.94,100.0,2.0,2.0,85.0
2025-03-16 18:30:00,-0.02,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,45.13333333333333,68.52,0.4366666666666667,61.13666666666666,100.0,2.0,2.0,85.0
2025-03-16 18:45:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,44.81666666666666,68.51666666666667,0.45,61.03333333333333,100.0,2.0,2.0,85.0
2025-03-16 19:00:00,0.02,0.08,0.0,1.0,62.0,0.0,9.666666666666666,5000.0,43.73333333333333,68.48333333333333,0.4666666666666666,60.49,100.0,2.0,2.0,85.0
2025-03-16 19:15:00,-0.02,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.49,68.49333333333334,0.4633333333333333,60.57333333333333,100.0,2.0,2.0,85.0
2025-03-16 19:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.07333333333333,68.52,0.4433333333333333,60.906666666666666,100.0,2.0,2.0,85.0
2025-03-16 19:45:00,0.01,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.32333333333333,68.60666666666667,0.43,61.23,100.0,2.0,2.0,85.0
2025-03-16 20:00:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.653333333333336,68.66666666666667,0.44,61.48666666666667,100.0,2.0,2.0,85.0
2025-03-16 20:15:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,45.32333333333333,68.68666666666667,0.4466666666666666,61.76666666666667,100.0,2.0,2.0,85.0
2025-03-16 20:30:00,0.0366666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.84666666666666,68.73666666666666,0.4599999999999999,61.68,100.0,2.0,2.0,85.0
2025-03-16 20:45:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.6,68.74333333333334,0.4466666666666666,61.45,100.0,2.0,2.0,85.0
2025-03-16 21:00:00,0.01,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,44.14666666666667,68.70666666666666,0.4466666666666667,61.25333333333333,100.0,2.0,2.0,85.0
2025-03-16 21:15:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,9.0,5000.0,43.38333333333333,68.58666666666666,0.4233333333333333,60.78333333333333,100.0,2.0,2.0,85.0
2025-03-16 21:30:00,1.1564823173178713e-18,0.08,0.0,1.0,62.0,0.0,8.666666666666666,5000.0,42.88333333333333,68.49666666666667,0.43,60.51666666666667,100.0,2.0,2.0,85.0
2025-03-16 21:45:00,0.0,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,42.64666666666667,68.48,0.4033333333333333,60.59333333333333,100.0,2.0,2.0,85.0
2025-03-16 22:00:00,0.01,0.08,0.0,1.0,62.0,0.0,7.666666666666667,5000.0,42.41,68.47666666666667,0.4166666666666667,60.906666666666666,100.0,2.0,2.0,85.0
2025-03-16 22:15:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,42.086666666666666,68.52666666666666,0.41,60.98,100.0,2.0,2.0,85.0
2025-03-16 22:30:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,41.906666666666666,68.55,0.42,60.92333333333334,100.0,2.0,2.0,85.0
2025-03-16 22:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,41.70333333333333,68.56333333333333,0.3999999999999999,60.89666666666667,100.0,2.0,2.0,85.0
2025-03-16 23:00:00,0.04,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,42.00666666666667,68.52333333333333,0.43,60.99333333333334,100.0,2.0,2.0,85.0
2025-03-16 23:15:00,0.0,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,41.906666666666666,68.51666666666667,0.41,60.94,100.0,2.0,2.0,85.0
2025-03-16 23:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,41.56,68.47666666666667,0.4266666666666667,60.73,100.0,2.0,2.0,85.0
2025-03-16 23:45:00,0.0,0.08,0.0,1.0,62.0,0.0,8.0,5000.0,41.36666666666667,68.41000000000001,0.4033333333333333,60.65,100.0,2.0,2.0,85.0
2025-03-17 00:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.18333333333334,68.37666666666667,0.3966666666666666,60.626666666666665,100.0,2.0,2.0,85.0
2025-03-17 00:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.17666666666667,68.36,0.4033333333333333,60.69333333333333,100.0,2.0,2.0,85.0
2025-03-17 00:30:00,0.0533333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,41.053333333333335,68.3,0.4133333333333333,60.54,100.0,2.0,2.0,85.0
2025-03-17 00:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.71333333333333,68.26333333333334,0.41,60.586666666666666,100.0,2.0,2.0,85.0
2025-03-17 01:00:00,0.0,0.08,0.0,1.0,62.0,0.0,7.0,5000.0,40.66,68.23666666666666,0.42,60.53,100.0,2.0,2.0,85.0
2025-03-17 01:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,6.333333333333333,5000.0,40.53666666666667,68.18666666666667,0.4599999999999999,60.46333333333333,100.0,2.0,2.0,85.0
2025-03-17 01:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.21,68.14666666666666,0.4266666666666667,60.376666666666665,100.0,2.0,2.0,85.0
2025-03-17 01:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.24,68.16000000000001,0.4166666666666667,60.34333333333333,100.0,2.0,2.0,85.0
2025-03-17 02:00:00,0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.97,68.12666666666667,0.4466666666666667,60.25,100.0,2.0,2.0,85.0
2025-03-17 02:15:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.72,68.06666666666666,0.3933333333333333,60.20666666666667,100.0,2.0,2.0,85.0
2025-03-17 02:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.656666666666666,68.05666666666666,0.3833333333333333,60.16333333333333,100.0,2.0,2.0,85.0
2025-03-17 02:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.53333333333333,68.07,0.3933333333333333,60.13333333333333,100.0,2.0,2.0,85.0
2025-03-17 03:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.53666666666667,68.03,0.4166666666666667,59.99,100.0,2.0,2.0,85.0
2025-03-17 03:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.17,67.97,0.4266666666666667,59.85333333333333,100.0,2.0,2.0,85.0
2025-03-17 03:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.973333333333336,67.90333333333334,0.4166666666666667,59.78333333333333,100.0,2.0,2.0,85.0
2025-03-17 03:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.83,67.88333333333334,0.3966666666666666,59.77333333333333,100.0,2.0,2.0,85.0
2025-03-17 04:00:00,0.02,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.71333333333333,67.87333333333333,0.4233333333333333,59.63333333333333,100.0,2.0,2.0,85.0
2025-03-17 04:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.68,67.84333333333333,0.4233333333333333,59.48333333333333,100.0,2.0,2.0,85.0
2025-03-17 04:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.553333333333335,67.79,0.4433333333333333,59.45666666666667,100.0,2.0,2.0,85.0
2025-03-17 04:45:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.653333333333336,67.76333333333334,0.4166666666666667,59.49333333333334,100.0,2.0,2.0,85.0
2025-03-17 05:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.48333333333333,67.73333333333333,0.4066666666666667,59.45666666666667,100.0,2.0,2.0,85.0
2025-03-17 05:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.30666666666667,67.69666666666667,0.3766666666666666,59.49333333333333,100.0,2.0,2.0,85.0
2025-03-17 05:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.36333333333334,67.71666666666665,0.4066666666666667,59.44,100.0,2.0,2.0,85.0
2025-03-17 05:45:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.24,67.72666666666667,0.42,59.36666666666667,100.0,2.0,2.0,85.0
2025-03-17 06:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.92,67.68666666666667,0.42,59.23666666666667,100.0,2.0,2.0,85.0
2025-03-17 06:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.00333333333333,67.71666666666667,0.4433333333333333,59.17666666666667,100.0,2.0,2.0,85.0
2025-03-17 06:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.75,67.65666666666668,0.4266666666666667,59.123333333333335,100.0,2.0,2.0,85.0
2025-03-17 06:45:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.66,67.64333333333333,0.4633333333333333,59.123333333333335,100.0,2.0,2.0,85.0
2025-03-17 07:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.55,67.62666666666667,0.43,59.04666666666666,100.0,2.0,2.0,85.0
2025-03-17 07:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.4,67.61333333333333,0.44,58.876666666666665,100.0,2.0,2.0,85.0
2025-03-17 07:30:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.21,67.56666666666666,0.4166666666666667,58.906666666666666,100.0,2.0,2.0,85.0
2025-03-17 07:45:00,0.02,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.22,67.57,0.42,58.973333333333336,100.0,2.0,2.0,85.0
2025-03-17 08:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.446666666666665,67.58,0.4333333333333333,58.89666666666667,100.0,2.0,2.0,85.0
2025-03-17 08:15:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.193333333333335,67.55333333333333,0.4466666666666667,58.85666666666666,100.0,2.0,2.0,85.0
2025-03-17 08:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.95666666666666,67.53333333333333,0.4166666666666667,58.89333333333334,100.0,2.0,2.0,85.0
2025-03-17 08:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.156666666666666,67.55,0.42,58.82666666666666,100.0,2.0,2.0,85.0
2025-03-17 09:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.62,67.52333333333333,0.41,58.65,100.0,2.0,2.0,85.0
2025-03-17 09:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,35.873333333333335,67.47,0.4066666666666667,58.34666666666666,100.0,2.0,2.0,85.0
2025-03-17 09:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,35.61333333333334,67.43333333333334,0.3899999999999999,58.126666666666665,100.0,2.0,2.0,85.0
2025-03-17 09:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,35.24666666666666,67.32333333333332,0.3966666666666666,58.02333333333333,100.0,2.0,2.0,85.0
2025-03-17 10:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.87,67.27999999999999,0.3866666666666667,57.81333333333333,100.0,2.0,2.0,85.0
2025-03-17 10:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.62,67.19666666666666,0.3866666666666667,57.68333333333334,100.0,2.0,2.0,85.0
2025-03-17 10:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.483333333333334,67.14333333333333,0.3899999999999999,57.580000000000005,100.0,2.0,2.0,85.0
2025-03-17 10:45:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.26,67.06,0.3899999999999999,57.48333333333333,100.0,2.0,2.0,85.0
2025-03-17 11:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.166666666666664,67.01333333333334,0.3866666666666667,57.40333333333333,100.0,2.0,2.0,85.0
2025-03-17 11:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.81666666666667,66.96,0.3766666666666666,57.24,100.0,2.0,2.0,85.0
2025-03-17 11:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.693333333333335,66.95333333333333,0.38,57.11666666666667,100.0,2.0,2.0,85.0
2025-03-17 11:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.53,66.88000000000001,0.3766666666666666,57.14000000000001,100.0,2.0,2.0,85.0
2025-03-17 12:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.69,66.87666666666667,0.3833333333333333,57.19,100.0,2.0,2.0,85.0
2025-03-17 12:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,33.74,66.83333333333333,0.38,57.20333333333334,100.0,2.0,2.0,85.0
2025-03-17 12:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.19,66.87,0.3733333333333333,57.366666666666674,100.0,2.0,2.0,85.0
2025-03-17 12:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,34.54666666666667,66.88000000000001,0.3733333333333333,57.67333333333334,100.0,2.0,2.0,85.0
2025-03-17 13:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,35.60333333333333,66.94333333333333,0.3766666666666666,58.13333333333333,100.0,2.0,2.0,85.0
2025-03-17 13:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.35,66.96666666666667,0.3699999999999999,58.43666666666667,100.0,2.0,2.0,85.0
2025-03-17 13:30:00,-0.01,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,36.473333333333336,67.05333333333334,0.3733333333333333,58.64000000000001,100.0,2.0,2.0,85.0
2025-03-17 13:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.22,67.14333333333333,0.3633333333333333,59.09666666666666,100.0,2.0,2.0,85.0
2025-03-17 14:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,37.36,67.30333333333333,0.3733333333333333,59.26333333333333,100.0,2.0,2.0,85.0
2025-03-17 14:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.053333333333335,67.42,0.3666666666666667,59.60999999999999,100.0,2.0,2.0,85.0
2025-03-17 14:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,38.84,67.54,0.3666666666666667,60.086666666666666,100.0,2.0,2.0,85.0
2025-03-17 14:45:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,39.92,67.71333333333332,0.3633333333333333,60.63999999999999,100.0,2.0,2.0,85.0
2025-03-17 15:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,40.29,67.84,0.3699999999999999,60.96333333333333,100.0,2.0,2.0,85.0
2025-03-17 15:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,41.28,68.00666666666666,0.3733333333333333,61.51666666666667,100.0,2.0,2.0,85.0
2025-03-17 15:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,41.89,68.22333333333334,0.3633333333333333,61.91,100.0,2.0,2.0,85.0
2025-03-17 15:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,41.903333333333336,68.33333333333333,0.3633333333333333,62.06666666666666,100.0,2.0,2.0,85.0
2025-03-17 16:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,42.583333333333336,68.49333333333334,0.3666666666666667,62.49,100.0,2.0,2.0,85.0
2025-03-17 16:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,42.68666666666667,68.62,0.36,62.57,100.0,2.0,2.0,85.0
2025-03-17 16:30:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,43.76333333333333,68.72666666666667,0.3666666666666667,63.07666666666666,100.0,2.0,2.0,85.0
2025-03-17 16:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,43.66,68.80666666666667,0.3633333333333333,63.156666666666666,100.0,2.0,2.0,85.0
2025-03-17 17:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,44.57666666666668,68.96666666666667,0.3633333333333333,63.53666666666667,100.0,2.0,2.0,85.0
2025-03-17 17:15:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,45.04666666666666,69.04,0.3666666666666667,63.70333333333334,100.0,2.0,2.0,85.0
2025-03-17 17:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,45.76,69.11,0.3666666666666667,64.01333333333334,100.0,2.0,2.0,85.0
2025-03-17 17:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,47.156666666666666,69.23666666666666,0.36,64.56666666666666,100.0,2.0,2.0,85.0
2025-03-17 18:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,46.93666666666667,69.29,0.3666666666666667,64.69666666666667,100.0,2.0,2.0,85.0
2025-03-17 18:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,47.88666666666666,69.36666666666667,0.3633333333333333,65.03333333333333,100.0,2.0,2.0,85.0
2025-03-17 18:30:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,48.01,69.43666666666667,0.3499999999999999,65.19333333333334,100.0,2.0,2.0,85.0
2025-03-17 18:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,48.623333333333335,69.46,0.3666666666666667,65.44,100.0,2.0,2.0,85.0
2025-03-17 19:00:00,0.0,0.08,0.0,1.0,62.0,0.0,5.0,5000.0,49.40333333333333,69.64333333333333,0.3566666666666666,65.76666666666667,100.0,2.0,2.0,85.0
2025-03-17 19:15:00,0.0,0.08,0.0,1.0,62.0,0.0,14.333333333333334,5000.0,50.76666666666667,69.72333333333334,0.42,66.19666666666667,100.0,2.0,2.0,85.0
2025-03-17 19:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,26.0,5000.0,49.07333333333333,69.29333333333334,0.6333333333333333,62.63333333333333,100.0,2.0,2.0,85.0
2025-03-17 19:45:00,0.01,0.08,0.0,1.0,62.0,0.0,26.0,5000.0,50.876666666666665,69.10666666666667,0.6333333333333333,63.36333333333334,100.0,2.0,2.0,85.0
2025-03-17 20:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,28.0,5000.0,51.54333333333333,68.99333333333333,0.6966666666666667,63.20333333333334,100.0,2.0,2.0,85.0
2025-03-17 20:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,28.0,5000.0,51.14000000000001,68.91000000000001,0.7166666666666667,62.66333333333333,100.0,2.0,2.0,85.0
2025-03-17 20:30:00,0.0,0.08,0.0,1.0,62.0,0.0,30.666666666666668,5000.0,53.24333333333334,68.91000000000001,0.7633333333333333,63.55666666666667,100.0,2.0,2.0,85.0
2025-03-17 20:45:00,0.02,0.08,0.0,1.0,62.0,0.0,31.0,5000.0,53.09,68.86333333333333,0.79,63.26333333333333,100.0,2.0,2.0,85.0
2025-03-17 21:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,31.33333333333333,5000.0,53.20333333333334,68.82000000000001,0.7966666666666667,63.06,100.0,2.0,2.0,85.0
2025-03-17 21:15:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,31.0,5000.0,53.71333333333333,68.83,0.7933333333333333,63.21,100.0,2.0,2.0,85.0
2025-03-17 21:30:00,-0.0266666666666666,0.08,0.0,1.0,62.0,0.0,31.666666666666668,5000.0,53.88666666666666,68.85000000000001,0.7866666666666667,63.303333333333335,100.0,2.0,2.0,85.0
2025-03-17 21:45:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.95666666666667,68.78,0.82,63.09333333333333,100.0,2.0,2.0,85.0
2025-03-17 22:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.60999999999999,68.72000000000001,0.81,62.84333333333333,100.0,2.0,2.0,85.0
2025-03-17 22:15:00,0.0133333333333333,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.64000000000001,68.67,0.83,62.82666666666666,100.0,2.0,2.0,85.0
2025-03-17 22:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.56666666666666,68.64333333333333,0.8133333333333334,62.74,100.0,2.0,2.0,85.0
2025-03-17 22:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,53.24,68.64333333333333,0.7966666666666667,62.47333333333333,100.0,2.0,2.0,85.0
2025-03-17 23:00:00,0.01,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,52.34333333333333,68.5,0.83,61.86666666666667,100.0,2.0,2.0,85.0
2025-03-17 23:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,51.55,68.29666666666667,0.8366666666666666,61.29666666666666,100.0,2.0,2.0,85.0
2025-03-17 23:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,32.0,5000.0,50.88,68.07333333333334,0.8266666666666667,60.72,100.0,2.0,2.0,85.0
2025-03-17 23:45:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,28.33333333333333,5000.0,49.95666666666667,67.91333333333334,0.75,60.26666666666667,100.0,2.0,2.0,85.0
2025-03-18 00:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,25.666666666666668,5000.0,49.00666666666666,67.75333333333333,0.6999999999999998,60.44333333333333,100.0,2.0,2.0,85.0
2025-03-18 00:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,23.666666666666668,5000.0,48.45333333333334,67.62,0.61,60.41666666666666,100.0,2.0,2.0,85.0
2025-03-18 00:30:00,0.0,0.08,0.0,1.0,62.0,0.0,23.0,5000.0,47.67666666666667,67.63666666666667,0.56,60.55666666666667,100.0,2.0,2.0,85.0
2025-03-18 00:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,22.0,5000.0,47.303333333333335,67.62666666666667,0.5133333333333333,60.59666666666666,100.0,2.0,2.0,85.0
2025-03-18 01:00:00,0.0,0.08,0.0,1.0,62.0,0.0,21.666666666666668,5000.0,46.91333333333333,67.57,0.4966666666666666,60.43000000000001,100.0,2.0,2.0,85.0
2025-03-18 01:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,17.333333333333332,5000.0,46.16666666666666,67.56333333333333,0.47,60.21666666666667,100.0,2.0,2.0,85.0
2025-03-18 01:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,46.2,67.67,0.4133333333333333,60.89666666666667,100.0,2.0,2.0,85.0
2025-03-18 01:45:00,0.0,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,47.61333333333334,67.79,0.4166666666666667,61.67666666666667,100.0,2.0,2.0,85.0
2025-03-18 02:00:00,0.0,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,46.75,67.82666666666667,0.4166666666666667,61.49,100.0,2.0,2.0,85.0
2025-03-18 02:15:00,0.0,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,46.553333333333335,67.78333333333335,0.42,61.23,100.0,2.0,2.0,85.0
2025-03-18 02:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,46.01333333333333,67.79333333333334,0.42,61.02333333333333,100.0,2.0,2.0,85.0
2025-03-18 02:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,46.63666666666666,67.79,0.41,61.19,100.0,2.0,2.0,85.0
2025-03-18 03:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,45.97,67.77666666666666,0.4166666666666667,60.93000000000001,100.0,2.0,2.0,85.0
2025-03-18 03:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,16.0,5000.0,45.29333333333333,67.72333333333334,0.4166666666666667,60.69,100.0,2.0,2.0,85.0
2025-03-18 03:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,15.666666666666666,5000.0,44.75666666666667,67.73,0.4233333333333333,60.42,100.0,2.0,2.0,85.0
2025-03-18 03:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,12.333333333333334,5000.0,44.28,67.7,0.4033333333333333,60.48666666666667,100.0,2.0,2.0,85.0
2025-03-18 04:00:00,0.0,0.08,0.0,1.0,62.0,0.0,11.333333333333334,5000.0,43.74,67.73,0.3833333333333333,60.60333333333333,100.0,2.0,2.0,85.0
2025-03-18 04:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.28666666666667,67.82666666666667,0.3733333333333333,61.10666666666666,100.0,2.0,2.0,85.0
2025-03-18 04:30:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.423333333333325,67.85000000000001,0.3733333333333333,61.18666666666667,100.0,2.0,2.0,85.0
2025-03-18 04:45:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.13333333333333,67.91000000000001,0.3699999999999999,61.01333333333333,100.0,2.0,2.0,85.0
2025-03-18 05:00:00,-0.01,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.53,67.92,0.3699999999999999,61.22666666666667,100.0,2.0,2.0,85.0
2025-03-18 05:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.696666666666665,67.97,0.3633333333333333,61.333333333333336,100.0,2.0,2.0,85.0
2025-03-18 05:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.63333333333333,67.98,0.38,61.303333333333335,100.0,2.0,2.0,85.0
2025-03-18 05:45:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.43000000000001,67.98666666666666,0.3733333333333333,61.18666666666667,100.0,2.0,2.0,85.0
2025-03-18 06:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.28666666666667,67.95333333333333,0.3699999999999999,61.18333333333334,100.0,2.0,2.0,85.0
2025-03-18 06:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.81,67.92666666666666,0.3733333333333333,60.97666666666667,100.0,2.0,2.0,85.0
2025-03-18 06:30:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.78333333333333,67.89666666666666,0.3733333333333333,60.97333333333333,100.0,2.0,2.0,85.0
2025-03-18 06:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.696666666666665,67.88000000000001,0.3733333333333333,60.85666666666666,100.0,2.0,2.0,85.0
2025-03-18 07:00:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.61000000000001,67.88000000000001,0.3733333333333333,60.803333333333335,100.0,2.0,2.0,85.0
2025-03-18 07:15:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.42,67.85333333333334,0.3699999999999999,60.74666666666667,100.0,2.0,2.0,85.0
2025-03-18 07:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.04666666666667,67.85000000000001,0.38,60.580000000000005,100.0,2.0,2.0,85.0
2025-03-18 07:45:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.01333333333333,67.79666666666667,0.3866666666666667,60.59666666666666,100.0,2.0,2.0,85.0
2025-03-18 08:00:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.76,67.83,0.3699999999999999,60.89333333333334,100.0,2.0,2.0,85.0
2025-03-18 08:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.7,67.82333333333334,0.3766666666666666,60.89000000000001,100.0,2.0,2.0,85.0
2025-03-18 08:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.31333333333333,67.82,0.3733333333333333,60.67,100.0,2.0,2.0,85.0
2025-03-18 08:45:00,-0.01,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.06,67.81333333333333,0.3833333333333333,60.673333333333325,100.0,2.0,2.0,85.0
2025-03-18 09:00:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.32,67.79333333333334,0.38,60.653333333333336,100.0,2.0,2.0,85.0
2025-03-18 09:15:00,-0.02,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.84,67.80333333333334,0.3766666666666666,60.86333333333334,100.0,2.0,2.0,85.0
2025-03-18 09:30:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.91,67.83999999999999,0.3866666666666667,60.96,100.0,2.0,2.0,85.0
2025-03-18 09:45:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.75666666666667,67.84333333333333,0.3833333333333333,60.90333333333333,100.0,2.0,2.0,85.0
2025-03-18 10:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,43.02333333333333,67.84666666666666,0.3633333333333333,60.99,100.0,2.0,2.0,85.0
2025-03-18 10:15:00,0.01,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.43,67.80666666666667,0.3833333333333333,60.75333333333333,100.0,2.0,2.0,85.0
2025-03-18 10:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.330000000000005,67.76,0.36,60.68333333333334,100.0,2.0,2.0,85.0
2025-03-18 10:45:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.06333333333333,67.79,0.3699999999999999,60.57666666666666,100.0,2.0,2.0,85.0
2025-03-18 11:00:00,0.0,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,42.22,67.75333333333333,0.3766666666666666,60.66333333333333,100.0,2.0,2.0,85.0
2025-03-18 11:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,11.0,5000.0,41.89333333333334,67.76333333333334,0.3766666666666666,60.55,100.0,2.0,2.0,85.0
2025-03-18 11:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,41.96666666666667,67.74333333333333,0.3766666666666666,60.55,100.0,2.0,2.0,85.0
2025-03-18 11:45:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,42.60333333333333,67.73666666666666,0.38,60.81333333333333,100.0,2.0,2.0,85.0
2025-03-18 12:00:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,42.84666666666666,67.77333333333333,0.3699999999999999,60.88666666666666,100.0,2.0,2.0,85.0
2025-03-18 12:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,42.74,67.75,0.3566666666666666,60.903333333333336,100.0,2.0,2.0,85.0
2025-03-18 12:30:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,43.836666666666666,67.82333333333334,0.36,61.42666666666667,100.0,2.0,2.0,85.0
2025-03-18 12:45:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,10.0,5000.0,45.86666666666667,67.87,0.3699999999999999,62.3,100.0,2.0,2.0,85.0
2025-03-18 13:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,10.333333333333334,5000.0,48.15,68.07,0.3633333333333333,63.330000000000005,100.0,2.0,2.0,85.0
2025-03-18 13:15:00,-0.01,0.08,0.0,1.0,62.0,0.0,20.666666666666668,5000.0,50.696666666666665,68.20333333333333,0.3899999999999999,64.09666666666668,100.0,2.0,2.0,85.0
2025-03-18 13:30:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,24.666666666666668,5000.0,52.123333333333335,68.24,0.4766666666666666,63.54,100.0,2.0,2.0,85.0
2025-03-18 13:45:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,28.0,5000.0,53.45333333333334,68.10666666666667,0.5499999999999999,63.55666666666667,100.0,2.0,2.0,85.0
2025-03-18 14:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,31.33333333333333,5000.0,55.02,67.99333333333333,0.64,63.70666666666667,100.0,2.0,2.0,85.0
2025-03-18 14:15:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,35.333333333333336,5000.0,56.03333333333333,67.86333333333333,0.7366666666666667,63.64666666666667,100.0,2.0,2.0,85.0
2025-03-18 14:30:00,0.01,0.08,0.0,1.0,62.0,0.0,42.0,5000.0,57.41333333333333,67.91666666666667,0.8033333333333333,63.903333333333336,100.0,2.0,2.0,85.0
2025-03-18 14:45:00,0.0233333333333333,0.08,0.0,1.0,62.0,0.0,54.333333333333336,5000.0,58.73666666666667,67.85333333333334,0.9766666666666666,64.23666666666666,100.0,2.0,2.0,85.0
2025-03-18 15:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,87.66666666666667,5000.0,60.55666666666667,67.92666666666666,1.1033333333333333,65.38333333333333,100.0,2.0,2.0,85.0
2025-03-18 15:15:00,-0.03,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.20666666666667,67.86666666666666,1.0233333333333334,65.92,100.0,2.0,2.0,85.0
2025-03-18 15:30:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,63.35,68.02666666666666,1.0366666666666668,61.29,100.0,2.0,2.0,85.0
2025-03-18 15:45:00,0.0266666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,63.31666666666666,67.3,0.9633333333333334,57.98666666666667,100.0,2.0,2.0,85.0
2025-03-18 16:00:00,-0.0666666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,64.09666666666668,66.86999999999999,0.9266666666666666,58.82,100.0,2.0,2.0,85.0
2025-03-18 16:15:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,65.17333333333333,66.73,0.9233333333333332,59.63,100.0,2.0,2.0,85.0
2025-03-18 16:30:00,0.02,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,66.25333333333333,66.84666666666668,0.94,60.75333333333333,100.0,2.0,2.0,85.0
2025-03-18 16:45:00,-0.05,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.95666666666666,67.00666666666666,0.9533333333333333,61.89666666666667,100.0,2.0,2.0,85.0
2025-03-18 17:00:00,-0.01,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,68.64333333333333,67.32000000000001,0.92,62.79,100.0,2.0,2.0,85.0
2025-03-18 17:15:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,70.79333333333334,67.73,0.9333333333333332,64.65666666666668,100.0,2.0,2.0,85.0
2025-03-18 17:30:00,-0.0433333333333333,0.08,21.43,2.0,62.0,0.0,38.66666666666666,5000.0,71.32333333333334,68.23,0.6133333333333334,64.11666666666667,100.0,2.0,2.0,85.0
2025-03-18 17:45:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.64666666666666,68.77666666666667,0.3133333333333333,61.93,100.0,2.0,2.0,85.0
2025-03-18 18:00:00,0.0,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.46,68.89999999999999,0.3366666666666666,62.28666666666667,100.0,2.0,2.0,85.0
2025-03-18 18:15:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.39999999999999,68.99666666666667,0.33,62.45333333333334,100.0,2.0,2.0,85.0
2025-03-18 18:30:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.69,69.09666666666666,0.33,62.63666666666666,100.0,2.0,2.0,85.0
2025-03-18 18:45:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.70333333333333,69.20333333333333,0.3533333333333333,62.583333333333336,100.0,2.0,2.0,85.0
2025-03-18 19:00:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.31,69.15666666666668,0.3466666666666667,61.946666666666665,100.0,2.0,2.0,85.0
2025-03-18 19:15:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.72333333333333,69.20666666666666,0.33,62.31333333333333,100.0,2.0,2.0,85.0
2025-03-18 19:30:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.31666666666666,69.27333333333333,0.3333333333333333,62.49333333333333,100.0,2.0,2.0,85.0
2025-03-18 19:45:00,-0.0366666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.17666666666668,69.28666666666668,0.35,62.28666666666667,100.0,2.0,2.0,85.0
2025-03-18 20:00:00,0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.23666666666666,69.31333333333333,0.3699999999999999,62.20666666666667,100.0,2.0,2.0,85.0
2025-03-18 20:15:00,0.02,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.55333333333334,69.38,0.3866666666666666,62.4,100.0,2.0,2.0,85.0
2025-03-18 20:30:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.83999999999999,69.36666666666666,0.3699999999999999,62.59333333333333,100.0,2.0,2.0,85.0
2025-03-18 20:45:00,0.0233333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.75999999999999,69.50333333333333,0.3633333333333333,62.71333333333334,100.0,2.0,2.0,85.0
2025-03-18 21:00:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.11333333333333,69.42,0.3733333333333333,61.906666666666666,100.0,2.0,2.0,85.0
2025-03-18 21:15:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.79666666666667,69.40666666666667,0.3633333333333333,62.16,100.0,2.0,2.0,85.0
2025-03-18 21:30:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.88666666666667,69.41000000000001,0.35,62.04333333333333,100.0,2.0,2.0,85.0
2025-03-18 21:45:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.81333333333333,69.39999999999999,0.3766666666666666,62.46333333333333,100.0,2.0,2.0,85.0
2025-03-18 22:00:00,-0.01,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,76.73666666666666,69.47666666666667,0.3733333333333333,62.49333333333333,100.0,2.0,2.0,85.0
2025-03-18 22:15:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,75.63,69.46333333333332,0.35,61.95,100.0,2.0,2.0,85.0
2025-03-18 22:30:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,74.0,69.41000000000001,0.3533333333333333,61.28666666666667,100.0,2.0,2.0,85.0
2025-03-18 22:45:00,-0.0133333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.38333333333334,69.28333333333335,0.3466666666666667,61.06666666666666,100.0,2.0,2.0,85.0
2025-03-18 23:00:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.88333333333334,69.16,0.35,61.21,100.0,2.0,2.0,85.0
2025-03-18 23:15:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,73.63666666666667,69.11666666666666,0.3533333333333333,61.10999999999999,100.0,2.0,2.0,85.0
2025-03-18 23:30:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,72.48666666666666,69.02333333333333,0.3533333333333333,60.673333333333325,100.0,2.0,2.0,85.0
2025-03-18 23:45:00,0.0266666666666666,0.08,21.43,2.0,62.0,0.0,5.0,5000.0,71.26,68.89999999999999,0.3466666666666667,60.1,100.0,2.0,2.0,85.0
2025-03-19 00:00:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,51.66666666666666,5000.0,70.50999999999999,68.45666666666666,0.7866666666666666,60.623333333333335,100.0,2.0,2.0,85.0
2025-03-19 00:15:00,0.02,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,70.09666666666668,67.75333333333333,1.26,62.63333333333333,100.0,2.0,2.0,85.0
2025-03-19 00:30:00,0.0166666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,69.85666666666667,67.72666666666667,1.1733333333333331,62.48666666666667,100.0,2.0,2.0,85.0
2025-03-19 00:45:00,0.0,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,69.66666666666667,67.62666666666667,1.1133333333333333,62.28,100.0,2.0,2.0,85.0
2025-03-19 01:00:00,-0.0166666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,69.14,67.51666666666667,1.0833333333333333,61.903333333333336,100.0,2.0,2.0,85.0
2025-03-19 01:15:00,-0.01,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,69.08333333333333,67.42999999999999,1.0533333333333337,61.78666666666667,100.0,2.0,2.0,85.0
2025-03-19 01:30:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,68.32333333333334,67.36666666666666,0.9833333333333334,61.373333333333335,100.0,2.0,2.0,85.0
2025-03-19 01:45:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,68.47333333333334,67.25333333333333,1.0033333333333332,61.31333333333333,100.0,2.0,2.0,85.0
2025-03-19 02:00:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.95,67.19333333333334,0.9733333333333332,61.01666666666667,100.0,2.0,2.0,85.0
2025-03-19 02:15:00,0.0066666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.86666666666666,67.17333333333333,1.0233333333333334,60.85666666666666,100.0,2.0,2.0,85.0
2025-03-19 02:30:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.51666666666667,67.05333333333333,0.98,60.64333333333334,100.0,2.0,2.0,85.0
2025-03-19 02:45:00,-0.0066666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.76666666666667,66.97333333333334,0.9433333333333334,60.63333333333333,100.0,2.0,2.0,85.0
2025-03-19 03:00:00,-0.0333333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.69666666666667,67.02999999999999,0.9433333333333334,60.82,100.0,2.0,2.0,85.0
2025-03-19 03:15:00,-0.03,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,67.54333333333334,67.11333333333333,0.97,60.57666666666666,100.0,2.0,2.0,85.0
2025-03-19 03:30:00,0.0033333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,66.89,66.99666666666667,0.9266666666666667,60.09,100.0,2.0,2.0,85.0
2025-03-19 03:45:00,0.0,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,66.78333333333333,66.89333333333333,0.9333333333333332,59.98,100.0,2.0,2.0,85.0
2025-03-19 04:00:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,66.26666666666667,66.83,0.94,59.60999999999999,100.0,2.0,2.0,85.0
2025-03-19 04:15:00,-0.0233333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,65.94,66.78333333333333,0.9333333333333332,59.17666666666667,100.0,2.0,2.0,85.0
2025-03-19 04:30:00,-0.0266666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,65.47666666666667,66.69333333333333,0.9433333333333334,58.85,100.0,2.0,2.0,85.0
2025-03-19 04:45:00,-0.0466666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,65.46666666666667,66.55666666666667,0.95,58.82666666666668,100.0,2.0,2.0,85.0
2025-03-19 05:00:00,-0.04,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,65.18,66.51666666666667,0.9433333333333334,58.44,100.0,2.0,2.0,85.0
2025-03-19 05:15:00,-0.02,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,65.15333333333332,66.46666666666665,0.9666666666666668,58.39666666666667,100.0,2.0,2.0,85.0
2025-03-19 05:30:00,0.0166666666666666,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,64.82666666666667,66.56333333333333,1.01,58.23666666666667,100.0,2.0,2.0,85.0
2025-03-19 05:45:00,0.0133333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,64.57666666666667,66.48666666666666,0.9966666666666668,57.98333333333333,100.0,2.0,2.0,85.0
2025-03-19 06:00:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,64.53333333333333,66.42999999999999,0.98,57.89000000000001,100.0,2.0,2.0,85.0
2025-03-19 06:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,63.63999999999999,66.76666666666667,0.96,64.65666666666667,100.0,2.0,2.0,85.0
2025-03-19 06:30:00,-0.0033333333333333,0.08,21.43,2.0,62.0,0.0,100.0,5000.0,63.43666666666667,67.26333333333334,0.94,58.41666666666666,100.0,2.0,2.0,85.0
2025-03-19 06:45:00,0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.85666666666666,67.18666666666667,0.9566666666666668,65.08999999999999,100.0,2.0,2.0,85.0
2025-03-19 07:00:00,0.01,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.406666666666666,67.96333333333332,0.9966666666666668,65.73666666666666,100.0,2.0,2.0,85.0
2025-03-19 07:15:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.10666666666666,68.31666666666666,0.9666666666666668,65.36,100.0,2.0,2.0,85.0
2025-03-19 07:30:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.32333333333333,68.47333333333334,0.9633333333333332,64.71333333333332,100.0,2.0,2.0,85.0
2025-03-19 07:45:00,-0.02,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.26333333333333,68.55666666666667,0.98,64.61333333333333,100.0,2.0,2.0,85.0
2025-03-19 08:00:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.37,68.5,0.96,64.6,100.0,2.0,2.0,85.0
2025-03-19 08:15:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.153333333333336,68.44333333333333,1.0033333333333332,64.51,100.0,2.0,2.0,85.0
2025-03-19 08:30:00,0.02,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.943333333333335,68.42333333333333,0.9866666666666668,64.3,100.0,2.0,2.0,85.0
2025-03-19 08:45:00,0.02,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.053333333333335,68.33666666666666,1.0166666666666666,64.32333333333334,100.0,2.0,2.0,85.0
2025-03-19 09:00:00,-0.0133333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.333333333333336,68.35333333333334,0.9966666666666668,64.65666666666667,100.0,2.0,2.0,85.0
2025-03-19 09:15:00,-0.04,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.35666666666666,68.37,0.9933333333333332,64.61666666666666,100.0,2.0,2.0,85.0
2025-03-19 09:30:00,0.0699999999999999,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.35666666666666,68.28666666666668,1.01,64.66333333333334,100.0,2.0,2.0,85.0
2025-03-19 09:45:00,-0.025,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.455,68.31,1.005,64.77,100.0,2.0,2.0,85.0
2025-03-19 10:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.39000000000001,68.27,0.9933333333333332,64.69333333333333,100.0,2.0,2.0,85.0
2025-03-19 10:15:00,-0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.946666666666665,68.27666666666666,1.0166666666666666,64.31,100.0,2.0,2.0,85.0
2025-03-19 10:30:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.03333333333334,68.14333333333333,1.0066666666666666,63.57666666666666,100.0,2.0,2.0,85.0
2025-03-19 10:45:00,0.0166666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.906666666666666,68.01333333333334,0.9966666666666668,63.34666666666666,100.0,2.0,2.0,85.0
2025-03-19 11:00:00,-0.06,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.71333333333333,67.94666666666667,0.9666666666666668,63.14666666666667,100.0,2.0,2.0,85.0
2025-03-19 11:15:00,0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.52333333333333,67.86,0.9566666666666668,62.96666666666667,100.0,2.0,2.0,85.0
2025-03-19 11:30:00,-0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.26666666666667,67.78666666666668,0.9733333333333332,62.696666666666665,100.0,2.0,2.0,85.0
2025-03-19 11:45:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.086666666666666,67.71333333333332,0.9533333333333333,62.49333333333333,100.0,2.0,2.0,85.0
2025-03-19 12:00:00,-0.0233333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.10666666666666,67.66000000000001,0.9166666666666666,62.42666666666667,100.0,2.0,2.0,85.0
2025-03-19 12:15:00,-0.0099999999999999,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.34666666666666,67.61666666666667,0.9133333333333334,62.71666666666667,100.0,2.0,2.0,85.0
2025-03-19 12:30:00,0.02,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,59.8,67.64333333333333,0.93,63.06333333333333,100.0,2.0,2.0,85.0
2025-03-19 12:45:00,0.0,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,60.53666666666667,67.63666666666667,0.93,63.836666666666666,100.0,2.0,2.0,85.0
2025-03-19 13:00:00,-0.0033333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,61.76333333333334,67.79333333333334,0.9433333333333334,65.00333333333333,100.0,2.0,2.0,85.0
2025-03-19 13:15:00,-0.0333333333333333,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.43666666666667,68.02999999999999,0.95,65.81,100.0,2.0,2.0,85.0
2025-03-19 13:30:00,0.0,0.08,14.286666666666669,1.6666666666666667,62.0,0.0,100.0,5000.0,62.96333333333333,68.26333333333334,0.94,61.60666666666666,100.0,2.0,2.0,85.0
2025-03-19 13:45:00,-0.03,0.08,7.1433333333333335,1.3333333333333333,62.0,0.0,100.0,5000.0,62.73,67.71666666666667,0.9066666666666668,62.870000000000005,100.0,2.0,2.0,85.0
2025-03-19 14:00:00,0.0066666666666666,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.620000000000005,68.05,0.9533333333333333,65.97666666666667,100.0,2.0,2.0,85.0
2025-03-19 14:15:00,0.09,0.08,0.0,1.0,62.0,0.0,100.0,5000.0,62.55,68.29,1.05,65.79,100.0,2.0,2.0,85.0
