time,ClgPctRTU3,ClgStg01CmdRTU3,ClgStg02CmdRTU3,EffRmSpRTU3,ExhAirDmprFbkRTU3,HtgPctRTU3,HtgStg01CmdRTU3,HtgStg02CmdRTU3,MixAirTempRTU3,OccCmdRTU3,OccStatusRTU3,OutAirDmprFbkRTU3,OutAirHumRTU3,OutAirTempRTU3,RmSpRTU3,RmTempRTU3,SuplFanSpdRTU3,SuplFanStatusRTU3,UnoccClgSpRTU3,UnoccHtgSpRTU3,oppModeRTU3
2025-02-13 17:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.5,1.0,1.0,0.0,47.333333333333336,40.766666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-13 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,46.333333333333336,41.9,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-13 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.79999999999999,1.0,1.0,0.0,46.0,40.1,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-13 18:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.53333333333333,1.0,1.0,0.0,46.333333333333336,39.93333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-13 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.36666666666667,1.0,1.0,0.0,46.0,40.9,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-13 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.79999999999999,1.0,1.0,0.0,45.0,40.9,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-13 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.70000000000001,1.0,1.0,0.0,45.0,40.4,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-13 19:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.4,1.0,1.0,0.0,45.0,41.333333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-13 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,45.0,41.833333333333336,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-13 19:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.76666666666667,1.0,1.0,0.0,45.0,41.36666666666667,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-13 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.4,1.0,1.0,0.0,44.0,42.36666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-13 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,43.0,44.4,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-13 20:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,43.0,44.63333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-13 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,42.0,45.3,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-13 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.16666666666666,1.0,1.0,0.0,42.0,44.7,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-13 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,41.66666666666666,44.866666666666674,70.0,69.46666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-13 21:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.16666666666666,1.0,1.0,0.0,41.66666666666666,43.3,70.0,68.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-13 21:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,61.8,1.0,1.0,0.0,41.333333333333336,43.46666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-13 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,42.0,43.56666666666666,70.0,69.46666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-13 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,41.66666666666666,43.53333333333333,70.0,69.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-13 22:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.53333333333333,1.0,1.0,0.0,40.333333333333336,42.6,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-13 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,40.0,42.70000000000001,70.0,69.46666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-13 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.46666666666666,1.0,1.0,0.0,41.0,41.63333333333333,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-13 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,41.0,41.3,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-13 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.96666666666667,1.0,1.0,0.0,41.66666666666666,38.73333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-13 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.86666666666667,1.0,1.0,0.0,42.0,38.3,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,42.333333333333336,37.1,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-14 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,42.66666666666666,39.5,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 00:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.0,1.0,1.0,0.0,42.0,39.766666666666666,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 00:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,60.26666666666667,1.0,1.0,0.0,42.0,39.6,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,43.0,38.96666666666667,70.0,69.3,100.0,2.0,80.0,60.0,1.0
2025-02-14 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,42.0,38.53333333333333,70.0,66.8,100.0,2.0,80.0,60.0,5.0
2025-02-14 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.9,1.0,1.0,0.0,43.66666666666666,38.3,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,43.333333333333336,37.833333333333336,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.43333333333334,1.0,1.0,0.0,44.0,39.36666666666667,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-14 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.833333333333336,1.0,1.0,0.0,44.0,37.73333333333333,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.2,1.0,1.0,0.0,43.66666666666666,37.66666666666666,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-14 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.1,1.0,1.0,0.0,43.66666666666666,38.43333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,42.333333333333336,37.266666666666666,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-14 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.53333333333333,1.0,1.0,0.0,42.66666666666666,36.4,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-14 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,43.333333333333336,35.43333333333334,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,43.0,36.766666666666666,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.46666666666666,1.0,1.0,0.0,43.66666666666666,36.3,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,44.0,36.66666666666666,70.0,66.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-14 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,44.0,36.333333333333336,70.0,68.66666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-14 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,43.66666666666666,35.300000000000004,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-14 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,43.0,36.333333333333336,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,42.333333333333336,35.5,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.96666666666667,1.0,1.0,0.0,42.333333333333336,34.833333333333336,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,41.66666666666666,34.800000000000004,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-14 06:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.46666666666667,1.0,1.0,0.0,42.66666666666666,34.2,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-14 06:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,41.333333333333336,33.53333333333333,70.0,67.2,100.0,2.0,80.0,60.0,5.0
2025-02-14 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,41.0,33.53333333333333,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-14 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.3,1.0,1.0,0.0,41.0,34.43333333333334,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,41.0,33.9,70.0,67.2,100.0,2.0,80.0,60.0,5.0
2025-02-14 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,42.0,33.266666666666666,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-14 07:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,43.0,34.333333333333336,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,41.66666666666666,32.46666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-14 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,42.0,33.833333333333336,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,41.333333333333336,35.0,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-14 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,40.66666666666666,34.800000000000004,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-14 08:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,40.333333333333336,34.96666666666667,70.0,67.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,40.66666666666666,34.7,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-02-14 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,40.0,34.7,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 09:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.46666666666667,1.0,1.0,0.0,39.0,34.800000000000004,70.0,67.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,39.66666666666666,35.166666666666664,70.0,68.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-14 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,39.0,33.96666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 10:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,39.333333333333336,33.86666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,39.0,34.53333333333333,70.0,67.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,40.0,33.2,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-14 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,40.66666666666666,33.4,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.16666666666666,1.0,1.0,0.0,39.0,32.43333333333333,70.0,67.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,40.66666666666666,33.13333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-14 11:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,40.333333333333336,33.4,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,41.0,32.93333333333333,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.36666666666667,1.0,1.0,0.0,40.0,33.93333333333333,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,40.0,34.0,70.0,68.83333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-14 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,41.0,33.666666666666664,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.366666666666674,1.0,1.0,0.0,40.66666666666666,34.7,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-14 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,41.0,35.9,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-14 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,40.333333333333336,35.300000000000004,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-14 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,42.66666666666666,35.56666666666666,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-14 14:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,40.66666666666666,36.66666666666666,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,38.0,39.06666666666666,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,41.0,36.6,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,40.0,39.23333333333333,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-14 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.46666666666666,1.0,1.0,0.0,37.66666666666666,40.63333333333333,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.29999999999999,1.0,1.0,0.0,35.0,40.833333333333336,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,40.93333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-14 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.43333333333334,1.0,1.0,0.0,35.666666666666664,41.4,70.0,69.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-14 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,36.0,42.23333333333333,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-14 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.70000000000001,1.0,1.0,0.0,33.0,43.46666666666667,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.73333333333333,1.0,1.0,0.0,32.333333333333336,44.366666666666674,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-14 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.70000000000001,1.0,1.0,0.0,32.666666666666664,44.43333333333334,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.9,1.0,1.0,0.0,31.666666666666668,44.36666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-14 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.96666666666667,1.0,1.0,0.0,31.666666666666668,45.43333333333334,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-14 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,29.666666666666668,46.333333333333336,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-14 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,29.0,46.1,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-14 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,28.0,46.833333333333336,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-14 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.46666666666667,1.0,1.0,0.0,29.33333333333333,48.66666666666666,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-14 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.43333333333334,1.0,1.0,0.0,30.666666666666668,48.0,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,31.0,48.66666666666666,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-14 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,31.666666666666668,49.53333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-02-14 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.6,1.0,1.0,0.0,31.33333333333333,48.76666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,32.0,47.43333333333334,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,33.666666666666664,46.93333333333334,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-14 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.29999999999999,1.0,1.0,0.0,33.666666666666664,47.43333333333334,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.56666666666666,1.0,1.0,0.0,33.0,48.6,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-14 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.53333333333333,1.0,1.0,0.0,33.333333333333336,47.66666666666666,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,32.333333333333336,48.76666666666667,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.16666666666666,1.0,1.0,0.0,33.666666666666664,48.43333333333334,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.76666666666667,1.0,1.0,0.0,35.0,47.26666666666667,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,35.0,48.9,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-14 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,33.333333333333336,48.6,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,34.333333333333336,47.6,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,35.0,47.93333333333334,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,35.0,48.63333333333333,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-14 22:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,36.0,46.73333333333333,70.0,67.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-14 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,37.0,46.833333333333336,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-14 23:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,37.66666666666666,46.0,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-14 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,39.0,46.56666666666666,70.0,68.96666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-14 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,39.333333333333336,46.36666666666667,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.7,1.0,1.0,0.0,40.0,45.96666666666667,70.0,69.06666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-15 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,40.333333333333336,46.2,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,40.0,46.76666666666667,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-02-15 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,40.0,47.26666666666667,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,39.66666666666666,46.53333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,40.66666666666666,46.46666666666667,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,41.333333333333336,45.86666666666667,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,42.333333333333336,46.36666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,43.333333333333336,45.36666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,44.0,45.96666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,44.0,45.833333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-15 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,43.333333333333336,47.86666666666667,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,43.0,47.333333333333336,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,42.0,49.06666666666666,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,43.66666666666666,45.9,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,45.66666666666666,46.26666666666667,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.46666666666667,1.0,1.0,0.0,46.0,46.03333333333334,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,45.333333333333336,47.9,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,43.66666666666666,47.93333333333334,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,45.0,48.2,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.133333333333326,2.0,2.0,0.0,47.333333333333336,46.3,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.96666666666667,2.0,2.0,0.0,46.66666666666666,45.26666666666667,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.46666666666667,2.0,2.0,0.0,43.66666666666666,45.56666666666666,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.5,2.0,2.0,0.0,43.66666666666666,44.16666666666666,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.86666666666667,2.0,2.0,0.0,46.66666666666666,43.66666666666666,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,48.333333333333336,43.73333333333333,70.0,66.7,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,47.333333333333336,44.43333333333334,70.0,66.63333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-15 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,46.0,44.76666666666667,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.06666666666666,2.0,2.0,0.0,44.66666666666666,44.66666666666666,70.0,66.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.76666666666667,2.0,2.0,0.0,46.333333333333336,43.96666666666667,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.53333333333333,2.0,2.0,0.0,46.333333333333336,43.4,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,49.0,44.06666666666666,70.0,66.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.36666666666667,2.0,2.0,0.0,48.333333333333336,44.70000000000001,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,47.66666666666666,44.23333333333333,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,48.0,44.20000000000001,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-15 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.333333333333336,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.7,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,47.0,43.86666666666667,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.96666666666667,2.0,2.0,0.0,48.0,43.23333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,50.66666666666666,42.26666666666667,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.56666666666666,2.0,2.0,0.0,56.66666666666666,41.9,70.0,65.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.0,41.3,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,62.66666666666666,40.76666666666667,70.0,65.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.03333333333333,2.0,2.0,0.0,63.0,40.6,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.26666666666667,2.0,2.0,0.0,62.333333333333336,40.7,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.03333333333333,2.0,2.0,0.0,61.333333333333336,41.4,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,58.0,41.7,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.333333333333336,2.0,2.0,0.0,58.0,41.833333333333336,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,56.333333333333336,42.3,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,53.66666666666666,42.66666666666666,70.0,65.46666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,54.0,43.16666666666666,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,52.333333333333336,43.1,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-15 13:00:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.3333333333333333,1.3333333333333333,61.43333333333334,1.0,1.0,0.0,54.0,44.76666666666667,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-02-15 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,58.0,48.366666666666674,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,59.66666666666666,49.16666666666666,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,61.0,48.1,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-15 14:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.0,1.0,1.0,0.0,61.66666666666666,45.53333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,62.66666666666666,45.63333333333333,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 14:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.2,1.0,1.0,0.0,63.0,46.76666666666667,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.26666666666667,1.0,1.0,0.0,63.0,47.63333333333333,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-15 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,63.0,47.73333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-15 15:15:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,61.633333333333326,1.0,1.0,0.0,63.0,47.76666666666667,70.0,67.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.3,1.0,1.0,0.0,63.0,49.4,70.0,68.63333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-15 15:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,62.0,49.13333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.9,1.0,1.0,0.0,64.33333333333333,48.76666666666667,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.3,1.0,1.0,0.0,66.66666666666667,48.03333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.63333333333333,1.0,1.0,0.0,67.0,48.0,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-15 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,69.33333333333333,47.866666666666674,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 17:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.63333333333333,1.0,1.0,0.0,70.66666666666667,47.56666666666666,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.43333333333334,1.0,1.0,0.0,70.0,48.9,70.0,68.66666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-15 17:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.53333333333333,1.0,1.0,0.0,69.0,48.96666666666667,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,70.33333333333333,49.833333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,71.0,49.26666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,72.0,49.3,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,72.33333333333333,50.63333333333333,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.26666666666667,1.0,1.0,0.0,71.0,51.56666666666666,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.43333333333334,1.0,1.0,0.0,70.66666666666667,53.4,70.0,68.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,69.66666666666667,53.26666666666667,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,72.0,53.36666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-15 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,71.0,53.56666666666666,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,71.0,54.46666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-15 20:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.8,1.0,1.0,0.0,71.66666666666667,54.79999999999999,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.96666666666667,1.0,1.0,0.0,72.0,55.5,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-02-15 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.03333333333333,1.0,1.0,0.0,72.33333333333333,54.833333333333336,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-15 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.03333333333333,1.0,1.0,0.0,72.66666666666667,56.23333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-15 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.36666666666667,1.0,1.0,0.0,73.0,56.16666666666666,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-15 21:30:00,0.0,1.0,1.0,65.46666666666667,52.0,16.666666666666668,1.0,1.0,64.13333333333333,1.3333333333333333,1.3333333333333333,0.0,72.33333333333333,56.26666666666667,70.0,68.86666666666666,66.66666666666667,1.6666666666666667,80.0,60.0,5.0
2025-02-15 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.5,2.0,2.0,0.0,66.66666666666667,56.29999999999999,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.66666666666667,2.0,2.0,0.0,59.66666666666666,55.96666666666667,70.0,68.10000000000001,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.86666666666666,2.0,2.0,0.0,57.0,55.2,70.0,67.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.73333333333333,2.0,2.0,0.0,57.0,54.66666666666666,70.0,67.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-15 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.56666666666666,2.0,2.0,0.0,56.0,53.53333333333333,70.0,67.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.76666666666667,2.0,2.0,0.0,57.0,52.86666666666667,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.16666666666666,2.0,2.0,0.0,64.66666666666667,52.66666666666666,70.0,66.86666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.9,2.0,2.0,0.0,64.66666666666667,52.73333333333333,70.0,66.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-15 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.86666666666667,2.0,2.0,0.0,65.66666666666667,53.0,70.0,66.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.79999999999999,2.0,2.0,0.0,64.0,53.0,70.0,66.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.66666666666666,2.0,2.0,0.0,64.0,53.03333333333333,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.6,2.0,2.0,0.0,62.0,53.3,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-02-16 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,62.333333333333336,53.0,70.0,66.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.1,2.0,2.0,0.0,66.0,53.3,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,63.333333333333336,52.4,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.63333333333333,2.0,2.0,0.0,63.333333333333336,51.16666666666666,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.23333333333333,2.0,2.0,0.0,63.333333333333336,50.73333333333333,70.0,66.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.0,2.0,2.0,0.0,64.0,51.20000000000001,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,62.333333333333336,51.23333333333333,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.833333333333336,2.0,2.0,0.0,61.0,51.53333333333333,70.0,66.2,0.0,1.0,80.0,60.0,5.0
2025-02-16 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.63333333333333,2.0,2.0,0.0,60.333333333333336,51.63333333333333,70.0,66.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,62.0,51.79999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.333333333333336,51.93333333333334,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.79999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.66666666666666,52.16666666666666,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,52.1,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,51.9,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,60.66666666666666,52.1,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.5,2.0,2.0,0.0,61.0,50.8,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,60.333333333333336,51.03333333333334,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.26666666666667,2.0,2.0,0.0,60.0,51.0,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,60.66666666666666,51.0,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,60.333333333333336,50.79999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.66666666666666,50.86666666666667,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,59.66666666666666,50.73333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.0,50.4,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.1,2.0,2.0,0.0,61.333333333333336,49.333333333333336,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.03333333333333,2.0,2.0,0.0,60.66666666666666,48.73333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.76666666666667,2.0,2.0,0.0,59.333333333333336,48.73333333333333,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.63333333333333,2.0,2.0,0.0,59.0,49.29999999999999,70.0,66.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.333333333333336,48.93333333333334,70.0,65.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,60.333333333333336,48.93333333333334,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.46666666666667,2.0,2.0,0.0,66.33333333333333,48.46666666666667,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,64.0,48.7,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.4,2.0,2.0,0.0,61.66666666666666,48.79999999999999,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.53333333333333,2.0,2.0,0.0,59.333333333333336,49.133333333333326,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,58.0,49.63333333333333,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,59.66666666666666,48.6,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,62.333333333333336,47.70000000000001,70.0,65.9,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.6,2.0,2.0,0.0,63.333333333333336,45.26666666666667,70.0,65.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.43333333333334,2.0,2.0,0.0,64.0,43.9,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.1,2.0,2.0,0.0,64.0,42.36666666666667,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,64.0,41.333333333333336,70.0,65.7,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.46666666666667,2.0,2.0,0.0,64.0,40.73333333333333,70.0,65.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,64.33333333333333,39.96666666666667,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,64.66666666666667,39.66666666666666,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.43333333333334,2.0,2.0,0.0,64.0,38.63333333333333,70.0,65.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,64.0,36.46666666666667,70.0,65.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,64.0,35.300000000000004,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.26666666666667,2.0,2.0,0.0,65.0,34.9,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.20000000000001,2.0,2.0,0.0,65.33333333333333,34.9,70.0,65.4,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,66.0,34.76666666666667,70.0,65.36666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,67.0,34.7,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,66.66666666666667,34.9,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.06666666666666,2.0,2.0,0.0,67.66666666666667,34.7,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.9,2.0,2.0,0.0,67.33333333333333,34.9,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.76666666666667,2.0,2.0,0.0,66.66666666666667,35.56666666666667,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,65.0,35.7,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.43333333333334,2.0,2.0,0.0,64.66666666666667,35.3,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.5,70.0,65.3,0.0,1.0,80.0,60.0,5.0
2025-02-16 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,64.0,35.300000000000004,70.0,65.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-02-16 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.0,35.1,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.20000000000001,2.0,2.0,0.0,63.66666666666666,35.23333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.333333333333336,2.0,2.0,0.0,63.333333333333336,34.9,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.26666666666667,2.0,2.0,0.0,64.66666666666667,34.53333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666666666666,2.0,2.0,0.0,66.33333333333333,34.233333333333334,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,65.33333333333333,34.5,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,64.66666666666667,34.63333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.26666666666667,2.0,2.0,0.0,64.33333333333333,35.1,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,63.66666666666666,35.43333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.4,2.0,2.0,0.0,62.66666666666666,36.1,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,61.0,36.03333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.5,2.0,2.0,0.0,60.333333333333336,35.9,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.63333333333333,2.0,2.0,0.0,59.66666666666666,35.76666666666667,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.56666666666666,2.0,2.0,0.0,61.66666666666666,34.76666666666667,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.06666666666666,2.0,2.0,0.0,62.66666666666666,35.03333333333333,70.0,65.1,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,62.0,35.5,70.0,65.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-02-16 19:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.66666666666666,35.5,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,54.0,2.0,2.0,0.0,61.0,34.76666666666667,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.66666666666666,34.7,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,34.76666666666667,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 20:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,61.66666666666666,35.3,70.0,65.0,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.9,2.0,2.0,0.0,62.0,35.43333333333333,70.0,64.93333333333334,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.70000000000001,2.0,2.0,0.0,60.0,35.5,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.56666666666666,2.0,2.0,0.0,60.66666666666666,35.23333333333333,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.5,2.0,2.0,0.0,61.66666666666666,35.36666666666667,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.66666666666666,36.03333333333333,70.0,64.8,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.4,2.0,2.0,0.0,60.333333333333336,35.63333333333333,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.20000000000001,2.0,2.0,0.0,61.66666666666666,35.1,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,53.3,2.0,2.0,0.0,60.5,34.8,70.0,64.6,0.0,1.0,80.0,60.0,5.0
2025-02-16 23:00:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.3333333333333333,1.6666666666666667,59.03333333333333,1.0,1.0,0.0,58.0,38.56666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-16 23:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,58.0,39.8,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-16 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.6666666666666667,1.0,59.8,1.0,1.0,0.0,58.333333333333336,38.73333333333333,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-16 23:45:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.53333333333333,1.0,1.0,0.0,58.0,39.5,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-17 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,58.0,40.0,70.0,68.66666666666667,100.0,2.0,80.0,60.0,1.0
