time,ClgPctRTU3,ClgStg01CmdRTU3,ClgStg02CmdRTU3,EffRmSpRTU3,ExhAirDmprFbkRTU3,HtgPctRTU3,HtgStg01CmdRTU3,HtgStg02CmdRTU3,MixAirTempRTU3,OccCmdRTU3,OccStatusRTU3,OutAirDmprFbkRTU3,OutAirHumRTU3,OutAirTempRTU3,RmSpRTU3,RmTempRTU3,SuplFanSpdRTU3,SuplFanStatusRTU3,UnoccClgSpRTU3,UnoccHtgSpRTU3,oppModeRTU3
2025-02-17 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.03333333333333,1.0,1.0,0.0,57.333333333333336,41.1,70.0,69.23333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,56.0,41.13333333333333,70.0,68.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-17 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,54.333333333333336,41.26666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 01:00:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.43333333333334,1.0,1.0,0.0,52.66666666666666,41.9,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,52.0,42.8,70.0,68.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,52.333333333333336,42.3,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.36666666666667,1.0,1.0,0.0,52.0,42.333333333333336,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.3,1.0,1.0,0.0,51.66666666666666,41.9,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,51.66666666666666,41.6,70.0,67.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,53.0,38.766666666666666,70.0,68.46666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-17 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,56.0,37.16666666666666,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,55.0,38.2,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,54.0,37.73333333333333,70.0,67.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,54.0,38.8,70.0,68.13333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,53.66666666666666,38.2,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,53.0,38.4,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,52.66666666666666,36.266666666666666,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,53.333333333333336,36.53333333333333,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,53.0,37.8,70.0,68.76666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-17 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.1,1.0,1.0,0.0,51.333333333333336,39.53333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.7,1.0,1.0,0.0,50.333333333333336,38.1,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,50.333333333333336,37.3,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,51.0,36.8,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-17 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,50.333333333333336,34.46666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,50.66666666666666,34.03333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 06:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.2,1.0,1.0,0.0,49.333333333333336,34.333333333333336,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,49.0,35.06666666666666,70.0,68.13333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-17 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.1,1.0,1.0,0.0,49.333333333333336,35.13333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,48.0,36.8,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-17 07:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.06666666666666,1.0,1.0,0.0,48.66666666666666,34.7,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,48.333333333333336,34.96666666666667,70.0,67.96666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-17 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,48.0,35.233333333333334,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,48.0,34.666666666666664,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.3,1.0,1.0,0.0,47.333333333333336,33.56666666666666,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 08:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,47.66666666666666,35.03333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,47.66666666666666,35.56666666666667,70.0,68.8,100.0,2.0,80.0,60.0,1.0
2025-02-17 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,48.0,35.56666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,48.0,35.666666666666664,70.0,68.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.6666666666666667,1.0,59.1,1.0,1.0,0.0,43.333333333333336,36.8,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-17 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,43.0,36.43333333333334,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,43.0,36.63333333333333,70.0,68.63333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-17 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,42.66666666666666,36.63333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.45,1.0,1.0,0.0,42.5,36.95,70.0,68.25,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,42.333333333333336,37.46666666666667,70.0,67.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,42.0,37.333333333333336,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,41.66666666666666,37.66666666666666,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.6,1.0,1.0,0.0,41.333333333333336,36.7,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.93333333333334,1.0,1.0,0.0,40.66666666666666,36.96666666666667,70.0,67.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.86666666666667,1.0,1.0,0.0,39.66666666666666,36.46666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.36666666666667,1.0,1.0,0.0,40.333333333333336,36.46666666666667,70.0,68.60000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-17 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.333333333333336,1.0,1.0,0.0,40.0,36.1,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,40.0,35.9,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,40.0,37.23333333333333,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-17 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.333333333333336,36.43333333333334,70.0,68.8,100.0,2.0,80.0,60.0,1.0
2025-02-17 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.53333333333333,1.0,1.0,0.0,40.66666666666666,36.13333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,40.333333333333336,34.03333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,39.66666666666666,35.300000000000004,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.333333333333336,36.6,70.0,67.7,100.0,2.0,80.0,60.0,5.0
2025-02-17 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.2,1.0,1.0,0.0,40.0,35.0,70.0,69.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,37.66666666666666,38.13333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-17 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,37.0,40.3,70.0,69.93333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-17 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,36.0,37.333333333333336,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,36.0,37.36666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,36.0,38.5,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,35.0,39.03333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.43333333333334,1.0,1.0,0.0,35.0,41.03333333333333,70.0,69.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,35.0,41.2,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.833333333333336,1.0,1.0,0.0,35.0,41.63333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,73.23333333333333,1.0,1.0,0.0,36.0,41.73333333333333,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,36.333333333333336,38.96666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,37.0,40.2,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.70000000000001,1.0,1.0,0.0,37.0,42.0,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,37.0,42.73333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.20000000000001,1.0,1.0,0.0,37.0,43.16666666666666,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,45.03333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-02-17 19:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,36.66666666666666,43.06666666666666,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.06666666666666,1.0,1.0,0.0,37.0,42.9,70.0,69.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-17 19:30:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,60.333333333333336,1.0,1.0,0.0,37.333333333333336,43.03333333333333,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.16666666666666,1.0,1.0,0.0,37.66666666666666,45.46666666666667,70.0,69.3,100.0,2.0,80.0,60.0,1.0
2025-02-17 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.333333333333336,45.2,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.0,1.0,1.0,0.0,36.0,43.55,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-17 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,36.0,43.7,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-17 20:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.63333333333333,1.0,1.0,0.0,36.66666666666666,41.9,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,37.0,41.3,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,37.0,43.96666666666667,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.3,1.0,1.0,0.0,36.333333333333336,46.63333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-17 21:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,36.0,44.06666666666666,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.23333333333333,1.0,1.0,0.0,37.0,44.53333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-17 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,36.0,43.23333333333333,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.333333333333336,41.56666666666666,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 22:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,37.0,41.36666666666667,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-17 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.13333333333333,1.0,1.0,0.0,38.0,40.03333333333333,70.0,68.86666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-17 23:15:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,60.23333333333333,1.0,1.0,0.0,37.66666666666666,38.56666666666667,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-17 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,37.66666666666666,40.26666666666667,70.0,68.7,100.0,2.0,80.0,60.0,1.0
2025-02-17 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.7,1.0,1.0,0.0,38.0,37.96666666666667,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.333333333333336,37.03333333333333,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.03333333333333,1.0,1.0,0.0,38.66666666666666,38.23333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,37.333333333333336,37.23333333333333,70.0,67.5,100.0,2.0,80.0,60.0,5.0
2025-02-18 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.2,1.0,1.0,0.0,37.0,36.833333333333336,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.06666666666666,1.0,1.0,0.0,36.0,36.53333333333333,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.03333333333333,1.0,1.0,0.0,36.333333333333336,36.46666666666667,70.0,68.89999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-18 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.5,1.0,1.0,0.0,36.66666666666666,38.43333333333333,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,36.333333333333336,37.93333333333334,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.9,1.0,1.0,0.0,36.0,36.6,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.9,1.0,1.0,0.0,36.0,35.7,70.0,67.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.93333333333334,1.0,1.0,0.0,36.66666666666666,36.766666666666666,70.0,68.83333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-18 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.86666666666667,1.0,1.0,0.0,36.66666666666666,35.96666666666667,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,36.333333333333336,36.7,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.93333333333334,1.0,1.0,0.0,36.0,37.16666666666666,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.63333333333333,1.0,1.0,0.0,36.0,36.93333333333334,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,36.333333333333336,38.7,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.76666666666667,1.0,1.0,0.0,37.0,37.06666666666667,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,37.0,36.766666666666666,70.0,67.2,100.0,2.0,80.0,60.0,5.0
2025-02-18 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,37.0,36.6,70.0,68.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-18 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.833333333333336,1.0,1.0,0.0,37.0,36.2,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.9,1.0,1.0,0.0,37.0,36.9,70.0,67.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-18 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.76666666666667,1.0,1.0,0.0,38.0,36.4,70.0,68.73333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-18 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.333333333333336,1.0,1.0,0.0,37.0,36.66666666666666,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.1,1.0,1.0,0.0,37.0,37.26666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.73333333333333,1.0,1.0,0.0,37.66666666666666,35.9,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,37.66666666666666,36.7,70.0,67.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,60.46666666666666,1.0,1.0,0.0,37.0,36.63333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.13333333333333,1.0,1.0,0.0,37.0,36.1,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,37.0,36.96666666666667,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.63333333333333,1.0,1.0,0.0,38.0,36.96666666666667,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,38.66666666666666,35.86666666666667,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.03333333333333,1.0,1.0,0.0,39.0,35.9,70.0,67.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.633333333333326,1.0,1.0,0.0,40.0,35.7,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.4,1.0,1.0,0.0,41.66666666666666,35.03333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,43.333333333333336,34.7,70.0,67.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.333333333333336,1.0,1.0,0.0,45.0,35.7,70.0,68.89999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-18 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,45.66666666666666,34.9,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.46666666666667,1.0,1.0,0.0,46.333333333333336,35.5,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,46.333333333333336,34.73333333333333,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,47.0,36.1,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.4,1.0,1.0,0.0,47.0,34.800000000000004,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.03333333333333,1.0,1.0,0.0,46.66666666666666,33.9,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,46.333333333333336,34.5,70.0,67.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.3,1.0,1.0,0.0,46.0,34.26666666666667,70.0,68.93333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-18 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,46.0,34.766666666666666,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,46.0,34.43333333333334,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,45.333333333333336,35.03333333333333,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-18 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,44.0,34.03333333333333,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,44.0,33.9,70.0,67.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,43.333333333333336,34.2,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,43.0,32.73333333333333,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.43333333333334,1.0,1.0,0.0,42.66666666666666,34.1,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,42.0,34.43333333333334,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,43.333333333333336,33.63333333333333,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 13:45:00,0.0,1.0,1.0,68.2,52.0,33.333333333333336,1.6666666666666667,1.0,59.26666666666667,1.0,1.0,0.0,44.0,34.4,70.0,67.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,44.0,35.233333333333334,70.0,68.56666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-18 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,45.0,33.766666666666666,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 14:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.333333333333336,33.333333333333336,70.0,67.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,46.0,33.46666666666667,70.0,68.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-18 15:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,46.0,33.800000000000004,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 15:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.2,1.0,1.0,0.0,46.0,34.9,70.0,66.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,46.0,34.9,70.0,68.96666666666665,100.0,2.0,80.0,60.0,1.0
2025-02-18 15:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.93333333333334,1.0,1.0,0.0,45.0,36.16666666666666,70.0,67.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.0,1.0,1.0,0.0,44.66666666666666,37.63333333333333,70.0,68.8,100.0,2.0,80.0,60.0,1.0
2025-02-18 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,44.0,37.13333333333333,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,43.333333333333336,36.766666666666666,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-18 16:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.56666666666666,1.0,1.0,0.0,43.333333333333336,36.833333333333336,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,42.66666666666666,38.766666666666666,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,42.0,37.8,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,41.66666666666666,38.86666666666667,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.833333333333336,1.0,1.0,0.0,41.66666666666666,38.3,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.56666666666666,1.0,1.0,0.0,42.0,38.13333333333333,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,42.0,37.8,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,41.66666666666666,38.6,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,41.0,37.53333333333333,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.76666666666667,1.0,1.0,0.0,41.66666666666666,39.0,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 19:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.23333333333333,1.0,1.0,0.0,41.333333333333336,38.5,70.0,68.46666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-18 19:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,41.333333333333336,37.86666666666667,70.0,67.3,100.0,2.0,80.0,60.0,5.0
2025-02-18 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.4,1.0,1.0,0.0,41.66666666666666,38.6,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.66666666666666,1.0,1.0,0.0,40.66666666666666,39.2,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.23333333333333,1.0,1.0,0.0,40.333333333333336,40.23333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,40.0,40.7,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.6,1.0,1.0,0.0,39.333333333333336,41.3,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,39.0,40.53333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.56666666666666,1.0,1.0,0.0,39.0,41.4,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,38.66666666666666,39.96666666666667,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-18 21:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.0,1.0,1.0,0.0,38.333333333333336,39.43333333333333,70.0,67.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 22:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.13333333333333,1.0,1.0,0.0,37.66666666666666,38.2,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-18 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,37.66666666666666,38.03333333333333,70.0,67.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,38.0,37.53333333333333,70.0,68.5,100.0,2.0,80.0,60.0,5.0
2025-02-18 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.26666666666667,1.0,1.0,0.0,38.0,37.1,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.5,1.0,1.0,0.0,38.0,36.53333333333333,70.0,67.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,38.0,36.56666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,37.0,35.86666666666667,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-18 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,37.0,35.9,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,37.0,35.56666666666666,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,36.0,35.833333333333336,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,35.333333333333336,35.9,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.16666666666666,1.0,1.0,0.0,34.666666666666664,34.93333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,60.13333333333333,1.0,1.0,0.0,34.0,35.1,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 01:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.66666666666666,1.0,1.0,0.0,33.0,35.4,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-02-19 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.2,1.0,1.0,0.0,33.666666666666664,34.93333333333333,70.0,68.43333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-19 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,33.0,34.766666666666666,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 02:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.8,1.0,1.0,0.0,33.333333333333336,35.300000000000004,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,34.333333333333336,34.43333333333333,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-19 02:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,35.666666666666664,33.96666666666667,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 02:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,38.333333333333336,34.4,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-19 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.7,1.0,1.0,0.0,41.0,33.833333333333336,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 03:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,42.66666666666666,33.833333333333336,70.0,68.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-19 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.4,1.0,1.0,0.0,43.0,33.56666666666666,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,44.0,34.2,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.46666666666667,1.0,1.0,0.0,44.333333333333336,33.266666666666666,70.0,68.3,100.0,2.0,80.0,60.0,1.0
2025-02-19 04:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.23333333333333,1.0,1.0,0.0,45.0,32.53333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,45.0,32.333333333333336,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.2,1.0,1.0,0.0,45.333333333333336,31.76666666666667,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.23333333333333,1.0,1.0,0.0,46.0,31.7,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,45.333333333333336,31.433333333333337,70.0,67.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.333333333333336,31.1,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 05:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,46.0,31.0,70.0,68.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-19 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,46.0,31.666666666666668,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.93333333333334,1.0,1.0,0.0,45.0,31.33333333333333,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.03333333333333,1.0,1.0,0.0,45.0,31.33333333333333,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 06:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,45.0,29.866666666666664,70.0,68.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-19 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,45.66666666666666,29.666666666666668,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-19 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.833333333333336,1.0,1.0,0.0,46.333333333333336,29.96666666666667,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 07:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.03333333333333,1.0,1.0,0.0,46.66666666666666,30.633333333333336,70.0,68.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,45.66666666666666,31.166666666666668,70.0,67.96666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 08:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,45.66666666666666,30.23333333333333,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,46.0,30.633333333333336,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 08:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.66666666666666,1.0,1.0,0.0,45.66666666666666,31.03333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.0,1.0,1.0,0.0,45.0,31.366666666666664,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,45.0,30.866666666666664,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,45.0,30.5,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.7,1.0,1.0,0.0,45.0,30.96666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.96666666666667,1.0,1.0,0.0,44.66666666666666,31.166666666666668,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.76666666666667,1.0,1.0,0.0,44.0,30.133333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-02-19 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.93333333333334,1.0,1.0,0.0,44.0,30.0,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.63333333333333,1.0,1.0,0.0,44.0,30.566666666666663,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 10:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,44.0,30.566666666666663,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.86666666666667,1.0,1.0,0.0,44.0,29.6,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.66666666666666,29.9,70.0,68.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,45.0,29.2,70.0,68.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.76666666666667,1.0,1.0,0.0,44.333333333333336,29.933333333333334,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.833333333333336,1.0,1.0,0.0,44.0,30.3,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-02-19 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.96666666666667,1.0,1.0,0.0,44.0,31.066666666666663,70.0,68.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.833333333333336,1.0,1.0,0.0,43.0,31.066666666666663,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 12:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.8,1.0,1.0,0.0,43.0,30.96666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 13:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.73333333333333,1.0,1.0,0.0,43.0,30.9,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.0,1.0,1.0,0.0,42.333333333333336,31.433333333333334,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.0,1.0,1.0,0.0,41.333333333333336,31.03333333333333,70.0,68.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-19 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.13333333333333,1.0,1.0,0.0,41.66666666666666,32.6,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,40.0,33.6,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.1,1.0,1.0,0.0,39.66666666666666,33.4,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.56666666666666,1.0,1.0,0.0,39.66666666666666,33.166666666666664,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 14:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.06666666666666,1.0,1.0,0.0,40.0,33.7,70.0,68.46666666666667,100.0,2.0,80.0,60.0,1.0
2025-02-19 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.1,1.0,1.0,0.0,39.66666666666666,34.800000000000004,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.2,1.0,1.0,0.0,38.66666666666666,35.5,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.43333333333334,1.0,1.0,0.0,38.0,35.6,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.5,1.0,1.0,0.0,37.0,38.333333333333336,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.3,1.0,1.0,0.0,36.66666666666666,39.766666666666666,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 16:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.03333333333333,1.0,1.0,0.0,35.666666666666664,40.43333333333333,70.0,68.93333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-19 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,35.333333333333336,38.96666666666667,70.0,68.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.9,1.0,1.0,0.0,36.333333333333336,39.36666666666667,70.0,67.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,36.66666666666666,39.26666666666667,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,35.333333333333336,40.7,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.06666666666666,1.0,1.0,0.0,35.666666666666664,38.46666666666667,70.0,67.7,100.0,2.0,80.0,60.0,5.0
2025-02-19 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,58.73333333333333,1.0,1.0,0.0,36.333333333333336,38.766666666666666,70.0,67.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 18:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.833333333333336,1.0,1.0,0.0,35.666666666666664,40.4,70.0,68.89999999999999,100.0,2.0,80.0,60.0,1.0
2025-02-19 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.333333333333336,1.0,1.0,0.0,35.666666666666664,40.03333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.16666666666666,1.0,1.0,0.0,35.666666666666664,40.766666666666666,70.0,67.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 18:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,58.9,1.0,1.0,0.0,36.66666666666666,38.13333333333333,70.0,67.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,37.0,40.13333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,37.333333333333336,38.766666666666666,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,37.66666666666666,38.66666666666666,70.0,68.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-02-19 19:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,59.93333333333334,1.0,1.0,0.0,38.66666666666666,38.2,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.73333333333333,1.0,1.0,0.0,37.66666666666666,38.53333333333333,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.96666666666667,1.0,1.0,0.0,36.66666666666666,39.6,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,36.0,40.06666666666667,70.0,67.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 20:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,36.0,39.2,70.0,68.43333333333334,100.0,2.0,80.0,60.0,1.0
2025-02-19 21:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,36.0,38.46666666666667,70.0,67.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.06666666666666,1.0,1.0,0.0,36.0,38.56666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 21:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,36.0,38.0,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.93333333333334,1.0,1.0,0.0,36.0,37.93333333333334,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-19 22:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,60.16666666666666,1.0,1.0,0.0,36.66666666666666,37.6,70.0,68.36666666666666,100.0,2.0,80.0,60.0,1.0
2025-02-19 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.9,1.0,1.0,0.0,37.0,35.800000000000004,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-19 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.175,1.0,1.0,0.0,38.0,35.2,70.0,68.85,100.0,2.0,80.0,60.0,5.0
2025-02-19 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.86666666666667,1.0,1.0,0.0,38.333333333333336,34.93333333333334,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.63333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,67.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,60.13333333333333,1.0,1.0,0.0,38.0,35.03333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.66666666666666,34.166666666666664,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-19 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.56666666666666,1.0,1.0,0.0,39.0,33.766666666666666,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-02-20 00:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.93333333333334,1.0,1.0,0.0,39.0,34.06666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-02-20 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.6,1.0,1.0,0.0,39.0,34.4,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-02-20 00:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.53333333333333,1.0,1.0,0.0,38.333333333333336,34.800000000000004,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-02-20 00:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,34.2,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-20 01:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.73333333333333,1.0,1.0,0.0,38.0,33.63333333333333,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-02-20 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.8,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-02-20 01:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.86666666666667,1.0,1.0,0.0,38.0,33.86666666666667,70.0,68.2,100.0,2.0,80.0,60.0,1.0
2025-02-20 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,59.76666666666667,1.0,1.0,0.0,38.0,33.53333333333333,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-02-20 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,59.63333333333333,1.0,1.0,0.0,38.0,33.53333333333333,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
