time,ClgPctRTU3,ClgStg01CmdRTU3,ClgStg02CmdRTU3,EffRmSpRTU3,ExhAirDmprFbkRTU3,HtgPctRTU3,HtgStg01CmdRTU3,HtgStg02CmdRTU3,MixAirTempRTU3,OccCmdRTU3,OccStatusRTU3,OutAirDmprFbkRTU3,OutAirHumRTU3,OutAirTempRTU3,RmSpRTU3,RmTempRTU3,SuplFanSpdRTU3,SuplFanStatusRTU3,UnoccClgSpRTU3,UnoccHtgSpRTU3,oppModeRTU3
2025-03-02 01:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.46666666666667,2.0,2.0,0.0,45.0,37.86666666666667,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-02 01:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,45.66666666666666,37.2,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 01:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,46.66666666666666,36.833333333333336,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.66666666666666,2.0,2.0,0.0,47.0,36.36666666666667,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.333333333333336,2.0,2.0,0.0,46.66666666666666,35.833333333333336,70.0,68.46666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,47.0,35.3,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 02:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.9,2.0,2.0,0.0,47.333333333333336,35.03333333333333,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,47.0,34.833333333333336,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.5,2.0,2.0,0.0,48.0,34.56666666666667,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.93333333333334,2.0,2.0,0.0,48.0,34.5,70.0,68.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 03:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,48.333333333333336,34.333333333333336,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,47.66666666666666,34.06666666666667,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.3,2.0,2.0,0.0,49.333333333333336,33.8,70.0,68.03333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,54.70000000000001,2.0,2.0,0.0,49.0,33.73333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 04:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,47.66666666666666,33.53333333333333,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.8,2.0,2.0,0.0,48.333333333333336,33.2,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.96666666666667,2.0,2.0,0.0,50.333333333333336,33.06666666666667,70.0,67.86666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,50.0,32.86666666666667,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 05:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,49.333333333333336,32.6,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.333333333333336,70.0,67.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.0,32.2,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,50.66666666666666,31.8,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-02 06:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,51.333333333333336,31.633333333333336,70.0,67.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.0,31.3,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,31.3,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-02 07:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,50.66666666666666,31.166666666666668,70.0,67.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,30.96666666666667,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.73333333333333,2.0,2.0,0.0,51.0,29.866666666666664,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,51.0,29.2,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-02 08:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,51.0,29.0,70.0,67.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,50.66666666666666,28.46666666666667,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,51.66666666666666,27.8,70.0,67.0,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,51.333333333333336,28.4,70.0,66.86666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 09:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,51.0,28.266666666666666,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,27.933333333333334,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.20000000000001,2.0,2.0,0.0,50.66666666666666,28.666666666666668,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.20000000000001,2.0,2.0,0.0,51.0,28.933333333333334,70.0,66.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 10:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.1,2.0,2.0,0.0,51.0,29.0,70.0,66.7,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.9,2.0,2.0,0.0,51.0,28.133333333333336,70.0,66.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.7,2.0,2.0,0.0,51.333333333333336,27.33333333333333,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,51.333333333333336,27.0,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 11:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.866666666666664,70.0,66.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.4,2.0,2.0,0.0,51.0,26.7,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.26666666666667,2.0,2.0,0.0,51.0,27.0,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,51.0,27.2,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 12:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,49.66666666666666,28.266666666666666,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.53333333333333,2.0,2.0,0.0,46.0,29.5,70.0,66.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,42.333333333333336,31.03333333333333,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,44.333333333333336,32.4,70.0,66.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 13:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,57.76666666666667,2.0,2.0,0.0,42.0,33.06666666666667,70.0,66.63333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,58.86666666666667,2.0,2.0,0.0,40.333333333333336,34.233333333333334,70.0,66.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,36.66666666666666,35.76666666666667,70.0,67.06666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,60.6,2.0,2.0,0.0,35.333333333333336,36.266666666666666,70.0,67.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 14:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,61.4,2.0,2.0,0.0,35.0,37.13333333333333,70.0,67.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.26666666666667,2.0,2.0,0.0,34.0,37.16666666666666,70.0,67.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,62.93333333333334,2.0,2.0,0.0,31.33333333333333,37.93333333333334,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,30.0,39.266666666666666,70.0,67.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 15:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.26666666666667,2.0,2.0,0.0,30.33333333333333,39.2,70.0,68.10000000000001,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.96666666666665,2.0,2.0,0.0,28.33333333333333,39.8,70.0,68.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.5,2.0,2.0,0.0,29.33333333333333,40.46666666666667,70.0,68.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.06666666666666,2.0,2.0,0.0,29.0,41.9,70.0,68.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 16:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.60000000000001,2.0,2.0,0.0,27.0,42.1,70.0,68.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.93333333333334,2.0,2.0,0.0,27.33333333333333,43.5,70.0,69.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.33333333333333,2.0,2.0,0.0,27.0,43.9,70.0,69.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.4,2.0,2.0,0.0,27.0,44.76666666666667,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 17:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.46666666666667,2.0,2.0,0.0,27.666666666666668,44.2,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.63333333333334,2.0,2.0,0.0,27.0,45.333333333333336,70.0,69.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.83333333333333,2.0,2.0,0.0,27.33333333333333,46.23333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.0,2.0,2.0,0.0,28.0,46.23333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 18:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.2,2.0,2.0,0.0,28.0,48.5,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.0,49.1,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.666666666666668,49.73333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,28.33333333333333,49.5,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 19:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.5,2.0,2.0,0.0,29.0,49.9,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.43333333333334,2.0,2.0,0.0,28.666666666666668,50.53333333333333,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.3,2.0,2.0,0.0,30.0,51.333333333333336,70.0,69.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.16666666666667,2.0,2.0,0.0,30.0,51.76666666666667,70.0,69.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 20:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,68.06666666666666,2.0,2.0,0.0,30.33333333333333,52.46666666666667,70.0,68.96666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.63333333333334,2.0,2.0,0.0,31.33333333333333,52.133333333333326,70.0,68.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,67.03333333333335,2.0,2.0,0.0,31.33333333333333,51.13333333333333,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,66.3,2.0,2.0,0.0,32.333333333333336,50.93333333333334,70.0,68.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 21:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,32.333333333333336,51.26666666666667,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:00:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,65.16666666666667,2.0,2.0,0.0,33.0,51.0,70.0,68.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:15:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.66666666666667,2.0,2.0,0.0,35.0,49.9,70.0,68.16666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:30:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,64.33333333333333,2.0,2.0,0.0,35.0,49.63333333333333,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-02 22:45:00,0.0,1.0,1.0,80.0,52.0,0.0,1.0,1.0,63.7,2.0,2.0,0.0,35.0,47.46666666666667,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-02 23:00:00,0.0,1.0,1.0,72.13333333333334,52.0,16.666666666666668,1.3333333333333333,1.0,63.13333333333333,1.0,1.0,0.0,28.33333333333333,46.63333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-02 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.93333333333334,1.0,1.0,0.0,23.0,48.3,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-02 23:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,62.73333333333333,1.0,1.0,0.0,24.666666666666668,46.1,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.56666666666666,1.0,1.0,0.0,24.33333333333333,46.66666666666666,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-03 00:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,24.666666666666668,45.76666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 00:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.66666666666666,1.0,1.0,0.0,25.0,46.26666666666667,70.0,69.03333333333333,100.0,2.0,80.0,60.0,1.0
2025-03-03 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,25.0,45.4,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.5,1.0,1.0,0.0,26.0,44.03333333333333,70.0,67.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,27.666666666666668,43.5,70.0,68.0,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.66666666666666,1.0,1.0,0.0,28.666666666666668,44.0,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 01:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,30.0,43.96666666666667,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.5,1.0,1.0,0.0,31.0,44.13333333333333,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 02:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.23333333333333,1.0,1.0,0.0,31.0,42.26666666666667,70.0,68.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.63333333333333,1.0,1.0,0.0,31.0,43.56666666666666,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,31.0,43.23333333333333,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 03:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.5,1.0,1.0,0.0,31.33333333333333,43.3,70.0,69.10000000000001,100.0,2.0,80.0,60.0,1.0
2025-03-03 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.13333333333333,1.0,1.0,0.0,32.0,43.16666666666666,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 03:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,32.333333333333336,42.9,70.0,69.39999999999999,100.0,2.0,80.0,60.0,1.0
2025-03-03 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.03333333333333,1.0,1.0,0.0,31.0,42.9,70.0,68.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,32.0,41.833333333333336,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,33.0,41.96666666666667,70.0,69.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.06666666666666,1.0,1.0,0.0,32.0,40.93333333333334,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.46666666666667,1.0,1.0,0.0,32.0,42.13333333333333,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.66666666666666,1.0,1.0,0.0,32.0,41.3,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,32.333333333333336,41.63333333333333,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.6,1.0,1.0,0.0,33.666666666666664,41.36666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,33.666666666666664,40.8,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.96666666666667,1.0,1.0,0.0,34.0,41.0,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.4,1.0,1.0,0.0,34.333333333333336,40.63333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,37.0,39.9,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,37.333333333333336,40.03333333333333,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-03 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,37.66666666666666,39.6,70.0,69.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.8,1.0,1.0,0.0,38.0,39.53333333333333,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.2,1.0,1.0,0.0,37.66666666666666,39.46666666666667,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 07:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.8,1.0,1.0,0.0,38.66666666666666,38.9,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.79999999999999,1.0,1.0,0.0,39.333333333333336,38.96666666666667,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 08:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.1,1.0,1.0,0.0,39.333333333333336,39.1,70.0,69.33333333333333,100.0,2.0,80.0,60.0,1.0
2025-03-03 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,39.0,38.96666666666667,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.86666666666667,1.0,1.0,0.0,39.0,38.7,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 09:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.8,1.0,1.0,0.0,39.0,38.13333333333333,70.0,69.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 09:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,61.7,1.0,1.0,0.0,40.0,38.333333333333336,70.0,68.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-03 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.93333333333334,1.0,1.0,0.0,39.66666666666666,39.63333333333333,70.0,69.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 09:45:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,38.333333333333336,40.16666666666666,70.0,69.26666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,38.0,39.833333333333336,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,39.0,40.56666666666667,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,41.13333333333333,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,61.66666666666666,1.0,1.0,0.0,35.666666666666664,40.86666666666667,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,37.0,41.266666666666666,70.0,69.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.0,1.0,61.93333333333334,1.0,1.0,0.0,36.66666666666666,42.3,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.93333333333334,1.0,1.0,0.0,34.666666666666664,43.06666666666666,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,36.0,42.0,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 12:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.9,1.0,1.0,0.0,37.333333333333336,41.63333333333333,70.0,68.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.0,1.0,1.0,0.0,37.66666666666666,42.36666666666667,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 12:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.13333333333333,1.0,1.0,0.0,37.0,42.3,70.0,69.16666666666667,100.0,2.0,80.0,60.0,1.0
2025-03-03 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.3333333333333333,1.0,61.86666666666667,1.0,1.0,0.0,38.0,41.73333333333333,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,39.66666666666666,41.7,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 13:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.96666666666667,1.0,1.0,0.0,41.66666666666666,41.63333333333333,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-03-03 13:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,61.833333333333336,1.0,1.0,0.0,41.0,42.66666666666666,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.53333333333333,1.0,1.0,0.0,40.0,43.5,70.0,69.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.1,1.0,1.0,0.0,38.66666666666666,44.53333333333333,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.333333333333336,1.0,1.0,0.0,36.333333333333336,45.6,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,35.0,46.73333333333333,70.0,69.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.36666666666667,1.0,1.0,0.0,34.333333333333336,46.76666666666667,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.23333333333333,1.0,1.0,0.0,32.333333333333336,47.76666666666667,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.6,1.0,1.0,0.0,31.0,48.833333333333336,70.0,68.10000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,28.666666666666668,51.36666666666667,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.26666666666667,1.0,1.0,0.0,27.33333333333333,51.56666666666666,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,27.0,52.23333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,26.0,55.23333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,24.33333333333333,57.26666666666667,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,22.666666666666668,58.333333333333336,70.0,69.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,21.666666666666668,59.333333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,20.0,60.76666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,18.0,60.66666666666666,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,17.0,61.8,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.73333333333333,1.0,1.0,0.0,16.0,61.13333333333333,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,17.0,61.86666666666667,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,16.333333333333332,62.7,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 18:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.16666666666667,1.0,1.0,0.0,16.0,62.3,70.0,70.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.33333333333333,1.0,1.0,0.0,16.0,62.43333333333334,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,16.666666666666668,62.63333333333333,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.666666666666666,63.23333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-03 19:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,14.333333333333334,64.0,70.0,69.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,14.0,63.7,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,14.0,63.63333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,14.666666666666666,63.56666666666666,70.0,69.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 20:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.4,1.0,1.0,0.0,15.0,63.333333333333336,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.6,1.0,1.0,0.0,14.666666666666666,64.23333333333333,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,14.0,63.86666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,14.0,64.10000000000001,70.0,69.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 21:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,14.0,64.86666666666666,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,14.0,64.33333333333333,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.10000000000001,1.0,1.0,0.0,14.0,64.39999999999999,70.0,68.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,14.0,63.66666666666666,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-03 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.46666666666667,1.0,1.0,0.0,14.666666666666666,62.16666666666666,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.3,1.0,1.0,0.0,15.0,61.06666666666666,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.23333333333333,1.0,1.0,0.0,16.0,60.13333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,16.333333333333332,59.16666666666666,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-03 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,17.333333333333332,58.2,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,18.33333333333333,57.1,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.5,1.0,1.0,0.0,20.666666666666668,56.46666666666667,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,21.666666666666668,55.63333333333333,70.0,68.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,22.33333333333333,54.96666666666667,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.23333333333333,1.0,1.0,0.0,23.666666666666668,54.4,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,24.666666666666668,53.96666666666667,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.13333333333334,1.0,1.0,0.0,25.0,54.2,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,25.0,54.133333333333326,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,25.666666666666668,53.56666666666666,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,26.33333333333333,53.43333333333334,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,27.666666666666668,52.63333333333333,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,29.33333333333333,52.1,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,30.0,52.0,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.7,1.0,1.0,0.0,30.0,52.03333333333333,70.0,67.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.7,1.0,1.0,0.0,30.0,53.6,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,28.0,54.0,70.0,68.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,27.0,53.333333333333336,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,27.0,52.73333333333333,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,26.666666666666668,52.333333333333336,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,27.33333333333333,51.66666666666666,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.56666666666666,1.0,1.0,0.0,28.0,51.833333333333336,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,28.0,52.6,70.0,69.39999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,28.0,52.6,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,28.666666666666668,52.43333333333334,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.76666666666667,1.0,1.0,0.0,29.33333333333333,51.9,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,30.0,51.5,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.5,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,30.0,51.36666666666667,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.9,1.0,1.0,0.0,30.33333333333333,51.53333333333333,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,31.0,52.56666666666666,70.0,69.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.8,1.0,1.0,0.0,30.666666666666668,51.63333333333333,70.0,68.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.70000000000001,1.0,1.0,0.0,29.33333333333333,51.36666666666667,70.0,67.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 08:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.56666666666666,1.0,1.0,0.0,29.0,52.26666666666667,70.0,69.2,100.0,2.0,80.0,60.0,1.0
2025-03-04 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,29.0,52.63333333333333,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-04 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,30.0,51.4,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,30.0,51.20000000000001,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.666666666666668,51.56666666666666,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.63333333333333,1.0,1.0,0.0,29.0,52.56666666666666,70.0,69.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.06666666666666,1.0,1.0,0.0,29.0,52.66666666666666,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,29.0,53.03333333333333,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,64.53333333333335,1.0,1.0,0.0,29.0,53.633333333333326,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.10000000000001,1.0,1.0,0.0,28.666666666666668,54.8,70.0,69.5,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.66666666666667,1.0,1.0,0.0,27.33333333333333,55.2,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,26.666666666666668,55.76666666666667,70.0,67.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.33333333333333,56.73333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,25.0,57.23333333333333,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.86666666666666,1.0,1.0,0.0,25.0,57.36666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,25.0,58.76666666666667,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,25.33333333333333,58.6,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.03333333333333,1.0,1.0,0.0,26.33333333333333,57.76666666666667,70.0,68.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,27.33333333333333,57.46666666666667,70.0,68.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,28.0,57.4,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.76666666666667,0.6666666666666666,1.0,0.0,28.33333333333333,57.4,70.0,67.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.76666666666667,1.0,1.0,0.0,28.666666666666668,58.73333333333333,70.0,67.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.43333333333334,1.0,1.0,0.0,28.0,59.56666666666666,70.0,68.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-04 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.06666666666666,1.0,1.0,0.0,28.0,61.03333333333333,70.0,69.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,27.33333333333333,61.86666666666667,70.0,69.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.83333333333333,1.0,1.0,0.0,26.666666666666668,61.7,70.0,68.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,25.666666666666668,62.13333333333333,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-04 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.39999999999999,1.0,1.0,0.0,24.666666666666668,63.56666666666666,70.0,68.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.6,1.0,1.0,0.0,24.0,63.833333333333336,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,23.666666666666668,65.26666666666667,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,22.666666666666668,65.93333333333334,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,21.33333333333333,66.8,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,21.0,66.7,70.0,69.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.3,1.0,1.0,0.0,21.0,67.23333333333333,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,20.666666666666668,69.46666666666665,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-04 16:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,20.0,70.93333333333334,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.3,1.0,1.0,0.0,19.0,71.8,70.0,71.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.26666666666667,1.0,1.0,0.0,19.0,71.83333333333333,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.96666666666665,1.0,1.0,0.0,20.666666666666668,70.60000000000001,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 17:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,21.666666666666668,71.76666666666667,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,22.666666666666668,72.56666666666666,70.0,71.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,25.0,71.63333333333333,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,27.0,71.60000000000001,70.0,71.5,100.0,2.0,80.0,60.0,5.0
2025-03-04 18:45:00,0.0,1.0,1.0,70.60000000000001,52.0,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,28.33333333333333,73.03333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.89999999999999,1.0,1.0,0.0,29.666666666666668,71.60000000000001,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.39999999999999,1.0,1.0,0.0,31.0,70.73333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,32.0,71.03333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,33.0,71.23333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.8,1.0,1.0,0.0,34.333333333333336,71.46666666666667,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333333333,1.0,1.0,0.0,35.333333333333336,71.63333333333333,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,36.333333333333336,71.89999999999999,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,37.333333333333336,72.0,70.0,71.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,38.66666666666666,71.7,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.33333333333333,1.0,1.0,0.0,40.0,71.7,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.0,71.3,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,40.66666666666666,71.03333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,42.0,70.73333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.0,70.6,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,43.66666666666666,70.53333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,44.333333333333336,70.23333333333333,70.0,71.2,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,70.03333333333333,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.8,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.4,1.0,1.0,0.0,45.0,69.73333333333333,70.0,71.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-04 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.36666666666667,1.0,1.0,0.0,45.0,69.56666666666666,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,46.333333333333336,69.36666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.1,1.0,1.0,0.0,47.66666666666666,68.8,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.03333333333333,1.0,1.0,2.0,50.0,67.2,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,55.0,64.03333333333333,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.53333333333333,1.0,1.0,0.0,58.66666666666666,62.9,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,60.333333333333336,62.70000000000001,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.66666666666666,62.46666666666667,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-05 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,62.0,61.53333333333333,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,61.0,62.53333333333333,70.0,70.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,59.0,63.833333333333336,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,57.333333333333336,64.5,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,57.0,64.76666666666667,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,58.0,63.43333333333334,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.36666666666666,1.0,1.0,0.0,61.66666666666666,60.73333333333333,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.16666666666667,1.0,1.0,0.0,64.66666666666667,60.26666666666667,70.0,70.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-05 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.4,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.0,60.56666666666666,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,66.33333333333333,60.46666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,67.33333333333333,60.43333333333334,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,68.0,60.63333333333333,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,68.33333333333333,60.76666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,69.33333333333333,60.56666666666666,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,71.33333333333333,60.36666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,73.66666666666667,60.16666666666666,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,75.33333333333333,59.2,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,76.33333333333333,58.96666666666667,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,71.33333333333333,59.53333333333333,70.0,70.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,67.33333333333333,60.333333333333336,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,65.33333333333333,61.06666666666666,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.5,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,64.0,61.6,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.06666666666666,1.0,1.0,0.0,64.0,61.26666666666667,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,64.0,60.9,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.93333333333334,1.0,1.0,0.0,64.0,61.03333333333333,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,63.0,60.96666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-05 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,62.0,60.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.76666666666667,1.0,1.0,0.0,62.333333333333336,60.2,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.5,1.0,1.0,0.0,63.66666666666666,58.56666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.43333333333334,1.0,1.0,0.0,65.0,58.29999999999999,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.4,1.0,1.0,0.0,65.0,58.29999999999999,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,64.33333333333333,58.16666666666666,70.0,70.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.66666666666666,58.16666666666666,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,63.0,57.93333333333334,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.13333333333334,1.0,1.0,0.0,63.0,57.53333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-05 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,63.0,57.29999999999999,70.0,69.8,100.0,2.0,80.0,60.0,5.0
