time,ClgPctRTU3,ClgStg01CmdRTU3,ClgStg02CmdRTU3,EffRmSpRTU3,ExhAirDmprFbkRTU3,HtgPctRTU3,HtgStg01CmdRTU3,HtgStg02CmdRTU3,MixAirTempRTU3,OccCmdRTU3,OccStatusRTU3,OutAirDmprFbkRTU3,OutAirHumRTU3,OutAirTempRTU3,RmSpRTU3,RmTempRTU3,SuplFanSpdRTU3,SuplFanStatusRTU3,UnoccClgSpRTU3,UnoccHtgSpRTU3,oppModeRTU3
2025-03-08 21:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.0,59.73333333333333,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-08 21:30:00,0.0,1.0,1.0,62.73333333333333,52.0,0.0,1.0,1.0,66.36666666666667,1.6666666666666667,1.6666666666666667,0.0,31.0,59.46666666666667,70.0,69.56666666666666,33.333333333333336,1.3333333333333333,80.0,60.0,5.0
2025-03-08 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,34.0,59.46666666666667,70.0,69.5,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.2,2.0,2.0,0.0,35.0,58.86666666666667,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,67.13333333333334,2.0,2.0,0.0,35.333333333333336,58.3,70.0,69.4,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.73333333333333,2.0,2.0,0.0,36.66666666666666,57.79999999999999,70.0,69.33333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-08 22:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.23333333333333,2.0,2.0,0.0,37.66666666666666,56.86666666666667,70.0,69.2,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,65.7,2.0,2.0,0.0,38.333333333333336,55.03333333333333,70.0,69.2,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.86666666666666,2.0,2.0,0.0,40.333333333333336,53.7,70.0,69.13333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.86666666666667,2.0,2.0,0.0,42.0,52.76666666666667,70.0,69.0,0.0,1.0,80.0,60.0,5.0
2025-03-08 23:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,63.03333333333333,2.0,2.0,0.0,43.333333333333336,51.8,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.4,2.0,2.0,0.0,44.333333333333336,51.03333333333333,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,61.5,2.0,2.0,0.0,45.66666666666666,50.23333333333333,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.73333333333333,2.0,2.0,0.0,46.0,49.06666666666666,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 00:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.76666666666667,2.0,2.0,0.0,46.66666666666666,47.86666666666667,70.0,68.76666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.79999999999999,2.0,2.0,0.0,46.66666666666666,47.7,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.46666666666667,2.0,2.0,0.0,47.0,47.36666666666667,70.0,68.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.86666666666667,2.0,2.0,0.0,48.0,47.03333333333334,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 01:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.43333333333334,2.0,2.0,0.0,48.0,46.3,70.0,68.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.20000000000001,2.0,2.0,0.0,47.66666666666666,45.93333333333334,70.0,68.66666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.13333333333333,2.0,2.0,0.0,48.66666666666666,45.8,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.23333333333333,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 02:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.4,2.0,2.0,0.0,48.0,46.0,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.333333333333336,2.0,2.0,0.0,47.333333333333336,46.0,70.0,68.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.93333333333334,2.0,2.0,0.0,47.0,45.7,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.5,2.0,2.0,0.0,47.66666666666666,45.13333333333333,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 03:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.29999999999999,2.0,2.0,0.0,48.0,44.06666666666666,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 04:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.9,2.0,2.0,0.0,48.0,43.2,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 04:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,49.0,42.36666666666667,70.0,68.4,0.0,1.0,80.0,60.0,5.0
2025-03-09 04:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.70000000000001,2.0,2.0,0.0,48.66666666666666,42.43333333333334,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.3,2.0,2.0,0.0,48.66666666666666,42.1,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.53333333333333,2.0,2.0,0.0,48.0,42.1,70.0,68.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.66666666666666,42.1,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-09 05:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.20000000000001,2.0,2.0,0.0,48.0,42.16666666666666,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,49.0,42.2,70.0,68.1,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.03333333333333,2.0,2.0,0.0,49.66666666666666,42.2,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.1,2.0,2.0,0.0,49.0,41.16666666666666,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 06:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.833333333333336,2.0,2.0,0.0,49.0,40.9,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.6,2.0,2.0,0.0,49.0,41.1,70.0,67.9,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.36666666666667,2.0,2.0,0.0,48.66666666666666,41.16666666666666,70.0,67.83333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.96666666666667,2.0,2.0,0.0,48.0,41.5,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 07:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.76666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,48.333333333333336,41.6,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.03333333333333,2.0,2.0,0.0,49.66666666666666,41.46666666666667,70.0,67.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.16666666666666,2.0,2.0,0.0,49.66666666666666,41.4,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 08:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.20000000000001,2.0,2.0,0.0,49.0,41.4,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.333333333333336,2.0,2.0,0.0,50.0,41.06666666666666,70.0,67.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,49.0,40.9,70.0,67.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.6,2.0,2.0,0.0,49.333333333333336,40.73333333333333,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 09:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.23333333333333,2.0,2.0,0.0,50.0,40.7,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.46666666666667,2.0,2.0,0.0,50.333333333333336,40.63333333333333,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.70000000000001,2.0,2.0,0.0,51.66666666666666,40.3,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,50.66666666666666,40.36666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 10:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,49.66666666666666,40.46666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.3,2.0,2.0,0.0,50.333333333333336,40.4,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.36666666666667,2.0,2.0,0.0,49.66666666666666,39.96666666666667,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.73333333333333,2.0,2.0,0.0,51.66666666666666,39.6,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 11:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.13333333333333,2.0,2.0,0.0,53.66666666666666,39.6,70.0,67.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.66666666666666,2.0,2.0,0.0,52.66666666666666,39.5,70.0,67.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.06666666666666,2.0,2.0,0.0,52.66666666666666,39.3,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.13333333333333,2.0,2.0,0.0,54.0,39.53333333333333,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 12:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.63333333333333,2.0,2.0,0.0,52.0,40.7,70.0,67.26666666666667,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,55.833333333333336,2.0,2.0,0.0,48.66666666666666,42.23333333333333,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.333333333333336,2.0,2.0,0.0,45.66666666666666,43.333333333333336,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,56.96666666666667,2.0,2.0,0.0,46.333333333333336,44.6,70.0,67.2,0.0,1.0,80.0,60.0,5.0
2025-03-09 13:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,57.833333333333336,2.0,2.0,0.0,44.333333333333336,46.06666666666666,70.0,67.23333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,58.833333333333336,2.0,2.0,0.0,43.0,47.333333333333336,70.0,67.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,59.9,2.0,2.0,0.0,43.333333333333336,48.0,70.0,67.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,60.6,2.0,2.0,0.0,42.0,49.03333333333334,70.0,67.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 14:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,62.2,2.0,2.0,0.0,39.0,51.8,70.0,68.0,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,64.23333333333333,2.0,2.0,0.0,34.333333333333336,55.0,70.0,68.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,66.0,2.0,2.0,0.0,33.0,57.13333333333333,70.0,68.63333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,68.0,2.0,2.0,0.0,30.33333333333333,58.5,70.0,69.10000000000001,0.0,1.0,80.0,60.0,5.0
2025-03-09 15:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,70.10000000000001,2.0,2.0,0.0,27.33333333333333,59.66666666666666,70.0,69.43333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,71.53333333333335,2.0,2.0,0.0,26.33333333333333,60.6,70.0,69.7,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,72.16666666666667,2.0,2.0,0.0,25.666666666666668,60.53333333333333,70.0,70.13333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,73.23333333333333,2.0,2.0,0.0,25.33333333333333,61.633333333333326,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 16:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,74.46666666666667,2.0,2.0,0.0,25.0,62.4,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.43333333333334,2.0,2.0,0.0,24.666666666666668,63.26666666666667,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.0,2.0,2.0,0.0,24.0,65.13333333333334,70.0,70.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.8,2.0,2.0,0.0,24.666666666666668,64.60000000000001,70.0,70.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 17:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.86666666666666,2.0,2.0,0.0,25.0,65.2,70.0,70.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.03333333333333,2.0,2.0,0.0,24.33333333333333,66.43333333333334,70.0,70.5,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.36666666666667,2.0,2.0,0.0,24.33333333333333,67.93333333333334,70.0,70.56666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.7,2.0,2.0,0.0,24.666666666666668,70.43333333333334,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 18:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,77.7,2.0,2.0,0.0,25.0,73.36666666666666,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 19:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,78.33333333333333,2.0,2.0,0.0,24.666666666666668,73.46666666666665,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 19:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.96666666666667,2.0,2.0,0.0,24.0,71.86666666666667,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 19:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.33333333333333,2.0,2.0,0.0,25.0,69.23333333333333,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 19:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,74.8,2.0,2.0,0.0,28.33333333333333,69.63333333333334,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 20:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.46666666666665,2.0,2.0,0.0,29.33333333333333,71.23333333333333,70.0,70.6,0.0,1.0,80.0,60.0,5.0
2025-03-09 20:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,78.03333333333335,2.0,2.0,0.0,28.0,72.2,70.0,70.53333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 20:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,78.2,2.0,2.0,0.0,27.666666666666668,72.16666666666667,70.0,70.36666666666666,0.0,1.0,80.0,60.0,5.0
2025-03-09 20:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,78.06666666666666,2.0,2.0,0.0,27.0,72.13333333333334,70.0,70.3,0.0,1.0,80.0,60.0,5.0
2025-03-09 21:00:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,77.8,2.0,2.0,0.0,27.33333333333333,72.36666666666667,70.0,70.1,0.0,1.0,80.0,60.0,5.0
2025-03-09 21:15:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,76.66666666666667,2.0,2.0,0.0,27.33333333333333,69.60000000000001,70.0,69.93333333333334,0.0,1.0,80.0,60.0,5.0
2025-03-09 21:30:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,75.16666666666667,2.0,2.0,0.0,28.33333333333333,68.53333333333333,70.0,69.8,0.0,1.0,80.0,60.0,5.0
2025-03-09 21:45:00,0.0,1.0,1.0,60.0,52.0,0.0,1.0,1.0,73.73333333333333,2.0,2.0,0.0,29.0,67.0,70.0,69.73333333333333,0.0,1.0,80.0,60.0,5.0
2025-03-09 22:00:00,0.0,1.0,1.0,65.46666666666667,52.0,0.0,1.0,1.0,69.46666666666667,1.3333333333333333,1.3333333333333333,0.0,24.666666666666668,66.63333333333334,70.0,69.7,66.66666666666667,1.6666666666666667,80.0,60.0,5.0
2025-03-09 22:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.56666666666666,1.0,1.0,0.0,21.33333333333333,66.63333333333334,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-09 22:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.23333333333333,1.0,1.0,0.0,21.0,66.8,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-09 22:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.96666666666667,1.0,1.0,0.0,21.0,65.36666666666667,70.0,69.7,100.0,2.0,80.0,60.0,5.0
2025-03-09 23:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.56666666666666,1.0,1.0,0.0,21.666666666666668,63.36666666666667,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-09 23:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,22.666666666666668,63.26666666666667,70.0,69.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-09 23:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,23.666666666666668,61.7,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-09 23:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.86666666666667,1.0,1.0,0.0,24.666666666666668,60.13333333333333,70.0,69.4,100.0,2.0,80.0,60.0,5.0
2025-03-10 00:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,26.33333333333333,59.16666666666666,70.0,69.2,100.0,2.0,80.0,60.0,5.0
2025-03-10 00:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.8,1.0,1.0,0.0,27.666666666666668,58.53333333333333,70.0,69.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-10 00:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.66666666666667,1.0,1.0,0.0,29.0,57.6,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-10 00:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.53333333333333,1.0,1.0,0.0,29.666666666666668,56.8,70.0,69.0,100.0,2.0,80.0,60.0,5.0
2025-03-10 01:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.36666666666667,1.0,1.0,0.0,30.0,56.46666666666667,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 01:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.96666666666665,1.0,1.0,0.0,30.33333333333333,55.36666666666667,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-10 01:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.93333333333334,1.0,1.0,0.0,32.0,54.8,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-10 01:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.0,1.0,1.0,0.0,33.0,54.333333333333336,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-10 02:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.8,1.0,1.0,0.0,34.333333333333336,53.13333333333333,70.0,68.9,100.0,2.0,80.0,60.0,5.0
2025-03-10 02:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,36.0,52.4,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 02:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,37.333333333333336,52.26666666666667,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 02:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,38.333333333333336,51.86666666666667,70.0,68.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 03:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,39.0,51.53333333333333,70.0,68.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 03:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,51.23333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 03:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,51.26666666666667,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 03:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.6,1.0,1.0,0.0,40.0,51.1,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 04:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.53333333333333,1.0,1.0,0.0,40.66666666666666,50.73333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 04:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.43333333333334,1.0,1.0,0.0,42.0,50.0,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 04:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.3,1.0,1.0,0.0,43.0,49.73333333333333,70.0,68.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 04:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.2,1.0,1.0,0.0,43.333333333333336,49.26666666666667,70.0,68.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 05:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.0,1.0,1.0,0.0,44.0,48.43333333333334,70.0,68.4,100.0,2.0,80.0,60.0,5.0
2025-03-10 05:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.93333333333334,1.0,1.0,0.0,45.333333333333336,48.2,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 05:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,46.0,48.06666666666666,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 05:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,46.66666666666666,47.73333333333333,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 06:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.79999999999999,1.0,1.0,0.0,47.0,47.46666666666667,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 06:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,47.333333333333336,47.3,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 06:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,48.0,46.833333333333336,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-10 06:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.5,1.0,1.0,0.0,48.0,46.36666666666667,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-10 07:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,46.4,70.0,68.1,100.0,2.0,80.0,60.0,5.0
2025-03-10 07:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,46.5,70.0,68.03333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 07:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.4,1.0,1.0,0.0,48.0,46.2,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-10 07:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.2,1.0,1.0,0.0,49.333333333333336,45.3,70.0,67.9,100.0,2.0,80.0,60.0,5.0
2025-03-10 08:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,50.333333333333336,45.06666666666666,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-10 08:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.833333333333336,1.0,1.0,0.0,52.0,44.4,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 08:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,50.66666666666666,44.93333333333334,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 08:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,50.0,45.1,70.0,67.6,100.0,2.0,80.0,60.0,5.0
2025-03-10 09:00:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.63333333333333,1.0,1.0,0.0,51.66666666666666,44.6,70.0,69.36666666666666,100.0,2.0,80.0,60.0,1.0
2025-03-10 09:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.3,1.0,1.0,0.0,52.333333333333336,45.16666666666666,70.0,68.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-10 09:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.9,1.0,1.0,0.0,53.66666666666666,44.4,70.0,67.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-10 09:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.6,1.0,1.0,0.0,54.333333333333336,44.1,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 10:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,54.0,44.86666666666667,70.0,68.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 10:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,53.66666666666666,44.53333333333333,70.0,68.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-10 10:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.8,1.0,1.0,0.0,54.0,43.93333333333334,70.0,67.8,100.0,2.0,80.0,60.0,5.0
2025-03-10 10:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.86666666666667,1.0,1.0,0.0,50.66666666666666,45.13333333333333,70.0,69.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-10 11:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.13333333333333,1.0,1.0,0.0,49.333333333333336,45.56666666666666,70.0,68.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 11:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.76666666666667,1.0,1.0,0.0,50.333333333333336,44.5,70.0,67.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 11:30:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,63.26666666666667,1.0,1.0,0.0,50.66666666666666,44.3,70.0,68.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 11:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.53333333333333,1.0,1.0,0.0,51.0,44.70000000000001,70.0,69.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 12:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,62.8,1.0,1.0,0.0,51.333333333333336,44.46666666666667,70.0,68.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 12:15:00,0.0,1.0,1.0,68.2,52.0,16.666666666666668,1.3333333333333333,1.0,62.63333333333333,1.0,1.0,0.0,53.0,44.06666666666666,70.0,67.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 12:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.63333333333333,1.0,1.0,0.0,53.0,45.0,70.0,69.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-10 12:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.20000000000001,1.0,1.0,0.0,52.0,46.5,70.0,68.43333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-10 13:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.46666666666667,1.0,1.0,0.0,50.0,47.833333333333336,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 13:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.56666666666666,1.0,1.0,0.0,47.66666666666666,48.7,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 13:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,63.73333333333333,1.0,1.0,0.0,45.0,48.7,70.0,68.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 13:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.10000000000001,1.0,1.0,0.0,44.333333333333336,50.16666666666666,70.0,68.36666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 14:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,64.76666666666667,1.0,1.0,0.0,42.0,53.4,70.0,68.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 14:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.26666666666667,1.0,1.0,0.0,41.333333333333336,56.29999999999999,70.0,68.8,100.0,2.0,80.0,60.0,5.0
2025-03-10 14:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,65.60000000000001,1.0,1.0,0.0,37.66666666666666,56.43333333333334,70.0,69.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 14:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,35.666666666666664,58.26666666666667,70.0,69.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-10 15:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,32.666666666666664,61.26666666666667,70.0,70.3,100.0,2.0,80.0,60.0,5.0
2025-03-10 15:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,31.0,63.0,70.0,70.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-10 15:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,28.666666666666668,64.10000000000001,70.0,70.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 15:45:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,28.0,64.8,70.0,71.13333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-10 16:00:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.16666666666667,1.0,1.0,0.0,26.666666666666668,66.89999999999999,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 16:15:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,25.0,68.26666666666667,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 16:30:00,0.0,1.0,1.0,68.2,52.0,0.0,1.0,1.0,68.56666666666666,1.0,1.0,0.0,23.0,68.46666666666667,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 16:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,22.0,68.26666666666667,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-10 17:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,22.0,67.2,70.0,71.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-10 17:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.86666666666666,1.0,1.0,0.0,22.0,68.60000000000001,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-10 17:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,21.666666666666668,67.73333333333333,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 17:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.03333333333335,1.0,1.0,0.0,21.0,68.36666666666666,70.0,71.46666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 18:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,20.33333333333333,70.46666666666667,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 18:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.23333333333333,1.0,1.0,0.0,20.0,70.53333333333333,70.0,71.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 18:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.06666666666666,1.0,1.0,0.0,20.0,72.33333333333333,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 18:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.03333333333333,1.0,1.0,0.0,20.0,74.3,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 19:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,20.0,74.56666666666666,70.0,71.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-10 19:15:00,11.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,20.0,72.60000000000001,70.0,71.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 19:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,20.0,72.8,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 19:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.46666666666667,1.0,1.0,0.0,20.0,73.53333333333333,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-10 20:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,20.0,71.83333333333333,70.0,71.46666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-10 20:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,20.0,73.86666666666667,70.0,71.5,100.0,2.0,80.0,60.0,5.0
2025-03-10 20:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,20.0,74.7,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 20:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,20.0,74.2,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,20.0,74.66666666666667,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-10 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,73.53333333333333,70.0,71.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 21:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,73.86666666666666,70.0,71.53333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 22:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,73.1,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-10 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,21.0,72.96666666666665,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-10 22:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.66666666666667,1.0,1.0,0.0,21.0,72.16666666666667,70.0,71.4,100.0,2.0,80.0,60.0,5.0
2025-03-10 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.53333333333333,1.0,1.0,0.0,21.0,70.76666666666667,70.0,71.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.2,1.0,1.0,0.0,21.666666666666668,69.2,70.0,71.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-10 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.76666666666667,1.0,1.0,0.0,22.33333333333333,68.63333333333333,70.0,71.1,100.0,2.0,80.0,60.0,5.0
2025-03-10 23:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,23.0,67.26666666666667,70.0,70.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-10 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,24.33333333333333,65.53333333333335,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-11 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,25.0,64.06666666666666,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-11 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,26.0,63.63333333333333,70.0,70.9,100.0,2.0,80.0,60.0,5.0
2025-03-11 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.1,1.0,1.0,0.0,26.0,63.4,70.0,70.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.03333333333333,1.0,1.0,0.0,26.0,62.86666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 01:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,26.0,62.4,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 01:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,27.0,62.53333333333333,70.0,70.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,27.0,62.1,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,27.33333333333333,62.06666666666666,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 02:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.86666666666667,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.6,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.66666666666666,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.0,1.0,1.0,0.0,28.0,61.5,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,28.0,61.13333333333333,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,28.666666666666668,60.26666666666667,70.0,70.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 03:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,29.0,60.0,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,0.0,29.0,60.36666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.73333333333333,1.0,1.0,0.0,29.666666666666668,60.36666666666667,70.0,70.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,32.666666666666664,58.7,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,34.333333333333336,57.36666666666667,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.9,1.0,1.0,0.0,36.0,56.3,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,38.333333333333336,55.43333333333334,70.0,70.6,100.0,2.0,80.0,60.0,5.0
2025-03-11 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,79.93333333333332,1.0,1.0,0.0,39.66666666666666,54.66666666666666,70.0,70.5,100.0,2.0,80.0,60.0,5.0
2025-03-11 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,40.0,54.23333333333333,70.0,70.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-11 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.63333333333333,1.0,1.0,0.0,38.333333333333336,54.73333333333333,70.0,70.23333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,36.0,56.23333333333333,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-11 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,35.0,56.66666666666666,70.0,70.1,100.0,2.0,80.0,60.0,5.0
2025-03-11 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,34.0,57.23333333333333,70.0,70.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-11 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,33.666666666666664,57.333333333333336,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,32.0,58.4,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,31.33333333333333,58.66666666666666,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,31.0,58.76666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.0,1.0,1.0,0.0,31.0,59.13333333333333,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.06666666666666,1.0,1.0,0.0,31.0,59.20000000000001,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 08:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 09:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 09:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.0,59.4,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 09:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.83333333333333,1.0,1.0,0.0,32.333333333333336,58.06666666666666,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 09:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.4,1.0,1.0,0.0,35.0,56.29999999999999,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 10:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.26666666666667,1.0,1.0,0.0,36.0,55.26666666666667,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 10:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.13333333333333,1.0,1.0,0.0,36.66666666666666,54.56666666666666,70.0,70.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 10:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.1,1.0,1.0,0.0,37.66666666666666,54.23333333333333,70.0,69.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-11 10:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.2,1.0,1.0,0.0,37.66666666666666,54.5,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 11:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,36.0,56.76666666666667,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 11:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.7,1.0,1.0,0.0,34.0,57.46666666666666,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 11:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.43333333333334,1.0,1.0,0.0,34.666666666666664,56.833333333333336,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 11:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.0,1.0,1.0,0.0,37.66666666666666,54.53333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 12:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,39.0,54.0,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 12:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.9,1.0,1.0,0.0,39.66666666666666,54.1,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 12:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,65.96666666666667,1.0,1.0,0.0,39.0,54.76666666666667,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 12:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.63333333333334,1.0,1.0,0.0,37.66666666666666,56.63333333333333,70.0,69.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 13:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.33333333333333,1.0,1.0,0.0,33.666666666666664,59.26666666666667,70.0,69.96666666666665,100.0,2.0,80.0,60.0,5.0
2025-03-11 13:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.53333333333335,1.0,1.0,0.6666666666666666,32.0,60.93333333333334,70.0,70.16666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 13:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,67.8,1.0,1.0,1.6666666666666667,31.0,62.5,70.0,70.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 13:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.2,1.0,1.0,0.0,30.33333333333333,64.23333333333333,70.0,70.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 14:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.66666666666667,1.0,1.0,0.0,29.0,65.8,70.0,71.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-11 14:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.93333333333334,1.0,1.0,0.0,28.0,66.96666666666667,70.0,71.26666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 14:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,27.666666666666668,68.0,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 14:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.43333333333334,1.0,1.0,0.0,27.0,68.8,70.0,72.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-11 15:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.43333333333334,1.0,1.0,0.0,26.666666666666668,67.93333333333334,70.0,72.13333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 15:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,26.0,68.93333333333334,70.0,72.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-11 15:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.5,1.0,1.0,0.0,25.666666666666668,69.46666666666667,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-11 15:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,65.06666666666666,1.0,1.0,0.0,25.0,70.13333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 16:00:00,22.0,1.0,1.6666666666666667,71.8,52.0,0.0,1.0,1.0,65.5,1.0,1.0,0.0,25.0,71.10000000000001,70.0,71.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 16:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.93333333333334,1.0,1.0,0.0,24.0,72.36666666666667,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 16:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,23.33333333333333,74.46666666666667,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 16:45:00,22.0,1.0,1.6666666666666667,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,22.33333333333333,74.56666666666668,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 17:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.3,1.0,1.0,0.0,22.0,75.39999999999999,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 17:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.46666666666667,1.0,1.0,0.0,21.666666666666668,75.93333333333334,70.0,71.86666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-11 17:30:00,22.0,1.0,1.6666666666666667,71.8,52.0,0.0,1.0,1.0,66.66666666666667,1.0,1.0,0.0,21.0,76.66666666666667,70.0,71.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 17:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.63333333333334,1.0,1.0,0.0,21.0,77.23333333333333,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 18:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.36666666666666,1.0,1.0,0.0,21.0,77.53333333333335,70.0,71.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-11 18:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,20.666666666666668,78.53333333333333,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 18:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.83333333333333,1.0,1.0,0.0,20.0,79.89999999999999,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 18:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.7,1.0,1.0,0.0,20.0,81.8,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-11 19:00:00,22.0,1.0,1.6666666666666667,71.8,52.0,0.0,1.0,1.0,67.39999999999999,1.0,1.0,0.0,20.0,80.56666666666666,70.0,71.93333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-11 19:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.43333333333334,1.0,1.0,0.0,20.666666666666668,80.3,70.0,71.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-11 19:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.13333333333334,1.0,1.0,0.0,21.0,79.89999999999999,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 20:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.66666666666667,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-11 20:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.03333333333335,1.0,1.0,0.0,21.0,79.83333333333333,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-11 20:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,71.03333333333335,1.0,1.0,0.0,21.0,80.23333333333333,70.0,71.8,100.0,2.0,80.0,60.0,5.0
2025-03-11 20:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.23333333333333,1.0,1.0,0.0,21.0,79.36666666666666,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-11 21:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.39999999999999,1.0,1.0,0.0,21.0,79.96666666666667,70.0,71.89999999999999,100.0,2.0,80.0,60.0,5.0
2025-03-11 21:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.53333333333335,1.0,1.0,0.0,22.0,78.73333333333333,70.0,71.53333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-11 21:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.33333333333333,1.0,1.0,0.0,22.0,79.13333333333334,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 21:45:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,69.5,1.0,1.0,0.0,22.0,79.3,70.0,72.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-11 22:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,22.33333333333333,78.03333333333335,70.0,71.60000000000001,100.0,2.0,80.0,60.0,5.0
2025-03-11 22:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.63333333333334,1.0,1.0,0.0,23.0,77.9,70.0,71.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 22:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.7,1.0,1.0,0.0,23.33333333333333,77.16666666666667,70.0,72.0,100.0,2.0,80.0,60.0,5.0
2025-03-11 22:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.63333333333334,1.0,1.0,0.0,24.0,75.60000000000001,70.0,71.3,100.0,2.0,80.0,60.0,5.0
2025-03-11 23:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.2,1.0,1.0,0.0,24.666666666666668,75.13333333333334,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 23:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.3,1.0,1.0,0.0,25.0,74.56666666666666,70.0,72.03333333333335,100.0,2.0,80.0,60.0,5.0
2025-03-11 23:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,68.83333333333333,1.0,1.0,0.0,25.33333333333333,73.66666666666667,70.0,71.86666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-11 23:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.96666666666667,1.0,1.0,0.0,26.33333333333333,72.16666666666667,70.0,71.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-12 00:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.33333333333333,1.0,1.0,0.0,27.0,71.5,70.0,71.56666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-12 00:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.93333333333334,1.0,1.0,0.0,28.0,70.93333333333334,70.0,71.63333333333334,100.0,2.0,80.0,60.0,5.0
2025-03-12 00:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,28.33333333333333,70.7,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 00:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,71.13333333333334,1.0,1.0,0.0,29.666666666666668,70.3,70.0,71.96666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-12 01:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,70.93333333333334,1.0,1.0,0.0,30.666666666666668,69.76666666666667,70.0,72.0,100.0,2.0,80.0,60.0,5.0
2025-03-12 01:15:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.2,1.0,1.0,0.0,31.666666666666668,68.26666666666667,70.0,71.33333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-12 01:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.5,1.0,1.0,0.0,33.0,68.1,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-12 01:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,70.43333333333334,1.0,1.0,0.0,34.0,67.63333333333333,70.0,72.0,100.0,2.0,80.0,60.0,5.0
2025-03-12 02:00:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,67.16666666666667,1.0,1.0,0.0,35.333333333333336,65.76666666666667,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-12 02:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,36.0,65.36666666666667,70.0,71.43333333333332,100.0,2.0,80.0,60.0,5.0
2025-03-12 02:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.9,1.0,1.0,0.0,36.66666666666666,65.26666666666667,70.0,71.73333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-12 02:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.76666666666667,1.0,1.0,0.0,38.333333333333336,64.56666666666666,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 03:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,39.0,63.86666666666667,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 03:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.7,1.0,1.0,0.0,39.333333333333336,63.43333333333334,70.0,72.06666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-12 03:30:00,11.0,1.0,1.3333333333333333,71.8,52.0,0.0,1.0,1.0,66.76666666666667,1.0,1.0,0.0,40.0,62.333333333333336,70.0,71.76666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-12 03:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.0,62.63333333333333,70.0,71.36666666666666,100.0,2.0,80.0,60.0,5.0
2025-03-12 04:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,40.333333333333336,62.36666666666667,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-03-12 04:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.3,1.0,1.0,0.0,41.0,62.03333333333333,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-03-12 04:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.16666666666667,1.0,1.0,0.0,41.0,62.0,70.0,71.63333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-12 04:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,69.23333333333333,1.0,1.0,0.0,41.0,61.63333333333333,70.0,71.83333333333333,100.0,2.0,80.0,60.0,5.0
2025-03-12 05:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.96666666666667,1.0,1.0,0.0,42.333333333333336,60.8,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 05:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.66666666666666,60.0,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 05:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.333333333333336,59.70000000000001,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 05:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,43.0,59.70000000000001,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 06:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,42.0,60.0,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 06:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.9,1.0,1.0,0.0,41.66666666666666,60.333333333333336,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 06:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.86666666666667,1.0,1.0,0.0,42.0,59.96666666666667,70.0,71.9,100.0,2.0,80.0,60.0,5.0
2025-03-12 06:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.73333333333333,1.0,1.0,0.0,42.0,59.56666666666666,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-12 07:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.20000000000001,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-12 07:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.6,1.0,1.0,0.0,42.0,59.333333333333336,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-12 07:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,42.333333333333336,58.866666666666674,70.0,71.6,100.0,2.0,80.0,60.0,5.0
2025-03-12 07:45:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.833333333333336,70.0,71.66666666666667,100.0,2.0,80.0,60.0,5.0
2025-03-12 08:00:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.0,58.63333333333333,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-12 08:15:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666666666666,58.43333333333334,70.0,71.7,100.0,2.0,80.0,60.0,5.0
2025-03-12 08:30:00,0.0,1.0,1.0,71.8,52.0,0.0,1.0,1.0,68.5,1.0,1.0,0.0,43.66666666666666,58.1,70.0,71.63333333333333,100.0,2.0,80.0,60.0,5.0
