time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-31 00:45:00,490.8733333333333,-4.240000000000009,0.0,8.666666666666666,93.66000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99,-3.0400000000000063,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 01:00:00,470.3933333333334,0.0,0.0,8.333333333333334,93.60666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.0,-2.969999999999999,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 01:15:00,478.16,-6.360000000000014,0.0,8.333333333333334,93.60000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08333333333333,-2.9399999999999977,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 01:30:00,474.6266666666667,-12.720000000000027,0.0,9.0,93.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.08666666666666,-2.9000000000000057,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 01:45:00,486.6366666666666,-12.720000000000027,0.0,9.0,93.59666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.1,-2.9200000000000017,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 02:00:00,489.46000000000004,6.349999999999966,0.0,9.0,93.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.13000000000001,-2.9000000000000057,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 02:15:00,480.28,4.230000000000018,0.0,9.0,93.64999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.34333333333332,-2.8499999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 02:30:00,474.62999999999994,14.829999999999984,0.0,9.333333333333334,93.72666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51666666666667,-2.5400000000000063,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 02:45:00,479.5733333333333,-2.1200000000000045,0.0,9.166666666666666,93.84333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.68666666666667,-2.469999999999999,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 03:00:00,483.1033333333333,-4.240000000000009,0.0,9.333333333333334,93.94666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.85333333333334,-2.219999999999999,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 03:15:00,483.81333333333333,2.1100000000000136,0.0,9.0,94.20666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.0,-2.1099999999999994,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 03:30:00,477.4533333333333,-4.240000000000009,0.0,9.5,94.47666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.04666666666667,-1.980000000000004,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 03:45:00,478.16,-6.360000000000014,0.0,9.166666666666666,94.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,-1.9300000000000068,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 04:00:00,479.5733333333333,-10.600000000000023,0.0,9.166666666666666,94.45333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.27666666666666,-1.7999999999999972,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 04:15:00,488.0466666666667,0.0,0.0,8.833333333333334,94.55666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.32666666666667,-1.7099999999999937,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 04:30:00,481.69,21.180000000000007,0.0,9.166666666666666,94.54333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.23,-1.6800000000000068,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 04:45:00,477.45666666666665,-10.600000000000023,0.0,9.166666666666666,94.51666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.26,-1.7999999999999972,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 05:00:00,480.28,-4.240000000000009,0.0,9.166666666666666,94.28000000000002,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.24666666666667,-1.6899999999999977,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 05:15:00,477.45666666666665,-16.960000000000036,0.0,9.0,94.42333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.06666666666666,-1.8400000000000034,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 05:30:00,490.1666666666667,0.0,0.0,9.333333333333334,94.31,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.93666666666667,-1.980000000000004,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 05:45:00,483.1033333333333,4.230000000000018,0.0,9.5,94.32666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78,-2.069999999999993,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 06:00:00,486.6366666666666,-8.480000000000018,0.0,9.333333333333334,94.35000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.91000000000001,-2.219999999999999,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 06:15:00,489.46,19.069999999999993,0.0,9.5,94.37666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.76666666666667,-2.1099999999999994,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 06:30:00,476.04333333333335,6.349999999999966,0.0,9.333333333333334,94.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.78,-2.219999999999999,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 06:45:00,487.3433333333333,6.349999999999966,0.0,9.333333333333334,95.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.80333333333333,-2.219999999999999,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 07:00:00,482.3966666666667,16.94999999999999,0.0,9.166666666666666,95.24666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.14,-2.1400000000000006,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 07:15:00,487.3433333333333,-14.840000000000032,0.0,9.166666666666666,95.66000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.36999999999999,-1.6899999999999977,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 07:30:00,480.98333333333335,0.0,0.0,5.833333333333333,95.11,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.75,-1.5300000000000011,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 07:45:00,472.51,2.1100000000000136,0.0,4.833333333333333,94.75333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.03666666666668,-1.1400000000000006,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 08:00:00,474.6266666666667,-16.960000000000036,0.0,4.5,94.33,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.33,-0.8700000000000045,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 08:15:00,478.16,2.1100000000000136,0.0,5.0,94.18666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.39999999999999,-0.5999999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 08:30:00,485.22333333333336,12.70999999999998,0.0,5.166666666666667,94.22000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.51666666666667,-0.5799999999999983,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 08:45:00,468.9766666666667,16.94999999999999,0.0,5.0,93.99000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29,-0.29000000000000625,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 09:00:00,489.4633333333333,-12.720000000000027,0.0,4.5,93.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.98666666666666,-0.8499999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 09:15:00,479.5733333333333,-4.240000000000009,0.0,4.5,93.67333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.93666666666667,-1.2800000000000011,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 09:30:00,471.8033333333333,6.349999999999966,0.0,4.333333333333333,93.65333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.09333333333333,-0.9899999999999949,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 09:45:00,473.92333333333335,-12.720000000000027,0.0,4.0,93.53333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,-0.8499999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 10:00:00,478.8633333333334,-10.600000000000023,0.0,4.833333333333333,93.65666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.2,-0.8499999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 10:15:00,485.22333333333336,2.1100000000000136,0.0,4.5,93.53666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.33333333333333,-0.7399999999999949,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 10:30:00,488.75333333333333,-4.240000000000009,0.0,4.166666666666667,93.44,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.45,-0.5999999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 10:45:00,480.28,12.70999999999998,0.0,4.5,93.55666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.60333333333334,-0.4899999999999949,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 11:00:00,481.69,6.349999999999966,0.0,3.8333333333333335,93.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.8,-0.3100000000000023,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 11:15:00,485.22333333333336,6.349999999999966,0.0,3.8333333333333335,93.48666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.94333333333333,-0.18000000000000682,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 11:30:00,480.27666666666664,12.70999999999998,0.0,4.5,93.27999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 11:45:00,476.03999999999996,-8.480000000000018,0.0,3.5,93.15333333333335,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,-0.01999999999999602,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 12:00:00,483.81333333333333,4.230000000000018,0.0,4.333333333333333,93.33999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.88,-0.01999999999999602,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 12:15:00,475.33666666666664,-2.1200000000000045,0.0,4.5,93.54,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84333333333333,-0.15000000000000568,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 12:30:00,488.05,-2.1200000000000045,0.0,4.166666666666667,94.14333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.92333333333333,-0.1599999999999966,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 12:45:00,486.6333333333334,0.0,0.0,1.8333333333333333,94.21999999999998,480.99,0.0,70.0,99.94333333333333,74.0,0.0,70.0,72.0,69.99333333333334,-0.01999999999999602,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 13:00:00,483.81333333333333,6.349999999999966,0.0,3.5,93.62666666666667,480.99,0.0,70.0,95.58666666666666,74.0,0.0,70.0,72.0,70.16333333333334,0.01999999999999602,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 13:15:00,480.9866666666667,14.829999999999984,0.0,1.0,91.65333333333335,480.99,0.0,70.0,87.87666666666667,74.0,0.0,70.0,72.0,70.43666666666667,0.23000000000000398,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 13:30:00,480.28,4.230000000000018,0.0,0.8333333333333334,90.11666666666667,480.99,0.0,70.0,81.49666666666667,74.0,0.0,70.0,72.0,70.58,0.519999999999996,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 13:45:00,483.81,-10.600000000000023,0.0,3.6666666666666665,88.40666666666668,480.99,0.0,70.0,75.26666666666667,74.0,0.0,70.0,72.0,70.63333333333333,0.6599999999999966,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 14:00:00,475.33666666666664,6.349999999999966,0.0,2.3333333333333335,85.88,480.99,0.0,70.0,68.27,74.0,0.0,70.0,72.0,70.73,0.6599999999999966,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 14:15:00,477.45666666666665,0.0,0.0,1.5,82.47333333333333,480.99,0.0,70.0,58.93666666666667,74.0,0.0,70.0,72.0,70.88666666666667,0.8299999999999983,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 14:30:00,483.81,-4.240000000000009,0.0,2.8333333333333335,77.44333333333333,480.99,0.0,70.0,46.44,74.0,0.0,70.0,72.0,71.13333333333333,0.9699999999999989,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 14:45:00,471.8066666666667,-2.1200000000000045,0.0,1.6666666666666667,73.87333333333333,480.99,0.0,70.0,38.666666666666664,74.0,0.0,70.0,72.0,71.09333333333332,1.0999999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 15:00:00,470.39000000000004,-21.189999999999998,0.0,1.0,72.80666666666667,480.99,0.0,70.0,35.89333333333334,74.0,0.0,70.0,72.0,70.85000000000001,1.0799999999999983,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 15:15:00,489.46000000000004,-14.840000000000032,0.0,1.1666666666666667,72.24666666666667,480.99,0.0,70.0,34.306666666666665,74.0,0.0,70.0,72.0,70.64999999999999,0.8100000000000023,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 15:30:00,478.16,6.349999999999966,0.0,0.5,70.52666666666666,480.99,0.0,70.0,28.959999999999997,74.0,0.0,70.0,72.0,70.68,0.6599999999999966,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 15:45:00,480.9866666666667,-8.480000000000018,0.0,1.5,69.03,480.99,0.0,70.0,24.72666666666667,74.0,0.0,70.0,72.0,70.62666666666667,0.6800000000000068,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 16:00:00,478.8633333333334,4.230000000000018,0.0,2.3333333333333335,69.42333333333333,480.99,0.0,70.0,27.593333333333334,74.0,0.0,70.0,72.0,70.28666666666668,0.5400000000000063,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 16:15:00,480.27666666666664,-12.720000000000027,0.0,2.1666666666666665,70.31,480.99,0.0,70.0,31.113333333333333,74.0,0.0,70.0,72.0,70.06666666666666,0.10999999999999943,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 16:30:00,482.40000000000003,2.1100000000000136,0.0,2.3333333333333335,71.63333333333334,480.99,0.0,70.0,35.99333333333333,74.0,0.0,70.0,72.0,69.82666666666667,-0.01999999999999602,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 16:45:00,488.05,10.589999999999975,0.0,2.3333333333333335,74.72333333333334,480.99,0.0,70.0,43.80666666666667,74.0,0.0,70.0,72.0,69.55333333333333,-0.3100000000000023,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 17:00:00,475.33666666666664,0.0,0.0,2.5,78.41000000000001,480.99,0.0,70.0,53.586666666666666,74.0,0.0,70.0,72.0,69.31,-0.5600000000000023,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 17:15:00,468.97666666666663,-2.1200000000000045,0.0,2.1666666666666665,80.74333333333334,480.99,0.0,70.0,58.620000000000005,74.0,0.0,70.0,72.0,69.3,-0.7000000000000028,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 17:30:00,481.6933333333333,-10.600000000000023,0.0,1.8333333333333333,81.66666666666667,480.99,0.0,70.0,60.55666666666667,74.0,0.0,70.0,72.0,69.44666666666667,-0.7000000000000028,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 17:45:00,467.56666666666666,8.46999999999997,0.0,2.3333333333333335,84.71,480.99,0.0,70.0,67.62333333333333,74.0,0.0,70.0,72.0,69.31666666666666,-0.5799999999999983,,84.0,69.0,78.0,68.0,,0.0
2025-01-31 18:00:00,478.87000000000006,-23.310000000000002,0.0,2.0,87.29666666666667,480.99,0.0,70.0,73.74,74.0,0.0,70.0,72.0,69.26666666666667,,,84.0,69.0,78.0,68.0,22.529999999999994,0.0
2025-01-31 18:15:00,477.4533333333334,0.0,0.0,1.8333333333333333,88.25666666666666,480.99,0.0,70.0,75.24666666666667,74.0,0.0,70.0,72.0,69.42666666666666,,,84.0,69.0,78.0,68.0,24.119999999999997,0.0
2025-01-31 18:30:00,473.2166666666667,-8.480000000000018,0.0,2.1666666666666665,88.53666666666668,480.99,0.0,70.0,75.24666666666667,74.0,0.0,70.0,72.0,69.60666666666667,,,84.0,69.0,78.0,68.0,24.50999999999999,0.0
2025-01-31 18:45:00,477.45666666666665,-6.360000000000014,0.0,2.3333333333333335,88.92999999999999,480.99,0.0,70.0,75.73333333333333,74.0,0.0,70.0,72.0,69.69666666666666,,,84.0,69.0,78.0,68.0,23.74000000000001,0.0
2025-01-31 19:00:00,488.05,0.0,0.0,2.3333333333333335,89.25333333333333,480.99,0.0,70.0,76.51333333333334,74.0,0.0,70.0,72.0,69.75999999999999,,,84.0,69.0,78.0,68.0,25.14999999999999,0.0
2025-01-31 19:15:00,489.4633333333333,6.349999999999966,0.0,2.8333333333333335,89.74666666666667,480.99,0.0,70.0,76.73,74.0,0.0,70.0,72.0,69.82,,,84.0,69.0,78.0,68.0,24.16000000000001,0.0
2025-01-31 19:30:00,476.03999999999996,16.94999999999999,0.0,2.8333333333333335,90.18666666666667,480.99,0.0,70.0,80.07,74.0,0.0,70.0,72.0,69.73,,,84.0,69.0,78.0,68.0,24.86,0.0
2025-01-31 19:45:00,485.93,4.230000000000018,0.0,2.8333333333333335,90.48,480.99,0.0,70.0,80.70666666666666,74.0,0.0,70.0,72.0,69.79333333333334,,,84.0,69.0,78.0,68.0,25.439999999999998,0.0
2025-01-31 20:00:00,480.2833333333333,10.589999999999975,0.0,2.3333333333333335,90.55333333333333,480.99,0.0,70.0,81.25333333333333,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,25.39999999999999,0.0
2025-01-31 20:15:00,494.4066666666667,-2.1200000000000045,0.0,2.3333333333333335,90.67666666666666,480.99,0.0,70.0,82.13,74.0,0.0,70.0,72.0,69.87666666666667,,,84.0,69.0,78.0,68.0,25.289999999999992,0.0
2025-01-31 20:30:00,480.28,27.539999999999964,0.0,2.3333333333333335,90.50333333333333,480.99,0.0,70.0,82.38666666666667,74.0,0.0,70.0,72.0,69.88666666666667,,,84.0,69.0,78.0,68.0,25.569999999999993,0.0
2025-01-31 20:45:00,468.98,19.069999999999993,0.0,2.1666666666666665,90.42333333333333,480.99,0.0,70.0,84.81333333333333,74.0,0.0,70.0,72.0,69.82,,,84.0,69.0,78.0,68.0,26.150000000000006,0.0
2025-01-31 21:00:00,470.39000000000004,-19.069999999999993,0.0,2.3333333333333335,90.58,480.99,0.0,70.0,85.40333333333335,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,26.340000000000003,0.0
2025-01-31 21:15:00,469.68666666666667,-16.960000000000036,0.0,2.3333333333333335,90.77333333333333,480.99,0.0,70.0,86.89999999999999,74.0,0.0,70.0,72.0,69.83333333333333,,,84.0,69.0,78.0,68.0,28.120000000000005,0.0
2025-01-31 21:30:00,472.51,-2.1200000000000045,0.0,2.3333333333333335,90.81666666666666,480.99,0.0,70.0,88.13666666666666,74.0,0.0,70.0,72.0,69.82333333333332,,,84.0,69.0,78.0,68.0,26.939999999999998,0.0
2025-01-31 21:45:00,476.74666666666667,0.0,0.0,2.3333333333333335,90.88666666666667,480.99,0.0,70.0,90.09333333333332,74.0,0.0,70.0,72.0,69.79666666666667,,,84.0,69.0,78.0,68.0,27.209999999999994,0.0
2025-01-31 22:00:00,472.51,-14.840000000000032,0.0,2.1666666666666665,91.17666666666666,480.99,0.0,70.0,92.67,74.0,0.0,70.0,72.0,69.75333333333333,,,84.0,69.0,78.0,68.0,27.36,0.0
2025-01-31 22:15:00,483.81,-8.480000000000018,0.0,1.5,89.45666666666666,480.99,0.0,70.0,87.75666666666666,74.0,0.0,70.0,72.0,70.03333333333335,,,84.0,69.0,78.0,68.0,26.89,0.0
2025-01-31 22:30:00,482.40000000000003,10.589999999999975,0.0,1.8333333333333333,88.44,480.99,0.0,70.0,84.74333333333334,74.0,0.0,70.0,72.0,70.14333333333333,,,84.0,69.0,78.0,68.0,27.140000000000008,0.0
2025-01-31 22:45:00,474.62999999999994,16.94999999999999,0.0,2.0,86.57,480.99,0.0,70.0,78.77666666666666,74.0,0.0,70.0,72.0,70.34666666666666,,,84.0,69.0,78.0,68.0,26.360000000000007,0.0
2025-01-31 23:00:00,488.05,-6.360000000000014,0.0,2.1666666666666665,85.2,480.99,0.0,70.0,75.07,74.0,0.0,70.0,72.0,70.38333333333333,,,84.0,69.0,78.0,68.0,24.879999999999995,0.0
2025-01-31 23:15:00,477.4533333333333,-4.240000000000009,0.0,2.5,84.21666666666667,480.99,0.0,70.0,73.07666666666667,74.0,0.0,70.0,72.0,70.32,,,84.0,69.0,78.0,68.0,24.010000000000005,0.0
2025-01-31 23:30:00,484.51666666666665,-8.480000000000018,0.0,2.5,83.7,480.99,0.0,70.0,71.40666666666667,74.0,0.0,70.0,72.0,70.32333333333334,,,84.0,69.0,78.0,68.0,24.17000000000001,0.0
2025-01-31 23:45:00,479.5733333333333,-16.960000000000036,0.0,1.5,81.46666666666667,480.99,0.0,70.0,64.66666666666667,74.0,0.0,70.0,72.0,70.49,,,84.0,69.0,78.0,68.0,23.240000000000002,0.0
2025-02-01 00:00:00,484.51666666666665,-6.360000000000014,0.0,1.1666666666666667,79.7,480.99,0.0,70.0,59.88,74.0,0.0,70.0,72.0,70.53333333333335,,,84.0,69.0,78.0,68.0,20.439999999999998,0.0
2025-02-01 00:15:00,485.22333333333336,6.349999999999966,0.0,1.0,78.13333333333333,480.99,0.0,70.0,56.13666666666666,74.0,0.0,70.0,72.0,70.52,,,84.0,69.0,78.0,68.0,18.779999999999994,0.0
2025-02-01 00:30:00,483.1066666666666,-8.480000000000018,0.0,1.0,77.67666666666666,480.99,0.0,70.0,55.10333333333333,74.0,0.0,70.0,72.0,70.38666666666667,,,84.0,69.0,78.0,68.0,17.679999999999993,0.0
2025-02-01 00:45:00,476.04333333333335,10.589999999999975,0.0,1.5,77.66666666666667,480.99,0.0,70.0,54.91,74.0,0.0,70.0,72.0,70.28666666666668,,,84.0,69.0,78.0,68.0,17.520000000000003,0.0
2025-02-01 01:00:00,480.28000000000003,-2.1200000000000045,0.0,2.6666666666666665,76.42999999999999,480.99,0.0,70.0,51.28666666666667,74.0,0.0,70.0,72.0,70.34666666666666,,,84.0,69.0,78.0,68.0,17.619999999999997,0.0
2025-02-01 01:15:00,476.74666666666667,4.230000000000018,0.0,3.5,74.64666666666666,480.99,0.0,70.0,47.160000000000004,74.0,0.0,70.0,72.0,70.39666666666666,,,84.0,69.0,78.0,68.0,15.36,0.0
2025-02-01 01:30:00,478.87000000000006,-12.720000000000027,0.0,4.5,74.21,480.99,0.0,70.0,46.25333333333333,74.0,0.0,70.0,72.0,70.3,,,84.0,69.0,78.0,68.0,13.880000000000003,0.0
2025-02-01 01:45:00,482.3966666666667,0.0,0.0,5.333333333333333,73.87333333333333,480.99,0.0,70.0,44.95666666666667,74.0,0.0,70.0,72.0,70.26333333333334,,,84.0,69.0,78.0,68.0,14.009999999999998,0.0
2025-02-01 02:00:00,477.45666666666665,2.1100000000000136,0.0,5.5,73.25666666666667,480.99,0.0,70.0,43.22666666666667,74.0,0.0,70.0,72.0,70.24333333333334,,,84.0,69.0,78.0,68.0,13.199999999999996,0.0
2025-02-01 02:15:00,482.40000000000003,-4.240000000000009,0.0,6.0,72.53333333333333,480.99,0.0,70.0,41.79666666666667,74.0,0.0,70.0,72.0,70.23,,,84.0,69.0,78.0,68.0,12.650000000000006,0.0
2025-02-01 02:30:00,481.69000000000005,0.0,0.0,6.333333333333333,71.96666666666665,480.99,0.0,70.0,40.13666666666666,74.0,0.0,70.0,72.0,70.22,,,84.0,69.0,78.0,68.0,11.869999999999997,0.0
2025-02-01 02:45:00,485.22333333333336,2.1100000000000136,0.0,7.0,71.06666666666666,480.99,0.0,70.0,37.81333333333333,74.0,0.0,70.0,72.0,70.24333333333334,,,84.0,69.0,78.0,68.0,11.579999999999998,0.0
2025-02-01 03:00:00,478.16,-4.240000000000009,0.0,7.5,70.28666666666668,480.99,0.0,70.0,35.78333333333333,74.0,0.0,70.0,72.0,70.25,,,84.0,69.0,78.0,68.0,10.280000000000008,0.0
2025-02-01 03:15:00,483.1066666666666,4.230000000000018,0.0,7.833333333333333,69.47666666666667,480.99,0.0,70.0,33.61666666666667,74.0,0.0,70.0,72.0,70.25666666666666,,,84.0,69.0,78.0,68.0,9.57,0.0
2025-02-01 03:30:00,483.8066666666667,6.349999999999966,0.0,8.333333333333334,68.88333333333333,480.99,0.0,70.0,31.526666666666667,74.0,0.0,70.0,72.0,70.27,,,84.0,69.0,78.0,68.0,8.799999999999997,0.0
2025-02-01 03:45:00,473.92333333333335,-16.960000000000036,0.0,8.333333333333334,67.95666666666666,480.99,0.0,70.0,27.926666666666666,74.0,0.0,70.0,72.0,70.32666666666667,,,84.0,69.0,78.0,68.0,8.169999999999995,0.0
2025-02-01 04:00:00,489.4633333333333,-6.360000000000014,0.0,8.5,66.57000000000001,480.99,0.0,70.0,22.919999999999998,74.0,0.0,70.0,72.0,70.44,,,84.0,69.0,78.0,68.0,6.949999999999996,0.0
2025-02-01 04:15:00,475.33666666666664,14.829999999999984,0.0,8.833333333333334,65.29,480.99,0.0,70.0,17.416666666666668,74.0,0.0,70.0,72.0,70.52666666666666,,,84.0,69.0,78.0,68.0,5.480000000000004,0.0
2025-02-01 04:30:00,474.62999999999994,0.0,0.0,8.666666666666666,64.31333333333333,480.99,0.0,70.0,12.829999999999998,74.0,0.0,70.0,72.0,70.54666666666667,,,84.0,69.0,78.0,68.0,4.369999999999997,0.0
2025-02-01 04:45:00,485.22,-12.720000000000027,0.0,8.5,63.64666666666667,480.99,0.0,70.0,8.81,74.0,0.0,70.0,72.0,70.54,,,84.0,69.0,78.0,68.0,2.990000000000002,0.0
2025-02-01 05:00:00,487.34,4.230000000000018,0.0,8.166666666666666,63.68666666666667,480.99,0.0,70.0,4.766666666666667,74.0,0.0,70.0,72.0,70.54,,,84.0,69.0,78.0,68.0,2.8300000000000054,0.0
2025-02-01 05:15:00,479.5733333333333,6.349999999999966,0.0,8.166666666666666,63.77333333333333,480.99,0.0,70.0,2.83,74.0,0.0,70.0,72.0,70.44,,,84.0,69.0,78.0,68.0,2.8299999999999983,0.0
2025-02-01 05:30:00,480.27666666666664,12.70999999999998,0.0,8.0,63.876666666666665,480.99,0.0,70.0,0.7000000000000001,74.0,0.0,70.0,72.0,70.38666666666667,,,84.0,69.0,78.0,68.0,2.780000000000001,0.0
2025-02-01 05:45:00,477.45666666666665,2.1100000000000136,0.0,8.0,63.97,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33666666666666,,,84.0,69.0,78.0,68.0,2.780000000000001,0.0
2025-02-01 06:00:00,478.16,-2.1200000000000045,0.0,8.166666666666666,63.913333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25,,,84.0,69.0,78.0,68.0,2.8000000000000043,0.0
2025-02-01 06:15:00,483.1066666666666,14.829999999999984,0.0,7.5,63.800000000000004,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,,84.0,69.0,78.0,68.0,2.780000000000001,0.0
2025-02-01 06:30:00,473.22,-19.069999999999993,0.0,10.5,63.35,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27333333333333,,,84.0,69.0,78.0,68.0,2.8999999999999986,0.0
2025-02-01 06:45:00,479.57,0.0,0.0,13.5,64.36333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.18333333333334,,,84.0,69.0,78.0,68.0,3.270000000000003,0.0
2025-02-01 07:00:00,483.81333333333333,4.230000000000018,0.0,13.0,64.85333333333334,480.99,0.0,70.0,10.733333333333334,74.0,0.0,70.0,72.0,69.52,,,84.0,69.0,78.0,68.0,3.420000000000009,0.0
2025-02-01 07:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 07:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 07:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 08:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 08:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 08:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 08:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 09:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 09:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 09:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 09:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 10:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 10:15:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 10:30:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 10:45:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 11:00:00,,-8.480000000000018,,,,,,,,,,,,,,,,,,,4.630000000000003,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,465.095,,0.0,16.5,62.17,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,,84.0,69.0,78.0,68.0,,
2025-02-03 21:30:00,488.75333333333333,-8.480000000000018,0.0,16.666666666666668,62.05666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.38,,,84.0,69.0,78.0,68.0,1.5499999999999972,0.0
2025-02-03 21:45:00,475.33666666666664,4.230000000000018,0.0,17.333333333333332,61.61666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,,,84.0,69.0,78.0,68.0,1.6400000000000006,0.0
2025-02-03 22:00:00,486.64000000000004,-2.1200000000000045,0.0,17.833333333333332,61.336666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54333333333334,,,84.0,69.0,78.0,68.0,1.7800000000000011,0.0
2025-02-03 22:15:00,475.3333333333333,16.94999999999999,0.0,17.166666666666668,61.25666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,,,84.0,69.0,78.0,68.0,1.8099999999999952,0.0
2025-02-03 22:30:00,483.81,-14.840000000000032,0.0,17.333333333333332,61.153333333333336,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,84.0,69.0,78.0,68.0,1.8699999999999974,0.0
2025-02-03 22:45:00,473.92333333333335,-10.600000000000023,0.0,15.833333333333334,61.04333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54333333333334,,,84.0,69.0,78.0,68.0,1.759999999999998,0.0
2025-02-03 23:00:00,485.22333333333336,-4.240000000000009,0.0,16.833333333333332,61.00666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52,,,84.0,69.0,78.0,68.0,1.740000000000002,0.0
2025-02-03 23:15:00,478.16,6.349999999999966,0.0,17.166666666666668,60.836666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,,,84.0,69.0,78.0,68.0,1.8800000000000026,0.0
2025-02-03 23:30:00,480.98333333333335,-12.720000000000027,0.0,16.333333333333332,60.79333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,,,84.0,69.0,78.0,68.0,1.8300000000000054,0.0
2025-02-03 23:45:00,473.92333333333335,12.70999999999998,0.0,17.5,60.663333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.40333333333334,,,84.0,69.0,78.0,68.0,1.8499999999999943,0.0
2025-02-04 00:00:00,480.9866666666667,-16.960000000000036,0.0,16.666666666666668,60.57,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.39666666666666,,,84.0,69.0,78.0,68.0,1.8999999999999986,0.0
2025-02-04 00:15:00,489.46000000000004,12.70999999999998,0.0,16.0,60.51666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.37666666666667,,,84.0,69.0,78.0,68.0,1.9200000000000017,0.0
2025-02-04 00:30:00,485.22333333333336,23.30000000000001,0.0,16.666666666666668,60.379999999999995,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.16000000000001,,,84.0,69.0,78.0,68.0,1.8200000000000003,0.0
2025-02-04 00:45:00,481.69,-2.1200000000000045,0.0,16.333333333333332,60.276666666666664,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.07,,,84.0,69.0,78.0,68.0,1.9699999999999989,0.0
2025-02-04 01:00:00,481.6933333333333,8.46999999999997,0.0,17.5,60.169999999999995,480.99,0.0,70.0,0.06,74.0,0.0,70.0,72.0,70.01666666666667,,,84.0,69.0,78.0,68.0,2.1200000000000045,0.0
2025-02-04 01:15:00,476.75,0.0,0.0,17.833333333333332,60.15,480.99,0.0,70.0,0.21666666666666667,74.0,0.0,70.0,72.0,70.0,,,84.0,69.0,78.0,68.0,2.020000000000003,0.0
2025-02-04 01:30:00,469.68333333333334,-4.240000000000009,0.0,17.5,60.13666666666666,480.99,0.0,70.0,0.9466666666666667,74.0,0.0,70.0,72.0,69.94666666666666,,,84.0,69.0,78.0,68.0,2.0,0.0
2025-02-04 01:45:00,479.5733333333333,4.230000000000018,0.0,17.166666666666668,60.169999999999995,480.99,0.0,70.0,3.7399999999999998,74.0,0.0,70.0,72.0,69.85333333333334,,,84.0,69.0,78.0,68.0,2.0,0.0
2025-02-04 02:00:00,488.0466666666666,-8.480000000000018,0.0,17.833333333333332,60.160000000000004,480.99,0.0,70.0,5.1066666666666665,74.0,0.0,70.0,72.0,69.83333333333333,,,84.0,69.0,78.0,68.0,1.9699999999999989,0.0
2025-02-04 02:15:00,471.09999999999997,6.349999999999966,0.0,17.333333333333332,60.053333333333335,480.99,0.0,70.0,6.19,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,2.020000000000003,0.0
2025-02-04 02:30:00,471.8033333333333,-2.1200000000000045,0.0,17.666666666666668,59.97666666666667,480.99,0.0,70.0,7.533333333333334,74.0,0.0,70.0,72.0,69.82,,,84.0,69.0,78.0,68.0,2.0500000000000043,0.0
2025-02-04 02:45:00,483.1033333333333,-2.1200000000000045,0.0,17.666666666666668,60.31666666666666,480.99,0.0,70.0,11.823333333333332,74.0,0.0,70.0,72.0,69.70333333333333,,,84.0,69.0,78.0,68.0,2.049999999999997,0.0
2025-02-04 03:00:00,481.6933333333333,12.70999999999998,0.0,17.5,61.00333333333333,480.99,0.0,70.0,14.156666666666666,74.0,0.0,70.0,72.0,69.69,,,84.0,69.0,78.0,68.0,2.520000000000003,0.0
2025-02-04 03:15:00,475.3333333333333,4.230000000000018,0.0,17.833333333333332,61.51333333333333,480.99,0.0,70.0,15.886666666666665,74.0,0.0,70.0,72.0,69.72666666666667,,,84.0,69.0,78.0,68.0,3.049999999999997,0.0
2025-02-04 03:30:00,475.3333333333333,-6.360000000000014,0.0,17.5,61.85,480.99,0.0,70.0,16.923333333333332,74.0,0.0,70.0,72.0,69.75666666666666,,,84.0,69.0,78.0,68.0,3.6899999999999977,0.0
2025-02-04 03:45:00,483.1066666666666,2.1100000000000136,0.0,17.666666666666668,62.36000000000001,480.99,0.0,70.0,18.513333333333332,74.0,0.0,70.0,72.0,69.77666666666666,,,84.0,69.0,78.0,68.0,3.780000000000001,0.0
2025-02-04 04:00:00,483.1033333333333,10.589999999999975,0.0,18.0,66.62666666666667,480.99,0.0,70.0,16.62666666666667,74.0,0.0,70.0,72.0,69.92666666666666,,,84.0,69.0,78.0,68.0,4.300000000000004,0.0
2025-02-04 04:15:00,477.4533333333334,-4.240000000000009,0.0,17.0,62.24666666666667,480.99,0.0,70.0,17.47,74.0,0.0,70.0,72.0,69.89333333333333,,,84.0,69.0,78.0,68.0,4.960000000000001,0.0
2025-02-04 04:30:00,483.1033333333333,0.0,0.0,17.333333333333332,65.31,480.99,0.0,70.0,14.089999999999998,74.0,0.0,70.0,72.0,70.07000000000001,,,84.0,69.0,78.0,68.0,4.829999999999998,0.0
2025-02-04 04:45:00,480.28000000000003,-8.480000000000018,0.0,17.333333333333332,61.949999999999996,480.99,0.0,70.0,15.696666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,84.0,69.0,78.0,68.0,3.270000000000003,0.0
2025-02-04 05:00:00,473.2166666666667,0.0,0.0,9.5,60.46333333333333,480.99,0.0,70.0,14.083333333333334,74.0,0.0,70.0,72.0,70.04333333333334,,,84.0,69.0,78.0,68.0,3.720000000000006,0.0
2025-02-04 05:15:00,487.34,4.230000000000018,0.0,5.666666666666667,67.12333333333333,480.99,0.0,70.0,21.516666666666666,74.0,0.0,70.0,72.0,69.69333333333333,,,84.0,69.0,78.0,68.0,3.1600000000000037,0.0
2025-02-04 05:30:00,477.4533333333334,6.349999999999966,0.0,5.5,68.65333333333334,480.99,0.0,70.0,24.643333333333334,74.0,0.0,70.0,72.0,69.67999999999999,,,84.0,69.0,78.0,68.0,4.259999999999991,0.0
2025-02-04 05:45:00,472.50666666666666,-10.600000000000023,0.0,5.5,69.45,480.99,0.0,70.0,28.936666666666667,74.0,0.0,70.0,72.0,69.60666666666667,,,84.0,69.0,78.0,68.0,4.959999999999994,0.0
2025-02-04 06:00:00,476.03999999999996,4.230000000000018,0.0,5.333333333333333,68.83666666666666,480.99,0.0,70.0,28.323333333333334,74.0,0.0,70.0,72.0,69.75,,,84.0,69.0,78.0,68.0,6.219999999999999,0.0
2025-02-04 06:15:00,480.9866666666667,-6.360000000000014,0.0,5.666666666666667,69.62,480.99,0.0,70.0,31.706666666666667,74.0,0.0,70.0,72.0,69.68333333333334,,,84.0,69.0,78.0,68.0,6.149999999999999,0.0
2025-02-04 06:30:00,484.51666666666665,14.829999999999984,0.0,5.666666666666667,70.05,480.99,0.0,70.0,33.75,74.0,0.0,70.0,72.0,69.69,,,84.0,69.0,78.0,68.0,7.439999999999998,0.0
2025-02-04 06:45:00,477.4533333333334,2.1100000000000136,0.0,6.0,70.79666666666667,480.99,0.0,70.0,36.67666666666667,74.0,0.0,70.0,72.0,69.66666666666667,,,84.0,69.0,78.0,68.0,8.119999999999997,0.0
2025-02-04 07:00:00,481.69000000000005,-2.1200000000000045,0.0,5.833333333333333,70.95666666666666,480.99,0.0,70.0,38.26333333333333,74.0,0.0,70.0,72.0,69.71,,,84.0,69.0,78.0,68.0,9.150000000000006,0.0
2025-02-04 07:15:00,476.74666666666667,2.1100000000000136,0.0,6.0,71.65333333333332,480.99,0.0,70.0,40.24666666666667,74.0,0.0,70.0,72.0,69.71,,,84.0,69.0,78.0,68.0,9.890000000000008,0.0
2025-02-04 07:30:00,485.22333333333336,-10.600000000000023,0.0,5.666666666666667,72.29,480.99,0.0,70.0,41.36000000000001,74.0,0.0,70.0,72.0,69.77,,,84.0,69.0,78.0,68.0,10.749999999999993,0.0
2025-02-04 07:45:00,485.22,-8.480000000000018,0.0,5.5,72.52333333333333,480.99,0.0,70.0,41.15,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,10.800000000000004,0.0
2025-02-04 08:00:00,480.9866666666667,21.180000000000007,0.0,5.5,73.46,480.99,0.0,70.0,43.656666666666666,74.0,0.0,70.0,72.0,69.77666666666666,,,84.0,69.0,78.0,68.0,10.990000000000002,0.0
2025-02-04 08:15:00,476.03999999999996,-6.360000000000014,0.0,5.833333333333333,75.25333333333333,480.99,0.0,70.0,48.23,74.0,0.0,70.0,72.0,69.64666666666666,,,84.0,69.0,78.0,68.0,12.150000000000006,0.0
2025-02-04 08:30:00,489.46000000000004,-10.600000000000023,0.0,5.666666666666667,76.00666666666666,480.99,0.0,70.0,49.60333333333333,74.0,0.0,70.0,72.0,69.70333333333333,,,84.0,69.0,78.0,68.0,14.32,0.0
2025-02-04 08:45:00,471.8033333333333,12.70999999999998,0.0,5.666666666666667,75.72333333333334,480.99,0.0,70.0,49.53,74.0,0.0,70.0,72.0,69.78333333333333,,,84.0,69.0,78.0,68.0,14.769999999999996,0.0
2025-02-04 09:00:00,483.1033333333333,-10.600000000000023,0.0,6.0,77.20666666666666,480.99,0.0,70.0,52.346666666666664,74.0,0.0,70.0,72.0,69.72666666666667,,,84.0,69.0,78.0,68.0,15.649999999999999,0.0
2025-02-04 09:15:00,475.33666666666664,0.0,0.0,5.833333333333333,77.52666666666666,480.99,0.0,70.0,54.123333333333335,74.0,0.0,70.0,72.0,69.74666666666666,,,84.0,69.0,78.0,68.0,16.270000000000003,0.0
2025-02-04 09:30:00,481.69,0.0,0.0,5.666666666666667,77.73333333333333,480.99,0.0,70.0,54.38333333333333,74.0,0.0,70.0,72.0,69.81333333333333,,,84.0,69.0,78.0,68.0,17.330000000000005,0.0
2025-02-04 09:45:00,478.8666666666666,2.1100000000000136,0.0,5.666666666666667,77.64333333333333,480.99,0.0,70.0,55.336666666666666,74.0,0.0,70.0,72.0,69.82,,,84.0,69.0,78.0,68.0,17.260000000000005,0.0
2025-02-04 10:00:00,480.28,8.46999999999997,0.0,5.5,76.64333333333333,480.99,0.0,70.0,57.0,74.0,0.0,70.0,72.0,69.81333333333333,,,84.0,69.0,78.0,68.0,17.82,0.0
2025-02-04 10:15:00,478.8666666666666,6.349999999999966,0.0,5.833333333333333,77.12,480.99,0.0,70.0,57.906666666666666,74.0,0.0,70.0,72.0,69.83,,,84.0,69.0,78.0,68.0,19.130000000000003,0.0
2025-02-04 10:30:00,477.45,-8.480000000000018,0.0,11.5,77.58,480.99,0.0,70.0,52.82,74.0,0.0,70.0,72.0,70.09,,,84.0,69.0,78.0,68.0,19.64,0.0
2025-02-04 10:45:00,485.93,2.1100000000000136,0.0,12.0,75.94,480.99,0.0,70.0,48.416666666666664,74.0,0.0,70.0,72.0,70.24333333333334,,,84.0,69.0,78.0,68.0,16.779999999999994,0.0
2025-02-04 11:00:00,476.74666666666667,0.0,0.0,12.833333333333334,74.73666666666666,480.99,0.0,70.0,46.223333333333336,74.0,0.0,70.0,72.0,70.25666666666666,,,84.0,69.0,78.0,68.0,15.090000000000003,0.0
2025-02-04 11:15:00,479.5733333333333,6.349999999999966,0.0,13.333333333333334,73.47000000000001,480.99,0.0,70.0,42.73333333333333,74.0,0.0,70.0,72.0,70.31666666666666,,,84.0,69.0,78.0,68.0,14.110000000000007,0.0
2025-02-04 11:30:00,479.57,2.1100000000000136,0.0,14.5,71.29333333333334,480.99,0.0,70.0,36.693333333333335,74.0,0.0,70.0,72.0,70.47,,,84.0,69.0,78.0,68.0,12.400000000000006,0.0
2025-02-04 11:45:00,488.75666666666666,10.589999999999975,0.0,15.0,69.39999999999999,480.99,0.0,70.0,30.773333333333337,74.0,0.0,70.0,72.0,70.56333333333333,,,84.0,69.0,78.0,68.0,9.870000000000005,0.0
2025-02-04 12:00:00,483.80999999999995,19.069999999999993,0.0,15.5,67.37333333333333,480.99,0.0,70.0,24.293333333333333,74.0,0.0,70.0,72.0,70.64333333333333,,,84.0,69.0,78.0,68.0,8.079999999999991,0.0
2025-02-04 12:15:00,484.51666666666665,10.589999999999975,0.0,17.0,66.99666666666667,480.99,0.0,70.0,22.419999999999998,74.0,0.0,70.0,72.0,70.52666666666667,,,84.0,69.0,78.0,68.0,6.749999999999993,0.0
2025-02-04 12:30:00,472.51,4.230000000000018,0.0,17.166666666666668,66.17666666666666,480.99,0.0,70.0,19.646666666666665,74.0,0.0,70.0,72.0,70.47,,,84.0,69.0,78.0,68.0,6.159999999999997,0.0
2025-02-04 12:45:00,474.62999999999994,-10.600000000000023,0.0,17.5,65.81333333333333,480.99,0.0,70.0,17.903333333333332,74.0,0.0,70.0,72.0,70.39,,,84.0,69.0,78.0,68.0,5.729999999999997,0.0
2025-02-04 13:00:00,476.03999999999996,-2.1200000000000045,0.0,17.166666666666668,64.62333333333333,480.99,0.0,70.0,12.643333333333333,74.0,0.0,70.0,72.0,70.51,,,84.0,69.0,78.0,68.0,5.100000000000001,0.0
2025-02-04 13:15:00,483.1033333333333,-8.480000000000018,0.0,17.333333333333332,63.96,480.99,0.0,70.0,7.626666666666666,74.0,0.0,70.0,72.0,70.54,,,84.0,69.0,78.0,68.0,3.5800000000000054,0.0
2025-02-04 13:30:00,480.9866666666667,-4.240000000000009,0.0,17.666666666666668,63.94,480.99,0.0,70.0,1.7933333333333332,74.0,0.0,70.0,72.0,70.62,,,84.0,69.0,78.0,68.0,3.4200000000000017,0.0
2025-02-04 13:45:00,477.45666666666665,6.349999999999966,0.0,18.666666666666668,64.03333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.54,,,84.0,69.0,78.0,68.0,3.3799999999999955,0.0
2025-02-04 14:00:00,476.75,-4.240000000000009,0.0,19.0,64.34666666666666,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,,,84.0,69.0,78.0,68.0,3.4399999999999977,0.0
2025-02-04 14:15:00,483.1066666666666,-2.1200000000000045,0.0,18.5,64.23,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.52666666666666,,,84.0,69.0,78.0,68.0,3.479999999999997,0.0
2025-02-04 14:30:00,481.6933333333333,-2.1200000000000045,0.0,18.5,64.17333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.5,,,84.0,69.0,78.0,68.0,3.5300000000000082,0.0
2025-02-04 14:45:00,476.75,-2.1200000000000045,0.0,19.0,64.13,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.46666666666665,,,84.0,69.0,78.0,68.0,3.6200000000000045,0.0
