time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-07 07:30:00,487.3433333333333,14.829999999999984,0.0,22.333333333333332,66.42666666666666,480.99,0.0,70.0,20.203333333333333,74.0,0.0,70.0,72.0,70.52666666666666,,,84.0,69.0,78.0,68.0,6.479999999999997,0.0
2025-02-07 07:45:00,476.74666666666667,6.349999999999966,0.0,21.166666666666668,66.29333333333334,480.99,0.0,70.0,19.823333333333334,74.0,0.0,70.0,72.0,70.36666666666666,,,84.0,69.0,78.0,68.0,6.020000000000003,0.0
2025-02-07 08:00:00,473.92333333333335,2.1100000000000136,0.0,21.5,66.30333333333333,480.99,0.0,70.0,20.19666666666667,74.0,0.0,70.0,72.0,70.24333333333333,,,84.0,69.0,78.0,68.0,6.170000000000009,0.0
2025-02-07 08:15:00,476.75,-4.240000000000009,0.0,22.5,66.59,480.99,0.0,70.0,21.375,74.0,0.0,70.0,72.0,70.11500000000001,,,84.0,69.0,78.0,68.0,6.189999999999998,0.0
2025-02-07 08:30:00,487.87,4.230000000000018,0.0,22.5,67.03,480.99,0.0,70.0,23.215,74.0,0.0,70.0,72.0,70.0175,,,84.0,69.0,78.0,68.0,6.670000000000002,0.0
2025-02-07 08:45:00,486.6366666666666,10.589999999999975,0.0,22.5,67.18666666666667,480.99,0.0,70.0,24.076666666666668,74.0,0.0,70.0,72.0,69.96666666666667,,,84.0,69.0,78.0,68.0,7.220000000000006,0.0
2025-02-07 09:00:00,477.45666666666665,-4.240000000000009,0.0,22.166666666666668,67.08333333333333,480.99,0.0,70.0,24.22,74.0,0.0,70.0,72.0,70.00333333333333,,,84.0,69.0,78.0,68.0,7.349999999999994,0.0
2025-02-07 09:15:00,489.46,0.0,0.0,22.166666666666668,67.87333333333333,480.99,0.0,70.0,26.72666666666667,74.0,0.0,70.0,72.0,69.86,,,84.0,69.0,78.0,68.0,7.340000000000003,0.0
2025-02-07 09:30:00,481.6933333333333,8.46999999999997,0.0,22.166666666666668,68.29333333333334,480.99,0.0,70.0,28.69666666666667,74.0,0.0,70.0,72.0,69.82,,,84.0,69.0,78.0,68.0,8.289999999999992,0.0
2025-02-07 09:45:00,472.51,0.0,0.0,22.5,68.89999999999999,480.99,0.0,70.0,30.48,74.0,0.0,70.0,72.0,69.80333333333333,,,84.0,69.0,78.0,68.0,9.0,0.0
2025-02-07 10:00:00,479.57,-19.069999999999993,0.0,22.166666666666668,69.64,480.99,0.0,70.0,32.86666666666667,74.0,0.0,70.0,72.0,69.75333333333333,,,84.0,69.0,78.0,68.0,9.230000000000004,0.0
2025-02-07 10:15:00,485.22333333333336,6.349999999999966,0.0,22.166666666666668,69.94,480.99,0.0,70.0,33.85,74.0,0.0,70.0,72.0,69.77666666666666,,,84.0,69.0,78.0,68.0,10.009999999999991,0.0
2025-02-07 10:30:00,468.2733333333333,-8.480000000000018,0.0,22.333333333333332,70.86666666666667,480.99,0.0,70.0,36.64333333333334,74.0,0.0,70.0,72.0,69.73333333333333,,,84.0,69.0,78.0,68.0,11.18,0.0
2025-02-07 10:45:00,481.69000000000005,-21.189999999999998,0.0,22.5,71.90666666666667,480.99,0.0,70.0,38.97,74.0,0.0,70.0,72.0,69.72333333333333,,,84.0,69.0,78.0,68.0,11.940000000000005,0.0
2025-02-07 11:00:00,480.28,4.230000000000018,0.0,22.333333333333332,72.80333333333333,480.99,0.0,70.0,41.35,74.0,0.0,70.0,72.0,69.71,,,84.0,69.0,78.0,68.0,13.009999999999998,0.0
2025-02-07 11:15:00,480.27666666666664,10.589999999999975,0.0,22.166666666666668,73.82,480.99,0.0,70.0,43.54333333333333,74.0,0.0,70.0,72.0,69.70333333333333,,,84.0,69.0,78.0,68.0,13.810000000000002,0.0
2025-02-07 11:30:00,487.34,-14.840000000000032,0.0,22.333333333333332,74.01333333333334,480.99,0.0,70.0,43.723333333333336,74.0,0.0,70.0,72.0,69.79666666666667,,,84.0,69.0,78.0,68.0,14.979999999999997,0.0
2025-02-07 11:45:00,481.69,2.1100000000000136,0.0,22.166666666666668,73.29,480.99,0.0,70.0,42.81666666666666,74.0,0.0,70.0,72.0,69.88666666666667,,,84.0,69.0,78.0,68.0,14.489999999999995,0.0
2025-02-07 12:00:00,481.6933333333333,6.349999999999966,0.0,22.0,73.68,480.99,0.0,70.0,43.6,74.0,0.0,70.0,72.0,69.87,,,84.0,69.0,78.0,68.0,13.880000000000003,0.0
2025-02-07 12:15:00,476.04333333333335,0.0,0.0,22.166666666666668,74.28333333333335,480.99,0.0,70.0,45.056666666666665,74.0,0.0,70.0,72.0,69.85333333333334,,,84.0,69.0,78.0,68.0,15.54,0.0
2025-02-07 12:30:00,478.16,-2.1200000000000045,0.0,22.166666666666668,74.75,480.99,0.0,70.0,46.11333333333334,74.0,0.0,70.0,72.0,69.85333333333334,,,84.0,69.0,78.0,68.0,15.939999999999998,0.0
2025-02-07 12:45:00,482.3966666666667,10.589999999999975,0.0,22.166666666666668,74.42999999999999,480.99,0.0,70.0,45.69,74.0,0.0,70.0,72.0,69.92999999999999,,,84.0,69.0,78.0,68.0,16.58,0.0
2025-02-07 13:00:00,483.81,4.230000000000018,0.0,22.0,74.38666666666667,480.99,0.0,70.0,45.526666666666664,74.0,0.0,70.0,72.0,69.94333333333334,,,84.0,69.0,78.0,68.0,15.86,0.0
2025-02-07 13:15:00,480.98333333333335,-6.360000000000014,0.0,22.0,74.83999999999999,480.99,0.0,70.0,46.053333333333335,74.0,0.0,70.0,72.0,69.94333333333334,,,84.0,69.0,78.0,68.0,15.869999999999997,0.0
2025-02-07 13:30:00,483.1033333333333,6.349999999999966,0.0,22.0,76.11333333333333,480.99,0.0,70.0,49.28,74.0,0.0,70.0,72.0,69.82000000000001,,,84.0,69.0,78.0,68.0,16.96,0.0
2025-02-07 13:45:00,473.92333333333335,6.349999999999966,0.0,21.666666666666668,77.85000000000001,480.99,0.0,70.0,51.78666666666667,74.0,0.0,70.0,72.0,69.77,,,84.0,69.0,78.0,68.0,17.83,0.0
2025-02-07 14:00:00,480.28,6.349999999999966,0.0,21.833333333333332,78.15666666666667,480.99,0.0,70.0,52.20000000000001,74.0,0.0,70.0,72.0,69.83333333333333,,,84.0,69.0,78.0,68.0,19.21999999999999,0.0
2025-02-07 14:15:00,483.1033333333333,-8.480000000000018,0.0,22.0,78.19,480.99,0.0,70.0,52.11333333333334,74.0,0.0,70.0,72.0,69.88333333333334,,,84.0,69.0,78.0,68.0,18.630000000000003,0.0
2025-02-07 14:30:00,480.9866666666667,0.0,0.0,21.833333333333332,80.00333333333333,480.99,0.0,70.0,55.836666666666666,74.0,0.0,70.0,72.0,69.74666666666666,,,84.0,69.0,78.0,68.0,18.619999999999997,0.0
2025-02-07 14:45:00,475.33666666666664,-8.480000000000018,0.0,22.166666666666668,80.73666666666666,480.99,0.0,70.0,56.26666666666667,74.0,0.0,70.0,72.0,69.82,,,84.0,69.0,78.0,68.0,20.460000000000008,0.0
2025-02-07 15:00:00,476.04333333333335,-4.240000000000009,0.0,22.166666666666668,81.02,480.99,0.0,70.0,56.75666666666667,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,20.189999999999998,0.0
2025-02-07 15:15:00,473.92333333333335,0.0,0.0,22.166666666666668,81.70333333333333,480.99,0.0,70.0,58.16,74.0,0.0,70.0,72.0,69.82333333333334,,,84.0,69.0,78.0,68.0,19.82,0.0
2025-02-07 15:30:00,480.9866666666667,-4.240000000000009,0.0,22.666666666666668,84.52,480.99,0.0,70.0,64.43,74.0,0.0,70.0,72.0,69.60666666666667,,,84.0,69.0,78.0,68.0,20.990000000000002,0.0
2025-02-07 15:45:00,488.75666666666666,4.230000000000018,0.0,22.5,86.7,480.99,0.0,70.0,68.41333333333334,74.0,0.0,70.0,72.0,69.57,,,84.0,69.0,78.0,68.0,24.160000000000004,0.0
2025-02-07 16:00:00,480.98333333333335,-4.240000000000009,0.0,22.833333333333332,87.72000000000001,480.99,0.0,70.0,70.08333333333333,74.0,0.0,70.0,72.0,69.64,,,84.0,69.0,78.0,68.0,25.490000000000002,0.0
2025-02-07 16:15:00,483.1033333333333,2.1100000000000136,0.0,23.0,88.12333333333333,480.99,0.0,70.0,70.85333333333334,74.0,0.0,70.0,72.0,69.69666666666666,,,84.0,69.0,78.0,68.0,25.640000000000008,0.0
2025-02-07 16:30:00,477.4533333333333,-4.240000000000009,0.0,22.666666666666668,88.87333333333333,480.99,0.0,70.0,72.74666666666667,74.0,0.0,70.0,72.0,69.72333333333333,,,84.0,69.0,78.0,68.0,26.189999999999998,0.0
2025-02-07 16:45:00,474.62999999999994,6.349999999999966,0.0,23.0,88.93666666666667,480.99,0.0,70.0,72.45333333333333,74.0,0.0,70.0,72.0,69.82,,,84.0,69.0,78.0,68.0,26.549999999999997,0.0
2025-02-07 17:00:00,479.5733333333333,-4.240000000000009,0.0,23.0,89.42,480.99,0.0,70.0,72.65333333333332,74.0,0.0,70.0,72.0,69.86999999999999,,,84.0,69.0,78.0,68.0,26.299999999999997,0.0
2025-02-07 17:15:00,489.4633333333333,-2.1200000000000045,0.0,23.0,89.96333333333332,480.99,0.0,70.0,73.96,74.0,0.0,70.0,72.0,69.85,,,84.0,69.0,78.0,68.0,26.200000000000003,0.0
2025-02-07 17:30:00,488.75666666666666,19.069999999999993,0.0,23.166666666666668,90.40666666666668,480.99,0.0,70.0,75.2,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,26.75999999999999,0.0
2025-02-07 17:45:00,476.74666666666667,6.349999999999966,0.0,23.333333333333332,90.16333333333334,480.99,0.0,70.0,74.10666666666667,74.0,0.0,70.0,72.0,69.93666666666667,,,84.0,69.0,78.0,68.0,27.270000000000003,0.0
2025-02-07 18:00:00,474.62999999999994,-8.480000000000018,0.0,23.5,90.52333333333333,480.99,0.0,70.0,74.69,74.0,0.0,70.0,72.0,69.91666666666667,,,84.0,69.0,78.0,68.0,26.700000000000003,0.0
2025-02-07 18:15:00,482.3966666666667,-8.480000000000018,0.0,21.0,90.36,480.99,0.0,70.0,75.66333333333334,74.0,0.0,70.0,72.0,69.89999999999999,,,84.0,69.0,78.0,68.0,27.080000000000005,0.0
2025-02-07 18:30:00,481.6933333333333,4.230000000000018,0.0,22.0,89.98,480.99,0.0,70.0,74.03,74.0,0.0,70.0,72.0,70.01,,,84.0,69.0,78.0,68.0,27.340000000000003,0.0
2025-02-07 18:45:00,481.69,0.0,0.0,21.333333333333332,88.55666666666667,480.99,0.0,70.0,70.21,74.0,0.0,70.0,72.0,70.16666666666667,,,84.0,69.0,78.0,68.0,26.11999999999999,0.0
2025-02-07 19:00:00,478.16,6.349999999999966,0.0,21.5,85.64666666666666,480.99,0.0,70.0,63.593333333333334,74.0,0.0,70.0,72.0,70.39666666666666,,,84.0,69.0,78.0,68.0,25.330000000000005,0.0
2025-02-07 19:15:00,471.09666666666664,2.1100000000000136,0.0,21.333333333333332,81.86333333333333,480.99,0.0,70.0,55.093333333333334,74.0,0.0,70.0,72.0,70.62666666666667,,,84.0,69.0,78.0,68.0,20.64999999999999,0.0
2025-02-07 19:30:00,478.16333333333336,-16.960000000000036,0.0,21.166666666666668,79.05,480.99,0.0,70.0,47.94333333333333,74.0,0.0,70.0,72.0,70.7,,,84.0,69.0,78.0,68.0,17.35,0.0
2025-02-07 19:45:00,477.4533333333334,0.0,0.0,19.666666666666668,74.55,480.99,0.0,70.0,37.27333333333333,74.0,0.0,70.0,72.0,70.94,,,84.0,69.0,78.0,68.0,15.020000000000003,0.0
2025-02-07 20:00:00,477.45666666666665,-10.600000000000023,0.0,20.833333333333332,70.62666666666667,480.99,0.0,70.0,27.823333333333334,74.0,0.0,70.0,72.0,71.04333333333334,,,84.0,69.0,78.0,68.0,9.780000000000001,0.0
2025-02-07 20:15:00,481.6933333333333,0.0,0.0,20.666666666666668,67.30333333333333,480.99,0.0,70.0,16.57,74.0,0.0,70.0,72.0,71.17333333333333,,,84.0,69.0,78.0,68.0,6.259999999999998,0.0
2025-02-07 20:30:00,473.2166666666667,0.0,0.0,19.666666666666668,65.55333333333333,480.99,0.0,70.0,7.796666666666667,74.0,0.0,70.0,72.0,71.16666666666667,,,84.0,69.0,78.0,68.0,3.739999999999995,0.0
2025-02-07 20:45:00,476.03999999999996,-16.960000000000036,0.0,20.0,65.45333333333333,480.99,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,72.0,71.10666666666667,,,84.0,69.0,78.0,68.0,2.8799999999999955,0.0
2025-02-07 21:00:00,485.9266666666667,-10.600000000000023,0.0,18.833333333333332,65.46,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.04333333333334,,,84.0,69.0,78.0,68.0,2.8999999999999986,0.0
2025-02-07 21:15:00,467.56666666666666,6.349999999999966,0.0,19.833333333333332,65.35666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.90333333333334,,,84.0,69.0,78.0,68.0,2.8899999999999935,0.0
2025-02-07 21:30:00,480.9866666666667,-21.189999999999998,0.0,19.666666666666668,65.33999999999999,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.81666666666666,,,84.0,69.0,78.0,68.0,2.8900000000000006,0.0
2025-02-07 21:45:00,477.4533333333333,-8.480000000000018,0.0,20.0,65.26333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.72333333333333,,,84.0,69.0,78.0,68.0,2.799999999999997,0.0
2025-02-07 22:00:00,485.93,-12.720000000000027,0.0,20.0,65.19,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.58333333333333,,,84.0,69.0,78.0,68.0,2.979999999999997,0.0
2025-02-07 22:15:00,477.4533333333333,10.589999999999975,0.0,20.0,65.17,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.48333333333333,,,84.0,69.0,78.0,68.0,2.8900000000000006,0.0
2025-02-07 22:30:00,483.1033333333333,6.349999999999966,0.0,19.0,65.12666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.49,,,84.0,69.0,78.0,68.0,2.8400000000000034,0.0
2025-02-07 22:45:00,479.5733333333333,4.230000000000018,0.0,19.5,65.03,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.43666666666667,,,84.0,69.0,78.0,68.0,2.9199999999999946,0.0
2025-02-07 23:00:00,483.1000000000001,8.46999999999997,0.0,19.666666666666668,65.04333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.42333333333333,,,84.0,69.0,78.0,68.0,3.0,0.0
2025-02-07 23:15:00,483.81,2.1100000000000136,0.0,19.666666666666668,65.02333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.32,,,84.0,69.0,78.0,68.0,2.9599999999999937,0.0
2025-02-07 23:30:00,482.3966666666667,2.1100000000000136,0.0,19.666666666666668,65.07,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.27999999999999,,,84.0,69.0,78.0,68.0,2.9599999999999937,0.0
2025-02-07 23:45:00,479.5733333333333,4.230000000000018,0.0,19.666666666666668,65.02333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.24333333333334,,,84.0,69.0,78.0,68.0,2.9499999999999957,0.0
2025-02-08 00:00:00,480.27666666666664,-12.720000000000027,0.0,19.666666666666668,64.97,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.25666666666666,,,84.0,69.0,78.0,68.0,3.010000000000005,0.0
2025-02-08 00:15:00,485.22,-16.960000000000036,0.0,19.5,64.79333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.15666666666667,,,84.0,69.0,78.0,68.0,3.030000000000001,0.0
2025-02-08 00:30:00,481.6933333333333,2.1100000000000136,0.0,19.5,64.69,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.11,,,84.0,69.0,78.0,68.0,3.229999999999997,0.0
2025-02-08 00:45:00,483.81,10.589999999999975,0.0,19.666666666666668,64.67,480.99,0.0,70.0,0.03,74.0,0.0,70.0,72.0,70.02,,,84.0,69.0,78.0,68.0,3.0899999999999963,0.0
2025-02-08 01:00:00,480.9866666666667,8.46999999999997,0.0,19.5,64.61333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.10666666666667,,,84.0,69.0,78.0,68.0,3.1899999999999977,0.0
2025-02-08 01:15:00,473.92333333333335,0.0,0.0,19.5,64.61333333333333,480.99,0.0,70.0,0.04,74.0,0.0,70.0,72.0,70.04,,,84.0,69.0,78.0,68.0,3.1099999999999923,0.0
2025-02-08 01:30:00,479.5733333333333,0.0,0.0,19.5,64.53666666666668,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.09666666666668,,,84.0,69.0,78.0,68.0,3.1599999999999966,0.0
2025-02-08 01:45:00,485.93,-6.360000000000014,0.0,19.666666666666668,64.46,480.99,0.0,70.0,0.38666666666666666,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,3.190000000000005,0.0
2025-02-08 02:00:00,486.6366666666667,-4.240000000000009,0.0,19.5,64.33333333333333,480.99,0.0,70.0,1.7533333333333332,74.0,0.0,70.0,72.0,69.91000000000001,,,84.0,69.0,78.0,68.0,3.270000000000003,0.0
2025-02-08 02:15:00,479.5733333333333,-4.240000000000009,0.0,19.5,64.27999999999999,480.99,0.0,70.0,5.103333333333333,74.0,0.0,70.0,72.0,69.79666666666667,,,84.0,69.0,78.0,68.0,3.25,0.0
2025-02-08 02:30:00,486.6333333333334,10.589999999999975,0.0,19.333333333333332,64.47666666666667,480.99,0.0,70.0,11.286666666666667,74.0,0.0,70.0,72.0,69.60333333333334,,,84.0,69.0,78.0,68.0,3.280000000000001,0.0
2025-02-08 02:45:00,480.9866666666667,4.230000000000018,0.0,19.5,65.52666666666666,480.99,0.0,70.0,16.03,74.0,0.0,70.0,72.0,69.52,,,84.0,69.0,78.0,68.0,3.719999999999999,0.0
2025-02-08 03:00:00,481.6933333333333,-6.360000000000014,0.0,19.5,66.92,480.99,0.0,70.0,21.156666666666666,74.0,0.0,70.0,72.0,69.45666666666666,,,84.0,69.0,78.0,68.0,5.090000000000003,0.0
2025-02-08 03:15:00,483.1033333333333,10.589999999999975,0.0,19.5,67.55666666666667,480.99,0.0,70.0,23.346666666666664,74.0,0.0,70.0,72.0,69.52333333333333,,,84.0,69.0,78.0,68.0,6.069999999999993,0.0
2025-02-08 03:30:00,476.75,0.0,0.0,19.5,68.29333333333334,480.99,0.0,70.0,25.683333333333334,74.0,0.0,70.0,72.0,69.58,,,84.0,69.0,78.0,68.0,6.830000000000005,0.0
2025-02-08 03:45:00,483.1033333333333,-2.1200000000000045,0.0,19.5,68.62333333333333,480.99,0.0,70.0,27.276666666666667,74.0,0.0,70.0,72.0,69.64333333333333,,,84.0,69.0,78.0,68.0,7.420000000000002,0.0
2025-02-08 04:00:00,484.51666666666665,2.1100000000000136,0.0,19.333333333333332,69.02666666666666,480.99,0.0,70.0,28.313333333333333,74.0,0.0,70.0,72.0,69.70333333333333,,,84.0,69.0,78.0,68.0,7.600000000000001,0.0
2025-02-08 04:15:00,483.1033333333333,8.46999999999997,0.0,19.166666666666668,69.58333333333333,480.99,0.0,70.0,30.42,74.0,0.0,70.0,72.0,69.70333333333333,,,84.0,69.0,78.0,68.0,8.069999999999993,0.0
2025-02-08 04:30:00,480.28,10.589999999999975,0.0,19.166666666666668,70.87,480.99,0.0,70.0,35.26,74.0,0.0,70.0,72.0,69.55,,,84.0,69.0,78.0,68.0,8.990000000000002,0.0
2025-02-08 04:45:00,486.6333333333334,0.0,0.0,19.666666666666668,81.45333333333333,480.99,0.0,70.0,60.28666666666667,74.0,0.0,70.0,72.0,68.67,,,84.0,69.0,78.0,68.0,12.299999999999997,0.0
2025-02-08 05:00:00,482.3966666666667,2.1100000000000136,0.0,20.333333333333332,92.91333333333334,480.99,0.0,70.0,93.72000000000001,74.0,0.0,70.0,72.0,67.52333333333333,,,84.0,69.0,78.0,68.0,25.85,0.0
2025-02-08 05:15:00,478.16,-8.480000000000018,0.0,20.666666666666668,94.55666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.61,,,84.0,69.0,78.0,68.0,33.99,0.0
2025-02-08 05:30:00,483.1033333333333,-12.720000000000027,0.0,21.166666666666668,94.37666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.87,,,84.0,69.0,78.0,68.0,34.010000000000005,0.0
2025-02-08 05:45:00,480.28000000000003,-6.360000000000014,0.0,21.5,94.44333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64,,,84.0,69.0,78.0,68.0,33.919999999999995,0.0
2025-02-08 06:00:00,475.33666666666664,-2.1200000000000045,0.0,21.5,94.51666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.52999999999999,,,84.0,69.0,78.0,68.0,33.61,0.0
2025-02-08 06:15:00,482.3966666666667,-2.1200000000000045,0.0,21.666666666666668,94.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.68333333333334,,,84.0,69.0,78.0,68.0,33.660000000000004,0.0
2025-02-08 06:30:00,485.9266666666667,-16.960000000000036,0.0,21.5,94.66000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.65333333333334,,,84.0,69.0,78.0,68.0,33.64,0.0
2025-02-08 06:45:00,478.8666666666666,-10.600000000000023,0.0,21.5,94.58666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.50666666666666,,,84.0,69.0,78.0,68.0,33.769999999999996,0.0
2025-02-08 07:00:00,479.5733333333333,0.0,0.0,21.833333333333332,94.70666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54,,,84.0,69.0,78.0,68.0,33.650000000000006,0.0
2025-02-08 07:15:00,480.9866666666667,-6.360000000000014,0.0,21.5,94.57666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.72000000000001,,,84.0,69.0,78.0,68.0,33.6,0.0
2025-02-08 07:30:00,473.57,6.349999999999966,0.0,21.75,94.64,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.64,,,84.0,69.0,78.0,68.0,33.47,0.0
2025-02-08 07:45:00,483.1033333333333,-14.840000000000032,0.0,21.5,94.64999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.54666666666667,,,84.0,69.0,78.0,68.0,33.71000000000001,0.0
2025-02-08 08:00:00,486.6366666666666,10.589999999999975,0.0,21.333333333333332,94.64666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.71,,,84.0,69.0,78.0,68.0,33.61,0.0
2025-02-08 08:15:00,485.93,19.069999999999993,0.0,21.5,94.67,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,65.95333333333333,,,84.0,69.0,78.0,68.0,33.25000000000001,0.0
2025-02-08 08:30:00,482.40000000000003,16.94999999999999,0.0,21.5,94.66333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.08333333333333,,,84.0,69.0,78.0,68.0,33.51,0.0
2025-02-08 08:45:00,478.8666666666666,0.0,0.0,21.5,94.67666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.35000000000001,,,84.0,69.0,78.0,68.0,33.44,0.0
2025-02-08 09:00:00,476.74666666666667,2.1100000000000136,0.0,21.166666666666668,94.69333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.66666666666667,,,84.0,69.0,78.0,68.0,33.25,0.0
2025-02-08 09:15:00,476.74666666666667,8.46999999999997,0.0,20.666666666666668,94.75999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.99,,,84.0,69.0,78.0,68.0,33.36,0.0
2025-02-08 09:30:00,473.92333333333335,-4.240000000000009,0.0,21.0,94.73666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.94,,,84.0,69.0,78.0,68.0,33.309999999999995,0.0
2025-02-08 09:45:00,473.22,-8.480000000000018,0.0,21.166666666666668,94.64999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92333333333333,,,84.0,69.0,78.0,68.0,33.370000000000005,0.0
2025-02-08 10:00:00,490.1666666666667,0.0,0.0,21.0,94.63,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.09333333333333,,,84.0,69.0,78.0,68.0,33.419999999999995,0.0
2025-02-08 10:15:00,483.81,4.230000000000018,0.0,21.0,94.73666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14999999999999,,,84.0,69.0,78.0,68.0,33.34,0.0
2025-02-08 10:30:00,475.33666666666664,-2.1200000000000045,0.0,21.0,94.81,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.19,,,84.0,69.0,78.0,68.0,33.49999999999999,0.0
2025-02-08 10:45:00,476.74666666666667,-4.240000000000009,0.0,20.833333333333332,94.75999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23,,,84.0,69.0,78.0,68.0,33.44,0.0
2025-02-08 11:00:00,488.0466666666666,4.230000000000018,0.0,20.833333333333332,94.83999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.25666666666666,,,84.0,69.0,78.0,68.0,33.61000000000001,0.0
2025-02-08 11:15:00,478.87000000000006,6.349999999999966,0.0,20.666666666666668,94.80666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.22666666666667,,,84.0,69.0,78.0,68.0,33.35999999999999,0.0
2025-02-08 11:30:00,485.22333333333336,0.0,0.0,20.666666666666668,94.85000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.23333333333333,,,84.0,69.0,78.0,68.0,33.440000000000005,0.0
2025-02-08 11:45:00,482.3966666666667,4.230000000000018,0.0,20.5,94.85666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.07000000000001,,,84.0,69.0,78.0,68.0,33.47,0.0
2025-02-08 12:00:00,488.0466666666666,14.829999999999984,0.0,20.5,94.83666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.64333333333333,,,84.0,69.0,78.0,68.0,33.29,0.0
2025-02-08 12:15:00,480.28000000000003,6.349999999999966,0.0,20.5,94.8,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.26,,,84.0,69.0,78.0,68.0,33.339999999999996,0.0
2025-02-08 12:30:00,477.4533333333334,0.0,0.0,20.5,94.85000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.39,,,84.0,69.0,78.0,68.0,33.31,0.0
2025-02-08 12:45:00,469.68666666666667,-14.840000000000032,0.0,20.5,94.91333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.63666666666667,,,84.0,69.0,78.0,68.0,33.31999999999999,0.0
2025-02-08 13:00:00,490.8733333333333,-6.360000000000014,0.0,20.5,94.93666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,66.92,,,84.0,69.0,78.0,68.0,33.21,0.0
2025-02-08 13:15:00,485.9266666666667,12.70999999999998,0.0,20.5,94.97000000000001,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.10666666666667,,,84.0,69.0,78.0,68.0,33.18000000000001,0.0
2025-02-08 13:30:00,480.9866666666667,6.349999999999966,0.0,20.5,95.06,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.14999999999999,,,84.0,69.0,78.0,68.0,33.15,0.0
2025-02-08 13:45:00,480.28,12.70999999999998,0.0,20.333333333333332,95.19333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.45,,,84.0,69.0,78.0,68.0,33.22,0.0
2025-02-08 14:00:00,473.92333333333335,-10.600000000000023,0.0,20.166666666666668,95.16666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.68,,,84.0,69.0,78.0,68.0,33.260000000000005,0.0
2025-02-08 14:15:00,490.8733333333333,0.0,0.0,20.166666666666668,95.34666666666668,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.05,,,84.0,69.0,78.0,68.0,32.91,0.0
2025-02-08 14:30:00,478.16,2.1100000000000136,0.0,20.5,95.39333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.40333333333334,,,84.0,69.0,78.0,68.0,33.1,0.0
2025-02-08 14:45:00,473.92333333333335,-4.240000000000009,0.0,20.333333333333332,95.19666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.89999999999999,,,84.0,69.0,78.0,68.0,33.19,0.0
2025-02-08 15:00:00,482.3966666666667,-4.240000000000009,0.0,20.333333333333332,94.91666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.51,,,84.0,69.0,78.0,68.0,32.529999999999994,0.0
2025-02-08 15:15:00,479.5733333333333,4.230000000000018,0.0,20.5,95.04,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,67.69333333333333,,,84.0,69.0,78.0,68.0,32.42,0.0
2025-02-08 15:30:00,477.4533333333334,6.349999999999966,0.0,20.5,95.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.06,,,84.0,69.0,78.0,68.0,32.3,0.0
2025-02-08 15:45:00,490.1666666666667,4.230000000000018,0.0,20.333333333333332,95.39333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.18666666666667,,,84.0,69.0,78.0,68.0,32.260000000000005,0.0
2025-02-08 16:00:00,484.51666666666665,4.230000000000018,0.0,20.333333333333332,95.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.16000000000001,,,84.0,69.0,78.0,68.0,32.48,0.0
2025-02-08 16:15:00,461.91333333333336,8.46999999999997,0.0,20.0,95.74333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.25,,,84.0,69.0,78.0,68.0,32.410000000000004,0.0
2025-02-08 16:30:00,476.03999999999996,-27.55000000000001,0.0,20.0,95.84666666666665,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.55333333333333,,,84.0,69.0,78.0,68.0,32.36000000000001,0.0
2025-02-08 16:45:00,480.28,-6.360000000000014,0.0,18.666666666666668,95.83999999999999,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.72666666666667,,,84.0,69.0,78.0,68.0,32.309999999999995,0.0
2025-02-08 17:00:00,478.16,12.70999999999998,0.0,16.666666666666668,95.45666666666666,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.64,,,84.0,69.0,78.0,68.0,32.019999999999996,0.0
2025-02-08 17:15:00,478.16,6.349999999999966,0.0,15.166666666666666,95.20333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.91333333333334,,,84.0,69.0,78.0,68.0,31.849999999999994,0.0
2025-02-08 17:30:00,473.92,6.349999999999966,0.0,13.333333333333334,94.52333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.16000000000001,,,84.0,69.0,78.0,68.0,31.279999999999994,0.0
2025-02-08 17:45:00,471.09666666666664,-12.720000000000027,0.0,11.666666666666666,93.36666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.33333333333333,,,84.0,69.0,78.0,68.0,30.370000000000005,0.0
2025-02-08 18:00:00,478.1566666666667,-23.310000000000002,0.0,11.666666666666666,93.69,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.57,,,84.0,69.0,78.0,68.0,30.35,0.0
2025-02-08 18:15:00,476.75,2.1100000000000136,0.0,11.166666666666666,93.36666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.76,,,84.0,69.0,78.0,68.0,30.140000000000008,0.0
2025-02-08 18:30:00,476.03999999999996,-27.55000000000001,0.0,10.666666666666666,93.55333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.96666666666667,,,84.0,69.0,78.0,68.0,30.099999999999994,0.0
2025-02-08 18:45:00,473.92333333333335,-8.480000000000018,0.0,9.833333333333334,93.29333333333334,480.99,0.0,70.0,97.25,74.0,0.0,70.0,72.0,70.10666666666667,,,84.0,69.0,78.0,68.0,29.9,0.0
2025-02-08 19:00:00,483.1066666666666,-4.240000000000009,0.0,9.5,92.52666666666666,480.99,0.0,70.0,92.00666666666666,74.0,0.0,70.0,72.0,70.3,,,84.0,69.0,78.0,68.0,29.67,0.0
2025-02-08 19:15:00,476.04333333333335,0.0,0.0,9.166666666666666,92.24666666666667,480.99,0.0,70.0,89.53666666666668,74.0,0.0,70.0,72.0,70.28666666666666,,,84.0,69.0,78.0,68.0,28.61,0.0
2025-02-08 19:30:00,483.1066666666666,-4.240000000000009,0.0,7.333333333333333,92.68666666666667,480.99,0.0,70.0,92.16666666666667,74.0,0.0,70.0,72.0,70.08666666666666,,,84.0,69.0,78.0,68.0,28.839999999999996,0.0
2025-02-08 19:45:00,480.9866666666667,-8.480000000000018,0.0,5.5,93.21666666666665,480.99,0.0,70.0,93.92666666666666,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,29.35,0.0
2025-02-08 20:00:00,473.2166666666667,0.0,0.0,2.8333333333333335,93.39999999999999,480.99,0.0,70.0,94.35666666666667,74.0,0.0,70.0,72.0,69.96666666666665,,,84.0,69.0,78.0,68.0,29.069999999999993,0.0
2025-02-08 20:15:00,484.51666666666665,-2.1200000000000045,0.0,1.8333333333333333,93.64666666666666,480.99,0.0,70.0,93.20333333333333,74.0,0.0,70.0,72.0,70.02666666666667,,,84.0,69.0,78.0,68.0,28.83999999999999,0.0
2025-02-08 20:30:00,473.2166666666667,2.1100000000000136,0.0,3.1666666666666665,93.30666666666667,480.99,0.0,70.0,92.97666666666667,74.0,0.0,70.0,72.0,70.01,,,84.0,69.0,78.0,68.0,28.289999999999992,0.0
2025-02-08 20:45:00,465.4466666666667,-10.600000000000023,0.0,4.0,93.36,480.99,0.0,70.0,89.73333333333333,74.0,0.0,70.0,72.0,70.14666666666666,,,84.0,69.0,78.0,68.0,28.64,0.0
2025-02-08 21:00:00,486.6333333333334,-50.860000000000014,0.0,19.5,86.55666666666666,480.99,0.0,70.0,64.82666666666667,74.0,0.0,70.0,72.0,71.15666666666667,,,84.0,69.0,78.0,68.0,27.799999999999997,0.0
2025-02-08 21:15:00,478.16333333333336,4.230000000000018,0.0,4.0,81.60666666666667,480.99,0.0,70.0,68.48333333333333,74.0,0.0,70.0,72.0,70.57000000000001,,,84.0,69.0,78.0,68.0,21.049999999999997,0.0
2025-02-08 21:30:00,480.9833333333333,0.0,0.0,19.5,87.02,480.99,0.0,70.0,60.51,74.0,0.0,70.0,72.0,70.81333333333333,,,84.0,69.0,78.0,68.0,23.359999999999992,0.0
2025-02-08 21:45:00,480.9866666666667,8.46999999999997,0.0,19.333333333333332,69.22333333333334,480.99,0.0,70.0,29.103333333333335,74.0,0.0,70.0,72.0,71.84666666666668,,,84.0,69.0,78.0,68.0,15.700000000000003,0.0
2025-02-08 22:00:00,482.3966666666667,,0.0,19.0,62.053333333333335,480.99,0.0,70.0,1.9333333333333333,74.0,0.0,70.0,72.0,72.56,,,84.0,69.0,78.0,68.0,,
2025-02-08 22:15:00,502.17333333333335,,0.0,15.833333333333334,61.376666666666665,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,72.85666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-08 22:30:00,477.4533333333333,,0.0,3.0,60.46333333333333,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.01666666666667,,,84.0,69.0,78.0,68.0,,
2025-02-08 22:45:00,474.62999999999994,,0.0,2.5,62.166666666666664,480.99,0.0,70.0,3.0933333333333337,74.0,0.0,70.0,72.0,70.27666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-08 23:00:00,486.6333333333334,,0.0,1.3333333333333333,62.77666666666667,480.99,0.0,70.0,14.046666666666667,74.0,0.0,70.0,72.0,69.70666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-08 23:15:00,478.8666666666666,,0.0,1.8333333333333333,66.78,480.99,0.0,70.0,32.96333333333334,74.0,0.0,70.0,72.0,69.02,,,84.0,69.0,78.0,68.0,,
2025-02-08 23:30:00,492.2866666666667,,0.0,2.5,73.33999999999999,480.99,0.0,70.0,49.32,74.0,0.0,70.0,72.0,68.62333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-08 23:45:00,480.28000000000003,,0.0,6.166666666666667,81.03666666666668,480.99,0.0,70.0,64.09,74.0,0.0,70.0,72.0,68.39666666666666,,,84.0,69.0,78.0,68.0,,
2025-02-09 00:00:00,483.1033333333333,,0.0,10.0,86.50333333333333,480.99,0.0,70.0,76.13333333333334,74.0,0.0,70.0,72.0,68.44333333333333,,,84.0,69.0,78.0,68.0,,
2025-02-09 00:15:00,486.6333333333334,-6.360000000000014,0.0,10.166666666666666,89.92333333333333,480.99,0.0,70.0,87.59333333333332,74.0,0.0,70.0,72.0,68.45,,,84.0,69.0,78.0,68.0,26.949999999999996,0.0
2025-02-09 00:30:00,483.1033333333333,-10.600000000000023,0.0,10.833333333333334,91.77999999999999,480.99,0.0,70.0,97.77,74.0,0.0,70.0,72.0,68.46333333333332,,,84.0,69.0,78.0,68.0,30.36,0.0
2025-02-09 00:45:00,482.3966666666667,-14.840000000000032,0.0,11.666666666666666,91.73,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.61666666666667,,,84.0,69.0,78.0,68.0,31.369999999999997,0.0
2025-02-09 01:00:00,476.75,2.1100000000000136,0.0,12.5,91.97666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.76333333333334,,,84.0,69.0,78.0,68.0,31.46,0.0
2025-02-09 01:15:00,479.5733333333333,-4.240000000000009,0.0,12.833333333333334,92.04666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,68.88,,,84.0,69.0,78.0,68.0,31.499999999999993,0.0
2025-02-09 01:30:00,476.04333333333335,-2.1200000000000045,0.0,13.166666666666666,92.3,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.08666666666666,,,84.0,69.0,78.0,68.0,31.79,0.0
2025-02-09 01:45:00,480.98333333333335,-8.480000000000018,0.0,13.5,92.46333333333332,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.15,,,84.0,69.0,78.0,68.0,31.790000000000006,0.0
2025-02-09 02:00:00,476.75,-8.480000000000018,0.0,13.833333333333334,92.62,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.18,,,84.0,69.0,78.0,68.0,32.02000000000001,0.0
2025-02-09 02:15:00,484.51666666666665,-4.240000000000009,0.0,14.0,92.66666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.28,,,84.0,69.0,78.0,68.0,32.050000000000004,0.0
2025-02-09 02:30:00,480.28,10.589999999999975,0.0,17.333333333333332,93.49333333333334,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.29333333333334,,,84.0,69.0,78.0,68.0,32.269999999999996,0.0
2025-02-09 02:45:00,483.81,12.70999999999998,0.0,17.5,93.63333333333333,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.5,,,84.0,69.0,78.0,68.0,33.150000000000006,0.0
2025-02-09 03:00:00,478.8666666666666,12.70999999999998,0.0,18.833333333333332,94.12666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.71666666666665,,,84.0,69.0,78.0,68.0,33.2,0.0
2025-02-09 03:15:00,473.2166666666667,6.349999999999966,0.0,18.666666666666668,93.98,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,33.36,0.0
2025-02-09 03:30:00,483.1033333333333,-6.360000000000014,0.0,19.166666666666668,94.22666666666667,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.92999999999999,,,84.0,69.0,78.0,68.0,33.49999999999999,0.0
2025-02-09 03:45:00,469.68666666666667,6.349999999999966,0.0,19.166666666666668,94.2,480.99,0.0,70.0,100.0,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,33.63,0.0
2025-02-09 04:00:00,490.8733333333333,0.0,0.0,19.0,94.13666666666666,480.99,0.0,70.0,98.71999999999998,74.0,0.0,70.0,72.0,70.05333333333333,,,84.0,69.0,78.0,68.0,33.38,0.0
2025-02-09 04:15:00,476.74666666666667,4.230000000000018,0.0,19.0,94.10666666666667,480.99,0.0,70.0,96.46333333333332,74.0,0.0,70.0,72.0,70.12,,,84.0,69.0,78.0,68.0,33.41,0.0
2025-02-09 04:30:00,479.57666666666665,-14.840000000000032,0.0,18.5,93.85000000000001,480.99,0.0,70.0,94.60000000000001,74.0,0.0,70.0,72.0,70.17666666666668,,,84.0,69.0,78.0,68.0,33.5,0.0
2025-02-09 04:45:00,477.45666666666665,-2.1200000000000045,0.0,19.166666666666668,93.33999999999999,480.99,0.0,70.0,91.52999999999999,74.0,0.0,70.0,72.0,70.23333333333333,,,84.0,69.0,78.0,68.0,33.129999999999995,0.0
2025-02-09 05:00:00,476.74666666666667,-4.240000000000009,0.0,19.166666666666668,93.10333333333334,480.99,0.0,70.0,89.77999999999999,74.0,0.0,70.0,72.0,70.22666666666667,,,84.0,69.0,78.0,68.0,32.49,0.0
2025-02-09 05:15:00,483.1033333333333,-6.360000000000014,0.0,19.166666666666668,92.28666666666668,480.99,0.0,70.0,86.78666666666668,74.0,0.0,70.0,72.0,70.28666666666668,,,84.0,69.0,78.0,68.0,32.14,0.0
2025-02-09 05:30:00,480.28,-14.840000000000032,0.0,18.833333333333332,91.12333333333333,480.99,0.0,70.0,81.58666666666666,74.0,0.0,70.0,72.0,70.41333333333334,,,84.0,69.0,78.0,68.0,31.340000000000003,0.0
2025-02-09 05:45:00,480.985,6.349999999999966,0.0,19.0,89.575,480.99,0.0,70.0,76.11,74.0,0.0,70.0,72.0,70.54,,,84.0,69.0,78.0,68.0,30.04,0.0
2025-02-09 06:00:00,479.9275,-4.240000000000009,0.0,18.875,86.5825,480.99,0.0,70.0,67.7025,74.0,0.0,70.0,72.0,70.715,,,84.0,69.0,78.0,68.0,27.790000000000006,0.0
2025-02-09 06:15:00,483.1033333333333,6.349999999999966,0.0,19.0,81.82000000000001,480.99,0.0,70.0,56.673333333333325,74.0,0.0,70.0,72.0,70.89333333333333,,,84.0,69.0,78.0,68.0,24.069999999999993,0.0
2025-02-09 06:30:00,468.98,4.230000000000018,0.0,19.0,76.94333333333333,480.99,0.0,70.0,46.03666666666667,74.0,0.0,70.0,72.0,71.07333333333334,,,84.0,69.0,78.0,68.0,19.740000000000002,0.0
2025-02-09 06:45:00,482.40000000000003,-6.360000000000014,0.0,18.0,71.86,480.99,0.0,70.0,35.06,74.0,0.0,70.0,72.0,71.19,,,84.0,69.0,78.0,68.0,14.879999999999995,0.0
2025-02-09 07:00:00,479.57,-2.1200000000000045,0.0,17.833333333333332,67.23666666666666,480.99,0.0,70.0,21.456666666666667,74.0,0.0,70.0,72.0,71.37666666666667,,,84.0,69.0,78.0,68.0,9.769999999999996,0.0
2025-02-09 07:15:00,488.0466666666666,2.1100000000000136,0.0,17.5,64.65333333333332,480.99,0.0,70.0,11.373333333333333,74.0,0.0,70.0,72.0,71.37333333333333,,,84.0,69.0,78.0,68.0,6.030000000000001,0.0
2025-02-09 07:30:00,483.81,4.230000000000018,0.0,17.833333333333332,64.04,480.99,0.0,70.0,3.1133333333333333,74.0,0.0,70.0,72.0,71.27666666666666,,,84.0,69.0,78.0,68.0,3.8700000000000045,0.0
2025-02-09 07:45:00,491.58,12.70999999999998,0.0,17.833333333333332,63.98666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,71.06,,,84.0,69.0,78.0,68.0,3.8700000000000045,0.0
2025-02-09 08:00:00,482.40000000000003,23.30000000000001,0.0,17.166666666666668,63.95666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.93333333333334,,,84.0,69.0,78.0,68.0,3.8200000000000003,0.0
2025-02-09 08:15:00,473.92,4.230000000000018,0.0,17.333333333333332,63.943333333333335,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.73,,,84.0,69.0,78.0,68.0,3.780000000000001,0.0
2025-02-09 08:30:00,477.4533333333334,2.1100000000000136,0.0,17.5,63.96666666666667,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.59,,,84.0,69.0,78.0,68.0,3.75,0.0
2025-02-09 08:45:00,483.1066666666666,4.230000000000018,0.0,17.0,63.913333333333334,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.45333333333333,,,84.0,69.0,78.0,68.0,3.760000000000005,0.0
2025-02-09 09:00:00,474.62999999999994,0.0,0.0,17.333333333333332,63.873333333333335,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.33999999999999,,,84.0,69.0,78.0,68.0,3.6699999999999946,0.0
2025-02-09 09:15:00,484.52,-6.360000000000014,0.0,17.166666666666668,63.800000000000004,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.18666666666667,,,84.0,69.0,78.0,68.0,3.75,0.0
2025-02-09 09:30:00,476.74666666666667,16.94999999999999,0.0,17.5,63.803333333333335,480.99,0.0,70.0,0.0,74.0,0.0,70.0,72.0,70.01,,,84.0,69.0,78.0,68.0,3.710000000000001,0.0
2025-02-09 09:45:00,472.51,4.230000000000018,0.0,17.0,63.75,480.99,0.0,70.0,0.4033333333333333,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,3.75,0.0
2025-02-09 10:00:00,478.8633333333334,-6.360000000000014,0.0,17.333333333333332,63.76333333333334,480.99,0.0,70.0,2.89,74.0,0.0,70.0,72.0,69.87333333333333,,,84.0,69.0,78.0,68.0,3.740000000000002,0.0
2025-02-09 10:15:00,479.5733333333333,4.230000000000018,0.0,17.166666666666668,63.74,480.99,0.0,70.0,6.623333333333334,74.0,0.0,70.0,72.0,69.75666666666666,,,84.0,69.0,78.0,68.0,3.770000000000003,0.0
2025-02-09 10:30:00,475.3333333333333,-4.240000000000009,0.0,16.666666666666668,63.73666666666666,480.99,0.0,70.0,10.196666666666667,74.0,0.0,70.0,72.0,69.68333333333334,,,84.0,69.0,78.0,68.0,3.789999999999999,0.0
2025-02-09 10:45:00,483.1066666666666,-12.720000000000027,0.0,16.0,64.5,480.99,0.0,70.0,13.823333333333332,74.0,0.0,70.0,72.0,69.63333333333333,,,84.0,69.0,78.0,68.0,3.9299999999999997,0.0
2025-02-09 11:00:00,481.69000000000005,0.0,0.0,16.666666666666668,65.17666666666666,480.99,0.0,70.0,16.433333333333334,74.0,0.0,70.0,72.0,69.64,,,84.0,69.0,78.0,68.0,4.719999999999999,0.0
2025-02-09 11:15:00,482.3966666666667,4.230000000000018,0.0,17.0,65.98666666666666,480.99,0.0,70.0,19.76,74.0,0.0,70.0,72.0,69.59666666666666,,,84.0,69.0,78.0,68.0,5.630000000000003,0.0
2025-02-09 11:30:00,473.92333333333335,-4.240000000000009,0.0,16.5,66.21666666666667,480.99,0.0,70.0,21.243333333333336,74.0,0.0,70.0,72.0,69.67666666666666,,,84.0,69.0,78.0,68.0,6.859999999999999,0.0
2025-02-09 11:45:00,485.93,-4.240000000000009,0.0,16.333333333333332,66.83,480.99,0.0,70.0,23.439999999999998,74.0,0.0,70.0,72.0,69.67666666666666,,,84.0,69.0,78.0,68.0,6.840000000000003,0.0
2025-02-09 12:00:00,488.0466666666666,8.46999999999997,0.0,16.666666666666668,67.41333333333334,480.99,0.0,70.0,25.686666666666667,74.0,0.0,70.0,72.0,69.67333333333333,,,84.0,69.0,78.0,68.0,7.459999999999994,0.0
2025-02-09 12:15:00,485.22333333333336,6.349999999999966,0.0,16.666666666666668,68.14,480.99,0.0,70.0,27.80666666666667,74.0,0.0,70.0,72.0,69.67999999999999,,,84.0,69.0,78.0,68.0,8.299999999999997,0.0
2025-02-09 12:30:00,480.28,4.230000000000018,0.0,16.666666666666668,68.76333333333334,480.99,0.0,70.0,30.096666666666664,74.0,0.0,70.0,72.0,69.69,,,84.0,69.0,78.0,68.0,9.180000000000007,0.0
2025-02-09 12:45:00,480.98333333333335,-4.240000000000009,0.0,16.5,69.45,480.99,0.0,70.0,32.45333333333333,74.0,0.0,70.0,72.0,69.69,,,84.0,69.0,78.0,68.0,9.610000000000007,0.0
2025-02-09 13:00:00,481.69000000000005,-10.600000000000023,0.0,16.666666666666668,69.80333333333333,480.99,0.0,70.0,33.54,74.0,0.0,70.0,72.0,69.73666666666666,,,84.0,69.0,78.0,68.0,10.410000000000004,0.0
2025-02-09 13:15:00,484.51666666666665,-2.1200000000000045,0.0,16.333333333333332,70.58999999999999,480.99,0.0,70.0,35.73,74.0,0.0,70.0,72.0,69.72333333333333,,,84.0,69.0,78.0,68.0,10.450000000000003,0.0
2025-02-09 13:30:00,474.62999999999994,2.1100000000000136,0.0,16.5,71.06333333333333,480.99,0.0,70.0,36.343333333333334,74.0,0.0,70.0,72.0,69.77666666666666,,,84.0,69.0,78.0,68.0,11.160000000000004,0.0
2025-02-09 13:45:00,485.9266666666667,-12.720000000000027,0.0,16.333333333333332,72.27666666666666,480.99,0.0,70.0,39.32666666666667,74.0,0.0,70.0,72.0,69.72333333333333,,,84.0,69.0,78.0,68.0,11.619999999999997,0.0
2025-02-09 14:00:00,477.45666666666665,6.349999999999966,0.0,16.333333333333332,73.12666666666667,480.99,0.0,70.0,40.75,74.0,0.0,70.0,72.0,69.73333333333333,,,84.0,69.0,78.0,68.0,13.219999999999999,0.0
2025-02-09 14:15:00,476.74666666666667,-8.480000000000018,0.0,16.166666666666668,73.64666666666666,480.99,0.0,70.0,41.98666666666667,74.0,0.0,70.0,72.0,69.77666666666666,,,84.0,69.0,78.0,68.0,13.709999999999994,0.0
2025-02-09 14:30:00,481.69,-12.720000000000027,0.0,16.166666666666668,73.93,480.99,0.0,70.0,42.04666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,14.529999999999994,0.0
2025-02-09 14:45:00,478.8666666666666,14.829999999999984,0.0,16.333333333333332,74.60000000000001,480.99,0.0,70.0,43.413333333333334,74.0,0.0,70.0,72.0,69.84,,,84.0,69.0,78.0,68.0,14.380000000000003,0.0
2025-02-09 15:00:00,476.75,6.349999999999966,0.0,16.0,74.72,480.99,0.0,70.0,43.20333333333334,74.0,0.0,70.0,72.0,69.89666666666666,,,84.0,69.0,78.0,68.0,14.900000000000006,0.0
2025-02-09 15:15:00,476.04333333333335,-2.1200000000000045,0.0,16.166666666666668,74.56,480.99,0.0,70.0,43.22,74.0,0.0,70.0,72.0,69.92333333333333,,,84.0,69.0,78.0,68.0,14.919999999999995,0.0
2025-02-09 15:30:00,480.28,-12.720000000000027,0.0,16.166666666666668,74.30666666666667,480.99,0.0,70.0,42.35,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,15.089999999999996,0.0
2025-02-09 15:45:00,474.6333333333334,8.46999999999997,0.0,16.0,74.41666666666667,480.99,0.0,70.0,42.48666666666667,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,14.250000000000007,0.0
2025-02-09 16:00:00,485.22333333333336,0.0,0.0,16.0,74.78666666666668,480.99,0.0,70.0,42.76,74.0,0.0,70.0,72.0,69.96666666666665,,,84.0,69.0,78.0,68.0,14.389999999999993,0.0
2025-02-09 16:15:00,476.03999999999996,-14.840000000000032,0.0,16.0,74.85000000000001,480.99,0.0,70.0,42.699999999999996,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,14.219999999999999,0.0
2025-02-09 16:30:00,479.5733333333333,2.1100000000000136,0.0,15.833333333333334,74.45,480.99,0.0,70.0,41.38,74.0,0.0,70.0,72.0,70.04,,,84.0,69.0,78.0,68.0,14.29,0.0
2025-02-09 16:45:00,485.93333333333334,-6.360000000000014,0.0,15.833333333333334,73.96,480.99,0.0,70.0,40.93666666666667,74.0,0.0,70.0,72.0,70.03666666666668,,,84.0,69.0,78.0,68.0,13.369999999999997,0.0
2025-02-09 17:00:00,478.8666666666666,0.0,0.0,15.5,73.79,480.99,0.0,70.0,40.089999999999996,74.0,0.0,70.0,72.0,70.06,,,84.0,69.0,78.0,68.0,12.930000000000007,0.0
2025-02-09 17:15:00,477.4533333333334,-2.1200000000000045,0.0,15.333333333333334,73.21333333333332,480.99,0.0,70.0,38.550000000000004,74.0,0.0,70.0,72.0,70.10000000000001,,,84.0,69.0,78.0,68.0,13.54999999999999,0.0
2025-02-09 17:30:00,490.1666666666667,-12.720000000000027,0.0,15.166666666666666,72.58666666666666,480.99,0.0,70.0,37.34,74.0,0.0,70.0,72.0,70.11,,,84.0,69.0,78.0,68.0,12.07,0.0
2025-02-09 17:45:00,480.98333333333335,8.46999999999997,0.0,15.333333333333334,72.82333333333334,480.99,0.0,70.0,37.48,74.0,0.0,70.0,72.0,70.07666666666667,,,84.0,69.0,78.0,68.0,11.880000000000003,0.0
2025-02-09 18:00:00,486.6366666666667,2.1100000000000136,0.0,15.166666666666666,73.05,480.99,0.0,70.0,37.330000000000005,74.0,0.0,70.0,72.0,70.04666666666667,,,84.0,69.0,78.0,68.0,12.040000000000006,0.0
2025-02-09 18:15:00,485.22333333333336,16.94999999999999,0.0,15.166666666666666,73.17666666666666,480.99,0.0,70.0,38.01,74.0,0.0,70.0,72.0,70.00333333333333,,,84.0,69.0,78.0,68.0,11.14,0.0
2025-02-09 18:30:00,478.16,8.46999999999997,0.0,14.833333333333334,72.66,480.99,0.0,70.0,36.39,74.0,0.0,70.0,72.0,70.06333333333333,,,84.0,69.0,78.0,68.0,11.349999999999994,0.0
2025-02-09 18:45:00,478.8666666666666,6.349999999999966,0.0,15.0,72.04333333333334,480.99,0.0,70.0,35.53333333333333,74.0,0.0,70.0,72.0,70.07666666666667,,,84.0,69.0,78.0,68.0,10.840000000000003,0.0
2025-02-09 19:00:00,488.0466666666666,0.0,0.0,14.833333333333334,71.73333333333333,480.99,0.0,70.0,34.77666666666667,74.0,0.0,70.0,72.0,70.07666666666667,,,84.0,69.0,78.0,68.0,10.480000000000004,0.0
2025-02-09 19:15:00,478.8666666666666,6.349999999999966,0.0,14.5,71.69333333333334,480.99,0.0,70.0,34.973333333333336,74.0,0.0,70.0,72.0,70.03666666666668,,,84.0,69.0,78.0,68.0,10.509999999999991,0.0
2025-02-09 19:30:00,476.04333333333335,-8.480000000000018,0.0,14.5,71.01,480.99,0.0,70.0,32.82,74.0,0.0,70.0,72.0,70.11666666666667,,,84.0,69.0,78.0,68.0,10.160000000000004,0.0
2025-02-09 19:45:00,478.8666666666666,-6.360000000000014,0.0,14.166666666666666,70.91666666666667,480.99,0.0,70.0,32.77333333333333,74.0,0.0,70.0,72.0,70.08333333333333,,,84.0,69.0,78.0,68.0,9.900000000000006,0.0
2025-02-09 20:00:00,477.45666666666665,2.1100000000000136,0.0,14.5,71.13666666666667,480.99,0.0,70.0,32.97666666666667,74.0,0.0,70.0,72.0,70.07000000000001,,,84.0,69.0,78.0,68.0,9.750000000000007,0.0
2025-02-09 20:15:00,476.04333333333335,0.0,0.0,14.5,71.33,480.99,0.0,70.0,33.15,74.0,0.0,70.0,72.0,70.01,,,84.0,69.0,78.0,68.0,9.970000000000006,0.0
2025-02-09 20:30:00,488.75666666666666,6.349999999999966,0.0,14.5,71.42,480.99,0.0,70.0,33.696666666666665,74.0,0.0,70.0,72.0,69.98666666666666,,,84.0,69.0,78.0,68.0,10.120000000000005,0.0
2025-02-09 20:45:00,473.2166666666667,14.829999999999984,0.0,14.5,71.49,480.99,0.0,70.0,33.78333333333333,74.0,0.0,70.0,72.0,69.98,,,84.0,69.0,78.0,68.0,10.150000000000006,0.0
2025-02-09 21:00:00,483.81333333333333,0.0,0.0,14.333333333333334,71.63,480.99,0.0,70.0,33.95666666666667,74.0,0.0,70.0,72.0,69.97333333333334,,,84.0,69.0,78.0,68.0,10.079999999999998,0.0
2025-02-09 21:15:00,475.33666666666664,-4.240000000000009,0.0,14.333333333333334,71.77666666666666,480.99,0.0,70.0,34.626666666666665,74.0,0.0,70.0,72.0,69.95,,,84.0,69.0,78.0,68.0,10.43,0.0
2025-02-09 21:30:00,479.5733333333333,-23.310000000000002,0.0,14.333333333333334,71.90666666666667,480.99,0.0,70.0,35.17666666666667,74.0,0.0,70.0,72.0,69.94333333333333,,,84.0,69.0,78.0,68.0,10.579999999999991,0.0
2025-02-09 21:45:00,473.92333333333335,-6.360000000000014,0.0,14.333333333333334,72.08666666666666,480.99,0.0,70.0,35.9,74.0,0.0,70.0,72.0,69.92666666666666,,,84.0,69.0,78.0,68.0,10.740000000000002,0.0
2025-02-09 22:00:00,477.4533333333334,-6.360000000000014,0.0,14.5,72.50666666666667,480.99,0.0,70.0,36.97666666666667,74.0,0.0,70.0,72.0,69.89999999999999,,,84.0,69.0,78.0,68.0,11.039999999999992,0.0
2025-02-09 22:15:00,485.2266666666667,-6.360000000000014,0.0,14.0,73.15333333333334,480.99,0.0,70.0,38.68,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,11.64,0.0
2025-02-09 22:30:00,480.28,14.829999999999984,0.0,14.333333333333334,73.68333333333334,480.99,0.0,70.0,39.92666666666667,74.0,0.0,70.0,72.0,69.84333333333333,,,84.0,69.0,78.0,68.0,12.490000000000002,0.0
2025-02-09 22:45:00,481.6933333333333,-10.600000000000023,0.0,14.166666666666666,73.90666666666668,480.99,0.0,70.0,40.49666666666667,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,13.100000000000001,0.0
2025-02-09 23:00:00,480.2833333333333,8.46999999999997,0.0,14.333333333333334,74.58333333333333,480.99,0.0,70.0,42.13,74.0,0.0,70.0,72.0,69.83333333333333,,,84.0,69.0,78.0,68.0,13.600000000000001,0.0
2025-02-09 23:15:00,479.5733333333333,16.94999999999999,0.0,14.166666666666666,75.06333333333333,480.99,0.0,70.0,43.02,74.0,0.0,70.0,72.0,69.84666666666666,,,84.0,69.0,78.0,68.0,14.21,0.0
2025-02-09 23:30:00,487.34,-2.1200000000000045,0.0,14.333333333333334,75.59333333333333,480.99,0.0,70.0,44.28666666666667,74.0,0.0,70.0,72.0,69.83333333333333,,,84.0,69.0,78.0,68.0,14.719999999999992,0.0
