time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 21:15:00,477.4533333333333,-12.720000000000027,0.0,42.5,94.92,480.99,0.0,70.0,100.0,,0.0,,,69.52,,,84.0,69.0,,,31.870000000000005,0.0
2025-02-15 21:30:00,467.56666666666666,-10.600000000000023,0.0,42.333333333333336,94.95333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.08666666666666,,,84.0,69.0,,,31.650000000000006,0.0
2025-02-15 21:45:00,479.5733333333333,-8.480000000000018,0.0,42.5,94.82000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.66333333333334,,,84.0,69.0,,,31.800000000000004,0.0
2025-02-15 22:00:00,476.74666666666667,-10.600000000000023,0.0,42.0,94.85000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,31.46,0.0
2025-02-15 22:15:00,480.98333333333335,2.1100000000000136,0.0,42.333333333333336,94.58,480.99,0.0,70.0,100.0,,0.0,,,68.36333333333333,,,84.0,69.0,,,32.02,0.0
2025-02-15 22:30:00,487.3433333333333,19.069999999999993,0.0,42.333333333333336,94.48,480.99,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,84.0,69.0,,,31.650000000000006,0.0
2025-02-15 22:45:00,493.7033333333334,19.069999999999993,0.0,42.333333333333336,94.05,480.99,0.0,70.0,100.0,,0.0,,,68.23,,,84.0,69.0,,,32.17,0.0
2025-02-15 23:00:00,481.6933333333333,-2.1200000000000045,0.0,42.5,94.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,32.260000000000005,0.0
2025-02-15 23:15:00,486.6333333333334,21.180000000000007,0.0,41.666666666666664,94.32000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,84.0,69.0,,,32.01,0.0
2025-02-15 23:30:00,480.2833333333333,0.0,0.0,42.0,94.35666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.15333333333332,,,84.0,69.0,,,31.820000000000007,0.0
2025-02-15 23:45:00,474.6266666666666,-8.480000000000018,0.0,42.0,94.50999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,31.990000000000002,0.0
2025-02-16 00:00:00,469.68333333333334,-25.430000000000007,0.0,42.5,94.41666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.2,,,84.0,69.0,,,32.10999999999999,0.0
2025-02-16 00:15:00,471.8066666666667,-4.240000000000009,0.0,42.333333333333336,94.55333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.27666666666666,,,84.0,69.0,,,31.840000000000003,0.0
2025-02-16 00:30:00,477.4533333333333,-14.840000000000032,0.0,41.666666666666664,94.62333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,84.0,69.0,,,31.75,0.0
2025-02-16 00:45:00,483.1033333333333,-4.240000000000009,0.0,42.166666666666664,94.65333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.33333333333333,,,84.0,69.0,,,31.86,0.0
2025-02-16 01:00:00,471.8033333333333,-4.240000000000009,0.0,42.166666666666664,94.73666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.41333333333334,,,84.0,69.0,,,31.879999999999995,0.0
2025-02-16 01:15:00,476.75,-6.360000000000014,0.0,42.333333333333336,94.20666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.36666666666666,,,84.0,69.0,,,32.25000000000001,0.0
2025-02-16 01:30:00,483.81,14.829999999999984,0.0,41.833333333333336,93.78666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.23666666666666,,,84.0,69.0,,,32.300000000000004,0.0
2025-02-16 01:45:00,470.39000000000004,-10.600000000000023,0.0,41.5,93.70666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.2,,,84.0,69.0,,,32.260000000000005,0.0
2025-02-16 02:00:00,476.03999999999996,-12.720000000000027,0.0,41.166666666666664,93.89,480.99,0.0,70.0,100.0,,0.0,,,68.2,,,84.0,69.0,,,32.09,0.0
2025-02-16 02:15:00,475.3333333333333,-10.600000000000023,0.0,41.5,94.15333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.24666666666667,,,84.0,69.0,,,32.48,0.0
2025-02-16 02:30:00,492.99333333333334,14.829999999999984,0.0,41.333333333333336,94.16666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.2,,,84.0,69.0,,,32.41,0.0
2025-02-16 02:45:00,490.1666666666667,-4.240000000000009,0.0,41.666666666666664,94.01333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,32.199999999999996,0.0
2025-02-16 03:00:00,475.3333333333333,4.230000000000018,0.0,40.833333333333336,94.11666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,31.839999999999996,0.0
2025-02-16 03:15:00,483.1066666666666,0.0,0.0,41.333333333333336,94.20333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.17333333333333,,,84.0,69.0,,,32.06999999999999,0.0
2025-02-16 03:30:00,473.92,4.230000000000018,0.0,41.0,94.28666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,32.330000000000005,0.0
2025-02-16 03:45:00,488.75333333333333,10.589999999999975,0.0,40.833333333333336,94.24333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,32.36,0.0
2025-02-16 04:00:00,480.2833333333333,19.069999999999993,0.0,40.833333333333336,94.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,32.16,0.0
2025-02-16 04:15:00,481.69,-8.480000000000018,0.0,40.833333333333336,94.13,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,32.34,0.0
2025-02-16 04:30:00,479.5733333333333,6.349999999999966,0.0,40.166666666666664,94.12666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,32.13999999999999,0.0
2025-02-16 04:45:00,477.4533333333333,-4.240000000000009,0.0,40.5,93.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,32.5,0.0
2025-02-16 05:00:00,479.5733333333333,6.349999999999966,0.0,40.166666666666664,93.77333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.14666666666666,,,84.0,69.0,,,32.330000000000005,0.0
2025-02-16 05:15:00,469.68333333333334,-6.360000000000014,0.0,40.0,93.8,480.99,0.0,70.0,100.0,,0.0,,,68.07,,,84.0,69.0,,,32.470000000000006,0.0
2025-02-16 05:30:00,478.16,-10.600000000000023,0.0,39.833333333333336,93.88333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.05,,,84.0,69.0,,,32.63,0.0
2025-02-16 05:45:00,489.46,10.589999999999975,0.0,39.333333333333336,93.8,480.99,0.0,70.0,100.0,,0.0,,,68.03666666666668,,,84.0,69.0,,,32.599999999999994,0.0
2025-02-16 06:00:00,478.16333333333336,16.94999999999999,0.0,39.5,93.82333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.98,,,84.0,69.0,,,32.71000000000001,0.0
2025-02-16 06:15:00,485.93,-12.720000000000027,0.0,39.333333333333336,93.44666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.95333333333333,,,84.0,69.0,,,32.35,0.0
2025-02-16 06:30:00,477.45666666666665,0.0,0.0,38.666666666666664,93.18333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.89,,,84.0,69.0,,,32.339999999999996,0.0
2025-02-16 06:45:00,472.51,0.0,0.0,38.833333333333336,93.04,480.99,0.0,70.0,100.0,,0.0,,,67.73666666666666,,,84.0,69.0,,,32.55,0.0
2025-02-16 07:00:00,480.98333333333335,4.230000000000018,0.0,39.666666666666664,93.24000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,84.0,69.0,,,32.85000000000001,0.0
2025-02-16 07:15:00,479.57666666666665,-4.240000000000009,0.0,39.833333333333336,93.24000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.56,,,84.0,69.0,,,32.81,0.0
2025-02-16 07:30:00,483.1033333333333,2.1100000000000136,0.0,40.0,93.42,480.99,0.0,70.0,100.0,,0.0,,,67.50333333333333,,,84.0,69.0,,,32.839999999999996,0.0
2025-02-16 07:45:00,481.6933333333333,6.349999999999966,0.0,39.833333333333336,93.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,67.48,,,84.0,69.0,,,32.79,0.0
2025-02-16 08:00:00,470.39000000000004,-4.240000000000009,0.0,40.0,93.44666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.48333333333333,,,84.0,69.0,,,32.6,0.0
2025-02-16 08:15:00,484.51666666666665,12.70999999999998,0.0,39.5,93.63666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.52333333333333,,,84.0,69.0,,,32.84,0.0
2025-02-16 08:30:00,483.81,-8.480000000000018,0.0,39.333333333333336,93.82000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.74,,,84.0,69.0,,,32.88,0.0
2025-02-16 08:45:00,479.57,8.46999999999997,0.0,39.333333333333336,93.66666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.98666666666666,,,84.0,69.0,,,32.75000000000001,0.0
2025-02-16 09:00:00,485.93,-8.480000000000018,0.0,39.0,93.67,480.99,0.0,70.0,100.0,,0.0,,,68.23333333333333,,,84.0,69.0,,,32.71000000000001,0.0
2025-02-16 09:15:00,471.8066666666667,-2.1200000000000045,0.0,39.0,93.59666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.51,,,84.0,69.0,,,32.66,0.0
2025-02-16 09:30:00,475.3333333333333,4.230000000000018,0.0,39.0,93.37333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.79,,,84.0,69.0,,,32.78000000000001,0.0
2025-02-16 09:45:00,481.6933333333333,-2.1200000000000045,0.0,38.333333333333336,93.30666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.06666666666666,,,84.0,69.0,,,32.900000000000006,0.0
2025-02-16 10:00:00,474.6266666666667,-14.840000000000032,0.0,40.666666666666664,93.58333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.68333333333334,,,84.0,69.0,,,33.2,0.0
2025-02-16 10:15:00,478.16,-25.430000000000007,0.0,41.333333333333336,94.19,480.99,0.0,70.0,100.0,,0.0,,,67.92,,,84.0,69.0,,,33.33,0.0
2025-02-16 10:30:00,473.92333333333335,-4.240000000000009,0.0,41.833333333333336,94.06333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.28666666666668,,,84.0,69.0,,,33.56,0.0
2025-02-16 10:45:00,483.1033333333333,-4.240000000000009,0.0,42.5,94.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.88333333333334,,,84.0,69.0,,,33.66,0.0
2025-02-16 11:00:00,484.5133333333333,2.1100000000000136,0.0,42.5,94.08999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.46333333333334,,,84.0,69.0,,,33.589999999999996,0.0
2025-02-16 11:15:00,492.99333333333334,10.589999999999975,0.0,42.333333333333336,93.87666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.18,,,84.0,69.0,,,33.72,0.0
2025-02-16 11:30:00,480.27666666666664,2.1100000000000136,0.0,42.333333333333336,93.76333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.11333333333334,,,84.0,69.0,,,33.72,0.0
2025-02-16 11:45:00,490.8766666666667,-4.240000000000009,0.0,42.166666666666664,93.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,84.0,69.0,,,33.81,0.0
2025-02-16 12:00:00,481.6933333333333,0.0,0.0,42.166666666666664,93.01333333333334,480.99,0.0,70.0,100.0,,0.0,,,65.64666666666666,,,84.0,69.0,,,34.11000000000001,0.0
2025-02-16 12:15:00,480.9866666666667,-4.240000000000009,0.0,41.833333333333336,92.71,480.99,0.0,70.0,100.0,,0.0,,,65.99666666666667,,,84.0,69.0,,,34.44,0.0
2025-02-16 12:30:00,483.1033333333333,6.349999999999966,0.0,41.833333333333336,92.22333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.60333333333334,,,84.0,69.0,,,34.12,0.0
2025-02-16 12:45:00,473.92,-12.720000000000027,0.0,41.5,92.22333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.10000000000001,,,84.0,69.0,,,34.1,0.0
2025-02-16 13:00:00,477.4533333333333,-14.840000000000032,0.0,41.5,91.92666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.41000000000001,,,84.0,69.0,,,34.300000000000004,0.0
2025-02-16 13:15:00,480.9866666666667,10.589999999999975,0.0,41.0,91.84333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.71666666666665,,,84.0,69.0,,,34.4,0.0
2025-02-16 13:30:00,477.4533333333334,4.230000000000018,0.0,41.0,92.01333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.07666666666667,,,84.0,69.0,,,34.58,0.0
2025-02-16 13:45:00,485.22,2.1100000000000136,0.0,40.833333333333336,92.03666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.34333333333333,,,84.0,69.0,,,34.74999999999999,0.0
2025-02-16 14:00:00,484.52,0.0,0.0,40.833333333333336,91.80666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.53666666666668,,,84.0,69.0,,,34.51,0.0
2025-02-16 14:15:00,483.1000000000001,2.1100000000000136,0.0,41.0,91.71999999999998,480.99,0.0,70.0,100.0,,0.0,,,68.72666666666667,,,84.0,69.0,,,34.29,0.0
2025-02-16 14:30:00,478.16,-10.600000000000023,0.0,40.666666666666664,91.83666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.94666666666666,,,84.0,69.0,,,34.129999999999995,0.0
2025-02-16 14:45:00,487.34,,0.0,40.5,91.54333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,84.0,69.0,,,,
2025-02-16 15:00:00,483.81,6.349999999999966,0.0,39.333333333333336,91.47000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.86333333333333,,,84.0,69.0,,,33.800000000000004,0.0
2025-02-16 15:15:00,469.68666666666667,-6.360000000000014,0.0,39.833333333333336,91.57333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.85666666666667,,,84.0,69.0,,,33.61,0.0
2025-02-16 15:30:00,474.62999999999994,-4.240000000000009,0.0,39.333333333333336,91.59666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.86999999999999,,,84.0,69.0,,,33.93,0.0
2025-02-16 15:45:00,485.93,-2.1200000000000045,0.0,40.0,91.52666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.72000000000001,,,84.0,69.0,,,33.91,0.0
2025-02-16 16:00:00,478.8666666666666,-2.1200000000000045,0.0,40.5,91.64,480.99,0.0,70.0,100.0,,0.0,,,68.78,,,84.0,69.0,,,33.77,0.0
2025-02-16 16:15:00,482.40000000000003,-4.240000000000009,0.0,40.166666666666664,91.54,480.99,0.0,70.0,100.0,,0.0,,,68.85000000000001,,,84.0,69.0,,,33.97,0.0
2025-02-16 16:30:00,480.9866666666667,-21.189999999999998,0.0,40.5,91.66000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.96,,,84.0,69.0,,,33.92000000000001,0.0
2025-02-16 16:45:00,489.4633333333333,-2.1200000000000045,0.0,40.5,91.63333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.97333333333334,,,84.0,69.0,,,33.93000000000001,0.0
2025-02-16 17:00:00,471.09666666666664,-10.600000000000023,0.0,40.5,91.74000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,84.0,69.0,,,33.87,0.0
2025-02-16 17:15:00,483.81,-4.240000000000009,0.0,40.666666666666664,91.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.01,,,84.0,69.0,,,33.879999999999995,0.0
2025-02-16 17:30:00,473.2166666666667,-6.360000000000014,0.0,40.333333333333336,91.62333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.96666666666665,,,84.0,69.0,,,33.74999999999999,0.0
2025-02-16 17:45:00,481.6933333333333,-4.240000000000009,0.0,40.5,91.70333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.91666666666667,,,84.0,69.0,,,33.52,0.0
2025-02-16 18:00:00,476.74666666666667,4.230000000000018,0.0,40.333333333333336,91.91000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.85333333333334,,,84.0,69.0,,,33.68,0.0
2025-02-16 18:15:00,483.8066666666667,4.230000000000018,0.0,40.0,92.03000000000002,480.99,0.0,70.0,100.0,,0.0,,,68.74666666666667,,,84.0,69.0,,,33.86,0.0
2025-02-16 18:30:00,492.2866666666667,14.829999999999984,0.0,40.0,91.99000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.58,,,84.0,69.0,,,33.83,0.0
2025-02-16 18:45:00,479.5733333333333,2.1100000000000136,0.0,40.0,91.90333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.57333333333334,,,84.0,69.0,,,33.57,0.0
2025-02-16 19:00:00,481.69,6.349999999999966,0.0,40.0,91.88666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.56666666666666,,,84.0,69.0,,,33.66,0.0
2025-02-16 19:15:00,480.98333333333335,-12.720000000000027,0.0,39.833333333333336,91.75333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,33.60000000000001,0.0
2025-02-16 19:30:00,474.62999999999994,-2.1200000000000045,0.0,40.166666666666664,91.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,33.589999999999996,0.0
2025-02-16 19:45:00,478.8666666666666,12.70999999999998,0.0,40.0,91.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.55666666666667,,,84.0,69.0,,,33.6,0.0
2025-02-16 20:00:00,473.2133333333333,2.1100000000000136,0.0,40.0,91.67666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.60666666666667,,,84.0,69.0,,,33.73,0.0
2025-02-16 20:15:00,478.8666666666666,4.230000000000018,0.0,40.166666666666664,91.53666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.32000000000001,,,84.0,69.0,,,33.75,0.0
2025-02-16 20:30:00,475.3333333333333,-14.840000000000032,0.0,40.0,91.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.97,,,84.0,69.0,,,33.71,0.0
2025-02-16 20:45:00,473.92,-10.600000000000023,0.0,39.833333333333336,91.71,480.99,0.0,70.0,100.0,,0.0,,,67.80666666666667,,,84.0,69.0,,,33.809999999999995,0.0
2025-02-16 21:00:00,479.5733333333333,-10.600000000000023,0.0,39.166666666666664,91.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.56,,,84.0,69.0,,,33.709999999999994,0.0
2025-02-16 21:15:00,473.92,4.230000000000018,0.0,39.333333333333336,91.67333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.35666666666667,,,84.0,69.0,,,33.739999999999995,0.0
2025-02-16 21:30:00,476.04333333333335,-8.480000000000018,0.0,39.333333333333336,91.86000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.19,,,84.0,69.0,,,33.97,0.0
2025-02-16 21:45:00,478.16,4.230000000000018,0.0,39.166666666666664,91.98666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.13666666666667,,,84.0,69.0,,,34.07000000000001,0.0
2025-02-16 22:00:00,480.28,8.46999999999997,0.0,39.0,91.89666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.01333333333334,,,84.0,69.0,,,34.07000000000001,0.0
2025-02-16 22:15:00,483.1033333333333,-6.360000000000014,0.0,38.666666666666664,91.81,480.99,0.0,70.0,100.0,,0.0,,,66.91333333333334,,,84.0,69.0,,,34.09,0.0
2025-02-16 22:30:00,484.51666666666665,2.1100000000000136,0.0,38.333333333333336,91.77666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.91666666666667,,,84.0,69.0,,,34.09,0.0
2025-02-16 22:45:00,494.755,21.180000000000007,0.0,38.75,91.715,480.99,0.0,70.0,100.0,,0.0,,,66.875,,,84.0,69.0,,,34.239999999999995,0.0
2025-02-16 23:00:00,471.09666666666664,-10.600000000000023,0.0,38.5,91.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.85333333333334,,,84.0,69.0,,,34.3,0.0
2025-02-16 23:15:00,483.1033333333333,2.1100000000000136,0.0,37.5,91.60333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.65666666666667,,,84.0,69.0,,,34.040000000000006,0.0
2025-02-16 23:30:00,476.75,-10.600000000000023,0.0,38.333333333333336,91.49000000000001,480.99,0.0,70.0,100.0,,0.0,,,66.32333333333334,,,84.0,69.0,,,34.10000000000001,0.0
2025-02-16 23:45:00,477.4533333333333,-16.960000000000036,0.0,37.166666666666664,91.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.24666666666667,,,84.0,69.0,,,34.45,0.0
2025-02-17 00:00:00,475.33666666666664,-4.240000000000009,0.0,37.833333333333336,91.32,480.99,0.0,70.0,100.0,,0.0,,,66.16333333333334,,,84.0,69.0,,,34.35999999999999,0.0
2025-02-17 00:15:00,474.6266666666666,-14.840000000000032,0.0,37.5,91.30333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.10666666666667,,,84.0,69.0,,,34.21,0.0
2025-02-17 00:30:00,477.4533333333334,4.230000000000018,0.0,37.666666666666664,91.19,480.99,0.0,70.0,100.0,,0.0,,,66.16,,,84.0,69.0,,,34.269999999999996,0.0
2025-02-17 00:45:00,474.62999999999994,-4.240000000000009,0.0,37.166666666666664,91.14,480.99,0.0,70.0,100.0,,0.0,,,66.18666666666667,,,84.0,69.0,,,34.32,0.0
2025-02-17 01:00:00,473.2133333333333,-10.600000000000023,0.0,36.666666666666664,91.25666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.11,,,84.0,69.0,,,34.339999999999996,0.0
2025-02-17 01:15:00,474.62999999999994,-6.360000000000014,0.0,36.833333333333336,91.19333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.06333333333333,,,84.0,69.0,,,34.32000000000001,0.0
2025-02-17 01:30:00,476.74666666666667,2.1100000000000136,0.0,37.333333333333336,91.17666666666666,480.99,0.0,70.0,100.0,,0.0,,,65.82666666666667,,,84.0,69.0,,,34.43000000000001,0.0
2025-02-17 01:45:00,478.8666666666666,8.46999999999997,0.0,37.0,91.14,480.99,0.0,70.0,100.0,,0.0,,,65.78,,,84.0,69.0,,,34.28999999999999,0.0
2025-02-17 02:00:00,469.68333333333334,-10.600000000000023,0.0,37.0,91.11000000000001,480.99,0.0,70.0,100.0,,0.0,,,65.63333333333334,,,84.0,69.0,,,34.31,0.0
2025-02-17 02:15:00,477.4533333333333,-8.480000000000018,0.0,36.5,91.14333333333333,480.99,0.0,70.0,100.0,,0.0,,,65.57666666666667,,,84.0,69.0,,,34.37,0.0
2025-02-17 02:30:00,474.62999999999994,10.589999999999975,0.0,36.666666666666664,91.04666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.63333333333333,,,84.0,69.0,,,34.559999999999995,0.0
2025-02-17 02:45:00,480.27666666666664,-8.480000000000018,0.0,36.5,90.79333333333334,480.99,0.0,70.0,100.0,,0.0,,,65.67333333333333,,,84.0,69.0,,,34.63,0.0
2025-02-17 03:00:00,475.3333333333333,2.1100000000000136,0.0,36.5,90.86000000000001,480.99,0.0,70.0,100.0,,0.0,,,65.66666666666667,,,84.0,69.0,,,34.580000000000005,0.0
2025-02-17 03:15:00,484.51666666666665,12.70999999999998,0.0,36.5,90.81,480.99,0.0,70.0,100.0,,0.0,,,65.86,,,84.0,69.0,,,34.59,0.0
2025-02-17 03:30:00,476.04333333333335,-12.720000000000027,0.0,35.833333333333336,90.89333333333333,480.99,0.0,70.0,100.0,,0.0,,,65.89999999999999,,,84.0,69.0,,,34.699999999999996,0.0
2025-02-17 03:45:00,480.28000000000003,-4.240000000000009,0.0,35.5,90.90000000000002,480.99,0.0,70.0,100.0,,0.0,,,65.91666666666667,,,84.0,69.0,,,34.89000000000001,0.0
2025-02-17 04:00:00,477.45666666666665,-6.360000000000014,0.0,35.0,90.95,480.99,0.0,70.0,100.0,,0.0,,,65.84,,,84.0,69.0,,,34.88,0.0
2025-02-17 04:15:00,475.3333333333333,2.1100000000000136,0.0,36.0,90.84333333333332,480.99,0.0,70.0,100.0,,0.0,,,65.83,,,84.0,69.0,,,34.989999999999995,0.0
2025-02-17 04:30:00,483.1066666666666,-8.480000000000018,0.0,35.833333333333336,90.75,480.99,0.0,70.0,100.0,,0.0,,,66.03333333333335,,,84.0,69.0,,,35.120000000000005,0.0
2025-02-17 04:45:00,483.1033333333333,-4.240000000000009,0.0,36.0,90.84666666666668,480.99,0.0,70.0,100.0,,0.0,,,66.07000000000001,,,84.0,69.0,,,34.970000000000006,0.0
2025-02-17 05:00:00,480.28000000000003,-2.1200000000000045,0.0,35.833333333333336,90.75666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.30666666666667,,,84.0,69.0,,,35.029999999999994,0.0
2025-02-17 05:15:00,482.40000000000003,-6.360000000000014,0.0,35.5,90.72333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.35000000000001,,,84.0,69.0,,,35.019999999999996,0.0
2025-02-17 05:30:00,484.16499999999996,-4.240000000000009,0.0,35.5,90.705,480.99,0.0,70.0,100.0,,0.0,,,66.28,,,84.0,69.0,,,35.06999999999999,0.0
2025-02-17 05:45:00,476.04333333333335,0.0,0.0,35.5,90.65666666666665,480.99,0.0,70.0,100.0,,0.0,,,66.22666666666667,,,84.0,69.0,,,35.15,0.0
2025-02-17 06:00:00,473.2166666666667,-4.240000000000009,0.0,35.333333333333336,90.48666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.09333333333335,,,84.0,69.0,,,35.169999999999995,0.0
2025-02-17 06:15:00,486.6366666666667,-2.1200000000000045,0.0,35.666666666666664,90.50666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.11666666666667,,,84.0,69.0,,,35.2,0.0
2025-02-17 06:30:00,483.1033333333333,10.589999999999975,0.0,35.5,90.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,66.11,,,84.0,69.0,,,35.06999999999999,0.0
2025-02-17 06:45:00,473.92333333333335,-16.960000000000036,0.0,35.5,90.53666666666668,480.99,0.0,70.0,100.0,,0.0,,,66.17666666666668,,,84.0,69.0,,,35.18999999999999,0.0
2025-02-17 07:00:00,475.3333333333333,4.230000000000018,0.0,35.5,90.53333333333332,480.99,0.0,70.0,100.0,,0.0,,,66.30333333333334,,,84.0,69.0,,,35.239999999999995,0.0
2025-02-17 07:15:00,483.81,4.230000000000018,0.0,35.166666666666664,90.49333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.57666666666667,,,84.0,69.0,,,35.17999999999999,0.0
2025-02-17 07:30:00,488.75666666666666,12.70999999999998,0.0,35.166666666666664,90.48333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.53333333333335,,,84.0,69.0,,,35.28999999999999,0.0
2025-02-17 07:45:00,483.1000000000001,2.1100000000000136,0.0,35.5,90.38666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.41666666666667,,,84.0,69.0,,,35.2,0.0
2025-02-17 08:00:00,468.9766666666667,-14.840000000000032,0.0,35.0,90.37,480.99,0.0,70.0,100.0,,0.0,,,66.42666666666668,,,84.0,69.0,,,35.230000000000004,0.0
2025-02-17 08:15:00,468.2733333333333,-8.480000000000018,0.0,35.0,90.32,480.99,0.0,70.0,100.0,,0.0,,,66.34666666666668,,,84.0,69.0,,,35.29,0.0
2025-02-17 08:30:00,481.6933333333333,-4.240000000000009,0.0,35.166666666666664,90.14666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.32333333333334,,,84.0,69.0,,,35.190000000000005,0.0
2025-02-17 08:45:00,476.74666666666667,-14.840000000000032,0.0,34.833333333333336,90.24666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.51666666666667,,,84.0,69.0,,,35.27000000000001,0.0
2025-02-17 09:00:00,478.16,-2.1200000000000045,0.0,35.166666666666664,90.14,480.99,0.0,70.0,100.0,,0.0,,,66.61,,,84.0,69.0,,,35.24,0.0
2025-02-17 09:15:00,477.4533333333333,-4.240000000000009,0.0,35.0,90.24333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.67666666666666,,,84.0,69.0,,,35.38,0.0
2025-02-17 09:30:00,488.05,14.829999999999984,0.0,34.833333333333336,90.30333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.73333333333333,,,84.0,69.0,,,35.41,0.0
2025-02-17 09:45:00,481.69,6.349999999999966,0.0,35.166666666666664,90.07,480.99,0.0,70.0,100.0,,0.0,,,67.03,,,84.0,69.0,,,35.440000000000005,0.0
2025-02-17 10:00:00,485.22333333333336,0.0,0.0,34.833333333333336,89.72666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.09333333333333,,,84.0,69.0,,,35.62,0.0
2025-02-17 10:15:00,471.8033333333333,-12.720000000000027,0.0,35.0,89.67666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.1,,,84.0,69.0,,,35.77,0.0
2025-02-17 10:30:00,485.22,2.1100000000000136,0.0,34.166666666666664,89.54,480.99,0.0,70.0,100.0,,0.0,,,67.00666666666666,,,84.0,69.0,,,35.65,0.0
2025-02-17 10:45:00,483.105,-8.480000000000018,0.0,34.5,89.3,480.99,0.0,70.0,100.0,,0.0,,,67.08,,,84.0,69.0,,,35.69,0.0
2025-02-17 11:00:00,484.51666666666665,4.230000000000018,0.0,34.666666666666664,89.17666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.04,,,84.0,69.0,,,35.660000000000004,0.0
2025-02-17 11:15:00,485.9266666666667,2.1100000000000136,0.0,34.333333333333336,89.14,480.99,0.0,70.0,100.0,,0.0,,,66.97,,,84.0,69.0,,,35.5,0.0
2025-02-17 11:30:00,481.69000000000005,4.230000000000018,0.0,34.333333333333336,88.98666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.06333333333333,,,84.0,69.0,,,35.56,0.0
2025-02-17 11:45:00,484.52,0.0,0.0,34.166666666666664,89.27,480.99,0.0,70.0,100.0,,0.0,,,67.19666666666666,,,84.0,69.0,,,36.10999999999999,0.0
2025-02-17 12:00:00,479.5733333333333,-4.240000000000009,0.0,34.0,89.08,480.99,0.0,70.0,100.0,,0.0,,,67.12,,,84.0,69.0,,,36.059999999999995,0.0
2025-02-17 12:15:00,478.1566666666667,2.1100000000000136,0.0,34.0,88.95333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.14999999999999,,,84.0,69.0,,,36.12,0.0
2025-02-17 12:30:00,483.81,23.30000000000001,0.0,33.833333333333336,88.96999999999998,480.99,0.0,70.0,100.0,,0.0,,,67.14999999999999,,,84.0,69.0,,,36.21,0.0
2025-02-17 12:45:00,480.28000000000003,19.069999999999993,0.0,33.833333333333336,88.88,480.99,0.0,70.0,100.0,,0.0,,,66.99333333333333,,,84.0,69.0,,,36.21,0.0
2025-02-17 13:00:00,481.6933333333333,0.0,0.0,33.333333333333336,88.83999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.86666666666666,,,84.0,69.0,,,36.080000000000005,0.0
2025-02-17 13:15:00,480.28,-4.240000000000009,0.0,33.5,88.79,480.99,0.0,70.0,100.0,,0.0,,,66.88,,,84.0,69.0,,,36.010000000000005,0.0
2025-02-17 13:30:00,490.1666666666667,4.230000000000018,0.0,33.5,88.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.89666666666666,,,84.0,69.0,,,36.1,0.0
2025-02-17 13:45:00,480.28000000000003,4.230000000000018,0.0,33.5,88.79333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.94666666666666,,,84.0,69.0,,,36.17,0.0
2025-02-17 14:00:00,483.80999999999995,-12.720000000000027,0.0,32.833333333333336,88.92666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.92666666666666,,,84.0,69.0,,,36.160000000000004,0.0
2025-02-17 14:15:00,484.51666666666665,2.1100000000000136,0.0,31.666666666666668,88.49666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.07333333333334,,,84.0,69.0,,,35.830000000000005,0.0
2025-02-17 14:30:00,483.80999999999995,-16.960000000000036,0.0,32.833333333333336,88.76333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.92,,,84.0,69.0,,,35.93000000000001,0.0
2025-02-17 14:45:00,481.6933333333333,-2.1200000000000045,0.0,33.0,88.75,480.99,0.0,70.0,100.0,,0.0,,,66.97,,,84.0,69.0,,,35.57,0.0
2025-02-17 15:00:00,478.87000000000006,0.0,0.0,32.833333333333336,88.85666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.99,,,84.0,69.0,,,35.41,0.0
2025-02-17 15:15:00,485.22333333333336,-10.600000000000023,0.0,33.0,89.19666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.07333333333334,,,84.0,69.0,,,35.339999999999996,0.0
2025-02-17 15:30:00,476.75,0.0,0.0,33.166666666666664,89.41333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.95,,,84.0,69.0,,,35.46,0.0
2025-02-17 15:45:00,482.3966666666667,8.46999999999997,0.0,33.166666666666664,89.51333333333332,480.99,0.0,70.0,100.0,,0.0,,,66.86666666666666,,,84.0,69.0,,,35.48,0.0
2025-02-17 16:00:00,478.8666666666666,-10.600000000000023,0.0,33.333333333333336,89.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.89999999999999,,,84.0,69.0,,,35.519999999999996,0.0
2025-02-17 16:15:00,476.74666666666667,2.1100000000000136,0.0,33.666666666666664,90.02,480.99,0.0,70.0,100.0,,0.0,,,66.95666666666666,,,84.0,69.0,,,35.17,0.0
2025-02-17 16:30:00,485.22333333333336,6.349999999999966,0.0,33.666666666666664,90.3,480.99,0.0,70.0,100.0,,0.0,,,67.1,,,84.0,69.0,,,35.519999999999996,0.0
2025-02-17 16:45:00,483.81333333333333,-2.1200000000000045,0.0,34.0,90.37333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.0,,,84.0,69.0,,,35.19,0.0
2025-02-17 17:00:00,479.57,-16.960000000000036,0.0,34.166666666666664,90.5,480.99,0.0,70.0,100.0,,0.0,,,66.58999999999999,,,84.0,69.0,,,34.980000000000004,0.0
2025-02-17 17:15:00,473.92333333333335,-6.360000000000014,0.0,34.0,90.63666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.16666666666667,,,84.0,69.0,,,34.94,0.0
2025-02-17 17:30:00,481.6933333333333,12.70999999999998,0.0,34.0,90.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.88666666666667,,,84.0,69.0,,,34.73,0.0
2025-02-17 17:45:00,483.1033333333333,2.1100000000000136,0.0,34.166666666666664,91.02666666666666,480.99,0.0,70.0,100.0,,0.0,,,65.64333333333333,,,84.0,69.0,,,34.800000000000004,0.0
2025-02-17 18:00:00,478.87000000000006,0.0,0.0,34.0,91.14333333333333,480.99,0.0,70.0,100.0,,0.0,,,65.37666666666667,,,84.0,69.0,,,34.52,0.0
2025-02-17 18:15:00,476.03999999999996,-16.960000000000036,0.0,34.333333333333336,91.21333333333332,480.99,0.0,70.0,100.0,,0.0,,,65.0,,,84.0,69.0,,,34.59,0.0
2025-02-17 18:30:00,478.16,10.589999999999975,0.0,34.5,91.74333333333334,480.99,0.0,70.0,100.0,,0.0,,,64.64,,,84.0,69.0,,,34.39,0.0
2025-02-17 18:45:00,484.51666666666665,2.1100000000000136,0.0,34.5,91.55,480.99,0.0,70.0,100.0,,0.0,,,64.41666666666667,,,84.0,69.0,,,34.239999999999995,0.0
2025-02-17 19:00:00,488.75333333333333,6.349999999999966,0.0,34.333333333333336,91.54,480.99,0.0,70.0,100.0,,0.0,,,64.31,,,84.0,69.0,,,34.599999999999994,0.0
2025-02-17 19:15:00,483.81,6.349999999999966,0.0,34.5,91.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,64.24333333333334,,,84.0,69.0,,,34.44,0.0
2025-02-17 19:30:00,476.74666666666667,-10.600000000000023,0.0,34.666666666666664,91.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,64.47666666666667,,,84.0,69.0,,,34.3,0.0
2025-02-17 19:45:00,485.22333333333336,12.70999999999998,0.0,34.666666666666664,91.71666666666665,480.99,0.0,70.0,100.0,,0.0,,,64.66333333333334,,,84.0,69.0,,,33.99,0.0
2025-02-17 20:00:00,480.28000000000003,-4.240000000000009,0.0,35.0,91.64999999999999,480.99,0.0,70.0,100.0,,0.0,,,64.71333333333332,,,84.0,69.0,,,34.230000000000004,0.0
2025-02-17 20:15:00,483.105,-4.240000000000009,0.0,34.75,91.69,480.99,0.0,70.0,100.0,,0.0,,,64.85,,,84.0,69.0,,,34.07,0.0
2025-02-17 20:30:00,471.09666666666664,-8.480000000000018,0.0,34.5,91.48,480.99,0.0,70.0,100.0,,0.0,,,64.92666666666666,,,84.0,69.0,,,34.059999999999995,0.0
2025-02-17 20:45:00,478.16333333333336,-8.480000000000018,0.0,34.666666666666664,91.48,480.99,0.0,70.0,100.0,,0.0,,,65.11333333333333,,,84.0,69.0,,,34.19,0.0
2025-02-17 21:00:00,476.03999999999996,2.1100000000000136,0.0,35.0,91.39666666666666,480.99,0.0,70.0,100.0,,0.0,,,65.08999999999999,,,84.0,69.0,,,34.2,0.0
2025-02-17 21:15:00,479.57,-10.600000000000023,0.0,34.5,91.58666666666666,480.99,0.0,70.0,100.0,,0.0,,,65.33666666666666,,,84.0,69.0,,,34.03,0.0
2025-02-17 21:30:00,483.81333333333333,-2.1200000000000045,0.0,34.5,91.78333333333335,480.99,0.0,70.0,100.0,,0.0,,,65.52666666666666,,,84.0,69.0,,,34.1,0.0
2025-02-17 21:45:00,481.6933333333333,-6.360000000000014,0.0,35.0,91.66666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.62666666666667,,,84.0,69.0,,,34.059999999999995,0.0
2025-02-17 22:00:00,483.80999999999995,-6.360000000000014,0.0,34.666666666666664,91.54666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.87,,,84.0,69.0,,,34.22,0.0
2025-02-17 22:15:00,476.04333333333335,-10.600000000000023,0.0,34.666666666666664,91.40333333333332,480.99,0.0,70.0,100.0,,0.0,,,66.08666666666666,,,84.0,69.0,,,34.19,0.0
2025-02-17 22:30:00,486.6366666666667,14.829999999999984,0.0,34.666666666666664,91.2,480.99,0.0,70.0,100.0,,0.0,,,66.16333333333334,,,84.0,69.0,,,34.16,0.0
2025-02-17 22:45:00,484.51666666666665,8.46999999999997,0.0,34.5,91.12666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.25333333333333,,,84.0,69.0,,,34.17999999999999,0.0
2025-02-17 23:00:00,478.8633333333334,4.230000000000018,0.0,34.833333333333336,90.92999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.52333333333333,,,84.0,69.0,,,34.17,0.0
2025-02-17 23:15:00,481.6933333333333,-2.1200000000000045,0.0,34.5,90.89333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.69333333333333,,,84.0,69.0,,,34.3,0.0
2025-02-17 23:30:00,478.16,6.349999999999966,0.0,34.5,90.86666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.89,,,84.0,69.0,,,34.26,0.0
2025-02-17 23:45:00,476.74333333333334,2.1100000000000136,0.0,34.5,90.73333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.97333333333333,,,84.0,69.0,,,34.26,0.0
2025-02-18 00:00:00,473.92333333333335,-6.360000000000014,0.0,34.166666666666664,90.75333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.08666666666666,,,84.0,69.0,,,34.410000000000004,0.0
2025-02-18 00:15:00,483.1033333333333,6.349999999999966,0.0,34.333333333333336,90.69666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.21,,,84.0,69.0,,,34.3,0.0
2025-02-18 00:30:00,483.81333333333333,-2.1200000000000045,0.0,34.5,90.60333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.23666666666666,,,84.0,69.0,,,34.37,0.0
2025-02-18 00:45:00,478.8666666666666,-10.600000000000023,0.0,34.5,90.57333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.22666666666667,,,84.0,69.0,,,34.48,0.0
2025-02-18 01:00:00,487.3433333333333,8.46999999999997,0.0,34.5,90.58999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.43333333333334,,,84.0,69.0,,,34.56,0.0
2025-02-18 01:15:00,476.75,-8.480000000000018,0.0,34.333333333333336,90.67,480.99,0.0,70.0,100.0,,0.0,,,67.59666666666668,,,84.0,69.0,,,34.58,0.0
2025-02-18 01:30:00,483.81,8.46999999999997,0.0,34.166666666666664,90.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.71333333333332,,,84.0,69.0,,,34.60000000000001,0.0
2025-02-18 01:45:00,484.51666666666665,8.46999999999997,0.0,34.333333333333336,90.50333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.69666666666666,,,84.0,69.0,,,34.660000000000004,0.0
2025-02-18 02:00:00,485.9266666666667,8.46999999999997,0.0,34.0,90.54666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,84.0,69.0,,,34.709999999999994,0.0
2025-02-18 02:15:00,482.3966666666667,6.349999999999966,0.0,34.5,90.63,480.99,0.0,70.0,100.0,,0.0,,,67.75666666666666,,,84.0,69.0,,,34.97,0.0
2025-02-18 02:30:00,479.5733333333333,0.0,0.0,34.5,90.66333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.64,,,84.0,69.0,,,34.85,0.0
2025-02-18 02:45:00,481.69,-10.600000000000023,0.0,34.333333333333336,90.53000000000002,480.99,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,84.0,69.0,,,34.9,0.0
2025-02-18 03:00:00,475.3333333333333,4.230000000000018,0.0,34.333333333333336,90.62,480.99,0.0,70.0,100.0,,0.0,,,67.85333333333334,,,84.0,69.0,,,34.86999999999999,0.0
2025-02-18 03:15:00,476.74666666666667,-12.720000000000027,0.0,34.166666666666664,90.65333333333335,480.99,0.0,70.0,100.0,,0.0,,,67.87333333333333,,,84.0,69.0,,,34.88000000000001,0.0
2025-02-18 03:30:00,480.9866666666667,12.70999999999998,0.0,34.5,90.76333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.86666666666667,,,84.0,69.0,,,35.099999999999994,0.0
2025-02-18 03:45:00,473.92333333333335,-16.960000000000036,0.0,34.5,90.81333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.80666666666667,,,84.0,69.0,,,35.03,0.0
2025-02-18 04:00:00,471.80333333333334,-25.430000000000007,0.0,34.5,90.74000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.89666666666666,,,84.0,69.0,,,35.35,0.0
2025-02-18 04:15:00,476.03999999999996,-14.840000000000032,0.0,34.333333333333336,90.58333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.97666666666667,,,84.0,69.0,,,35.17999999999999,0.0
2025-02-18 04:30:00,482.3966666666667,-2.1200000000000045,0.0,34.333333333333336,90.61333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.94666666666667,,,84.0,69.0,,,35.16,0.0
2025-02-18 04:45:00,480.28000000000003,-4.240000000000009,0.0,34.5,90.60333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.0,,,84.0,69.0,,,35.23,0.0
2025-02-18 05:00:00,480.98333333333335,14.829999999999984,0.0,34.5,90.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.02666666666666,,,84.0,69.0,,,35.27,0.0
2025-02-18 05:15:00,476.04333333333335,-6.360000000000014,0.0,34.166666666666664,90.55,480.99,0.0,70.0,100.0,,0.0,,,68.10000000000001,,,84.0,69.0,,,35.29,0.0
2025-02-18 05:30:00,482.3966666666667,21.180000000000007,0.0,34.333333333333336,90.47666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.16000000000001,,,84.0,69.0,,,35.27,0.0
2025-02-18 05:45:00,476.74666666666667,-4.240000000000009,0.0,34.333333333333336,90.17,480.99,0.0,70.0,100.0,,0.0,,,68.14333333333333,,,84.0,69.0,,,35.24,0.0
2025-02-18 06:00:00,478.16,4.230000000000018,0.0,34.333333333333336,90.16000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.13666666666667,,,84.0,69.0,,,35.169999999999995,0.0
2025-02-18 06:15:00,485.93,0.0,0.0,34.5,90.18333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.27,,,84.0,69.0,,,35.18000000000001,0.0
2025-02-18 06:30:00,485.93,4.230000000000018,0.0,34.333333333333336,90.18333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.45333333333333,,,84.0,69.0,,,35.16,0.0
2025-02-18 06:45:00,487.3433333333333,10.589999999999975,0.0,34.333333333333336,90.23666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.66333333333334,,,84.0,69.0,,,35.27,0.0
2025-02-18 07:00:00,483.81,0.0,0.0,34.0,90.28666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.82,,,84.0,69.0,,,35.32,0.0
2025-02-18 07:15:00,482.40000000000003,0.0,0.0,34.333333333333336,90.29666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.94,,,84.0,69.0,,,35.17000000000001,0.0
2025-02-18 07:30:00,485.93,-4.240000000000009,0.0,34.166666666666664,90.49000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,84.0,69.0,,,35.440000000000005,0.0
2025-02-18 07:45:00,475.33666666666664,-6.360000000000014,0.0,34.333333333333336,90.57333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.04,,,84.0,69.0,,,35.529999999999994,0.0
2025-02-18 08:00:00,483.1033333333333,2.1100000000000136,0.0,34.333333333333336,90.52333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.10333333333334,,,84.0,69.0,,,35.63,0.0
2025-02-18 08:15:00,478.16,10.589999999999975,0.0,34.5,90.26333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.17,,,84.0,69.0,,,35.52,0.0
2025-02-18 08:30:00,477.4533333333334,-10.600000000000023,0.0,34.5,90.17666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.19333333333333,,,84.0,69.0,,,35.62,0.0
2025-02-18 08:45:00,478.16333333333336,0.0,0.0,34.333333333333336,90.02,480.99,0.0,70.0,100.0,,0.0,,,69.15666666666667,,,84.0,69.0,,,35.620000000000005,0.0
2025-02-18 09:00:00,479.57666666666665,0.0,0.0,34.166666666666664,89.98666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.24666666666667,,,84.0,69.0,,,35.84,0.0
2025-02-18 09:15:00,480.9866666666667,,0.0,34.333333333333336,90.03333333333335,480.99,0.0,70.0,100.0,,0.0,,,69.28666666666668,,,84.0,69.0,,,,
2025-02-18 09:30:00,478.8666666666666,16.94999999999999,0.0,34.5,90.02666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.26666666666667,,,84.0,69.0,,,36.040000000000006,0.0
2025-02-18 09:45:00,478.8666666666666,0.0,0.0,34.5,89.73333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.27333333333333,,,84.0,69.0,,,35.97999999999999,0.0
2025-02-18 10:00:00,482.40000000000003,8.46999999999997,0.0,34.333333333333336,89.83999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.26666666666667,,,84.0,69.0,,,35.99,0.0
2025-02-18 10:15:00,483.81,4.230000000000018,0.0,34.333333333333336,89.87666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.15,,,84.0,69.0,,,35.89999999999999,0.0
2025-02-18 10:30:00,482.40000000000003,0.0,0.0,34.166666666666664,89.8,480.99,0.0,70.0,100.0,,0.0,,,69.03333333333335,,,84.0,69.0,,,35.97,0.0
2025-02-18 10:45:00,485.22333333333336,12.70999999999998,0.0,34.0,89.71666666666665,480.99,0.0,70.0,100.0,,0.0,,,69.05,,,84.0,69.0,,,35.870000000000005,0.0
2025-02-18 11:00:00,485.9266666666667,6.349999999999966,0.0,33.833333333333336,89.87666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.97333333333334,,,84.0,69.0,,,36.04,0.0
2025-02-18 11:15:00,480.9866666666667,8.46999999999997,0.0,34.166666666666664,89.64,480.99,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,84.0,69.0,,,35.82000000000001,0.0
2025-02-18 11:30:00,473.2166666666667,-12.720000000000027,0.0,34.0,89.16333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.12333333333333,,,84.0,69.0,,,35.6,0.0
2025-02-18 11:45:00,476.74666666666667,-8.480000000000018,0.0,33.833333333333336,89.18,480.99,0.0,70.0,100.0,,0.0,,,69.06666666666666,,,84.0,69.0,,,35.45,0.0
2025-02-18 12:00:00,485.22333333333336,10.589999999999975,0.0,34.0,89.04333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.09666666666668,,,84.0,69.0,,,35.34,0.0
2025-02-18 12:15:00,476.03999999999996,-14.840000000000032,0.0,34.333333333333336,89.18666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.11666666666666,,,84.0,69.0,,,35.4,0.0
2025-02-18 12:30:00,471.09666666666664,-12.720000000000027,0.0,33.666666666666664,89.24333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.13333333333334,,,84.0,69.0,,,35.57,0.0
2025-02-18 12:45:00,471.8033333333333,-19.069999999999993,0.0,33.833333333333336,89.16666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.09333333333335,,,84.0,69.0,,,35.64,0.0
2025-02-18 13:00:00,478.87000000000006,0.0,0.0,33.333333333333336,89.28666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.81,,,84.0,69.0,,,35.769999999999996,0.0
2025-02-18 13:15:00,483.81,8.46999999999997,0.0,34.0,89.32333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.71333333333332,,,84.0,69.0,,,35.71999999999999,0.0
2025-02-18 13:30:00,482.40000000000003,0.0,0.0,34.0,89.13,480.99,0.0,70.0,100.0,,0.0,,,68.62666666666667,,,84.0,69.0,,,35.620000000000005,0.0
2025-02-18 13:45:00,473.92333333333335,-14.840000000000032,0.0,34.166666666666664,89.08333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.69666666666667,,,84.0,69.0,,,35.61,0.0
2025-02-18 14:00:00,478.16333333333336,-2.1200000000000045,0.0,34.166666666666664,89.16000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.92333333333333,,,84.0,69.0,,,35.440000000000005,0.0
2025-02-18 14:15:00,482.3966666666667,-2.1200000000000045,0.0,34.0,88.96333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.88,,,84.0,69.0,,,35.690000000000005,0.0
2025-02-18 14:30:00,479.57,-12.720000000000027,0.0,34.0,88.76333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.73333333333333,,,84.0,69.0,,,35.54,0.0
2025-02-18 14:45:00,476.03999999999996,4.230000000000018,0.0,34.166666666666664,88.52333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.75666666666666,,,84.0,69.0,,,35.55,0.0
2025-02-18 15:00:00,470.39000000000004,-2.1200000000000045,0.0,34.166666666666664,88.45,480.99,0.0,70.0,100.0,,0.0,,,69.05,,,84.0,69.0,,,35.56999999999999,0.0
2025-02-18 15:15:00,471.8033333333333,-2.1200000000000045,0.0,34.166666666666664,88.58333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.18333333333334,,,84.0,69.0,,,35.70000000000001,0.0
2025-02-18 15:30:00,479.5733333333333,10.589999999999975,0.0,34.166666666666664,88.68,480.99,0.0,70.0,100.0,,0.0,,,69.21,,,84.0,69.0,,,35.57000000000001,0.0
2025-02-18 15:45:00,480.28,-10.600000000000023,0.0,34.0,88.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.04666666666667,,,84.0,69.0,,,35.64000000000001,0.0
2025-02-18 16:00:00,485.22333333333336,-8.480000000000018,0.0,34.0,88.88,480.99,0.0,70.0,100.0,,0.0,,,69.13333333333334,,,84.0,69.0,,,35.31,0.0
2025-02-18 16:15:00,480.9866666666667,-2.1200000000000045,0.0,34.166666666666664,89.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.24,,,84.0,69.0,,,35.43,0.0
2025-02-18 16:30:00,480.9866666666667,2.115000000000009,0.0,34.166666666666664,89.13,480.99,0.0,70.0,100.0,,0.0,,,69.22333333333334,,,84.0,69.0,,,35.37,0.0
2025-02-18 16:45:00,469.68333333333334,-8.480000000000018,0.0,34.5,89.40333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.25333333333333,,,84.0,69.0,,,35.38999999999999,0.0
2025-02-18 17:00:00,478.8633333333334,-10.600000000000023,0.0,34.333333333333336,89.56,480.99,0.0,70.0,100.0,,0.0,,,69.28666666666668,,,84.0,69.0,,,35.2,0.0
2025-02-18 17:15:00,485.9266666666667,6.349999999999966,0.0,34.333333333333336,89.61000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.26666666666667,,,84.0,69.0,,,35.07000000000001,0.0
2025-02-18 17:30:00,481.6933333333333,-2.1200000000000045,0.0,34.5,89.75999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.19666666666667,,,84.0,69.0,,,35.129999999999995,0.0
2025-02-18 17:45:00,485.9266666666667,2.1100000000000136,0.0,34.5,89.81,480.99,0.0,70.0,100.0,,0.0,,,69.12333333333333,,,84.0,69.0,,,35.22,0.0
2025-02-18 18:00:00,476.04333333333335,-8.480000000000018,0.0,34.333333333333336,89.82,480.99,0.0,70.0,100.0,,0.0,,,69.02666666666667,,,84.0,69.0,,,35.199999999999996,0.0
2025-02-18 18:15:00,474.62999999999994,-4.240000000000009,0.0,34.5,89.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.72333333333334,,,84.0,69.0,,,35.23,0.0
2025-02-18 18:30:00,483.81,-4.240000000000009,0.0,34.5,89.88333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.71333333333332,,,84.0,69.0,,,35.089999999999996,0.0
2025-02-18 18:45:00,483.1000000000001,2.1100000000000136,0.0,34.5,89.87666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.55,,,84.0,69.0,,,35.089999999999996,0.0
2025-02-18 19:00:00,480.9866666666667,12.70999999999998,0.0,34.5,89.92999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.31666666666666,,,84.0,69.0,,,35.22,0.0
2025-02-18 19:15:00,479.5733333333333,-19.069999999999993,0.0,34.5,90.0,480.99,0.0,70.0,100.0,,0.0,,,68.20666666666666,,,84.0,69.0,,,35.15,0.0
2025-02-18 19:30:00,478.87000000000006,12.70999999999998,0.0,34.666666666666664,90.01333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.13333333333334,,,84.0,69.0,,,35.050000000000004,0.0
2025-02-18 19:45:00,487.34,6.349999999999966,0.0,34.5,90.09333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.08,,,84.0,69.0,,,34.989999999999995,0.0
2025-02-18 20:00:00,481.6933333333333,-2.1200000000000045,0.0,34.5,90.25,480.99,0.0,70.0,100.0,,0.0,,,67.91666666666667,,,84.0,69.0,,,35.019999999999996,0.0
2025-02-18 20:15:00,485.22333333333336,10.589999999999975,0.0,34.666666666666664,90.34333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.77666666666666,,,84.0,69.0,,,34.910000000000004,0.0
2025-02-18 20:30:00,483.81,2.1100000000000136,0.0,34.5,90.50666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.77,,,84.0,69.0,,,34.81999999999999,0.0
2025-02-18 20:45:00,483.81,6.349999999999966,0.0,34.833333333333336,90.59333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.70666666666666,,,84.0,69.0,,,34.68,0.0
2025-02-18 21:00:00,476.03999999999996,-10.600000000000023,0.0,34.666666666666664,90.65333333333335,480.99,0.0,70.0,100.0,,0.0,,,67.65666666666667,,,84.0,69.0,,,34.67000000000001,0.0
2025-02-18 21:15:00,480.28,10.589999999999975,0.0,34.833333333333336,90.82333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.66,,,84.0,69.0,,,34.720000000000006,0.0
2025-02-18 21:30:00,477.45,-14.840000000000032,0.0,34.833333333333336,90.65333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.59666666666666,,,84.0,69.0,,,34.67,0.0
2025-02-18 21:45:00,480.98333333333335,-4.240000000000009,0.0,35.0,90.64,480.99,0.0,70.0,100.0,,0.0,,,67.53,,,84.0,69.0,,,34.64000000000001,0.0
2025-02-18 22:00:00,480.9866666666667,6.349999999999966,0.0,35.0,90.47666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.54,,,84.0,69.0,,,34.72,0.0
2025-02-18 22:15:00,480.9866666666667,2.1100000000000136,0.0,35.0,90.46999999999998,480.99,0.0,70.0,100.0,,0.0,,,67.43333333333334,,,84.0,69.0,,,34.67,0.0
2025-02-18 22:30:00,486.6366666666666,10.589999999999975,0.0,34.833333333333336,90.41666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.37,,,84.0,69.0,,,34.65,0.0
2025-02-18 22:45:00,488.0466666666666,2.1100000000000136,0.0,34.666666666666664,90.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.34333333333333,,,84.0,69.0,,,34.779999999999994,0.0
2025-02-18 23:00:00,485.22333333333336,-8.480000000000018,0.0,34.666666666666664,90.40666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.33999999999999,,,84.0,69.0,,,35.07,0.0
2025-02-18 23:15:00,475.3333333333333,-21.189999999999998,0.0,34.5,90.27333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.46,,,84.0,69.0,,,34.970000000000006,0.0
2025-02-18 23:30:00,480.9866666666667,6.349999999999966,0.0,34.5,90.25333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.61,,,84.0,69.0,,,34.99999999999999,0.0
2025-02-18 23:45:00,477.4533333333333,-16.960000000000036,0.0,34.5,90.19666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.64666666666666,,,84.0,69.0,,,35.25000000000001,0.0
