time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 02:15:00,477.4533333333333,-10.600000000000023,0.0,35.166666666666664,91.75333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.51,,,84.0,69.0,,,34.949999999999996,0.0
2025-02-22 02:30:00,478.16,-2.1200000000000045,0.0,35.333333333333336,91.69333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.55333333333334,,,84.0,69.0,,,34.55,0.0
2025-02-22 02:45:00,475.33666666666664,-2.1200000000000045,0.0,35.333333333333336,91.57,480.99,0.0,70.0,100.0,,0.0,,,67.54666666666667,,,84.0,69.0,,,34.949999999999996,0.0
2025-02-22 03:00:00,476.04333333333335,-10.600000000000023,0.0,35.166666666666664,91.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,67.71,,,84.0,69.0,,,34.870000000000005,0.0
2025-02-22 03:15:00,476.74666666666667,2.1100000000000136,0.0,35.0,91.43333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.8,,,84.0,69.0,,,35.06,0.0
2025-02-22 03:30:00,485.22333333333336,6.349999999999966,0.0,35.0,91.53000000000002,480.99,0.0,70.0,100.0,,0.0,,,67.88333333333334,,,84.0,69.0,,,35.199999999999996,0.0
2025-02-22 03:45:00,477.4533333333333,10.589999999999975,0.0,34.833333333333336,91.37,480.99,0.0,70.0,100.0,,0.0,,,67.92333333333333,,,84.0,69.0,,,35.040000000000006,0.0
2025-02-22 04:00:00,482.3966666666667,2.1100000000000136,0.0,34.833333333333336,91.27,480.99,0.0,70.0,100.0,,0.0,,,67.94,,,84.0,69.0,,,35.190000000000005,0.0
2025-02-22 04:15:00,478.87000000000006,-6.360000000000014,0.0,35.0,91.11,480.99,0.0,70.0,100.0,,0.0,,,68.04,,,84.0,69.0,,,35.2,0.0
2025-02-22 04:30:00,476.75,-2.1200000000000045,0.0,34.666666666666664,91.13333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.07666666666667,,,84.0,69.0,,,35.2,0.0
2025-02-22 04:45:00,476.74666666666667,2.1100000000000136,0.0,34.666666666666664,90.94333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.11999999999999,,,84.0,69.0,,,35.32000000000001,0.0
2025-02-22 05:00:00,473.92,4.230000000000018,0.0,34.5,90.96666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.16666666666667,,,84.0,69.0,,,35.410000000000004,0.0
2025-02-22 05:15:00,479.5733333333333,4.230000000000018,0.0,34.166666666666664,90.92,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,35.42000000000001,0.0
2025-02-22 05:30:00,476.04333333333335,0.0,0.0,34.166666666666664,90.93,480.99,0.0,70.0,100.0,,0.0,,,68.12333333333333,,,84.0,69.0,,,35.43,0.0
2025-02-22 05:45:00,472.51,-10.600000000000023,0.0,33.833333333333336,90.90666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.06333333333333,,,84.0,69.0,,,35.5,0.0
2025-02-22 06:00:00,479.57,2.1100000000000136,0.0,33.666666666666664,90.98,480.99,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,84.0,69.0,,,35.57,0.0
2025-02-22 06:15:00,480.98333333333335,-6.360000000000014,0.0,33.833333333333336,90.89,480.99,0.0,70.0,100.0,,0.0,,,68.12333333333333,,,84.0,69.0,,,35.60000000000001,0.0
2025-02-22 06:30:00,481.6933333333333,0.0,0.0,33.5,90.77666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.05,,,84.0,69.0,,,35.44,0.0
2025-02-22 06:45:00,486.6366666666666,16.94999999999999,0.0,33.333333333333336,90.77,480.99,0.0,70.0,100.0,,0.0,,,68.04666666666667,,,84.0,69.0,,,35.60000000000001,0.0
2025-02-22 07:00:00,479.57666666666665,-2.1200000000000045,0.0,33.333333333333336,90.74333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.16333333333334,,,84.0,69.0,,,35.6,0.0
2025-02-22 07:15:00,476.74666666666667,-14.840000000000032,0.0,33.0,90.73333333333335,480.99,0.0,70.0,100.0,,0.0,,,68.28666666666666,,,84.0,69.0,,,35.67,0.0
2025-02-22 07:30:00,479.5733333333333,-8.480000000000018,0.0,32.833333333333336,90.76666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.38333333333333,,,84.0,69.0,,,35.76,0.0
2025-02-22 07:45:00,473.2133333333333,-14.840000000000032,0.0,33.0,90.7,480.99,0.0,70.0,100.0,,0.0,,,68.46333333333332,,,84.0,69.0,,,35.88999999999999,0.0
2025-02-22 08:00:00,481.69000000000005,2.1100000000000136,0.0,32.666666666666664,90.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,35.839999999999996,0.0
2025-02-22 08:15:00,472.51,-10.600000000000023,0.0,32.666666666666664,90.53333333333335,480.99,0.0,70.0,100.0,,0.0,,,68.47666666666667,,,84.0,69.0,,,35.92,0.0
2025-02-22 08:30:00,491.58,10.589999999999975,0.0,32.666666666666664,90.34666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.51333333333334,,,84.0,69.0,,,35.68000000000001,0.0
2025-02-22 08:45:00,471.09666666666664,-6.360000000000014,0.0,33.0,90.41666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.60333333333334,,,84.0,69.0,,,35.68000000000001,0.0
2025-02-22 09:00:00,484.51666666666665,10.589999999999975,0.0,33.0,90.28333333333335,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,35.85,0.0
2025-02-22 09:15:00,487.3433333333333,8.46999999999997,0.0,32.333333333333336,90.19666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,35.78,0.0
2025-02-22 09:30:00,479.5733333333333,-6.360000000000014,0.0,32.333333333333336,90.25333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.60333333333334,,,84.0,69.0,,,36.13,0.0
2025-02-22 09:45:00,486.6366666666667,0.0,0.0,32.5,90.23333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.59666666666668,,,84.0,69.0,,,35.95,0.0
2025-02-22 10:00:00,479.5733333333333,8.46999999999997,0.0,32.5,90.14999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,35.900000000000006,0.0
2025-02-22 10:15:00,478.16,-10.600000000000023,0.0,32.5,90.15333333333335,480.99,0.0,70.0,100.0,,0.0,,,68.59,,,84.0,69.0,,,36.05,0.0
2025-02-22 10:30:00,468.2733333333333,-19.069999999999993,0.0,32.5,90.16000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.59666666666668,,,84.0,69.0,,,35.940000000000005,0.0
2025-02-22 10:45:00,476.03999999999996,12.70999999999998,0.0,32.5,90.14333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.59,,,84.0,69.0,,,36.080000000000005,0.0
2025-02-22 11:00:00,476.75,-8.480000000000018,0.0,32.333333333333336,90.10333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.57666666666667,,,84.0,69.0,,,36.00999999999999,0.0
2025-02-22 11:15:00,485.22,8.46999999999997,0.0,32.333333333333336,90.06333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,36.07999999999999,0.0
2025-02-22 11:30:00,474.62999999999994,-4.240000000000009,0.0,32.333333333333336,90.10666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.52333333333333,,,84.0,69.0,,,36.14,0.0
2025-02-22 11:45:00,486.6366666666666,10.589999999999975,0.0,32.0,90.03666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,36.11,0.0
2025-02-22 12:00:00,474.6266666666667,-10.600000000000023,0.0,32.0,89.99666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,36.03,0.0
2025-02-22 12:15:00,480.98333333333335,-4.240000000000009,0.0,32.333333333333336,89.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.48,,,84.0,69.0,,,36.45,0.0
2025-02-22 12:30:00,490.1666666666667,14.829999999999984,0.0,32.0,89.86,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,36.349999999999994,0.0
2025-02-22 12:45:00,485.22,4.230000000000018,0.0,32.166666666666664,89.96333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,36.010000000000005,0.0
2025-02-22 13:00:00,473.2166666666667,-2.1200000000000045,0.0,32.0,90.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,35.9,0.0
2025-02-22 13:15:00,472.51,-12.720000000000027,0.0,32.0,90.3,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,35.95000000000001,0.0
2025-02-22 13:30:00,486.6366666666667,2.1100000000000136,0.0,31.833333333333332,90.68,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,35.67,0.0
2025-02-22 13:45:00,480.28,-12.720000000000027,0.0,32.166666666666664,90.75333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.43666666666667,,,84.0,69.0,,,35.53,0.0
2025-02-22 14:00:00,472.51,-10.600000000000023,0.0,32.0,90.76333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.40333333333334,,,84.0,69.0,,,35.59,0.0
2025-02-22 14:15:00,480.28,-10.600000000000023,0.0,32.0,91.05333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.43666666666667,,,84.0,69.0,,,35.55,0.0
2025-02-22 14:30:00,480.9866666666667,-6.360000000000014,0.0,31.666666666666668,91.27,480.99,0.0,70.0,100.0,,0.0,,,68.43,,,84.0,69.0,,,35.379999999999995,0.0
2025-02-22 14:45:00,483.81333333333333,-2.1200000000000045,0.0,32.0,91.59333333333335,480.99,0.0,70.0,100.0,,0.0,,,68.44333333333334,,,84.0,69.0,,,35.59,0.0
2025-02-22 15:00:00,473.2166666666667,-6.360000000000014,0.0,32.0,91.83333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,35.31,0.0
2025-02-22 15:15:00,483.81,-4.240000000000009,0.0,31.666666666666668,92.09666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,35.00999999999999,0.0
2025-02-22 15:30:00,481.6933333333333,-2.1200000000000045,0.0,32.0,92.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,34.989999999999995,0.0
2025-02-22 15:45:00,480.27666666666664,6.349999999999966,0.0,32.0,93.04,480.99,0.0,70.0,100.0,,0.0,,,68.53,,,84.0,69.0,,,34.779999999999994,0.0
2025-02-22 16:00:00,487.3433333333333,14.829999999999984,0.0,32.0,93.55,480.99,0.0,70.0,100.0,,0.0,,,68.42,,,84.0,69.0,,,34.46,0.0
2025-02-22 16:15:00,485.2266666666667,-2.1200000000000045,0.0,32.0,93.76666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.19,,,84.0,69.0,,,34.56,0.0
2025-02-22 16:30:00,484.51666666666665,10.589999999999975,0.0,32.166666666666664,94.03333333333335,480.99,0.0,70.0,100.0,,0.0,,,67.89,,,84.0,69.0,,,34.620000000000005,0.0
2025-02-22 16:45:00,483.1066666666666,16.94999999999999,0.0,32.0,94.39999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.68,,,84.0,69.0,,,34.129999999999995,0.0
2025-02-22 17:00:00,483.81333333333333,-2.1200000000000045,0.0,32.166666666666664,94.60666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.44,,,84.0,69.0,,,34.42999999999999,0.0
2025-02-22 17:15:00,485.22333333333336,-8.480000000000018,0.0,32.166666666666664,94.76333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.31,,,84.0,69.0,,,34.06,0.0
2025-02-22 17:30:00,484.51666666666665,-4.240000000000009,0.0,31.833333333333332,95.13333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.08333333333333,,,84.0,69.0,,,34.150000000000006,0.0
2025-02-22 17:45:00,488.75333333333333,4.230000000000018,0.0,32.0,95.16666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.70333333333333,,,84.0,69.0,,,34.27,0.0
2025-02-22 18:00:00,479.5733333333333,-12.720000000000027,0.0,31.833333333333332,95.22333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.42333333333333,,,84.0,69.0,,,34.14,0.0
2025-02-22 18:15:00,476.03999999999996,-6.360000000000014,0.0,31.5,95.27666666666669,480.99,0.0,70.0,100.0,,0.0,,,66.26,,,84.0,69.0,,,33.760000000000005,0.0
2025-02-22 18:30:00,488.05,-4.240000000000009,0.0,31.666666666666668,95.49000000000001,480.99,0.0,70.0,100.0,,0.0,,,66.38333333333334,,,84.0,69.0,,,33.480000000000004,0.0
2025-02-22 18:45:00,478.1566666666667,2.1100000000000136,0.0,31.5,95.58666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.47333333333334,,,84.0,69.0,,,33.61,0.0
2025-02-22 19:00:00,483.1033333333333,0.0,0.0,31.5,95.69333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.43,,,84.0,69.0,,,33.34,0.0
2025-02-22 19:15:00,483.81333333333333,12.70999999999998,0.0,31.666666666666668,95.96999999999998,480.99,0.0,70.0,100.0,,0.0,,,66.56666666666666,,,84.0,69.0,,,33.44,0.0
2025-02-22 19:30:00,484.51666666666665,6.349999999999966,0.0,31.5,95.85666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.58333333333333,,,84.0,69.0,,,33.12,0.0
2025-02-22 19:45:00,477.45666666666665,-2.1200000000000045,0.0,31.5,95.50333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.52333333333333,,,84.0,69.0,,,33.260000000000005,0.0
2025-02-22 20:00:00,479.5733333333333,-2.1200000000000045,0.0,31.5,95.36666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.45666666666666,,,84.0,69.0,,,33.24000000000001,0.0
2025-02-22 20:15:00,472.51,4.230000000000018,0.0,31.333333333333332,95.26333333333334,480.99,0.0,70.0,100.0,,0.0,,,66.38000000000001,,,84.0,69.0,,,33.41,0.0
2025-02-22 20:30:00,477.4533333333334,2.1100000000000136,0.0,31.0,95.26333333333332,480.99,0.0,70.0,100.0,,0.0,,,66.34,,,84.0,69.0,,,33.22,0.0
2025-02-22 20:45:00,472.51,-14.840000000000032,0.0,31.166666666666668,95.51666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.29,,,84.0,69.0,,,33.309999999999995,0.0
2025-02-22 21:00:00,495.10999999999996,6.349999999999966,0.0,31.0,95.77333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.28333333333335,,,84.0,69.0,,,33.339999999999996,0.0
2025-02-22 21:15:00,483.81,4.230000000000018,0.0,31.333333333333332,95.66666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.24000000000001,,,84.0,69.0,,,33.48,0.0
2025-02-22 21:30:00,483.1033333333333,-4.240000000000009,0.0,31.166666666666668,95.63,480.99,0.0,70.0,100.0,,0.0,,,66.16,,,84.0,69.0,,,33.24,0.0
2025-02-22 21:45:00,481.6933333333333,-10.600000000000023,0.0,30.666666666666668,95.33999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.08333333333333,,,84.0,69.0,,,33.51,0.0
2025-02-22 22:00:00,478.16,6.349999999999966,0.0,31.0,95.20333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.10333333333334,,,84.0,69.0,,,33.43,0.0
2025-02-22 22:15:00,476.74666666666667,-4.240000000000009,0.0,31.0,95.10000000000001,480.99,0.0,70.0,100.0,,0.0,,,66.04666666666667,,,84.0,69.0,,,33.4,0.0
2025-02-22 22:30:00,481.6933333333333,0.0,0.0,31.0,94.96999999999998,480.99,0.0,70.0,100.0,,0.0,,,66.01333333333334,,,84.0,69.0,,,33.38000000000001,0.0
2025-02-22 22:45:00,480.9866666666667,-10.600000000000023,0.0,30.333333333333332,94.89333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.00666666666666,,,84.0,69.0,,,33.349999999999994,0.0
2025-02-22 23:00:00,485.93,0.0,0.0,30.5,94.85666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.02,,,84.0,69.0,,,33.61,0.0
2025-02-22 23:15:00,482.3966666666667,10.589999999999975,0.0,30.166666666666668,94.74000000000001,480.99,0.0,70.0,100.0,,0.0,,,66.09333333333335,,,84.0,69.0,,,33.52,0.0
2025-02-22 23:30:00,477.4533333333333,8.46999999999997,0.0,29.833333333333332,94.63333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.27666666666666,,,84.0,69.0,,,33.43000000000001,0.0
2025-02-22 23:45:00,479.5733333333333,-6.360000000000014,0.0,29.666666666666668,94.53333333333335,480.99,0.0,70.0,100.0,,0.0,,,66.55333333333334,,,84.0,69.0,,,33.56,0.0
2025-02-23 00:00:00,485.93,-2.1200000000000045,0.0,30.0,94.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,66.73333333333333,,,84.0,69.0,,,33.599999999999994,0.0
2025-02-23 00:15:00,478.16,2.1100000000000136,0.0,29.666666666666668,94.53000000000002,480.99,0.0,70.0,100.0,,0.0,,,66.86,,,84.0,69.0,,,33.580000000000005,0.0
2025-02-23 00:30:00,482.40000000000003,-4.240000000000009,0.0,30.5,94.49000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.0,,,84.0,69.0,,,33.83,0.0
2025-02-23 00:45:00,473.92,-8.480000000000018,0.0,30.333333333333332,94.46,480.99,0.0,70.0,100.0,,0.0,,,67.14,,,84.0,69.0,,,33.93,0.0
2025-02-23 01:00:00,472.51,-6.360000000000014,0.0,30.166666666666668,94.23333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.25333333333333,,,84.0,69.0,,,33.63,0.0
2025-02-23 01:15:00,485.9266666666667,10.589999999999975,0.0,29.833333333333332,94.21999999999998,480.99,0.0,70.0,100.0,,0.0,,,67.35666666666667,,,84.0,69.0,,,33.84,0.0
2025-02-23 01:30:00,482.40000000000003,8.46999999999997,0.0,29.5,94.12333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.46666666666667,,,84.0,69.0,,,33.730000000000004,0.0
2025-02-23 01:45:00,474.6266666666666,-12.720000000000027,0.0,29.833333333333332,94.07666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.51,,,84.0,69.0,,,33.8,0.0
2025-02-23 02:00:00,479.5733333333333,8.46999999999997,0.0,29.333333333333332,94.03333333333335,480.99,0.0,70.0,100.0,,0.0,,,67.59333333333333,,,84.0,69.0,,,33.94,0.0
2025-02-23 02:15:00,478.16,-8.480000000000018,0.0,29.5,93.99666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.67666666666666,,,84.0,69.0,,,33.92,0.0
2025-02-23 02:30:00,477.4533333333334,-2.1200000000000045,0.0,29.166666666666668,93.73,480.99,0.0,70.0,100.0,,0.0,,,67.77333333333333,,,84.0,69.0,,,34.19,0.0
2025-02-23 02:45:00,475.33666666666664,-4.240000000000009,0.0,28.5,93.65333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.77666666666666,,,84.0,69.0,,,34.01,0.0
2025-02-23 03:00:00,474.62999999999994,-4.240000000000009,0.0,28.833333333333332,93.61,480.99,0.0,70.0,100.0,,0.0,,,67.87333333333333,,,84.0,69.0,,,34.400000000000006,0.0
2025-02-23 03:15:00,475.3333333333333,4.230000000000018,0.0,28.166666666666668,93.52999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.00666666666667,,,84.0,69.0,,,34.449999999999996,0.0
2025-02-23 03:30:00,474.62999999999994,-2.1200000000000045,0.0,28.833333333333332,93.31,480.99,0.0,70.0,100.0,,0.0,,,68.08,,,84.0,69.0,,,34.18,0.0
2025-02-23 03:45:00,488.0466666666666,4.230000000000018,0.0,27.833333333333332,93.29,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333333,,,84.0,69.0,,,34.44,0.0
2025-02-23 04:00:00,474.62999999999994,-4.240000000000009,0.0,28.5,93.17333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.30666666666667,,,84.0,69.0,,,34.48,0.0
2025-02-23 04:15:00,475.33666666666664,-2.1200000000000045,0.0,28.166666666666668,92.99000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.32666666666667,,,84.0,69.0,,,34.53,0.0
2025-02-23 04:30:00,483.80999999999995,-12.720000000000027,0.0,27.833333333333332,92.79,480.99,0.0,70.0,100.0,,0.0,,,68.36333333333333,,,84.0,69.0,,,34.74,0.0
2025-02-23 04:45:00,478.8666666666666,16.94999999999999,0.0,28.333333333333332,92.74000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,34.71,0.0
2025-02-23 05:00:00,477.45,2.1100000000000136,0.0,28.166666666666668,92.94333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.54,,,84.0,69.0,,,34.720000000000006,0.0
2025-02-23 05:15:00,478.8666666666666,-8.480000000000018,0.0,28.0,92.91666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.63333333333334,,,84.0,69.0,,,34.7,0.0
2025-02-23 05:30:00,478.8666666666666,2.1100000000000136,0.0,27.333333333333332,92.70333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.73333333333333,,,84.0,69.0,,,34.940000000000005,0.0
2025-02-23 05:45:00,478.16,-2.1200000000000045,0.0,28.0,92.66000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.77,,,84.0,69.0,,,34.78,0.0
2025-02-23 06:00:00,478.16,-8.480000000000018,0.0,27.833333333333332,92.56333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.85333333333334,,,84.0,69.0,,,34.910000000000004,0.0
2025-02-23 06:15:00,486.6333333333334,4.230000000000018,0.0,28.166666666666668,92.45,480.99,0.0,70.0,100.0,,0.0,,,68.88,,,84.0,69.0,,,35.13,0.0
2025-02-23 06:30:00,477.4533333333333,8.46999999999997,0.0,27.833333333333332,92.40666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.97333333333334,,,84.0,69.0,,,34.97,0.0
2025-02-23 06:45:00,476.75,-6.360000000000014,0.0,27.0,92.28000000000002,480.99,0.0,70.0,100.0,,0.0,,,69.10000000000001,,,84.0,69.0,,,34.99,0.0
2025-02-23 07:00:00,476.04333333333335,8.46999999999997,0.0,26.833333333333332,92.25333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.16333333333334,,,84.0,69.0,,,34.95,0.0
2025-02-23 07:15:00,478.16,-12.720000000000027,0.0,27.5,92.14333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.26666666666667,,,84.0,69.0,,,35.2,0.0
2025-02-23 07:30:00,475.33666666666664,0.0,0.0,27.666666666666668,92.09333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.29333333333334,,,84.0,69.0,,,34.98,0.0
2025-02-23 07:45:00,474.62999999999994,-4.240000000000009,0.0,27.0,92.05666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.3,,,84.0,69.0,,,35.339999999999996,0.0
2025-02-23 08:00:00,478.1566666666667,-16.960000000000036,0.0,27.0,91.95,480.99,0.0,70.0,100.0,,0.0,,,69.31,,,84.0,69.0,,,35.089999999999996,0.0
2025-02-23 08:15:00,480.9866666666667,-6.360000000000014,0.0,27.333333333333332,91.94,480.99,0.0,70.0,100.0,,0.0,,,69.34333333333333,,,84.0,69.0,,,35.23,0.0
2025-02-23 08:30:00,485.22333333333336,12.70999999999998,0.0,27.333333333333332,91.88333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.34333333333332,,,84.0,69.0,,,35.32000000000001,0.0
2025-02-23 08:45:00,480.98333333333335,-8.480000000000018,0.0,27.5,91.82666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.37666666666667,,,84.0,69.0,,,35.50000000000001,0.0
2025-02-23 09:00:00,487.34,4.230000000000018,0.0,27.666666666666668,91.95333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.34,,,84.0,69.0,,,35.39999999999999,0.0
2025-02-23 09:15:00,476.04333333333335,-8.480000000000018,0.0,27.0,91.78333333333335,480.99,0.0,70.0,100.0,,0.0,,,69.29333333333334,,,84.0,69.0,,,35.32999999999999,0.0
2025-02-23 09:30:00,489.46000000000004,12.70999999999998,0.0,27.166666666666668,91.68333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.31666666666666,,,84.0,69.0,,,35.44,0.0
2025-02-23 09:45:00,469.68666666666667,-23.310000000000002,0.0,27.0,91.64333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.32666666666667,,,84.0,69.0,,,35.35,0.0
2025-02-23 10:00:00,479.5733333333333,12.70999999999998,0.0,27.0,91.63333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.29333333333334,,,84.0,69.0,,,35.21000000000001,0.0
2025-02-23 10:15:00,469.68666666666667,-6.360000000000014,0.0,26.333333333333332,91.64,480.99,0.0,70.0,100.0,,0.0,,,69.29333333333334,,,84.0,69.0,,,35.440000000000005,0.0
2025-02-23 10:30:00,477.4533333333334,-2.1200000000000045,0.0,26.833333333333332,91.57,480.99,0.0,70.0,100.0,,0.0,,,69.29333333333334,,,84.0,69.0,,,35.379999999999995,0.0
2025-02-23 10:45:00,475.3333333333333,-14.840000000000032,0.0,27.0,91.62,480.99,0.0,70.0,100.0,,0.0,,,69.26666666666667,,,84.0,69.0,,,35.47,0.0
2025-02-23 11:00:00,487.3433333333333,10.589999999999975,0.0,26.833333333333332,91.52666666666669,480.99,0.0,70.0,100.0,,0.0,,,69.25333333333333,,,84.0,69.0,,,35.51,0.0
2025-02-23 11:15:00,482.3966666666667,-12.720000000000027,0.0,26.666666666666668,91.48333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.21666666666667,,,84.0,69.0,,,35.42999999999999,0.0
2025-02-23 11:30:00,474.62999999999994,-2.1200000000000045,0.0,26.5,91.5,480.99,0.0,70.0,100.0,,0.0,,,69.15,,,84.0,69.0,,,35.580000000000005,0.0
2025-02-23 11:45:00,477.45666666666665,0.0,0.0,26.666666666666668,91.38,480.99,0.0,70.0,100.0,,0.0,,,69.15,,,84.0,69.0,,,35.550000000000004,0.0
2025-02-23 12:00:00,473.92333333333335,-8.480000000000018,0.0,26.666666666666668,91.24333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.15,,,84.0,69.0,,,35.41,0.0
2025-02-23 12:15:00,477.4533333333334,-12.720000000000027,0.0,26.333333333333332,91.27333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.13,,,84.0,69.0,,,35.52,0.0
2025-02-23 12:30:00,489.4633333333333,19.069999999999993,0.0,25.666666666666668,91.25666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.13,,,84.0,69.0,,,35.60999999999999,0.0
2025-02-23 12:45:00,478.8633333333334,2.1100000000000136,0.0,26.333333333333332,91.29666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.14333333333333,,,84.0,69.0,,,35.580000000000005,0.0
2025-02-23 13:00:00,479.5733333333333,0.0,0.0,26.166666666666668,91.46,480.99,0.0,70.0,100.0,,0.0,,,69.12333333333333,,,84.0,69.0,,,35.519999999999996,0.0
2025-02-23 13:15:00,480.9866666666667,-2.1200000000000045,0.0,26.333333333333332,91.83333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.08,,,84.0,69.0,,,35.27,0.0
2025-02-23 13:30:00,476.74666666666667,-10.600000000000023,0.0,26.166666666666668,92.28666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.02333333333333,,,84.0,69.0,,,34.940000000000005,0.0
2025-02-23 13:45:00,478.16,10.589999999999975,0.0,26.333333333333332,92.69333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.05333333333333,,,84.0,69.0,,,34.919999999999995,0.0
2025-02-23 14:00:00,478.16,-2.1200000000000045,0.0,26.333333333333332,92.96666666666665,480.99,0.0,70.0,100.0,,0.0,,,69.10666666666667,,,84.0,69.0,,,34.58,0.0
2025-02-23 14:15:00,480.27666666666664,6.349999999999966,0.0,25.833333333333332,93.38333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.11333333333333,,,84.0,69.0,,,34.370000000000005,0.0
2025-02-23 14:30:00,482.3966666666667,-2.1200000000000045,0.0,26.166666666666668,93.91000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.12666666666667,,,84.0,69.0,,,34.32999999999999,0.0
2025-02-23 14:45:00,484.51666666666665,2.1100000000000136,0.0,26.0,94.16000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.14333333333333,,,84.0,69.0,,,33.949999999999996,0.0
2025-02-23 15:00:00,483.1033333333333,4.230000000000018,0.0,26.0,94.51333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.14333333333333,,,84.0,69.0,,,33.800000000000004,0.0
2025-02-23 15:15:00,477.45666666666665,-4.240000000000009,0.0,26.0,94.89666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.04666666666667,,,84.0,69.0,,,33.62,0.0
2025-02-23 15:30:00,476.75,-4.240000000000009,0.0,26.166666666666668,95.21999999999998,480.99,0.0,70.0,100.0,,0.0,,,68.96,,,84.0,69.0,,,33.449999999999996,0.0
2025-02-23 15:45:00,477.45666666666665,-4.240000000000009,0.0,26.0,95.58333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.86666666666666,,,84.0,69.0,,,33.48,0.0
2025-02-23 16:00:00,493.6966666666667,14.829999999999984,0.0,26.0,95.80333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.86666666666666,,,84.0,69.0,,,33.480000000000004,0.0
2025-02-23 16:15:00,485.93,4.230000000000018,0.0,25.833333333333332,96.21,480.99,0.0,70.0,100.0,,0.0,,,68.86,,,84.0,69.0,,,33.17999999999999,0.0
2025-02-23 16:30:00,476.03999999999996,4.230000000000018,0.0,25.833333333333332,96.3,480.99,0.0,70.0,100.0,,0.0,,,68.86666666666666,,,84.0,69.0,,,33.26,0.0
2025-02-23 16:45:00,478.16333333333336,-19.069999999999993,0.0,26.166666666666668,96.44333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.87333333333333,,,84.0,69.0,,,33.09,0.0
2025-02-23 17:00:00,473.2166666666667,6.349999999999966,0.0,25.833333333333332,96.75999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.86999999999999,,,84.0,69.0,,,32.92,0.0
2025-02-23 17:15:00,481.6933333333333,8.46999999999997,0.0,25.833333333333332,96.81666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.78666666666668,,,84.0,69.0,,,32.99,0.0
2025-02-23 17:30:00,480.28,12.70999999999998,0.0,25.833333333333332,97.02666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.58666666666666,,,84.0,69.0,,,32.69999999999999,0.0
2025-02-23 17:45:00,481.69,6.349999999999966,0.0,26.0,97.43,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,32.86,0.0
2025-02-23 18:00:00,473.92333333333335,-6.360000000000014,0.0,26.0,97.60666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.30666666666667,,,84.0,69.0,,,32.61,0.0
2025-02-23 18:15:00,484.51666666666665,4.230000000000018,0.0,26.0,97.70333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.08,,,84.0,69.0,,,32.739999999999995,0.0
2025-02-23 18:30:00,495.1133333333333,16.94999999999999,0.0,26.0,97.88666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.05,,,84.0,69.0,,,32.56999999999999,0.0
2025-02-23 18:45:00,479.57,,0.0,26.0,98.14999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,84.0,69.0,,,,
2025-02-23 19:00:00,476.03999999999996,2.1100000000000136,0.0,26.166666666666668,98.21,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,32.290000000000006,0.0
2025-02-23 19:15:00,477.45666666666665,0.0,0.0,26.0,98.32333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.22333333333334,,,84.0,69.0,,,32.31999999999999,0.0
2025-02-23 19:30:00,477.4533333333334,0.0,0.0,25.666666666666668,98.32333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,32.400000000000006,0.0
2025-02-23 19:45:00,475.3333333333333,-10.600000000000023,0.0,20.666666666666668,97.23666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.05333333333334,,,84.0,69.0,,,32.2,0.0
2025-02-23 20:00:00,473.2133333333333,-16.960000000000036,0.0,18.333333333333332,95.10666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.51666666666667,,,84.0,69.0,,,32.449999999999996,0.0
2025-02-23 20:15:00,483.81333333333333,0.0,0.0,18.5,94.95,480.99,0.0,70.0,100.0,,0.0,,,67.35666666666667,,,84.0,69.0,,,32.1,0.0
2025-02-23 20:30:00,476.03999999999996,2.1100000000000136,0.0,18.333333333333332,95.07333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.24,,,84.0,69.0,,,32.27,0.0
2025-02-23 20:45:00,478.8666666666666,-4.240000000000009,0.0,18.166666666666668,95.05,480.99,0.0,70.0,100.0,,0.0,,,67.24,,,84.0,69.0,,,31.930000000000007,0.0
2025-02-23 21:00:00,470.39000000000004,-10.600000000000023,0.0,18.0,94.96333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.23,,,84.0,69.0,,,32.07000000000001,0.0
2025-02-23 21:15:00,478.8666666666666,8.46999999999997,0.0,18.0,95.13666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.17333333333333,,,84.0,69.0,,,32.14000000000001,0.0
2025-02-23 21:30:00,474.62999999999994,-4.240000000000009,0.0,17.833333333333332,95.00666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.07666666666667,,,84.0,69.0,,,32.03000000000001,0.0
2025-02-23 21:45:00,483.1033333333333,-6.360000000000014,0.0,17.0,94.81,480.99,0.0,70.0,100.0,,0.0,,,66.99666666666667,,,84.0,69.0,,,31.869999999999997,0.0
2025-02-23 22:00:00,481.6933333333333,-23.310000000000002,0.0,17.5,94.41666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.94,,,84.0,69.0,,,31.849999999999994,0.0
2025-02-23 22:15:00,483.1033333333333,6.349999999999966,0.0,17.333333333333332,94.2,480.99,0.0,70.0,100.0,,0.0,,,66.86666666666666,,,84.0,69.0,,,31.859999999999992,0.0
2025-02-23 22:30:00,483.1033333333333,4.230000000000018,0.0,17.333333333333332,94.05333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.83666666666666,,,84.0,69.0,,,31.909999999999997,0.0
2025-02-23 22:45:00,480.9866666666667,0.0,0.0,17.166666666666668,93.94333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.88,,,84.0,69.0,,,32.089999999999996,0.0
2025-02-23 23:00:00,483.1066666666666,-4.240000000000009,0.0,16.666666666666668,93.45333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.98666666666666,,,84.0,69.0,,,32.21000000000001,0.0
2025-02-23 23:15:00,476.03999999999996,-6.360000000000014,0.0,17.0,93.11666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.08333333333333,,,84.0,69.0,,,32.099999999999994,0.0
2025-02-23 23:30:00,477.4533333333334,-12.720000000000027,0.0,17.166666666666668,92.64,480.99,0.0,70.0,100.0,,0.0,,,67.22,,,84.0,69.0,,,32.16,0.0
2025-02-23 23:45:00,473.2166666666667,12.70999999999998,0.0,17.333333333333332,92.61,480.99,0.0,70.0,100.0,,0.0,,,67.44333333333333,,,84.0,69.0,,,32.18,0.0
2025-02-24 00:00:00,485.22,6.349999999999966,0.0,19.666666666666668,93.05,480.99,0.0,70.0,100.0,,0.0,,,67.60666666666667,,,84.0,69.0,,,32.62,0.0
2025-02-24 00:15:00,488.75333333333333,6.349999999999966,0.0,20.833333333333332,93.55,480.99,0.0,70.0,100.0,,0.0,,,67.50666666666667,,,84.0,69.0,,,32.21000000000001,0.0
2025-02-24 00:30:00,481.6933333333333,0.0,0.0,20.666666666666668,93.70666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.53666666666668,,,84.0,69.0,,,32.410000000000004,0.0
2025-02-24 00:45:00,479.57666666666665,-2.1200000000000045,0.0,20.666666666666668,93.56666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.64,,,84.0,69.0,,,32.71000000000001,0.0
2025-02-24 01:00:00,473.92333333333335,-2.1200000000000045,0.0,20.5,93.61666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.71666666666667,,,84.0,69.0,,,33.03999999999999,0.0
2025-02-24 01:15:00,489.46,10.589999999999975,0.0,20.833333333333332,93.95,480.99,0.0,70.0,100.0,,0.0,,,67.86666666666667,,,84.0,69.0,,,32.339999999999996,0.0
2025-02-24 01:30:00,477.4533333333334,-4.240000000000009,0.0,20.5,93.8,480.99,0.0,70.0,100.0,,0.0,,,68.01,,,84.0,69.0,,,32.519999999999996,0.0
2025-02-24 01:45:00,478.16,8.46999999999997,0.0,21.5,93.63666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.27666666666666,,,84.0,69.0,,,33.12,0.0
2025-02-24 02:00:00,479.57,2.1100000000000136,0.0,22.0,93.89666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.64,,,84.0,69.0,,,33.059999999999995,0.0
2025-02-24 02:15:00,485.9266666666667,2.1100000000000136,0.0,22.0,93.78666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.91666666666667,,,84.0,69.0,,,32.94,0.0
2025-02-24 02:30:00,487.3433333333333,-2.1200000000000045,0.0,21.833333333333332,93.64666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.02333333333333,,,84.0,69.0,,,33.06,0.0
2025-02-24 02:45:00,473.92333333333335,-6.360000000000014,0.0,22.0,93.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.14666666666666,,,84.0,69.0,,,32.85,0.0
2025-02-24 03:00:00,480.28000000000003,4.230000000000018,0.0,22.166666666666668,93.77,480.99,0.0,70.0,100.0,,0.0,,,69.37333333333333,,,84.0,69.0,,,32.94,0.0
2025-02-24 03:15:00,481.69,-10.600000000000023,0.0,22.0,93.74666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.55,,,84.0,69.0,,,32.96,0.0
2025-02-24 03:30:00,475.33666666666664,0.0,0.0,22.0,93.57666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.63,,,84.0,69.0,,,32.99000000000001,0.0
2025-02-24 03:45:00,475.3333333333333,-6.360000000000014,0.0,22.0,93.53666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.72666666666667,,,84.0,69.0,,,33.239999999999995,0.0
2025-02-24 04:00:00,480.9866666666667,-2.1200000000000045,0.0,22.0,93.54666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.84333333333333,,,84.0,69.0,,,33.48,0.0
2025-02-24 04:15:00,482.40000000000003,-21.189999999999998,0.0,22.0,93.38,480.99,0.0,70.0,100.0,,0.0,,,69.94333333333333,,,84.0,69.0,,,33.41,0.0
2025-02-24 04:30:00,473.92333333333335,8.46999999999997,0.0,22.0,93.29,480.99,0.0,70.0,100.0,,0.0,,,69.98,,,84.0,69.0,,,33.46,0.0
2025-02-24 04:45:00,477.4533333333334,-10.600000000000023,0.0,22.0,93.13,480.99,0.0,70.0,98.10000000000001,,0.0,,,70.07000000000001,,,84.0,69.0,,,33.300000000000004,0.0
2025-02-24 05:00:00,480.28,-6.360000000000014,0.0,21.5,93.04333333333334,480.99,0.0,70.0,96.16000000000001,,0.0,,,70.12,,,84.0,69.0,,,33.49,0.0
2025-02-24 05:15:00,480.28000000000003,4.230000000000018,0.0,21.5,92.80333333333333,480.99,0.0,70.0,93.35333333333334,,0.0,,,70.19333333333333,,,84.0,69.0,,,33.60000000000001,0.0
2025-02-24 05:30:00,476.75,-6.360000000000014,0.0,21.833333333333332,91.90666666666668,480.99,0.0,70.0,89.40666666666665,,0.0,,,70.30666666666667,,,84.0,69.0,,,32.53,0.0
2025-02-24 05:45:00,473.2166666666667,-21.189999999999998,0.0,21.666666666666668,90.81666666666666,480.99,0.0,70.0,84.70666666666666,,0.0,,,70.39,,,84.0,69.0,,,31.35,0.0
2025-02-24 06:00:00,483.1066666666666,-2.1200000000000045,0.0,21.666666666666668,90.11333333333334,480.99,0.0,70.0,81.42333333333333,,0.0,,,70.40333333333332,,,84.0,69.0,,,30.520000000000003,0.0
2025-02-24 06:15:00,471.8033333333333,-2.1200000000000045,0.0,21.0,89.03666666666668,480.99,0.0,70.0,78.22333333333334,,0.0,,,70.40333333333334,,,84.0,69.0,,,29.71,0.0
2025-02-24 06:30:00,478.8666666666666,8.46999999999997,0.0,20.833333333333332,88.11333333333333,480.99,0.0,70.0,75.45,,0.0,,,70.39,,,84.0,69.0,,,29.109999999999992,0.0
2025-02-24 06:45:00,486.6366666666667,-4.240000000000009,0.0,20.333333333333332,87.04333333333334,480.99,0.0,70.0,72.38333333333334,,0.0,,,70.39,,,84.0,69.0,,,27.970000000000006,0.0
2025-02-24 07:00:00,482.40000000000003,-8.480000000000018,0.0,19.5,86.55,480.99,0.0,70.0,71.17999999999999,,0.0,,,70.30333333333333,,,84.0,69.0,,,27.089999999999996,0.0
2025-02-24 07:15:00,475.33666666666664,-4.240000000000009,0.0,20.0,85.96333333333332,480.99,0.0,70.0,69.43666666666667,,0.0,,,70.28666666666668,,,84.0,69.0,,,27.130000000000003,0.0
2025-02-24 07:30:00,480.985,8.46999999999997,0.0,20.0,84.86,480.99,0.0,70.0,66.825,,0.0,,,70.34,,,84.0,69.0,,,26.14999999999999,0.0
2025-02-24 07:45:00,483.1033333333333,-4.240000000000009,0.0,19.833333333333332,82.85000000000001,480.99,0.0,70.0,62.23666666666667,,0.0,,,70.37666666666667,,,84.0,69.0,,,24.260000000000005,0.0
2025-02-24 08:00:00,475.33666666666664,0.0,0.0,20.333333333333332,82.23,480.99,0.0,70.0,61.586666666666666,,0.0,,,70.28,,,84.0,69.0,,,22.759999999999998,0.0
2025-02-24 08:15:00,488.0466666666667,14.829999999999984,0.0,19.5,83.09333333333333,480.99,0.0,70.0,63.85333333333333,,0.0,,,70.09333333333333,,,84.0,69.0,,,23.509999999999998,0.0
2025-02-24 08:30:00,473.2166666666667,-12.720000000000027,0.0,19.5,83.45,480.99,0.0,70.0,64.17333333333333,,0.0,,,70.05333333333333,,,84.0,69.0,,,24.21,0.0
2025-02-24 08:45:00,484.51666666666665,6.349999999999966,0.0,19.666666666666668,82.54333333333334,480.99,0.0,70.0,63.076666666666675,,0.0,,,70.08666666666666,,,84.0,69.0,,,23.630000000000003,0.0
2025-02-24 09:00:00,484.52,10.589999999999975,0.0,20.0,83.37666666666667,480.99,0.0,70.0,63.95333333333334,,0.0,,,69.95333333333333,,,84.0,69.0,,,23.58,0.0
2025-02-24 09:15:00,485.9266666666667,6.349999999999966,0.0,20.166666666666668,84.91333333333334,480.99,0.0,70.0,67.98333333333333,,0.0,,,69.84333333333333,,,84.0,69.0,,,25.589999999999996,0.0
2025-02-24 09:30:00,478.8666666666666,2.1100000000000136,0.0,20.0,84.43333333333334,480.99,0.0,70.0,66.98333333333333,,0.0,,,69.92999999999999,,,84.0,69.0,,,25.6,0.0
2025-02-24 09:45:00,481.69,10.589999999999975,0.0,20.0,85.24,480.99,0.0,70.0,68.98,,0.0,,,69.87,,,84.0,69.0,,,25.96,0.0
2025-02-24 10:00:00,490.1666666666667,14.829999999999984,0.0,19.833333333333332,85.81,480.99,0.0,70.0,71.60333333333334,,0.0,,,69.80333333333333,,,84.0,69.0,,,26.870000000000005,0.0
2025-02-24 10:15:00,483.1033333333333,-4.240000000000009,0.0,20.166666666666668,86.05333333333333,480.99,0.0,70.0,72.17666666666666,,0.0,,,69.83333333333333,,,84.0,69.0,,,27.099999999999994,0.0
2025-02-24 10:30:00,480.27666666666664,-14.840000000000032,0.0,20.333333333333332,86.30666666666667,480.99,0.0,70.0,72.86,,0.0,,,69.85333333333334,,,84.0,69.0,,,27.58,0.0
2025-02-24 10:45:00,484.51666666666665,-10.600000000000023,0.0,20.0,86.82666666666667,480.99,0.0,70.0,73.27666666666666,,0.0,,,69.86333333333333,,,84.0,69.0,,,28.03,0.0
2025-02-24 11:00:00,473.92333333333335,-23.310000000000002,0.0,20.5,86.19,480.99,0.0,70.0,71.84333333333333,,0.0,,,69.97333333333334,,,84.0,69.0,,,27.67,0.0
2025-02-24 11:15:00,485.2266666666667,-2.1200000000000045,0.0,20.333333333333332,86.0,480.99,0.0,70.0,71.61333333333333,,0.0,,,69.98666666666666,,,84.0,69.0,,,27.39,0.0
2025-02-24 11:30:00,480.28,6.349999999999966,0.0,20.5,86.07666666666667,480.99,0.0,70.0,72.15666666666665,,0.0,,,69.96333333333334,,,84.0,69.0,,,27.25999999999999,0.0
2025-02-24 11:45:00,487.3433333333333,12.70999999999998,0.0,20.5,86.13666666666666,480.99,0.0,70.0,71.43333333333334,,0.0,,,70.01,,,84.0,69.0,,,27.54,0.0
2025-02-24 12:00:00,471.09666666666664,-23.310000000000002,0.0,20.166666666666668,85.74333333333334,480.99,0.0,70.0,70.81333333333333,,0.0,,,70.02333333333333,,,84.0,69.0,,,26.789999999999992,0.0
2025-02-24 12:15:00,473.2166666666667,-6.360000000000014,0.0,20.166666666666668,85.64666666666666,480.99,0.0,70.0,70.69666666666666,,0.0,,,70.01,,,84.0,69.0,,,27.090000000000003,0.0
2025-02-24 12:30:00,473.92333333333335,-12.720000000000027,0.0,20.333333333333332,85.13333333333333,480.99,0.0,70.0,69.11666666666667,,0.0,,,70.07333333333334,,,84.0,69.0,,,27.04,0.0
2025-02-24 12:45:00,476.75,-2.1200000000000045,0.0,20.166666666666668,84.67333333333333,480.99,0.0,70.0,68.14999999999999,,0.0,,,70.08333333333333,,,84.0,69.0,,,26.400000000000006,0.0
2025-02-24 13:00:00,471.80333333333334,-21.189999999999998,0.0,20.166666666666668,85.18333333333332,480.99,0.0,70.0,69.32333333333334,,0.0,,,70.00666666666666,,,84.0,69.0,,,26.279999999999994,0.0
2025-02-24 13:15:00,471.8033333333333,-14.840000000000032,0.0,19.833333333333332,86.23666666666668,480.99,0.0,70.0,70.69333333333334,,0.0,,,69.93666666666667,,,84.0,69.0,,,26.580000000000005,0.0
2025-02-24 13:30:00,476.03999999999996,-2.1200000000000045,0.0,20.333333333333332,87.03666666666668,480.99,0.0,70.0,71.17666666666666,,0.0,,,69.92333333333333,,,84.0,69.0,,,27.369999999999997,0.0
2025-02-24 13:45:00,488.0466666666666,10.589999999999975,0.0,20.5,86.91333333333334,480.99,0.0,70.0,69.82666666666667,,0.0,,,70.01,,,84.0,69.0,,,26.529999999999994,0.0
2025-02-24 14:00:00,480.9866666666667,-2.1200000000000045,0.0,20.5,86.44666666666666,480.99,0.0,70.0,68.13333333333334,,0.0,,,70.06666666666666,,,84.0,69.0,,,25.58,0.0
2025-02-24 14:15:00,474.62999999999994,-2.1200000000000045,0.0,20.5,87.63,480.99,0.0,70.0,69.56,,0.0,,,69.97000000000001,,,84.0,69.0,,,24.220000000000006,0.0
2025-02-24 14:30:00,471.8033333333333,-14.840000000000032,0.0,20.5,87.82,480.99,0.0,70.0,68.72000000000001,,0.0,,,70.01,,,84.0,69.0,,,25.509999999999998,0.0
2025-02-24 14:45:00,473.92333333333335,-4.240000000000009,0.0,20.5,89.41666666666667,480.99,0.0,70.0,72.16666666666667,,0.0,,,69.85000000000001,,,84.0,69.0,,,25.479999999999997,0.0
2025-02-24 15:00:00,482.40000000000003,-8.480000000000018,0.0,18.333333333333332,90.31666666666666,480.99,0.0,70.0,74.9,,0.0,,,69.77999999999999,,,84.0,69.0,,,25.900000000000006,0.0
2025-02-24 15:15:00,477.4533333333334,-2.1200000000000045,0.0,17.833333333333332,92.61,480.99,0.0,70.0,85.04,,0.0,,,69.41000000000001,,,84.0,69.0,,,28.150000000000006,0.0
2025-02-24 15:30:00,475.33666666666664,0.0,0.0,17.166666666666668,94.77666666666669,480.99,0.0,70.0,95.05666666666667,,0.0,,,69.19333333333334,,,84.0,69.0,,,30.410000000000004,0.0
2025-02-24 15:45:00,473.92333333333335,-23.310000000000002,0.0,15.333333333333334,94.77666666666666,480.99,0.0,70.0,99.08333333333333,,0.0,,,69.29,,,84.0,69.0,,,31.249999999999993,0.0
2025-02-24 16:00:00,478.16,2.1100000000000136,0.0,15.5,94.63999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.23,,,84.0,69.0,,,31.29999999999999,0.0
2025-02-24 16:15:00,471.09666666666664,-6.360000000000014,0.0,14.333333333333334,94.33,480.99,0.0,70.0,100.0,,0.0,,,69.08333333333333,,,84.0,69.0,,,31.060000000000002,0.0
2025-02-24 16:30:00,490.16333333333336,2.1100000000000136,0.0,13.666666666666666,94.06333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.99666666666667,,,84.0,69.0,,,30.990000000000002,0.0
2025-02-24 16:45:00,489.46000000000004,14.829999999999984,0.0,12.666666666666666,93.76333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.93666666666667,,,84.0,69.0,,,30.53,0.0
2025-02-24 17:00:00,485.93,4.230000000000018,0.0,11.833333333333334,93.52999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.85666666666667,,,84.0,69.0,,,30.14999999999999,0.0
2025-02-24 17:15:00,481.6933333333333,-2.1200000000000045,0.0,10.166666666666666,93.08999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.59666666666666,,,84.0,69.0,,,29.650000000000006,0.0
2025-02-24 17:30:00,476.04333333333335,-6.360000000000014,0.0,9.333333333333334,92.82333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.5,,,84.0,69.0,,,29.29,0.0
2025-02-24 17:45:00,492.28666666666663,6.349999999999966,0.0,7.833333333333333,92.79333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.42666666666666,,,84.0,69.0,,,29.339999999999996,0.0
2025-02-24 18:00:00,481.69,2.1100000000000136,0.0,7.0,92.45333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.26333333333334,,,84.0,69.0,,,29.29,0.0
2025-02-24 18:15:00,485.9266666666667,10.589999999999975,0.0,6.833333333333333,92.32333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.59333333333333,,,84.0,69.0,,,29.069999999999993,0.0
2025-02-24 18:30:00,484.51666666666665,-4.240000000000009,0.0,6.5,92.54666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.44666666666667,,,84.0,69.0,,,28.82,0.0
2025-02-24 18:45:00,485.93,0.0,0.0,5.833333333333333,92.66000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.18,,,84.0,69.0,,,28.9,0.0
2025-02-24 19:00:00,473.2133333333333,-16.960000000000036,0.0,4.833333333333333,92.52333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.18666666666667,,,84.0,69.0,,,29.060000000000002,0.0
2025-02-24 19:15:00,479.5733333333333,14.829999999999984,0.0,5.0,92.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,67.85000000000001,,,84.0,69.0,,,28.960000000000008,0.0
2025-02-24 19:30:00,488.75666666666666,12.70999999999998,0.0,4.333333333333333,92.55,480.99,0.0,70.0,100.0,,0.0,,,67.45666666666666,,,84.0,69.0,,,29.18,0.0
2025-02-24 19:45:00,473.2166666666667,4.230000000000018,0.0,3.5,92.61,480.99,0.0,70.0,100.0,,0.0,,,67.32333333333334,,,84.0,69.0,,,28.9,0.0
2025-02-24 20:00:00,480.28,-2.1200000000000045,0.0,2.6666666666666665,92.33,480.99,0.0,70.0,100.0,,0.0,,,67.43666666666667,,,84.0,69.0,,,28.699999999999996,0.0
2025-02-24 20:15:00,479.5733333333333,-4.240000000000009,0.0,2.8333333333333335,92.04,480.99,0.0,70.0,100.0,,0.0,,,67.07,,,84.0,69.0,,,29.07999999999999,0.0
2025-02-24 20:30:00,482.40000000000003,-4.240000000000009,0.0,3.0,91.89666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.70333333333333,,,84.0,69.0,,,29.049999999999997,0.0
2025-02-24 20:45:00,476.74666666666667,-14.840000000000032,0.0,3.1666666666666665,91.70666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.28333333333335,,,84.0,69.0,,,29.190000000000005,0.0
2025-02-24 21:00:00,478.8666666666666,-4.240000000000009,0.0,3.1666666666666665,91.67666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.15666666666667,,,84.0,69.0,,,29.449999999999996,0.0
2025-02-24 21:15:00,476.74666666666667,-10.600000000000023,0.0,3.0,91.58999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.2,,,84.0,69.0,,,29.240000000000002,0.0
2025-02-24 21:30:00,478.8666666666666,-4.240000000000009,0.0,3.3333333333333335,91.45666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.19,,,84.0,69.0,,,29.360000000000007,0.0
2025-02-24 21:45:00,476.74666666666667,-8.480000000000018,0.0,3.3333333333333335,91.32333333333334,480.99,0.0,70.0,100.0,,0.0,,,65.88,,,84.0,69.0,,,29.410000000000004,0.0
2025-02-24 22:00:00,483.1066666666666,14.829999999999984,0.0,3.0,91.10666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.83666666666666,,,84.0,69.0,,,29.240000000000002,0.0
2025-02-24 22:15:00,485.22,8.46999999999997,0.0,3.0,90.94666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.91000000000001,,,84.0,69.0,,,29.33,0.0
2025-02-24 22:30:00,471.09666666666664,-16.960000000000036,0.0,3.0,90.77,480.99,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,84.0,69.0,,,29.589999999999996,0.0
2025-02-24 22:45:00,487.3433333333333,14.829999999999984,0.0,3.0,90.87666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.27333333333333,,,84.0,69.0,,,29.49000000000001,0.0
2025-02-24 23:00:00,472.51,-2.1200000000000045,0.0,3.0,90.98,480.99,0.0,70.0,100.0,,0.0,,,66.08666666666666,,,84.0,69.0,,,29.38000000000001,0.0
2025-02-24 23:15:00,488.0466666666666,10.589999999999975,0.0,3.0,90.54666666666667,480.99,0.0,70.0,100.0,,0.0,,,65.98,,,84.0,69.0,,,29.520000000000003,0.0
2025-02-24 23:30:00,488.75333333333333,4.230000000000018,0.0,3.5,90.08,480.99,0.0,70.0,100.0,,0.0,,,66.02666666666666,,,84.0,69.0,,,29.990000000000002,0.0
2025-02-24 23:45:00,480.28,14.829999999999984,0.0,4.666666666666667,89.93666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.46666666666667,,,84.0,69.0,,,29.739999999999995,0.0
2025-02-25 00:00:00,476.74666666666667,-14.840000000000032,0.0,5.5,90.35000000000001,480.99,0.0,70.0,100.0,,0.0,,,66.63333333333334,,,84.0,69.0,,,29.610000000000007,0.0
2025-02-25 00:15:00,478.8666666666666,-6.360000000000014,0.0,5.5,90.67333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.43333333333334,,,84.0,69.0,,,29.640000000000008,0.0
2025-02-25 00:30:00,482.3966666666667,8.46999999999997,0.0,5.666666666666667,90.75999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.42,,,84.0,69.0,,,29.729999999999997,0.0
2025-02-25 00:45:00,485.9266666666667,4.230000000000018,0.0,5.5,90.87,480.99,0.0,70.0,100.0,,0.0,,,66.87333333333333,,,84.0,69.0,,,29.78,0.0
2025-02-25 01:00:00,478.16333333333336,-6.360000000000014,0.0,5.666666666666667,90.95333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.68666666666667,,,84.0,69.0,,,29.950000000000003,0.0
2025-02-25 01:15:00,479.5733333333333,-4.240000000000009,0.0,5.666666666666667,90.84666666666665,480.99,0.0,70.0,100.0,,0.0,,,66.35666666666667,,,84.0,69.0,,,30.049999999999997,0.0
2025-02-25 01:30:00,480.9866666666667,-2.1200000000000045,0.0,5.833333333333333,90.56666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.31,,,84.0,69.0,,,30.199999999999996,0.0
2025-02-25 01:45:00,487.3433333333333,14.829999999999984,0.0,6.333333333333333,90.64999999999999,480.99,0.0,70.0,100.0,,0.0,,,66.40666666666668,,,84.0,69.0,,,30.130000000000003,0.0
2025-02-25 02:00:00,480.9866666666667,-2.1200000000000045,0.0,7.166666666666667,90.75666666666666,480.99,0.0,70.0,100.0,,0.0,,,66.67333333333333,,,84.0,69.0,,,30.299999999999997,0.0
2025-02-25 02:15:00,483.1033333333333,4.230000000000018,0.0,7.5,90.72666666666667,480.99,0.0,70.0,100.0,,0.0,,,66.83999999999999,,,84.0,69.0,,,30.04,0.0
2025-02-25 02:30:00,476.03999999999996,-10.600000000000023,0.0,7.833333333333333,90.64,480.99,0.0,70.0,100.0,,0.0,,,67.10333333333334,,,84.0,69.0,,,30.35000000000001,0.0
2025-02-25 02:45:00,478.16333333333336,16.94999999999999,0.0,8.333333333333334,90.80333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.43666666666667,,,84.0,69.0,,,30.210000000000008,0.0
2025-02-25 03:00:00,481.69,8.46999999999997,0.0,8.5,91.20333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.41333333333334,,,84.0,69.0,,,29.92,0.0
2025-02-25 03:15:00,484.51666666666665,-6.360000000000014,0.0,8.5,90.91666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.49,,,84.0,69.0,,,30.17000000000001,0.0
2025-02-25 03:30:00,487.34,6.349999999999966,0.0,8.5,91.20666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.56666666666666,,,84.0,69.0,,,30.070000000000007,0.0
