time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-03 00:45:00,470.39000000000004,-27.55000000000001,0.0,16.666666666666668,87.60333333333334,480.99,0.0,70.0,72.53333333333333,,0.0,,,69.83333333333333,,,84.0,69.0,,,27.519999999999996,0.0
2025-03-03 01:00:00,484.51666666666665,12.70999999999998,0.0,16.5,87.86,480.99,0.0,70.0,73.79,,0.0,,,69.82666666666667,,,84.0,69.0,,,27.479999999999997,0.0
2025-03-03 01:15:00,488.75666666666666,16.94999999999999,0.0,16.5,88.00666666666666,480.99,0.0,70.0,75.04,,0.0,,,69.82,,,84.0,69.0,,,28.220000000000006,0.0
2025-03-03 01:30:00,482.40000000000003,-8.480000000000018,0.0,16.0,88.38666666666667,480.99,0.0,70.0,75.31333333333333,,0.0,,,69.86333333333333,,,84.0,69.0,,,28.6,0.0
2025-03-03 01:45:00,482.3966666666667,2.1100000000000136,0.0,16.166666666666668,88.01666666666667,480.99,0.0,70.0,75.79333333333334,,0.0,,,69.88333333333333,,,84.0,69.0,,,29.000000000000007,0.0
2025-03-03 02:00:00,478.16,6.349999999999966,0.0,16.0,88.64333333333333,480.99,0.0,70.0,77.80333333333333,,0.0,,,69.83666666666666,,,84.0,69.0,,,29.310000000000002,0.0
2025-03-03 02:15:00,479.5733333333333,-2.1200000000000045,0.0,15.666666666666666,88.85333333333334,480.99,0.0,70.0,79.28333333333335,,0.0,,,69.82666666666667,,,84.0,69.0,,,29.97,0.0
2025-03-03 02:30:00,483.80999999999995,6.349999999999966,0.0,15.666666666666666,89.05666666666667,480.99,0.0,70.0,80.08666666666666,,0.0,,,69.83666666666666,,,84.0,69.0,,,29.93,0.0
2025-03-03 02:45:00,480.27666666666664,4.230000000000018,0.0,15.666666666666666,89.33,480.99,0.0,70.0,81.29,,0.0,,,69.83666666666666,,,84.0,69.0,,,30.279999999999994,0.0
2025-03-03 03:00:00,474.62999999999994,-10.600000000000023,0.0,15.666666666666666,89.88666666666666,480.99,0.0,70.0,83.29666666666667,,0.0,,,69.79333333333334,,,84.0,69.0,,,30.82,0.0
2025-03-03 03:15:00,479.5733333333333,-14.840000000000032,0.0,15.666666666666666,90.44,480.99,0.0,70.0,85.56333333333333,,0.0,,,69.78333333333333,,,84.0,69.0,,,31.490000000000002,0.0
2025-03-03 03:30:00,478.8666666666666,-8.480000000000018,0.0,15.833333333333334,90.60000000000001,480.99,0.0,70.0,87.2,,0.0,,,69.76333333333334,,,84.0,69.0,,,31.740000000000002,0.0
2025-03-03 03:45:00,476.03999999999996,6.349999999999966,0.0,15.666666666666666,91.30666666666667,480.99,0.0,70.0,90.32,,0.0,,,69.71,,,84.0,69.0,,,32.92,0.0
2025-03-03 04:00:00,476.04333333333335,0.0,0.0,15.5,91.82666666666667,480.99,0.0,70.0,92.55333333333333,,0.0,,,69.69666666666666,,,84.0,69.0,,,33.39999999999999,0.0
2025-03-03 04:15:00,478.8666666666666,2.1100000000000136,0.0,15.333333333333334,92.19666666666666,480.99,0.0,70.0,95.11666666666667,,0.0,,,69.68333333333334,,,84.0,69.0,,,33.45,0.0
2025-03-03 04:30:00,476.74666666666667,-8.480000000000018,0.0,15.166666666666666,92.19666666666667,480.99,0.0,70.0,95.60000000000001,,0.0,,,69.77,,,84.0,69.0,,,34.160000000000004,0.0
2025-03-03 04:45:00,483.1033333333333,2.1100000000000136,0.0,15.0,92.11666666666667,480.99,0.0,70.0,98.00666666666666,,0.0,,,69.72,,,84.0,69.0,,,34.12,0.0
2025-03-03 05:00:00,483.1033333333333,-2.1200000000000045,0.0,15.0,92.11000000000001,480.99,0.0,70.0,99.04,,0.0,,,69.75999999999999,,,84.0,69.0,,,34.150000000000006,0.0
2025-03-03 05:15:00,478.8666666666666,-4.240000000000009,0.0,15.0,92.11,480.99,0.0,70.0,100.0,,0.0,,,69.70333333333333,,,84.0,69.0,,,34.349999999999994,0.0
2025-03-03 05:30:00,476.04333333333335,-2.1200000000000045,0.0,15.0,92.03666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.71,,,84.0,69.0,,,34.300000000000004,0.0
2025-03-03 05:45:00,480.28,-6.360000000000014,0.0,14.833333333333334,91.62333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.69,,,84.0,69.0,,,34.42,0.0
2025-03-03 06:00:00,478.16,2.1100000000000136,0.0,14.666666666666666,91.41666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.70333333333333,,,84.0,69.0,,,34.550000000000004,0.0
2025-03-03 06:15:00,481.6933333333333,0.0,0.0,14.5,91.39999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.66666666666667,,,84.0,69.0,,,34.76,0.0
2025-03-03 06:30:00,483.1033333333333,-4.240000000000009,0.0,14.5,91.41333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.58999999999999,,,84.0,69.0,,,34.68000000000001,0.0
2025-03-03 06:45:00,481.6933333333333,-10.600000000000023,0.0,14.5,91.44666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.59666666666666,,,84.0,69.0,,,34.72,0.0
2025-03-03 07:00:00,485.22333333333336,4.230000000000018,0.0,14.333333333333334,91.50333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.57,,,84.0,69.0,,,34.64000000000001,0.0
2025-03-03 07:15:00,488.0466666666667,2.1100000000000136,0.0,14.333333333333334,91.32000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.56333333333333,,,84.0,69.0,,,34.56999999999999,0.0
2025-03-03 07:30:00,474.62999999999994,-2.1200000000000045,0.0,14.0,91.34333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.56333333333333,,,84.0,69.0,,,34.7,0.0
2025-03-03 07:45:00,483.1033333333333,6.349999999999966,0.0,14.333333333333334,91.25666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.54333333333334,,,84.0,69.0,,,34.760000000000005,0.0
2025-03-03 08:00:00,476.75,-4.240000000000009,0.0,13.833333333333334,91.25333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.52,,,84.0,69.0,,,34.73,0.0
2025-03-03 08:15:00,483.81,4.230000000000018,0.0,14.0,91.3,480.99,0.0,70.0,100.0,,0.0,,,69.55,,,84.0,69.0,,,34.63999999999999,0.0
2025-03-03 08:30:00,477.45666666666665,-4.240000000000009,0.0,13.333333333333334,91.26333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.48666666666666,,,84.0,69.0,,,34.7,0.0
2025-03-03 08:45:00,484.51666666666665,-6.360000000000014,0.0,13.5,91.08666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.44666666666667,,,84.0,69.0,,,34.61000000000001,0.0
2025-03-03 09:00:00,474.62999999999994,8.46999999999997,0.0,13.5,90.95666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.43333333333334,,,84.0,69.0,,,34.69,0.0
2025-03-03 09:15:00,478.8666666666666,-8.480000000000018,0.0,13.666666666666666,90.98666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.44,,,84.0,69.0,,,34.6,0.0
2025-03-03 09:30:00,471.8033333333333,-8.480000000000018,0.0,13.5,91.02666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.51666666666667,,,84.0,69.0,,,34.74,0.0
2025-03-03 09:45:00,473.2166666666667,-16.960000000000036,0.0,13.333333333333334,90.99000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.51333333333334,,,84.0,69.0,,,34.5,0.0
2025-03-03 10:00:00,478.8666666666666,-10.600000000000023,0.0,13.333333333333334,91.07333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.53666666666668,,,84.0,69.0,,,34.43,0.0
2025-03-03 10:15:00,479.57,6.349999999999966,0.0,13.166666666666666,90.93666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.52999999999999,,,84.0,69.0,,,34.53,0.0
2025-03-03 10:30:00,483.81333333333333,-4.240000000000009,0.0,13.5,90.77666666666669,480.99,0.0,70.0,100.0,,0.0,,,69.55,,,84.0,69.0,,,34.27,0.0
2025-03-03 10:45:00,477.4533333333333,-10.600000000000023,0.0,13.5,90.90333333333335,480.99,0.0,70.0,100.0,,0.0,,,69.51333333333334,,,84.0,69.0,,,34.25000000000001,0.0
2025-03-03 11:00:00,481.6933333333333,14.829999999999984,0.0,13.666666666666666,91.04666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.57,,,84.0,69.0,,,34.339999999999996,0.0
2025-03-03 11:15:00,483.80999999999995,-12.720000000000027,0.0,13.5,91.00999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.58,,,84.0,69.0,,,34.120000000000005,0.0
2025-03-03 11:30:00,486.6333333333334,10.589999999999975,0.0,13.666666666666666,91.2,480.99,0.0,70.0,100.0,,0.0,,,69.57,,,84.0,69.0,,,34.07,0.0
2025-03-03 11:45:00,476.03999999999996,-2.1200000000000045,0.0,13.5,91.14,480.99,0.0,70.0,100.0,,0.0,,,69.64333333333333,,,84.0,69.0,,,34.059999999999995,0.0
2025-03-03 12:00:00,485.93,8.46999999999997,0.0,13.5,91.30666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.64666666666666,,,84.0,69.0,,,33.9,0.0
2025-03-03 12:15:00,478.16333333333336,-4.240000000000009,0.0,13.5,91.53666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.62666666666667,,,84.0,69.0,,,33.970000000000006,0.0
2025-03-03 12:30:00,490.17,14.829999999999984,0.0,13.333333333333334,91.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.63,,,84.0,69.0,,,33.82,0.0
2025-03-03 12:45:00,478.16,0.0,0.0,13.5,91.84666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.72333333333333,,,84.0,69.0,,,33.870000000000005,0.0
2025-03-03 13:00:00,485.22333333333336,4.230000000000018,0.0,13.5,91.80666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.71,,,84.0,69.0,,,33.7,0.0
2025-03-03 13:15:00,474.6266666666667,-10.600000000000023,0.0,13.5,92.05333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.75333333333333,,,84.0,69.0,,,33.82,0.0
2025-03-03 13:30:00,483.81,2.1100000000000136,0.0,13.666666666666666,92.20666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.77,,,84.0,69.0,,,33.49999999999999,0.0
2025-03-03 13:45:00,470.3933333333334,-2.1200000000000045,0.0,13.666666666666666,92.34666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.76666666666667,,,84.0,69.0,,,33.22,0.0
2025-03-03 14:00:00,485.93,-2.1200000000000045,0.0,13.666666666666666,92.55,480.99,0.0,70.0,100.0,,0.0,,,69.84333333333333,,,84.0,69.0,,,33.160000000000004,0.0
2025-03-03 14:15:00,480.9833333333333,10.589999999999975,0.0,13.833333333333334,92.80666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.93666666666667,,,84.0,69.0,,,32.68,0.0
2025-03-03 14:30:00,480.9866666666667,-6.360000000000014,0.0,14.166666666666666,93.28000000000002,480.99,0.0,70.0,100.0,,0.0,,,69.98,,,84.0,69.0,,,32.52,0.0
2025-03-03 14:45:00,473.92,-12.720000000000027,0.0,14.166666666666666,93.63666666666667,480.99,0.0,70.0,99.8,,0.0,,,69.99333333333334,,,84.0,69.0,,,32.370000000000005,0.0
2025-03-03 15:00:00,484.51666666666665,8.46999999999997,0.0,14.5,94.02666666666666,480.99,0.0,70.0,97.53000000000002,,0.0,,,70.07333333333334,,,84.0,69.0,,,32.169999999999995,0.0
2025-03-03 15:15:00,481.6933333333333,-2.1200000000000045,0.0,14.666666666666666,94.40333333333335,480.99,0.0,70.0,95.32666666666667,,0.0,,,70.14,,,84.0,69.0,,,31.980000000000004,0.0
2025-03-03 15:30:00,481.69,-8.480000000000018,0.0,14.5,94.29666666666667,480.99,0.0,70.0,92.57333333333334,,0.0,,,70.2,,,84.0,69.0,,,31.53,0.0
2025-03-03 15:45:00,484.51666666666665,2.1100000000000136,0.0,14.666666666666666,94.31666666666666,480.99,0.0,70.0,91.14999999999999,,0.0,,,70.2,,,84.0,69.0,,,30.93,0.0
2025-03-03 16:00:00,484.5133333333333,6.349999999999966,0.0,14.666666666666666,94.13,480.99,0.0,70.0,89.18666666666667,,0.0,,,70.21333333333332,,,84.0,69.0,,,30.389999999999993,0.0
2025-03-03 16:15:00,485.9266666666667,2.1100000000000136,0.0,14.833333333333334,93.08,480.99,0.0,70.0,82.77666666666666,,0.0,,,70.42333333333333,,,84.0,69.0,,,29.569999999999993,0.0
2025-03-03 16:30:00,478.8666666666666,-4.240000000000009,0.0,15.0,91.94333333333333,480.99,0.0,70.0,77.42333333333333,,0.0,,,70.51,,,84.0,69.0,,,27.89,0.0
2025-03-03 16:45:00,479.5733333333333,8.46999999999997,0.0,15.0,90.76666666666667,480.99,0.0,70.0,72.21,,0.0,,,70.58,,,84.0,69.0,,,26.460000000000008,0.0
2025-03-03 17:00:00,480.9866666666667,0.0,0.0,15.0,88.61,480.99,0.0,70.0,66.06333333333333,,0.0,,,70.62666666666667,,,84.0,69.0,,,23.939999999999998,0.0
2025-03-03 17:15:00,478.16,4.230000000000018,0.0,15.0,87.38666666666666,480.99,0.0,70.0,62.39000000000001,,0.0,,,70.60333333333334,,,84.0,69.0,,,22.53,0.0
2025-03-03 17:30:00,479.57,-16.960000000000036,0.0,9.833333333333334,82.27666666666666,480.99,0.0,70.0,54.18666666666667,,0.0,,,70.72333333333334,,,84.0,69.0,,,18.909999999999997,0.0
2025-03-03 17:45:00,480.28,-8.480000000000018,0.0,7.333333333333333,79.46333333333332,480.99,0.0,70.0,50.723333333333336,,0.0,,,70.63333333333334,,,84.0,69.0,,,17.049999999999997,0.0
2025-03-03 18:00:00,478.16,-12.720000000000027,0.0,5.5,77.75999999999999,480.99,0.0,70.0,47.35,,0.0,,,70.57666666666667,,,84.0,69.0,,,15.609999999999992,0.0
2025-03-03 18:15:00,482.40000000000003,-4.240000000000009,0.0,6.166666666666667,74.04,480.99,0.0,70.0,38.45666666666667,,0.0,,,70.76666666666667,,,84.0,69.0,,,12.430000000000007,0.0
2025-03-03 18:30:00,473.2166666666667,-16.960000000000036,0.0,4.666666666666667,71.21333333333332,480.99,0.0,70.0,31.96666666666667,,0.0,,,70.81,,,84.0,69.0,,,8.529999999999994,0.0
2025-03-03 18:45:00,476.03999999999996,8.46999999999997,0.0,3.8333333333333335,69.65666666666665,480.99,0.0,70.0,26.296666666666667,,0.0,,,70.79,,,84.0,69.0,,,6.989999999999995,0.0
2025-03-03 19:00:00,478.16,-4.240000000000009,0.0,1.5,67.63,480.99,0.0,70.0,19.626666666666665,,0.0,,,70.81,,,84.0,69.0,,,4.93,0.0
2025-03-03 19:15:00,477.4533333333334,-14.840000000000032,0.0,2.1666666666666665,66.52333333333333,480.99,0.0,70.0,16.233333333333334,,0.0,,,70.68333333333334,,,84.0,69.0,,,3.6899999999999977,0.0
2025-03-03 19:30:00,482.3966666666667,2.1100000000000136,0.0,1.8333333333333333,66.47,480.99,0.0,70.0,15.896666666666667,,0.0,,,70.47666666666667,,,84.0,69.0,,,3.239999999999995,0.0
2025-03-03 19:45:00,474.62999999999994,-8.480000000000018,0.0,2.8333333333333335,66.28,480.99,0.0,70.0,14.299999999999999,,0.0,,,70.39,,,84.0,69.0,,,3.1299999999999955,0.0
2025-03-03 20:00:00,485.93,0.0,0.0,3.8333333333333335,65.51333333333334,480.99,0.0,70.0,11.516666666666666,,0.0,,,70.38666666666667,,,84.0,69.0,,,2.530000000000001,0.0
2025-03-03 20:15:00,474.62999999999994,-2.1200000000000045,0.0,2.3333333333333335,65.11666666666666,480.99,0.0,70.0,10.916666666666666,,0.0,,,70.27666666666666,,,84.0,69.0,,,2.1499999999999915,0.0
2025-03-03 20:30:00,491.5833333333333,0.0,0.0,3.1666666666666665,65.91666666666667,480.99,0.0,70.0,14.713333333333333,,0.0,,,70.02,,,84.0,69.0,,,2.289999999999999,0.0
2025-03-03 20:45:00,481.6933333333333,-4.240000000000009,0.0,3.0,66.42,480.99,0.0,70.0,16.25,,0.0,,,69.94666666666666,,,84.0,69.0,,,3.200000000000003,0.0
2025-03-03 21:00:00,483.1033333333333,-6.360000000000014,0.0,1.8333333333333333,66.68,480.99,0.0,70.0,16.583333333333332,,0.0,,,69.95,,,84.0,69.0,,,3.3000000000000043,0.0
2025-03-03 21:15:00,469.68333333333334,-33.910000000000025,0.0,2.1666666666666665,67.25666666666666,480.99,0.0,70.0,19.293333333333333,,0.0,,,69.85,,,84.0,69.0,,,3.539999999999992,0.0
2025-03-03 21:30:00,475.33666666666664,-14.840000000000032,0.0,3.0,67.32666666666667,480.99,0.0,70.0,21.2,,0.0,,,69.80333333333333,,,84.0,69.0,,,4.019999999999996,0.0
2025-03-03 21:45:00,479.5733333333333,2.1100000000000136,0.0,3.0,68.10666666666667,480.99,0.0,70.0,23.833333333333332,,0.0,,,69.76333333333334,,,84.0,69.0,,,4.579999999999998,0.0
2025-03-03 22:00:00,473.92333333333335,-6.360000000000014,0.0,3.0,68.70666666666666,480.99,0.0,70.0,26.723333333333333,,0.0,,,69.70333333333333,,,84.0,69.0,,,5.420000000000002,0.0
2025-03-03 22:15:00,490.8733333333333,6.349999999999966,0.0,2.8333333333333335,68.98333333333333,480.99,0.0,70.0,27.423333333333336,,0.0,,,69.78333333333333,,,84.0,69.0,,,6.229999999999997,0.0
2025-03-03 22:30:00,474.6266666666666,6.349999999999966,0.0,3.0,69.3,480.99,0.0,70.0,29.376666666666665,,0.0,,,69.75,,,84.0,69.0,,,6.089999999999996,0.0
2025-03-03 22:45:00,479.5733333333333,0.0,0.0,3.0,68.57000000000001,480.99,0.0,70.0,26.846666666666664,,0.0,,,69.96333333333332,,,84.0,69.0,,,6.890000000000008,0.0
2025-03-03 23:00:00,479.5733333333333,6.349999999999966,0.0,2.8333333333333335,67.01,480.99,0.0,70.0,23.126666666666665,,0.0,,,70.11666666666667,,,84.0,69.0,,,5.559999999999995,0.0
2025-03-03 23:15:00,481.6933333333333,-2.1200000000000045,0.0,3.0,67.23666666666666,480.99,0.0,70.0,25.97,,0.0,,,69.94333333333333,,,84.0,69.0,,,5.260000000000005,0.0
2025-03-03 23:30:00,481.6933333333333,12.70999999999998,0.0,3.3333333333333335,67.46666666666665,480.99,0.0,70.0,28.820000000000004,,0.0,,,69.85666666666667,,,84.0,69.0,,,7.049999999999997,0.0
2025-03-03 23:45:00,480.27666666666664,2.1100000000000136,0.0,4.5,67.11333333333333,480.99,0.0,70.0,27.63,,0.0,,,69.95666666666666,,,84.0,69.0,,,7.150000000000006,0.0
2025-03-04 00:00:00,483.80999999999995,-6.360000000000014,0.0,5.5,66.71333333333334,480.99,0.0,70.0,25.383333333333336,,0.0,,,70.04333333333334,,,84.0,69.0,,,5.680000000000007,0.0
2025-03-04 00:15:00,479.5733333333333,6.349999999999966,0.0,6.333333333333333,66.81,480.99,0.0,70.0,26.373333333333335,,0.0,,,70.01,,,84.0,69.0,,,6.3500000000000085,0.0
2025-03-04 00:30:00,477.4533333333333,-12.720000000000027,0.0,7.833333333333333,66.25666666666666,480.99,0.0,70.0,23.843333333333334,,0.0,,,70.10000000000001,,,84.0,69.0,,,5.980000000000004,0.0
2025-03-04 00:45:00,476.04333333333335,-4.240000000000009,0.0,8.666666666666666,65.73,480.99,0.0,70.0,21.349999999999998,,0.0,,,70.16333333333334,,,84.0,69.0,,,5.430000000000007,0.0
2025-03-04 01:00:00,483.1066666666666,0.0,0.0,9.0,65.39666666666666,480.99,0.0,70.0,20.076666666666668,,0.0,,,70.15666666666668,,,84.0,69.0,,,4.589999999999996,0.0
2025-03-04 01:15:00,478.8666666666666,-8.480000000000018,0.0,9.666666666666666,65.57,480.99,0.0,70.0,20.463333333333335,,0.0,,,70.09666666666668,,,84.0,69.0,,,5.1399999999999935,0.0
2025-03-04 01:30:00,486.6366666666667,2.1100000000000136,0.0,10.0,66.02333333333333,480.99,0.0,70.0,20.959999999999997,,0.0,,,70.03333333333335,,,84.0,69.0,,,4.8799999999999955,0.0
2025-03-04 01:45:00,484.51666666666665,10.589999999999975,0.0,10.333333333333334,66.14666666666666,480.99,0.0,70.0,21.923333333333332,,0.0,,,69.98666666666666,,,84.0,69.0,,,5.230000000000004,0.0
2025-03-04 02:00:00,479.5733333333333,-2.1200000000000045,0.0,10.333333333333334,66.12,480.99,0.0,70.0,22.173333333333332,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.530000000000001,0.0
2025-03-04 02:15:00,483.1033333333333,2.1100000000000136,0.0,10.666666666666666,66.23333333333333,480.99,0.0,70.0,22.376666666666665,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.529999999999994,0.0
2025-03-04 02:30:00,474.62999999999994,-6.360000000000014,0.0,12.5,66.25333333333333,480.99,0.0,70.0,22.38,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.779999999999994,0.0
2025-03-04 02:45:00,476.04333333333335,-2.1200000000000045,0.0,13.333333333333334,66.45666666666666,480.99,0.0,70.0,21.95,,0.0,,,70.01,,,84.0,69.0,,,5.799999999999997,0.0
2025-03-04 03:00:00,478.8666666666666,-6.360000000000014,0.0,14.166666666666666,66.14333333333333,480.99,0.0,70.0,20.076666666666668,,0.0,,,70.06333333333333,,,84.0,69.0,,,5.779999999999994,0.0
2025-03-04 03:15:00,478.16333333333336,0.0,0.0,13.666666666666666,66.23666666666666,480.99,0.0,70.0,20.246666666666666,,0.0,,,70.03333333333333,,,84.0,69.0,,,5.259999999999998,0.0
2025-03-04 03:30:00,473.92333333333335,2.1100000000000136,0.0,14.666666666666666,66.34666666666668,480.99,0.0,70.0,19.8,,0.0,,,70.04,,,84.0,69.0,,,5.350000000000001,0.0
2025-03-04 03:45:00,476.03999999999996,10.589999999999975,0.0,14.0,66.52333333333333,480.99,0.0,70.0,19.606666666666666,,0.0,,,70.03666666666666,,,84.0,69.0,,,5.1299999999999955,0.0
2025-03-04 04:00:00,481.6933333333333,4.230000000000018,0.0,13.833333333333334,66.46333333333332,480.99,0.0,70.0,18.74,,0.0,,,70.05333333333333,,,84.0,69.0,,,5.170000000000002,0.0
2025-03-04 04:15:00,480.28000000000003,4.230000000000018,0.0,14.666666666666666,66.44,480.99,0.0,70.0,19.53,,0.0,,,70.00666666666666,,,84.0,69.0,,,4.8600000000000065,0.0
2025-03-04 04:30:00,471.09666666666664,-8.480000000000018,0.0,15.0,66.66333333333334,480.99,0.0,70.0,19.903333333333332,,0.0,,,69.96666666666667,,,84.0,69.0,,,5.019999999999996,0.0
2025-03-04 04:45:00,483.1033333333333,4.230000000000018,0.0,14.5,66.73333333333333,480.99,0.0,70.0,20.3,,0.0,,,69.95333333333333,,,84.0,69.0,,,5.290000000000006,0.0
2025-03-04 05:00:00,485.93,4.230000000000018,0.0,15.0,67.25666666666666,480.99,0.0,70.0,22.416666666666668,,0.0,,,69.87333333333333,,,84.0,69.0,,,5.6100000000000065,0.0
2025-03-04 05:15:00,473.92333333333335,-14.840000000000032,0.0,14.666666666666666,66.87666666666667,480.99,0.0,70.0,21.086666666666666,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.730000000000004,0.0
2025-03-04 05:30:00,485.93,0.0,0.0,14.5,66.72333333333334,480.99,0.0,70.0,20.496666666666666,,0.0,,,70.00333333333333,,,84.0,69.0,,,5.470000000000006,0.0
2025-03-04 05:45:00,483.80999999999995,6.349999999999966,0.0,14.833333333333334,66.38333333333333,480.99,0.0,70.0,19.55666666666667,,0.0,,,70.04666666666667,,,84.0,69.0,,,5.559999999999995,0.0
2025-03-04 06:00:00,488.75333333333333,-12.720000000000027,0.0,14.5,66.54333333333334,480.99,0.0,70.0,20.733333333333334,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.3799999999999955,0.0
2025-03-04 06:15:00,480.28,10.589999999999975,0.0,15.0,66.48333333333333,480.99,0.0,70.0,20.593333333333334,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.6200000000000045,0.0
2025-03-04 06:30:00,481.6933333333333,2.1100000000000136,0.0,14.833333333333334,66.44,480.99,0.0,70.0,20.726666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.590000000000003,0.0
2025-03-04 06:45:00,478.16,-10.600000000000023,0.0,14.333333333333334,66.53666666666668,480.99,0.0,70.0,20.599999999999998,,0.0,,,69.98,,,84.0,69.0,,,5.549999999999997,0.0
2025-03-04 07:00:00,471.8033333333333,-6.360000000000014,0.0,15.0,66.46,480.99,0.0,70.0,20.643333333333334,,0.0,,,69.98,,,84.0,69.0,,,5.579999999999998,0.0
2025-03-04 07:15:00,481.69,10.589999999999975,0.0,14.833333333333334,66.66666666666667,480.99,0.0,70.0,21.09,,0.0,,,69.95666666666666,,,84.0,69.0,,,5.650000000000006,0.0
2025-03-04 07:30:00,488.05,4.230000000000018,0.0,14.833333333333334,67.21333333333332,480.99,0.0,70.0,23.236666666666668,,0.0,,,69.88333333333334,,,84.0,69.0,,,6.5,0.0
2025-03-04 07:45:00,480.9866666666667,-6.360000000000014,0.0,15.166666666666666,67.76,480.99,0.0,70.0,23.626666666666665,,0.0,,,69.90333333333334,,,84.0,69.0,,,6.220000000000006,0.0
2025-03-04 08:00:00,483.1033333333333,-8.480000000000018,0.0,14.666666666666666,67.31333333333333,480.99,0.0,70.0,21.51,,0.0,,,70.04,,,84.0,69.0,,,5.680000000000007,0.0
2025-03-04 08:15:00,487.34,10.589999999999975,0.0,15.166666666666666,67.04333333333334,480.99,0.0,70.0,21.223333333333333,,0.0,,,70.02666666666666,,,84.0,69.0,,,5.3999999999999915,0.0
2025-03-04 08:30:00,480.9866666666667,-4.240000000000009,0.0,15.0,67.17333333333333,480.99,0.0,70.0,22.826666666666668,,0.0,,,69.93666666666667,,,84.0,69.0,,,5.859999999999999,0.0
2025-03-04 08:45:00,486.6366666666666,6.349999999999966,0.0,14.833333333333334,67.33,480.99,0.0,70.0,22.64,,0.0,,,69.97333333333334,,,84.0,69.0,,,6.130000000000003,0.0
2025-03-04 09:00:00,477.45666666666665,-4.240000000000009,0.0,15.0,67.27666666666666,480.99,0.0,70.0,22.419999999999998,,0.0,,,69.97333333333333,,,84.0,69.0,,,5.8999999999999915,0.0
2025-03-04 09:15:00,476.04333333333335,0.0,0.0,15.0,67.17666666666666,480.99,0.0,70.0,21.25,,0.0,,,70.04,,,84.0,69.0,,,5.43,0.0
2025-03-04 09:30:00,471.8033333333333,6.349999999999966,0.0,14.666666666666666,67.20333333333333,480.99,0.0,70.0,20.150000000000002,,0.0,,,70.05333333333333,,,84.0,69.0,,,5.369999999999997,0.0
2025-03-04 09:45:00,473.92,-16.960000000000036,0.0,15.0,67.36,480.99,0.0,70.0,19.516666666666666,,0.0,,,70.08333333333333,,,84.0,69.0,,,5.109999999999999,0.0
2025-03-04 10:00:00,472.51,-14.840000000000032,0.0,15.166666666666666,67.51333333333334,480.99,0.0,70.0,19.536666666666665,,0.0,,,70.04666666666667,,,84.0,69.0,,,4.3799999999999955,0.0
2025-03-04 10:15:00,481.69,6.349999999999966,0.0,15.166666666666666,67.81333333333333,480.99,0.0,70.0,19.246666666666666,,0.0,,,70.05666666666667,,,84.0,69.0,,,4.730000000000004,0.0
2025-03-04 10:30:00,482.40000000000003,-8.480000000000018,0.0,12.666666666666666,68.01666666666667,480.99,0.0,70.0,19.55666666666667,,0.0,,,70.01,,,84.0,69.0,,,4.090000000000003,0.0
2025-03-04 10:45:00,482.3966666666667,4.230000000000018,0.0,11.0,67.26333333333334,480.99,0.0,70.0,17.523333333333333,,0.0,,,70.09666666666666,,,84.0,69.0,,,3.829999999999991,0.0
2025-03-04 11:00:00,483.1033333333333,6.349999999999966,0.0,10.333333333333334,67.42333333333333,480.99,0.0,70.0,19.276666666666667,,0.0,,,69.99666666666667,,,84.0,69.0,,,3.4100000000000037,0.0
2025-03-04 11:15:00,484.51666666666665,4.230000000000018,0.0,10.0,68.34333333333335,480.99,0.0,70.0,23.583333333333332,,0.0,,,69.8,,,84.0,69.0,,,4.330000000000005,0.0
2025-03-04 11:30:00,475.3333333333333,4.230000000000018,0.0,9.666666666666666,68.74333333333334,480.99,0.0,70.0,24.83666666666667,,0.0,,,69.82,,,84.0,69.0,,,5.469999999999999,0.0
2025-03-04 11:45:00,480.28,-6.360000000000014,0.0,9.666666666666666,68.89666666666666,480.99,0.0,70.0,25.570000000000004,,0.0,,,69.83999999999999,,,84.0,69.0,,,5.369999999999997,0.0
2025-03-04 12:00:00,482.40000000000003,0.0,0.0,9.333333333333334,69.35666666666667,480.99,0.0,70.0,27.77,,0.0,,,69.79,,,84.0,69.0,,,5.780000000000001,0.0
2025-03-04 12:15:00,485.22333333333336,12.70999999999998,0.0,9.333333333333334,69.79666666666667,480.99,0.0,70.0,28.683333333333334,,0.0,,,69.82,,,84.0,69.0,,,6.580000000000005,0.0
2025-03-04 12:30:00,487.3433333333333,10.589999999999975,0.0,9.5,70.07666666666667,480.99,0.0,70.0,30.14,,0.0,,,69.81333333333333,,,84.0,69.0,,,6.600000000000001,0.0
2025-03-04 12:45:00,476.75,-4.240000000000009,0.0,9.5,70.07,480.99,0.0,70.0,30.679999999999996,,0.0,,,69.82,,,84.0,69.0,,,6.8899999999999935,0.0
2025-03-04 13:00:00,479.5733333333333,-4.240000000000009,0.0,8.833333333333334,70.71333333333332,480.99,0.0,70.0,32.77333333333333,,0.0,,,69.64666666666666,,,84.0,69.0,,,6.8899999999999935,0.0
2025-03-04 13:15:00,477.4533333333334,4.230000000000018,0.0,3.8333333333333335,69.5,480.99,0.0,70.0,30.623333333333335,,0.0,,,69.61999999999999,,,84.0,69.0,,,7.780000000000001,0.0
2025-03-04 13:30:00,483.1066666666666,-2.1200000000000045,0.0,4.5,68.58999999999999,480.99,0.0,70.0,28.786666666666665,,0.0,,,69.79333333333334,,,84.0,69.0,,,6.200000000000003,0.0
2025-03-04 13:45:00,481.69,8.46999999999997,0.0,5.0,69.92666666666668,480.99,0.0,70.0,32.77333333333333,,0.0,,,69.69666666666666,,,84.0,69.0,,,7.290000000000006,0.0
2025-03-04 14:00:00,484.51666666666665,4.230000000000018,0.0,4.666666666666667,71.19,480.99,0.0,70.0,35.33,,0.0,,,69.67999999999999,,,84.0,69.0,,,8.059999999999995,0.0
2025-03-04 14:15:00,487.3433333333333,-6.360000000000014,0.0,4.833333333333333,71.76333333333334,480.99,0.0,70.0,35.126666666666665,,0.0,,,69.79,,,84.0,69.0,,,8.150000000000006,0.0
2025-03-04 14:30:00,476.74666666666667,8.46999999999997,0.0,2.6666666666666665,71.73333333333333,480.99,0.0,70.0,34.99,,0.0,,,69.85666666666667,,,84.0,69.0,,,7.519999999999996,0.0
2025-03-04 14:45:00,468.98,-2.1200000000000045,0.0,1.5,72.98,480.99,0.0,70.0,37.693333333333335,,0.0,,,69.79,,,84.0,69.0,,,8.250000000000007,0.0
2025-03-04 15:00:00,478.16,10.589999999999975,0.0,1.0,75.60333333333334,480.99,0.0,70.0,42.406666666666666,,0.0,,,69.64,,,84.0,69.0,,,9.790000000000006,0.0
2025-03-04 15:15:00,478.8666666666666,4.230000000000018,0.0,2.8333333333333335,79.52666666666666,480.99,0.0,70.0,53.24666666666667,,0.0,,,69.29,,,84.0,69.0,,,13.600000000000009,0.0
2025-03-04 15:30:00,480.98333333333335,-4.240000000000009,0.0,3.1666666666666665,82.34666666666668,480.99,0.0,70.0,59.19,,0.0,,,69.27666666666666,,,84.0,69.0,,,17.560000000000002,0.0
2025-03-04 15:45:00,469.68666666666667,-19.069999999999993,0.0,3.3333333333333335,82.54333333333334,480.99,0.0,70.0,58.56333333333333,,0.0,,,69.52,,,84.0,69.0,,,17.50999999999999,0.0
2025-03-04 16:00:00,475.33666666666664,-14.840000000000032,0.0,3.0,86.11,480.99,0.0,70.0,65.92666666666666,,0.0,,,69.35666666666667,,,84.0,69.0,,,18.510000000000005,0.0
2025-03-04 16:15:00,482.3966666666667,-6.360000000000014,0.0,3.1666666666666665,81.67,480.99,0.0,70.0,68.23,,0.0,,,69.47333333333334,,,84.0,69.0,,,24.019999999999996,0.0
2025-03-04 16:30:00,490.8766666666667,19.069999999999993,0.0,4.0,85.39333333333333,480.99,0.0,70.0,71.67,,0.0,,,69.47,,,84.0,69.0,,,21.220000000000006,0.0
2025-03-04 16:45:00,485.22333333333336,6.349999999999966,0.0,3.5,83.34333333333332,480.99,0.0,70.0,76.07666666666667,,0.0,,,69.46333333333332,,,84.0,69.0,,,24.869999999999997,0.0
2025-03-04 17:00:00,489.4633333333333,16.94999999999999,0.0,3.3333333333333335,83.66666666666667,480.99,0.0,70.0,76.19666666666667,,0.0,,,69.61,,,84.0,69.0,,,24.550000000000004,0.0
2025-03-04 17:15:00,478.8633333333334,-14.840000000000032,0.0,3.5,85.23666666666666,480.99,0.0,70.0,76.64666666666666,,0.0,,,69.70333333333333,,,84.0,69.0,,,23.959999999999994,0.0
2025-03-04 17:30:00,485.93,-14.840000000000032,0.0,3.5,84.07333333333334,480.99,0.0,70.0,74.72333333333334,,0.0,,,69.87333333333333,,,84.0,69.0,,,24.279999999999994,0.0
2025-03-04 17:45:00,470.39000000000004,-16.960000000000036,0.0,3.5,84.82333333333334,480.99,0.0,70.0,74.86333333333333,,0.0,,,69.91666666666667,,,84.0,69.0,,,23.28,0.0
2025-03-04 18:00:00,485.93,10.589999999999975,0.0,3.1666666666666665,84.8,480.99,0.0,70.0,71.43666666666667,,0.0,,,70.08666666666666,,,84.0,69.0,,,22.869999999999997,0.0
2025-03-04 18:15:00,486.6366666666666,10.589999999999975,0.0,2.8333333333333335,81.71666666666667,480.99,0.0,70.0,64.69666666666667,,0.0,,,70.34666666666666,,,84.0,69.0,,,21.410000000000004,0.0
2025-03-04 18:30:00,479.5733333333333,6.349999999999966,0.0,3.1666666666666665,79.96,480.99,0.0,70.0,60.906666666666666,,0.0,,,70.38,,,84.0,69.0,,,19.320000000000007,0.0
2025-03-04 18:45:00,470.3933333333334,-6.360000000000014,0.0,3.1666666666666665,79.85333333333334,480.99,0.0,70.0,60.00666666666667,,0.0,,,70.29666666666667,,,84.0,69.0,,,18.389999999999993,0.0
2025-03-04 19:00:00,477.45666666666665,-8.480000000000018,0.0,3.0,77.26,480.99,0.0,70.0,54.01,,0.0,,,70.45333333333333,,,84.0,69.0,,,17.03,0.0
2025-03-04 19:15:00,483.1066666666666,19.069999999999993,0.0,2.5,75.30666666666667,480.99,0.0,70.0,50.35,,0.0,,,70.46,,,84.0,69.0,,,14.36,0.0
2025-03-04 19:30:00,480.9866666666667,4.230000000000018,0.0,3.3333333333333335,76.27,480.99,0.0,70.0,52.129999999999995,,0.0,,,70.25,,,84.0,69.0,,,15.299999999999997,0.0
2025-03-04 19:45:00,486.6333333333334,10.589999999999975,0.0,3.0,76.27333333333333,480.99,0.0,70.0,50.843333333333334,,0.0,,,70.24666666666667,,,84.0,69.0,,,15.400000000000006,0.0
2025-03-04 20:00:00,473.2166666666667,-4.240000000000009,0.0,3.0,73.29666666666667,480.99,0.0,70.0,43.24,,0.0,,,70.45333333333333,,,84.0,69.0,,,12.71,0.0
2025-03-04 20:15:00,481.6933333333333,8.46999999999997,0.0,3.0,70.99666666666667,480.99,0.0,70.0,37.97666666666667,,0.0,,,70.52666666666667,,,84.0,69.0,,,9.620000000000005,0.0
2025-03-04 20:30:00,483.1033333333333,8.46999999999997,0.0,3.0,69.58333333333333,480.99,0.0,70.0,33.78666666666667,,0.0,,,70.52666666666667,,,84.0,69.0,,,8.21,0.0
2025-03-04 20:45:00,479.5733333333333,-6.360000000000014,0.0,3.1666666666666665,67.78333333333335,480.99,0.0,70.0,26.503333333333334,,0.0,,,70.65666666666667,,,84.0,69.0,,,6.330000000000005,0.0
2025-03-04 21:00:00,465.4466666666667,2.1100000000000136,0.0,11.0,65.38666666666667,480.99,0.0,70.0,18.56,,0.0,,,70.78333333333335,,,84.0,69.0,,,4.6100000000000065,0.0
2025-03-04 21:15:00,475.33666666666664,-23.310000000000002,0.0,18.666666666666668,61.92333333333334,480.99,0.0,70.0,4.83,,0.0,,,71.11333333333333,,,84.0,69.0,,,1.8800000000000026,0.0
2025-03-04 21:30:00,473.2166666666667,-6.360000000000014,0.0,19.166666666666668,61.67666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.13333333333333,,,84.0,69.0,,,1.7600000000000051,0.0
2025-03-04 21:45:00,479.5733333333333,-14.840000000000032,0.0,19.166666666666668,61.49666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.08666666666666,,,84.0,69.0,,,1.7100000000000009,0.0
2025-03-04 22:00:00,474.62999999999994,-6.360000000000014,0.0,18.5,61.47666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,84.0,69.0,,,1.6399999999999935,0.0
2025-03-04 22:15:00,470.3933333333334,-4.240000000000009,0.0,18.333333333333332,61.449999999999996,480.99,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,84.0,69.0,,,1.7900000000000063,0.0
2025-03-04 22:30:00,482.3966666666667,-10.600000000000023,0.0,18.5,61.376666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,84.0,69.0,,,1.7100000000000009,0.0
2025-03-04 22:45:00,489.46000000000004,8.46999999999997,0.0,18.833333333333332,61.199999999999996,480.99,0.0,70.0,0.0,,0.0,,,70.59666666666666,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-04 23:00:00,480.28,14.829999999999984,0.0,19.0,61.129999999999995,480.99,0.0,70.0,0.0,,0.0,,,70.44,,,84.0,69.0,,,1.6899999999999977,0.0
2025-03-04 23:15:00,483.1066666666666,-2.1200000000000045,0.0,19.833333333333332,61.04,480.99,0.0,70.0,0.0,,0.0,,,70.49,,,84.0,69.0,,,1.6900000000000048,0.0
2025-03-04 23:30:00,480.27666666666664,6.349999999999966,0.0,20.0,60.96666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.44,,,84.0,69.0,,,1.7299999999999969,0.0
2025-03-04 23:45:00,478.16,-6.360000000000014,0.0,19.5,61.01333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,84.0,69.0,,,1.6899999999999977,0.0
2025-03-05 00:00:00,467.56333333333333,-14.840000000000032,0.0,19.666666666666668,60.82,480.99,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,84.0,69.0,,,1.720000000000006,0.0
2025-03-05 00:15:00,477.4533333333333,-12.720000000000027,0.0,19.666666666666668,60.53333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,84.0,69.0,,,1.8799999999999955,0.0
2025-03-05 00:30:00,473.2166666666667,-8.480000000000018,0.0,19.5,60.23,480.99,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-05 00:45:00,504.28999999999996,40.25,0.0,5.0,60.77333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,84.0,69.0,,,2.1799999999999997,0.0
2025-03-05 01:00:00,488.75333333333333,6.349999999999966,0.0,4.0,67.24333333333333,480.99,0.0,70.0,18.476666666666667,,0.0,,,69.19666666666666,,,84.0,69.0,,,0.3499999999999943,0.0
2025-03-05 01:15:00,479.5733333333333,10.589999999999975,0.0,3.8333333333333335,74.11333333333333,480.99,0.0,70.0,41.31333333333333,,0.0,,,68.48666666666666,,,84.0,69.0,,,6.799999999999997,0.0
2025-03-05 01:30:00,485.22333333333336,8.46999999999997,0.0,4.0,81.23,480.99,0.0,70.0,58.96333333333333,,0.0,,,68.25333333333333,,,84.0,69.0,,,14.82,0.0
2025-03-05 01:45:00,484.51666666666665,4.230000000000018,0.0,4.166666666666667,87.00666666666666,480.99,0.0,70.0,72.58,,0.0,,,68.21666666666667,,,84.0,69.0,,,21.410000000000004,0.0
2025-03-05 02:00:00,456.26666666666665,-14.840000000000032,0.0,6.166666666666667,92.55333333333333,480.99,0.0,70.0,89.09333333333332,,0.0,,,68.09333333333333,,,84.0,69.0,,,25.960000000000008,0.0
2025-03-05 02:15:00,486.6366666666666,10.589999999999975,0.0,14.666666666666666,92.34666666666665,480.99,0.0,70.0,85.65666666666668,,0.0,,,68.83333333333333,,,84.0,69.0,,,27.33,0.0
2025-03-05 02:30:00,467.56666666666666,-25.430000000000007,0.0,21.333333333333332,82.43,480.99,0.0,70.0,66.25333333333333,,0.0,,,70.04666666666667,,,84.0,69.0,,,27.200000000000003,0.0
2025-03-05 02:45:00,477.4533333333334,14.829999999999984,0.0,21.5,75.14666666666666,480.99,0.0,70.0,50.833333333333336,,0.0,,,70.65666666666667,,,84.0,69.0,,,19.689999999999998,0.0
2025-03-05 03:00:00,474.6266666666667,-6.360000000000014,0.0,21.166666666666668,71.50666666666666,480.99,0.0,70.0,39.940000000000005,,0.0,,,70.90333333333334,,,84.0,69.0,,,13.719999999999999,0.0
2025-03-05 03:15:00,485.93,-2.1200000000000045,0.0,9.833333333333334,76.54333333333334,480.99,0.0,70.0,42.656666666666666,,0.0,,,70.48333333333333,,,84.0,69.0,,,7.049999999999997,0.0
2025-03-05 03:30:00,478.16333333333336,0.0,0.0,2.0,87.91000000000001,480.99,0.0,70.0,74.84,,0.0,,,68.94666666666667,,,84.0,69.0,,,18.980000000000004,0.0
2025-03-05 03:45:00,481.6933333333333,0.0,0.0,3.8333333333333335,92.93333333333334,480.99,0.0,70.0,95.05666666666667,,0.0,,,68.43333333333334,,,84.0,69.0,,,27.939999999999998,0.0
2025-03-05 04:00:00,471.09666666666664,-14.840000000000032,0.0,5.0,92.88,480.99,0.0,70.0,100.0,,0.0,,,68.34333333333333,,,84.0,69.0,,,29.39,0.0
2025-03-05 04:15:00,481.69,12.70999999999998,0.0,5.0,92.33999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.21666666666667,,,84.0,69.0,,,29.269999999999996,0.0
2025-03-05 04:30:00,478.87000000000006,-6.360000000000014,0.0,5.166666666666667,92.04666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.40333333333334,,,84.0,69.0,,,29.25,0.0
2025-03-05 04:45:00,479.5733333333333,-2.1200000000000045,0.0,5.0,91.75999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.54,,,84.0,69.0,,,29.32,0.0
2025-03-05 05:00:00,492.2866666666667,10.589999999999975,0.0,5.166666666666667,91.41333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.62,,,84.0,69.0,,,29.22,0.0
2025-03-05 05:15:00,477.4533333333333,-16.960000000000036,0.0,5.166666666666667,90.98666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.54666666666667,,,84.0,69.0,,,29.33,0.0
2025-03-05 05:30:00,478.8666666666666,0.0,0.0,5.333333333333333,90.42333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.38333333333334,,,84.0,69.0,,,29.450000000000003,0.0
2025-03-05 05:45:00,482.3966666666667,-6.360000000000014,0.0,5.5,90.25,480.99,0.0,70.0,100.0,,0.0,,,68.31333333333333,,,84.0,69.0,,,29.860000000000007,0.0
2025-03-05 06:00:00,483.1033333333333,8.46999999999997,0.0,5.5,90.00666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.41000000000001,,,84.0,69.0,,,29.730000000000004,0.0
2025-03-05 06:15:00,478.16,-8.480000000000018,0.0,5.5,90.86666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.42666666666666,,,84.0,69.0,,,29.71,0.0
2025-03-05 06:30:00,482.3966666666667,6.349999999999966,0.0,5.0,92.08999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.65333333333334,,,84.0,69.0,,,29.089999999999996,0.0
2025-03-05 06:45:00,469.68333333333334,-12.720000000000027,0.0,5.5,92.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.74666666666667,,,84.0,69.0,,,28.889999999999993,0.0
2025-03-05 07:00:00,484.52,-2.1200000000000045,0.0,6.333333333333333,92.93666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.89333333333333,,,84.0,69.0,,,29.0,0.0
2025-03-05 07:15:00,476.74666666666667,8.46999999999997,0.0,6.333333333333333,92.69333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.08333333333333,,,84.0,69.0,,,28.989999999999995,0.0
2025-03-05 07:30:00,492.99333333333334,2.1100000000000136,0.0,6.166666666666667,92.19,480.99,0.0,70.0,100.0,,0.0,,,69.24000000000001,,,84.0,69.0,,,28.96,0.0
2025-03-05 07:45:00,489.46000000000004,2.1100000000000136,0.0,6.5,91.83,480.99,0.0,70.0,100.0,,0.0,,,69.34,,,84.0,69.0,,,29.03,0.0
2025-03-05 08:00:00,483.1033333333333,2.1100000000000136,0.0,6.833333333333333,91.42999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.36333333333333,,,84.0,69.0,,,29.150000000000006,0.0
2025-03-05 08:15:00,485.93,6.349999999999966,0.0,6.833333333333333,91.32666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.28,,,84.0,69.0,,,29.089999999999996,0.0
2025-03-05 08:30:00,476.75,-2.1200000000000045,0.0,6.5,91.12,480.99,0.0,70.0,100.0,,0.0,,,69.49,,,84.0,69.0,,,29.209999999999994,0.0
2025-03-05 08:45:00,479.5733333333333,6.349999999999966,0.0,6.333333333333333,90.81333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.61333333333333,,,84.0,69.0,,,29.369999999999997,0.0
2025-03-05 09:00:00,478.87000000000006,-2.1200000000000045,0.0,6.333333333333333,90.45,480.99,0.0,70.0,100.0,,0.0,,,69.65666666666667,,,84.0,69.0,,,29.39,0.0
2025-03-05 09:15:00,486.6366666666667,-2.1200000000000045,0.0,5.166666666666667,89.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.35333333333334,,,84.0,69.0,,,29.85,0.0
2025-03-05 09:30:00,476.74666666666667,-14.840000000000032,0.0,4.833333333333333,90.3,480.99,0.0,70.0,100.0,,0.0,,,68.37,,,84.0,69.0,,,29.940000000000005,0.0
2025-03-05 09:45:00,477.45,-14.840000000000032,0.0,4.5,90.51333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.81333333333333,,,84.0,69.0,,,30.07,0.0
2025-03-05 10:00:00,480.27666666666664,6.349999999999966,0.0,4.666666666666667,90.5,480.99,0.0,70.0,100.0,,0.0,,,67.81,,,84.0,69.0,,,30.160000000000004,0.0
2025-03-05 10:15:00,483.81333333333333,10.589999999999975,0.0,4.666666666666667,90.38,480.99,0.0,70.0,100.0,,0.0,,,68.03333333333335,,,84.0,69.0,,,29.990000000000002,0.0
2025-03-05 10:30:00,477.4533333333334,-12.720000000000027,0.0,4.833333333333333,90.32666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.33666666666666,,,84.0,69.0,,,30.120000000000005,0.0
2025-03-05 10:45:00,479.57,-16.960000000000036,0.0,5.5,90.21333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.54333333333334,,,84.0,69.0,,,30.099999999999994,0.0
2025-03-05 11:00:00,473.2133333333333,-14.840000000000032,0.0,6.5,89.97666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.71,,,84.0,69.0,,,29.769999999999996,0.0
2025-03-05 11:15:00,485.93,4.230000000000018,0.0,6.833333333333333,90.23,480.99,0.0,70.0,100.0,,0.0,,,68.78666666666666,,,84.0,69.0,,,29.510000000000005,0.0
2025-03-05 11:30:00,476.04333333333335,-8.480000000000018,0.0,6.833333333333333,90.30333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.95333333333333,,,84.0,69.0,,,29.85,0.0
2025-03-05 11:45:00,471.8,-14.840000000000032,0.0,8.333333333333334,90.23,480.99,0.0,70.0,100.0,,0.0,,,68.73333333333333,,,84.0,69.0,,,30.150000000000006,0.0
2025-03-05 12:00:00,480.27666666666664,2.1100000000000136,0.0,10.166666666666666,90.39666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.14999999999999,,,84.0,69.0,,,30.08,0.0
2025-03-05 12:15:00,483.81,4.230000000000018,0.0,10.833333333333334,90.78666666666668,480.99,0.0,70.0,100.0,,0.0,,,67.61333333333333,,,84.0,69.0,,,30.17000000000001,0.0
2025-03-05 12:30:00,478.16,0.0,0.0,10.833333333333334,91.25999999999999,480.99,0.0,70.0,100.0,,0.0,,,67.71,,,84.0,69.0,,,29.88000000000001,0.0
2025-03-05 12:45:00,476.74666666666667,6.349999999999966,0.0,11.0,91.49000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.19333333333334,,,84.0,69.0,,,29.92,0.0
2025-03-05 13:00:00,480.9866666666667,-4.240000000000009,0.0,11.0,91.5,480.99,0.0,70.0,100.0,,0.0,,,68.76333333333334,,,84.0,69.0,,,29.999999999999993,0.0
2025-03-05 13:15:00,485.22333333333336,0.0,0.0,11.0,91.33333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.02666666666666,,,84.0,69.0,,,29.759999999999998,0.0
2025-03-05 13:30:00,479.57,2.1100000000000136,0.0,10.833333333333334,91.40333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.89333333333333,,,84.0,69.0,,,29.589999999999996,0.0
2025-03-05 13:45:00,476.74666666666667,6.349999999999966,0.0,11.0,92.06666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.86,,,84.0,69.0,,,29.240000000000002,0.0
2025-03-05 14:00:00,476.03999999999996,8.46999999999997,0.0,11.0,92.27333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.83,,,84.0,69.0,,,29.369999999999997,0.0
2025-03-05 14:15:00,476.03999999999996,-10.600000000000023,0.0,11.166666666666666,92.47666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.08333333333333,,,84.0,69.0,,,29.1,0.0
2025-03-05 14:30:00,483.1033333333333,,0.0,11.333333333333334,92.28666666666668,480.99,0.0,70.0,98.87666666666667,,0.0,,,69.84666666666668,,,84.0,69.0,,,,
2025-03-05 14:45:00,484.51666666666665,10.589999999999975,0.0,11.5,92.29333333333334,480.99,0.0,70.0,98.98666666666666,,0.0,,,70.01666666666667,,,84.0,69.0,,,29.18,0.0
2025-03-05 15:00:00,479.5733333333333,6.349999999999966,0.0,11.5,92.16666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.85000000000001,,,84.0,69.0,,,29.18,0.0
2025-03-05 15:15:00,483.1066666666666,0.0,0.0,12.0,91.21999999999998,480.99,0.0,70.0,100.0,,0.0,,,69.58999999999999,,,84.0,69.0,,,29.259999999999998,0.0
2025-03-05 15:30:00,482.3966666666667,-6.360000000000014,0.0,14.333333333333334,91.39666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.54666666666667,,,84.0,69.0,,,30.770000000000003,0.0
2025-03-05 15:45:00,478.16,6.349999999999966,0.0,18.333333333333332,92.28333333333335,480.99,0.0,70.0,100.0,,0.0,,,69.64333333333333,,,84.0,69.0,,,31.739999999999995,0.0
2025-03-05 16:00:00,474.6266666666667,-10.600000000000023,0.0,19.833333333333332,92.69,480.99,0.0,70.0,100.0,,0.0,,,69.66333333333334,,,84.0,69.0,,,32.17,0.0
2025-03-05 16:15:00,487.34,10.589999999999975,0.0,19.5,92.86333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.35333333333334,,,84.0,69.0,,,32.09,0.0
2025-03-05 16:30:00,475.33666666666664,-21.189999999999998,0.0,20.166666666666668,92.73,480.99,0.0,70.0,100.0,,0.0,,,69.29666666666667,,,84.0,69.0,,,31.92,0.0
2025-03-05 16:45:00,469.68333333333334,-14.840000000000032,0.0,21.5,92.94,480.99,0.0,70.0,100.0,,0.0,,,69.52666666666666,,,84.0,69.0,,,32.230000000000004,0.0
2025-03-05 17:00:00,485.22333333333336,-2.1200000000000045,0.0,21.333333333333332,93.02,480.99,0.0,70.0,100.0,,0.0,,,69.48333333333333,,,84.0,69.0,,,32.24999999999999,0.0
2025-03-05 17:15:00,468.9766666666667,-21.189999999999998,0.0,21.5,93.02,480.99,0.0,70.0,99.25999999999999,,0.0,,,69.92,,,84.0,69.0,,,32.14,0.0
2025-03-05 17:30:00,474.62999999999994,-4.240000000000009,0.0,21.166666666666668,92.75,480.99,0.0,70.0,98.07333333333334,,0.0,,,70.05333333333334,,,84.0,69.0,,,32.22,0.0
2025-03-05 17:45:00,474.6266666666667,-27.55000000000001,0.0,21.333333333333332,92.41333333333334,480.99,0.0,70.0,92.49333333333334,,0.0,,,70.28666666666668,,,84.0,69.0,,,32.01,0.0
2025-03-05 18:00:00,476.04333333333335,0.0,0.0,21.166666666666668,91.48,480.99,0.0,70.0,88.01333333333332,,0.0,,,70.37333333333333,,,84.0,69.0,,,31.029999999999994,0.0
2025-03-05 18:15:00,477.45666666666665,-6.360000000000014,0.0,22.166666666666668,88.79,480.99,0.0,70.0,76.87,,0.0,,,70.75333333333333,,,84.0,69.0,,,29.559999999999995,0.0
2025-03-05 18:30:00,479.5733333333333,10.589999999999975,0.0,23.0,85.32333333333334,480.99,0.0,70.0,65.8,,0.0,,,70.94666666666667,,,84.0,69.0,,,25.409999999999997,0.0
2025-03-05 18:45:00,473.2166666666667,-2.1200000000000045,0.0,23.0,82.77333333333333,480.99,0.0,70.0,59.796666666666674,,0.0,,,70.89999999999999,,,84.0,69.0,,,22.04,0.0
2025-03-05 19:00:00,484.51666666666665,-4.240000000000009,0.0,21.833333333333332,78.92,480.99,0.0,70.0,50.85999999999999,,0.0,,,70.98333333333333,,,84.0,69.0,,,19.060000000000002,0.0
2025-03-05 19:15:00,480.9866666666667,-6.360000000000014,0.0,21.666666666666668,74.72,480.99,0.0,70.0,42.07666666666667,,0.0,,,71.05,,,84.0,69.0,,,15.479999999999997,0.0
2025-03-05 19:30:00,474.6266666666667,-8.480000000000018,0.0,22.0,71.08999999999999,480.99,0.0,70.0,34.446666666666665,,0.0,,,71.02333333333333,,,84.0,69.0,,,11.199999999999996,0.0
2025-03-05 19:45:00,477.45666666666665,-6.360000000000014,0.0,21.333333333333332,70.30333333333333,480.99,0.0,70.0,32.73666666666667,,0.0,,,70.77,,,84.0,69.0,,,9.729999999999997,0.0
2025-03-05 20:00:00,478.8666666666666,6.349999999999966,0.0,21.333333333333332,69.62,480.99,0.0,70.0,30.52333333333333,,0.0,,,70.62,,,84.0,69.0,,,9.369999999999997,0.0
2025-03-05 20:15:00,484.5133333333333,2.1100000000000136,0.0,21.5,69.00666666666666,480.99,0.0,70.0,28.606666666666666,,0.0,,,70.50333333333333,,,84.0,69.0,,,8.850000000000009,0.0
2025-03-05 20:30:00,480.98333333333335,4.230000000000018,0.0,21.5,67.63333333333334,480.99,0.0,70.0,23.766666666666666,,0.0,,,70.52666666666667,,,84.0,69.0,,,7.430000000000007,0.0
2025-03-05 20:45:00,490.17,0.0,0.0,21.666666666666668,66.65666666666667,480.99,0.0,70.0,20.086666666666666,,0.0,,,70.51,,,84.0,69.0,,,6.409999999999997,0.0
2025-03-05 21:00:00,478.16333333333336,-4.240000000000009,0.0,22.0,66.23666666666666,480.99,0.0,70.0,18.44333333333333,,0.0,,,70.41666666666667,,,84.0,69.0,,,5.839999999999996,0.0
2025-03-05 21:15:00,490.1666666666667,10.589999999999975,0.0,22.333333333333332,65.98333333333333,480.99,0.0,70.0,17.746666666666666,,0.0,,,70.31,,,84.0,69.0,,,5.489999999999995,0.0
2025-03-05 21:30:00,483.81,6.349999999999966,0.0,22.166666666666668,65.52333333333333,480.99,0.0,70.0,15.113333333333335,,0.0,,,70.31,,,84.0,69.0,,,4.740000000000002,0.0
2025-03-05 21:45:00,484.51666666666665,8.46999999999997,0.0,22.333333333333332,65.08999999999999,480.99,0.0,70.0,14.07,,0.0,,,70.26333333333334,,,84.0,69.0,,,4.769999999999996,0.0
2025-03-05 22:00:00,472.50666666666666,4.230000000000018,0.0,22.5,65.18666666666667,480.99,0.0,70.0,14.276666666666666,,0.0,,,70.16000000000001,,,84.0,69.0,,,4.539999999999999,0.0
2025-03-05 22:15:00,481.69000000000005,4.230000000000018,0.0,23.0,65.40333333333334,480.99,0.0,70.0,15.913333333333334,,0.0,,,70.02666666666666,,,84.0,69.0,,,4.3600000000000065,0.0
2025-03-05 22:30:00,496.5233333333333,21.180000000000007,0.0,22.833333333333332,65.42666666666666,480.99,0.0,70.0,16.733333333333334,,0.0,,,69.98666666666666,,,84.0,69.0,,,5.509999999999998,0.0
2025-03-05 22:45:00,497.23,25.420000000000016,0.0,23.0,65.39333333333333,480.99,0.0,70.0,17.136666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,5.659999999999997,0.0
2025-03-05 23:00:00,479.5733333333333,4.230000000000018,0.0,22.833333333333332,65.72,480.99,0.0,70.0,18.30333333333333,,0.0,,,69.90666666666667,,,84.0,69.0,,,5.579999999999998,0.0
