time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 23:15:00,477.4533333333334,-8.480000000000018,0.0,22.666666666666668,66.91666666666667,480.99,0.0,70.0,24.349999999999998,,0.0,,,69.72,,,84.0,69.0,,,6.890000000000008,0.0
2025-03-05 23:30:00,484.51666666666665,-2.1200000000000045,0.0,22.666666666666668,68.99,480.99,0.0,70.0,30.623333333333335,,0.0,,,69.51333333333334,,,84.0,69.0,,,8.39,0.0
2025-03-05 23:45:00,478.16333333333336,-6.360000000000014,0.0,22.5,71.46333333333332,480.99,0.0,70.0,37.193333333333335,,0.0,,,69.38,,,84.0,69.0,,,10.310000000000002,0.0
2025-03-06 00:00:00,481.6933333333333,-4.240000000000009,0.0,22.666666666666668,73.42333333333333,480.99,0.0,70.0,41.050000000000004,,0.0,,,69.40666666666668,,,84.0,69.0,,,13.009999999999998,0.0
2025-03-06 00:15:00,478.8666666666666,-10.600000000000023,0.0,22.5,75.22333333333334,480.99,0.0,70.0,45.20333333333334,,0.0,,,69.42,,,84.0,69.0,,,14.350000000000009,0.0
2025-03-06 00:30:00,486.6366666666666,12.70999999999998,0.0,22.833333333333332,77.20333333333333,480.99,0.0,70.0,49.446666666666665,,0.0,,,69.42,,,84.0,69.0,,,16.479999999999997,0.0
2025-03-06 00:45:00,481.69000000000005,2.1100000000000136,0.0,23.0,79.26333333333334,480.99,0.0,70.0,53.85666666666666,,0.0,,,69.42,,,84.0,69.0,,,18.690000000000005,0.0
2025-03-06 01:00:00,478.16333333333336,-2.1200000000000045,0.0,22.833333333333332,80.07,480.99,0.0,70.0,56.42666666666667,,0.0,,,69.49333333333334,,,84.0,69.0,,,20.269999999999996,0.0
2025-03-06 01:15:00,476.03999999999996,4.230000000000018,0.0,23.0,80.04333333333334,480.99,0.0,70.0,55.92333333333334,,0.0,,,69.65333333333332,,,84.0,69.0,,,19.870000000000005,0.0
2025-03-06 01:30:00,479.5733333333333,-8.480000000000018,0.0,22.833333333333332,80.68333333333334,480.99,0.0,70.0,57.35,,0.0,,,69.70333333333333,,,84.0,69.0,,,20.57,0.0
2025-03-06 01:45:00,485.2266666666667,0.0,0.0,22.833333333333332,81.63666666666667,480.99,0.0,70.0,59.876666666666665,,0.0,,,69.67333333333333,,,84.0,69.0,,,21.509999999999998,0.0
2025-03-06 02:00:00,485.22333333333336,6.349999999999966,0.0,23.0,81.47666666666667,480.99,0.0,70.0,58.54666666666666,,0.0,,,69.83,,,84.0,69.0,,,22.390000000000008,0.0
2025-03-06 02:15:00,471.8033333333333,-21.189999999999998,0.0,23.166666666666668,80.89,480.99,0.0,70.0,58.343333333333334,,0.0,,,69.91333333333334,,,84.0,69.0,,,21.220000000000006,0.0
2025-03-06 02:30:00,477.4533333333334,-14.840000000000032,0.0,23.0,81.39333333333333,480.99,0.0,70.0,59.35333333333333,,0.0,,,69.87666666666667,,,84.0,69.0,,,21.14999999999999,0.0
2025-03-06 02:45:00,485.93,12.70999999999998,0.0,23.166666666666668,82.29333333333334,480.99,0.0,70.0,60.919999999999995,,0.0,,,69.84333333333333,,,84.0,69.0,,,23.04,0.0
2025-03-06 03:00:00,480.28000000000003,2.1100000000000136,0.0,23.0,81.42,480.99,0.0,70.0,59.653333333333336,,0.0,,,69.93333333333334,,,84.0,69.0,,,22.47,0.0
2025-03-06 03:15:00,482.40000000000003,8.46999999999997,0.0,23.166666666666668,81.69,480.99,0.0,70.0,60.156666666666666,,0.0,,,69.92666666666666,,,84.0,69.0,,,21.679999999999993,0.0
2025-03-06 03:30:00,480.28,-6.360000000000014,0.0,23.0,81.89,480.99,0.0,70.0,59.85333333333333,,0.0,,,69.95,,,84.0,69.0,,,22.67000000000001,0.0
2025-03-06 03:45:00,474.62999999999994,-6.360000000000014,0.0,23.0,81.81,480.99,0.0,70.0,60.11666666666667,,0.0,,,69.95333333333333,,,84.0,69.0,,,22.57999999999999,0.0
2025-03-06 04:00:00,488.05,4.230000000000018,0.0,23.0,81.66333333333334,480.99,0.0,70.0,59.94,,0.0,,,69.98,,,84.0,69.0,,,22.549999999999997,0.0
2025-03-06 04:15:00,480.9866666666667,-6.360000000000014,0.0,22.833333333333332,81.42,480.99,0.0,70.0,59.35666666666666,,0.0,,,70.01333333333334,,,84.0,69.0,,,22.47,0.0
2025-03-06 04:30:00,479.5733333333333,6.349999999999966,0.0,22.666666666666668,81.30333333333333,480.99,0.0,70.0,59.72,,0.0,,,69.98,,,84.0,69.0,,,22.249999999999993,0.0
2025-03-06 04:45:00,474.62999999999994,-4.240000000000009,0.0,23.0,81.53666666666668,480.99,0.0,70.0,59.86666666666667,,0.0,,,69.98,,,84.0,69.0,,,22.46,0.0
2025-03-06 05:00:00,474.6266666666666,8.46999999999997,0.0,23.0,81.62,480.99,0.0,70.0,59.9,,0.0,,,69.97333333333334,,,84.0,69.0,,,22.660000000000004,0.0
2025-03-06 05:15:00,478.16,-14.840000000000032,0.0,22.833333333333332,81.41333333333334,480.99,0.0,70.0,59.199999999999996,,0.0,,,70.02333333333333,,,84.0,69.0,,,22.29,0.0
2025-03-06 05:30:00,478.16,2.1100000000000136,0.0,22.666666666666668,80.91666666666667,480.99,0.0,70.0,57.699999999999996,,0.0,,,70.06333333333333,,,84.0,69.0,,,22.07,0.0
2025-03-06 05:45:00,484.51666666666665,16.94999999999999,0.0,22.833333333333332,80.97666666666667,480.99,0.0,70.0,58.623333333333335,,0.0,,,70.00333333333333,,,84.0,69.0,,,21.760000000000005,0.0
2025-03-06 06:00:00,478.8666666666666,-10.600000000000023,0.0,22.666666666666668,81.26666666666667,480.99,0.0,70.0,59.050000000000004,,0.0,,,69.96666666666667,,,84.0,69.0,,,22.470000000000006,0.0
2025-03-06 06:15:00,481.69,2.1100000000000136,0.0,22.833333333333332,80.95333333333333,480.99,0.0,70.0,58.11666666666667,,0.0,,,70.01666666666667,,,84.0,69.0,,,22.11,0.0
2025-03-06 06:30:00,487.34,2.1100000000000136,0.0,22.333333333333332,80.86333333333334,480.99,0.0,70.0,58.07333333333333,,0.0,,,70.02666666666666,,,84.0,69.0,,,22.010000000000005,0.0
2025-03-06 06:45:00,484.5133333333333,4.230000000000018,0.0,22.5,80.52999999999999,480.99,0.0,70.0,57.54,,0.0,,,70.02999999999999,,,84.0,69.0,,,21.449999999999996,0.0
2025-03-06 07:00:00,486.6366666666667,14.829999999999984,0.0,22.333333333333332,80.44333333333333,480.99,0.0,70.0,57.46,,0.0,,,70.01,,,84.0,69.0,,,21.189999999999998,0.0
2025-03-06 07:15:00,482.40000000000003,8.46999999999997,0.0,22.333333333333332,81.07333333333334,480.99,0.0,70.0,58.28,,0.0,,,69.96666666666665,,,84.0,69.0,,,21.799999999999997,0.0
2025-03-06 07:30:00,472.51,0.0,0.0,21.5,80.88666666666667,480.99,0.0,70.0,57.91,,0.0,,,69.99333333333334,,,84.0,69.0,,,21.47,0.0
2025-03-06 07:45:00,483.1033333333333,6.349999999999966,0.0,22.0,81.95,480.99,0.0,70.0,60.20333333333334,,0.0,,,69.90666666666667,,,84.0,69.0,,,23.07,0.0
2025-03-06 08:00:00,478.8666666666666,-4.240000000000009,0.0,22.333333333333332,81.40333333333332,480.99,0.0,70.0,59.22666666666667,,0.0,,,69.96666666666667,,,84.0,69.0,,,22.43999999999999,0.0
2025-03-06 08:15:00,481.69,-10.600000000000023,0.0,21.666666666666668,81.84666666666668,480.99,0.0,70.0,60.07,,0.0,,,69.96,,,84.0,69.0,,,22.410000000000004,0.0
2025-03-06 08:30:00,485.22333333333336,2.1100000000000136,0.0,21.833333333333332,81.81333333333333,480.99,0.0,70.0,60.63999999999999,,0.0,,,69.92999999999999,,,84.0,69.0,,,22.700000000000003,0.0
2025-03-06 08:45:00,478.16,2.1100000000000136,0.0,22.166666666666668,82.61666666666666,480.99,0.0,70.0,62.580000000000005,,0.0,,,69.86999999999999,,,84.0,69.0,,,23.65,0.0
2025-03-06 09:00:00,480.98333333333335,6.349999999999966,0.0,22.0,82.47333333333334,480.99,0.0,70.0,61.550000000000004,,0.0,,,69.94333333333333,,,84.0,69.0,,,23.589999999999996,0.0
2025-03-06 09:15:00,480.28000000000003,2.1100000000000136,0.0,21.666666666666668,82.80666666666667,480.99,0.0,70.0,63.199999999999996,,0.0,,,69.89333333333333,,,84.0,69.0,,,23.25,0.0
2025-03-06 09:30:00,478.1566666666667,4.230000000000018,0.0,21.5,83.79666666666667,480.99,0.0,70.0,65.08666666666666,,0.0,,,69.84333333333333,,,84.0,69.0,,,24.619999999999997,0.0
2025-03-06 09:45:00,488.05,-6.360000000000014,0.0,21.666666666666668,84.28666666666668,480.99,0.0,70.0,66.47333333333334,,0.0,,,69.83333333333333,,,84.0,69.0,,,25.1,0.0
2025-03-06 10:00:00,481.6933333333333,10.589999999999975,0.0,21.666666666666668,84.85333333333334,480.99,0.0,70.0,67.34666666666666,,0.0,,,69.84333333333333,,,84.0,69.0,,,25.809999999999995,0.0
2025-03-06 10:15:00,483.1033333333333,4.230000000000018,0.0,21.833333333333332,85.25666666666666,480.99,0.0,70.0,68.34333333333333,,0.0,,,69.84333333333333,,,84.0,69.0,,,26.020000000000003,0.0
2025-03-06 10:30:00,472.51,-6.360000000000014,0.0,21.833333333333332,85.71666666666665,480.99,0.0,70.0,69.41666666666667,,0.0,,,69.84666666666666,,,84.0,69.0,,,26.549999999999997,0.0
2025-03-06 10:45:00,480.9833333333333,-14.840000000000032,0.0,21.666666666666668,86.14666666666666,480.99,0.0,70.0,70.5,,0.0,,,69.86,,,84.0,69.0,,,27.00999999999999,0.0
2025-03-06 11:00:00,480.99,0.0,0.0,21.833333333333332,85.94666666666667,480.99,0.0,70.0,70.23666666666666,,0.0,,,69.89333333333333,,,84.0,69.0,,,26.86,0.0
2025-03-06 11:15:00,478.8666666666666,-6.360000000000014,0.0,21.833333333333332,85.72333333333334,480.99,0.0,70.0,70.31333333333333,,0.0,,,69.92333333333333,,,84.0,69.0,,,26.6,0.0
2025-03-06 11:30:00,478.16,8.46999999999997,0.0,22.0,85.55333333333333,480.99,0.0,70.0,69.52999999999999,,0.0,,,69.97333333333334,,,84.0,69.0,,,26.730000000000004,0.0
2025-03-06 11:45:00,474.6266666666667,-16.960000000000036,0.0,21.666666666666668,85.39999999999999,480.99,0.0,70.0,69.25999999999999,,0.0,,,69.99333333333334,,,84.0,69.0,,,26.299999999999997,0.0
2025-03-06 12:00:00,473.92,4.230000000000018,0.0,22.0,85.35000000000001,480.99,0.0,70.0,69.15333333333334,,0.0,,,70.00333333333333,,,84.0,69.0,,,26.319999999999993,0.0
2025-03-06 12:15:00,471.80333333333334,,0.0,22.0,84.90333333333334,480.99,0.0,70.0,67.50666666666667,,0.0,,,70.06666666666666,,,84.0,69.0,,,,
2025-03-06 12:30:00,485.22,2.1100000000000136,0.0,21.833333333333332,84.41,480.99,0.0,70.0,66.76333333333334,,0.0,,,70.07000000000001,,,84.0,69.0,,,25.46999999999999,0.0
2025-03-06 12:45:00,483.81,4.230000000000018,0.0,21.833333333333332,84.08,480.99,0.0,70.0,65.64666666666666,,0.0,,,70.09666666666666,,,84.0,69.0,,,24.78,0.0
2025-03-06 13:00:00,476.74666666666667,2.1100000000000136,0.0,21.666666666666668,83.67,480.99,0.0,70.0,64.68666666666667,,0.0,,,70.09666666666666,,,84.0,69.0,,,24.629999999999995,0.0
2025-03-06 13:15:00,482.3966666666667,4.230000000000018,0.0,21.666666666666668,83.35333333333334,480.99,0.0,70.0,64.82333333333334,,0.0,,,70.06,,,84.0,69.0,,,24.630000000000003,0.0
2025-03-06 13:30:00,488.05,-4.240000000000009,0.0,21.333333333333332,82.76333333333334,480.99,0.0,70.0,62.82333333333333,,0.0,,,70.12,,,84.0,69.0,,,23.950000000000003,0.0
2025-03-06 13:45:00,484.51666666666665,-6.360000000000014,0.0,21.166666666666668,82.20666666666666,480.99,0.0,70.0,61.82666666666666,,0.0,,,70.12,,,84.0,69.0,,,23.300000000000004,0.0
2025-03-06 14:00:00,483.1066666666666,0.0,0.0,20.166666666666668,81.57666666666667,480.99,0.0,70.0,60.70666666666667,,0.0,,,70.12,,,84.0,69.0,,,22.85000000000001,0.0
2025-03-06 14:15:00,479.57,2.1100000000000136,0.0,20.833333333333332,81.39999999999999,480.99,0.0,70.0,60.196666666666665,,0.0,,,70.10666666666667,,,84.0,69.0,,,22.540000000000006,0.0
2025-03-06 14:30:00,491.5833333333333,19.069999999999993,0.0,21.166666666666668,81.08333333333333,480.99,0.0,70.0,59.25,,0.0,,,70.11333333333333,,,84.0,69.0,,,22.099999999999994,0.0
2025-03-06 14:45:00,469.68333333333334,-10.600000000000023,0.0,21.333333333333332,80.15666666666668,480.99,0.0,70.0,57.00666666666666,,0.0,,,70.15666666666668,,,84.0,69.0,,,21.610000000000007,0.0
2025-03-06 15:00:00,478.87000000000006,-4.240000000000009,0.0,20.333333333333332,79.39333333333333,480.99,0.0,70.0,54.94,,0.0,,,70.17999999999999,,,84.0,69.0,,,20.65,0.0
2025-03-06 15:15:00,475.3333333333333,-10.600000000000023,0.0,21.166666666666668,78.75,480.99,0.0,70.0,53.46,,0.0,,,70.20333333333333,,,84.0,69.0,,,19.880000000000003,0.0
2025-03-06 15:30:00,478.8666666666666,-8.480000000000018,0.0,21.0,78.30666666666667,480.99,0.0,70.0,52.906666666666666,,0.0,,,70.14666666666666,,,84.0,69.0,,,18.689999999999998,0.0
2025-03-06 15:45:00,480.98333333333335,-10.600000000000023,0.0,21.166666666666668,78.51666666666667,480.99,0.0,70.0,52.54666666666666,,0.0,,,70.11,,,84.0,69.0,,,18.930000000000007,0.0
2025-03-06 16:00:00,469.68333333333334,-14.840000000000032,0.0,20.833333333333332,80.10666666666667,480.99,0.0,70.0,55.96666666666667,,0.0,,,69.91333333333334,,,84.0,69.0,,,18.499999999999993,0.0
2025-03-06 16:15:00,465.44666666666666,-27.55000000000001,0.0,21.333333333333332,86.39666666666666,480.99,0.0,70.0,71.44666666666667,,0.0,,,69.28333333333335,,,84.0,69.0,,,23.229999999999997,0.0
2025-03-06 16:30:00,473.92333333333335,-23.310000000000002,0.0,21.833333333333332,91.62666666666667,480.99,0.0,70.0,86.48666666666666,,0.0,,,68.89,,,84.0,69.0,,,29.669999999999995,0.0
2025-03-06 16:45:00,478.8666666666666,-2.1200000000000045,0.0,22.5,94.00999999999999,480.99,0.0,70.0,97.23666666666668,,0.0,,,68.70666666666666,,,84.0,69.0,,,32.16,0.0
2025-03-06 17:00:00,477.4533333333333,-14.840000000000032,0.0,22.5,94.39999999999999,480.99,0.0,70.0,100.0,,0.0,,,68.49000000000001,,,84.0,69.0,,,32.76,0.0
2025-03-06 17:15:00,474.62999999999994,-6.360000000000014,0.0,22.666666666666668,94.49333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.40666666666667,,,84.0,69.0,,,32.85999999999999,0.0
2025-03-06 17:30:00,485.22333333333336,10.589999999999975,0.0,22.833333333333332,94.73,480.99,0.0,70.0,100.0,,0.0,,,68.47666666666667,,,84.0,69.0,,,32.68,0.0
2025-03-06 17:45:00,473.92,-16.960000000000036,0.0,22.833333333333332,94.89666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.48666666666666,,,84.0,69.0,,,32.46,0.0
2025-03-06 18:00:00,481.6933333333333,-4.240000000000009,0.0,23.0,95.14,480.99,0.0,70.0,100.0,,0.0,,,68.64666666666666,,,84.0,69.0,,,32.580000000000005,0.0
2025-03-06 18:15:00,478.8666666666666,-16.960000000000036,0.0,23.5,95.42333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.20333333333333,,,84.0,69.0,,,32.03,0.0
2025-03-06 18:30:00,476.74666666666667,-14.840000000000032,0.0,23.5,95.32666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.33,,,84.0,69.0,,,32.01,0.0
2025-03-06 18:45:00,478.16,-8.480000000000018,0.0,23.5,95.50333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.51333333333334,,,84.0,69.0,,,31.909999999999997,0.0
2025-03-06 19:00:00,475.33666666666664,-2.1200000000000045,0.0,23.5,95.51666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.78333333333333,,,84.0,69.0,,,31.919999999999995,0.0
2025-03-06 19:15:00,490.1666666666667,4.230000000000018,0.0,23.333333333333332,95.48666666666666,480.99,0.0,70.0,97.00666666666666,,0.0,,,70.11,,,84.0,69.0,,,32.01,0.0
2025-03-06 19:30:00,481.6933333333333,-6.360000000000014,0.0,21.166666666666668,94.41666666666667,480.99,0.0,70.0,91.87,,0.0,,,70.29333333333334,,,84.0,69.0,,,31.42,0.0
2025-03-06 19:45:00,485.93,8.46999999999997,0.0,20.5,93.99666666666667,480.99,0.0,70.0,90.73,,0.0,,,70.24333333333334,,,84.0,69.0,,,31.110000000000007,0.0
2025-03-06 20:00:00,483.81,2.1100000000000136,0.0,20.833333333333332,93.44333333333333,480.99,0.0,70.0,88.10333333333334,,0.0,,,70.27999999999999,,,84.0,69.0,,,30.43,0.0
2025-03-06 20:15:00,477.4533333333334,4.230000000000018,0.0,19.166666666666668,91.96,480.99,0.0,70.0,82.31333333333333,,0.0,,,70.42999999999999,,,84.0,69.0,,,29.749999999999993,0.0
2025-03-06 20:30:00,474.62999999999994,-21.189999999999998,0.0,20.333333333333332,90.28333333333335,480.99,0.0,70.0,75.47333333333333,,0.0,,,70.58,,,84.0,69.0,,,28.0,0.0
2025-03-06 20:45:00,478.8666666666666,-6.360000000000014,0.0,18.833333333333332,87.44333333333333,480.99,0.0,70.0,67.71666666666667,,0.0,,,70.71666666666668,,,84.0,69.0,,,25.14999999999999,0.0
2025-03-06 21:00:00,476.03999999999996,-4.240000000000009,0.0,18.833333333333332,83.03666666666668,480.99,0.0,70.0,56.56,,0.0,,,70.96,,,84.0,69.0,,,21.97,0.0
2025-03-06 21:15:00,480.28,16.94999999999999,0.0,18.166666666666668,77.56,480.99,0.0,70.0,43.586666666666666,,0.0,,,71.17999999999999,,,84.0,69.0,,,16.209999999999994,0.0
2025-03-06 21:30:00,490.1666666666667,2.1100000000000136,0.0,17.833333333333332,72.85666666666667,480.99,0.0,70.0,33.343333333333334,,0.0,,,71.23333333333333,,,84.0,69.0,,,10.949999999999996,0.0
2025-03-06 21:45:00,477.45666666666665,-19.069999999999993,0.0,18.5,68.85666666666667,480.99,0.0,70.0,20.723333333333333,,0.0,,,71.39,,,84.0,69.0,,,7.07,0.0
2025-03-06 22:00:00,487.3433333333333,14.829999999999984,0.0,18.333333333333332,66.19333333333333,480.99,0.0,70.0,10.910000000000002,,0.0,,,71.37333333333333,,,84.0,69.0,,,3.760000000000005,0.0
2025-03-06 22:15:00,480.28,-10.600000000000023,0.0,18.5,65.86666666666666,480.99,0.0,70.0,5.38,,0.0,,,71.14,,,84.0,69.0,,,2.759999999999998,0.0
2025-03-06 22:30:00,471.80333333333334,-8.480000000000018,0.0,17.5,65.77,480.99,0.0,70.0,0.0,,0.0,,,71.12333333333333,,,84.0,69.0,,,2.760000000000005,0.0
2025-03-06 22:45:00,477.4533333333334,0.0,0.0,17.333333333333332,65.61333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.04,,,84.0,69.0,,,2.9200000000000017,0.0
2025-03-06 23:00:00,484.52,-4.240000000000009,0.0,17.5,65.44333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.86333333333333,,,84.0,69.0,,,2.8900000000000006,0.0
2025-03-06 23:15:00,480.27666666666664,4.230000000000018,0.0,18.0,65.22333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.73666666666666,,,84.0,69.0,,,2.989999999999995,0.0
2025-03-06 23:30:00,481.6933333333333,4.230000000000018,0.0,17.5,64.96666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,84.0,69.0,,,3.1199999999999903,0.0
2025-03-06 23:45:00,481.6933333333333,-4.240000000000009,0.0,17.333333333333332,64.63,480.99,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,84.0,69.0,,,3.1300000000000026,0.0
2025-03-07 00:00:00,476.03999999999996,-6.360000000000014,0.0,18.0,64.36,480.99,0.0,70.0,0.0,,0.0,,,70.39,,,84.0,69.0,,,3.299999999999997,0.0
2025-03-07 00:15:00,475.3333333333333,-14.840000000000032,0.0,18.5,64.08,480.99,0.0,70.0,0.0,,0.0,,,70.28333333333335,,,84.0,69.0,,,3.3300000000000054,0.0
2025-03-07 00:30:00,484.51666666666665,8.46999999999997,0.0,18.666666666666668,63.85,480.99,0.0,70.0,0.0,,0.0,,,70.23,,,84.0,69.0,,,3.299999999999997,0.0
2025-03-07 00:45:00,476.04333333333335,8.46999999999997,0.0,19.0,63.75,480.99,0.0,70.0,0.21,,0.0,,,70.06333333333333,,,84.0,69.0,,,3.260000000000005,0.0
2025-03-07 01:00:00,479.5733333333333,6.349999999999966,0.0,18.833333333333332,63.63666666666666,480.99,0.0,70.0,2.3800000000000003,,0.0,,,69.89,,,84.0,69.0,,,3.3799999999999955,0.0
2025-03-07 01:15:00,481.69,-16.960000000000036,0.0,19.666666666666668,63.75,480.99,0.0,70.0,6.47,,0.0,,,69.74666666666667,,,84.0,69.0,,,3.289999999999999,0.0
2025-03-07 01:30:00,474.62999999999994,-6.360000000000014,0.0,20.166666666666668,64.30333333333333,480.99,0.0,70.0,11.9,,0.0,,,69.60333333333334,,,84.0,69.0,,,3.3400000000000034,0.0
2025-03-07 01:45:00,480.9866666666667,12.70999999999998,0.0,20.166666666666668,65.30666666666667,480.99,0.0,70.0,16.55,,0.0,,,69.52666666666666,,,84.0,69.0,,,4.340000000000003,0.0
2025-03-07 02:00:00,475.33666666666664,0.0,0.0,20.5,66.19666666666667,480.99,0.0,70.0,19.48,,0.0,,,69.55666666666666,,,84.0,69.0,,,5.400000000000006,0.0
2025-03-07 02:15:00,473.9266666666667,-19.069999999999993,0.0,20.666666666666668,66.97666666666667,480.99,0.0,70.0,22.63,,0.0,,,69.55,,,84.0,69.0,,,6.080000000000005,0.0
2025-03-07 02:30:00,476.74666666666667,0.0,0.0,21.0,68.41000000000001,480.99,0.0,70.0,26.973333333333333,,0.0,,,69.50666666666667,,,84.0,69.0,,,7.339999999999996,0.0
2025-03-07 02:45:00,479.57,2.1100000000000136,0.0,20.833333333333332,69.85000000000001,480.99,0.0,70.0,32.14666666666667,,0.0,,,69.45333333333333,,,84.0,69.0,,,8.519999999999996,0.0
2025-03-07 03:00:00,471.8066666666667,-2.1200000000000045,0.0,21.166666666666668,71.54666666666667,480.99,0.0,70.0,36.74,,0.0,,,69.41000000000001,,,84.0,69.0,,,10.350000000000001,0.0
2025-03-07 03:15:00,476.03999999999996,-10.600000000000023,0.0,21.333333333333332,74.26333333333334,480.99,0.0,70.0,42.60333333333333,,0.0,,,69.34333333333333,,,84.0,69.0,,,12.519999999999996,0.0
2025-03-07 03:30:00,474.62999999999994,-8.480000000000018,0.0,21.333333333333332,77.77999999999999,480.99,0.0,70.0,49.49333333333334,,0.0,,,69.26666666666667,,,84.0,69.0,,,16.099999999999994,0.0
2025-03-07 03:45:00,483.1033333333333,2.1100000000000136,0.0,21.166666666666668,79.88,480.99,0.0,70.0,53.14333333333334,,0.0,,,69.33333333333333,,,84.0,69.0,,,18.65,0.0
2025-03-07 04:00:00,478.16,4.230000000000018,0.0,21.166666666666668,80.98,480.99,0.0,70.0,56.19333333333333,,0.0,,,69.44333333333334,,,84.0,69.0,,,19.769999999999996,0.0
2025-03-07 04:15:00,485.93,-6.360000000000014,0.0,21.333333333333332,81.44,480.99,0.0,70.0,57.330000000000005,,0.0,,,69.56333333333333,,,84.0,69.0,,,20.409999999999997,0.0
2025-03-07 04:30:00,478.8666666666666,-10.600000000000023,0.0,21.666666666666668,81.83333333333333,480.99,0.0,70.0,58.29666666666666,,0.0,,,69.64666666666666,,,84.0,69.0,,,21.410000000000004,0.0
2025-03-07 04:45:00,488.75666666666666,0.0,0.0,21.5,83.16333333333334,480.99,0.0,70.0,61.13666666666666,,0.0,,,69.63666666666667,,,84.0,69.0,,,22.32999999999999,0.0
2025-03-07 05:00:00,476.75,-6.360000000000014,0.0,21.666666666666668,83.98333333333333,480.99,0.0,70.0,62.72,,0.0,,,69.68333333333334,,,84.0,69.0,,,22.89,0.0
2025-03-07 05:15:00,473.2166666666667,-12.720000000000027,0.0,22.0,85.00999999999999,480.99,0.0,70.0,64.60333333333334,,0.0,,,69.69666666666666,,,84.0,69.0,,,23.779999999999994,0.0
2025-03-07 05:30:00,483.81333333333333,8.46999999999997,0.0,21.666666666666668,84.92333333333333,480.99,0.0,70.0,64.57666666666667,,0.0,,,69.79666666666667,,,84.0,69.0,,,24.4,0.0
2025-03-07 05:45:00,477.4533333333334,4.230000000000018,0.0,21.833333333333332,85.32333333333334,480.99,0.0,70.0,66.00333333333333,,0.0,,,69.78333333333332,,,84.0,69.0,,,24.340000000000003,0.0
2025-03-07 06:00:00,478.16,-10.600000000000023,0.0,22.0,85.65666666666668,480.99,0.0,70.0,66.74,,0.0,,,69.83333333333333,,,84.0,69.0,,,24.949999999999996,0.0
2025-03-07 06:15:00,486.6366666666667,16.94999999999999,0.0,21.833333333333332,85.11666666666666,480.99,0.0,70.0,65.12,,0.0,,,69.94333333333333,,,84.0,69.0,,,24.79,0.0
2025-03-07 06:30:00,484.51666666666665,2.1100000000000136,0.0,21.833333333333332,84.87666666666667,480.99,0.0,70.0,65.05666666666667,,0.0,,,69.96666666666665,,,84.0,69.0,,,24.369999999999997,0.0
2025-03-07 06:45:00,482.3966666666667,4.230000000000018,0.0,21.833333333333332,84.92,480.99,0.0,70.0,64.84666666666666,,0.0,,,69.96666666666667,,,84.0,69.0,,,24.130000000000003,0.0
2025-03-07 07:00:00,480.27666666666664,2.1100000000000136,0.0,22.0,85.30333333333333,480.99,0.0,70.0,65.43666666666667,,0.0,,,69.95333333333333,,,84.0,69.0,,,24.849999999999994,0.0
2025-03-07 07:15:00,482.40000000000003,-10.600000000000023,0.0,22.166666666666668,85.71999999999998,480.99,0.0,70.0,66.48666666666666,,0.0,,,69.90333333333334,,,84.0,69.0,,,24.54999999999999,0.0
2025-03-07 07:30:00,480.28,-6.360000000000014,0.0,22.166666666666668,86.64333333333333,480.99,0.0,70.0,68.45666666666666,,0.0,,,69.87333333333333,,,84.0,69.0,,,25.74000000000001,0.0
2025-03-07 07:45:00,483.1033333333333,0.0,0.0,22.0,87.17,480.99,0.0,70.0,69.43666666666667,,0.0,,,69.86666666666666,,,84.0,69.0,,,25.64,0.0
2025-03-07 08:00:00,488.75333333333333,14.829999999999984,0.0,21.833333333333332,87.02,480.99,0.0,70.0,68.45333333333333,,0.0,,,69.95666666666666,,,84.0,69.0,,,26.470000000000006,0.0
2025-03-07 08:15:00,476.75,-10.600000000000023,0.0,22.0,86.83,480.99,0.0,70.0,68.93333333333334,,0.0,,,69.94333333333334,,,84.0,69.0,,,25.71,0.0
2025-03-07 08:30:00,482.3966666666667,2.1100000000000136,0.0,22.0,86.69333333333333,480.99,0.0,70.0,67.68666666666667,,0.0,,,70.01666666666667,,,84.0,69.0,,,26.209999999999994,0.0
2025-03-07 08:45:00,472.51,-4.240000000000009,0.0,22.0,86.02666666666666,480.99,0.0,70.0,66.44666666666666,,0.0,,,70.06,,,84.0,69.0,,,25.509999999999998,0.0
2025-03-07 09:00:00,485.2266666666667,-2.1200000000000045,0.0,22.166666666666668,84.51333333333334,480.99,0.0,70.0,64.69666666666667,,0.0,,,70.10333333333334,,,84.0,69.0,,,24.599999999999994,0.0
2025-03-07 09:15:00,472.50666666666666,-12.720000000000027,0.0,19.833333333333332,85.49,480.99,0.0,70.0,65.98,,0.0,,,70.00333333333333,,,84.0,69.0,,,24.269999999999996,0.0
2025-03-07 09:30:00,473.92333333333335,-10.600000000000023,0.0,20.666666666666668,85.79,480.99,0.0,70.0,65.85666666666667,,0.0,,,69.99666666666667,,,84.0,69.0,,,24.730000000000004,0.0
2025-03-07 09:45:00,478.16,-4.240000000000009,0.0,21.333333333333332,85.94333333333333,480.99,0.0,70.0,66.43666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,24.879999999999995,0.0
2025-03-07 10:00:00,476.04333333333335,-4.240000000000009,0.0,21.0,85.56666666666666,480.99,0.0,70.0,65.21,,0.0,,,70.03666666666668,,,84.0,69.0,,,24.909999999999997,0.0
2025-03-07 10:15:00,478.16333333333336,-2.1200000000000045,0.0,21.5,84.31666666666666,480.99,0.0,70.0,62.89000000000001,,0.0,,,70.11666666666667,,,84.0,69.0,,,23.57,0.0
2025-03-07 10:30:00,473.92333333333335,-6.360000000000014,0.0,21.333333333333332,83.42666666666666,480.99,0.0,70.0,61.050000000000004,,0.0,,,70.14999999999999,,,84.0,69.0,,,22.569999999999993,0.0
2025-03-07 10:45:00,473.2166666666667,-4.240000000000009,0.0,21.5,84.08,480.99,0.0,70.0,62.18666666666667,,0.0,,,70.03333333333335,,,84.0,69.0,,,22.330000000000005,0.0
2025-03-07 11:00:00,481.6933333333333,-2.1200000000000045,0.0,22.0,85.58333333333333,480.99,0.0,70.0,66.64333333333333,,0.0,,,69.83,,,84.0,69.0,,,23.059999999999995,0.0
2025-03-07 11:15:00,481.69,8.46999999999997,0.0,21.666666666666668,87.07333333333332,480.99,0.0,70.0,68.91666666666667,,0.0,,,69.79,,,84.0,69.0,,,25.209999999999994,0.0
2025-03-07 11:30:00,471.09666666666664,-8.480000000000018,0.0,21.833333333333332,85.31,480.99,0.0,70.0,65.62,,0.0,,,70.00999999999999,,,84.0,69.0,,,24.519999999999996,0.0
2025-03-07 11:45:00,470.39000000000004,-10.600000000000023,0.0,21.666666666666668,85.46333333333332,480.99,0.0,70.0,65.37666666666667,,0.0,,,70.01,,,84.0,69.0,,,24.21999999999999,0.0
2025-03-07 12:00:00,479.5733333333333,-2.1200000000000045,0.0,21.833333333333332,85.60333333333334,480.99,0.0,70.0,65.14999999999999,,0.0,,,70.00333333333333,,,84.0,69.0,,,23.189999999999998,0.0
2025-03-07 12:15:00,480.28000000000003,-2.1200000000000045,0.0,21.666666666666668,86.17,480.99,0.0,70.0,66.69333333333334,,0.0,,,69.95666666666666,,,84.0,69.0,,,24.809999999999995,0.0
2025-03-07 12:30:00,480.27666666666664,-16.960000000000036,0.0,22.0,86.18,480.99,0.0,70.0,67.16000000000001,,0.0,,,69.96333333333332,,,84.0,69.0,,,24.93,0.0
2025-03-07 12:45:00,473.92333333333335,4.230000000000018,0.0,21.833333333333332,86.76333333333334,480.99,0.0,70.0,68.29,,0.0,,,69.89,,,84.0,69.0,,,24.510000000000005,0.0
2025-03-07 13:00:00,485.93333333333334,0.0,0.0,21.5,86.62,480.99,0.0,70.0,66.75,,0.0,,,69.97666666666667,,,84.0,69.0,,,26.07,0.0
2025-03-07 13:15:00,479.5733333333333,-2.1200000000000045,0.0,21.166666666666668,85.12666666666667,480.99,0.0,70.0,63.86333333333332,,0.0,,,70.10000000000001,,,84.0,69.0,,,23.669999999999995,0.0
2025-03-07 13:30:00,485.22333333333336,6.349999999999966,0.0,21.5,85.99333333333334,480.99,0.0,70.0,65.82333333333332,,0.0,,,69.98666666666666,,,84.0,69.0,,,23.04,0.0
2025-03-07 13:45:00,477.4533333333333,-8.480000000000018,0.0,21.166666666666668,86.17666666666666,480.99,0.0,70.0,65.02666666666666,,0.0,,,70.02666666666667,,,84.0,69.0,,,23.939999999999998,0.0
2025-03-07 14:00:00,483.1033333333333,2.1100000000000136,0.0,21.333333333333332,84.74333333333334,480.99,0.0,70.0,61.04,,0.0,,,70.15333333333334,,,84.0,69.0,,,22.080000000000005,0.0
2025-03-07 14:15:00,473.92333333333335,-12.720000000000027,0.0,21.333333333333332,83.84333333333333,480.99,0.0,70.0,59.13333333333333,,0.0,,,70.20666666666666,,,84.0,69.0,,,21.069999999999993,0.0
2025-03-07 14:30:00,481.6933333333333,10.589999999999975,0.0,21.166666666666668,84.59,480.99,0.0,70.0,60.04666666666666,,0.0,,,70.10666666666667,,,84.0,69.0,,,21.03000000000001,0.0
2025-03-07 14:45:00,475.3333333333333,2.1100000000000136,0.0,18.166666666666668,81.96,480.99,0.0,70.0,54.330000000000005,,0.0,,,70.30666666666666,,,84.0,69.0,,,19.25999999999999,0.0
2025-03-07 15:00:00,475.33666666666664,-4.240000000000009,0.0,16.166666666666668,77.85000000000001,480.99,0.0,70.0,45.55666666666667,,0.0,,,70.57333333333334,,,84.0,69.0,,,17.040000000000006,0.0
2025-03-07 15:15:00,483.81333333333333,12.70999999999998,0.0,17.333333333333332,73.79666666666667,480.99,0.0,70.0,36.830000000000005,,0.0,,,70.73333333333333,,,84.0,69.0,,,12.120000000000005,0.0
2025-03-07 15:30:00,476.03999999999996,4.230000000000018,0.0,16.5,72.21666666666667,480.99,0.0,70.0,33.42,,0.0,,,70.66333333333334,,,84.0,69.0,,,9.509999999999998,0.0
2025-03-07 15:45:00,471.09666666666664,6.349999999999966,0.0,15.333333333333334,70.29666666666667,480.99,0.0,70.0,26.863333333333333,,0.0,,,70.7,,,84.0,69.0,,,7.940000000000005,0.0
2025-03-07 16:00:00,476.04333333333335,-4.240000000000009,0.0,13.166666666666666,67.70666666666666,480.99,0.0,70.0,17.826666666666664,,0.0,,,70.87666666666667,,,84.0,69.0,,,5.25,0.0
2025-03-07 16:15:00,478.16,-12.720000000000027,0.0,13.333333333333334,66.39999999999999,480.99,0.0,70.0,13.726666666666667,,0.0,,,70.76,,,84.0,69.0,,,3.4099999999999966,0.0
2025-03-07 16:30:00,484.51666666666665,10.589999999999975,0.0,13.166666666666666,66.11,480.99,0.0,70.0,13.343333333333334,,0.0,,,70.52,,,84.0,69.0,,,2.680000000000007,0.0
2025-03-07 16:45:00,485.22333333333336,12.70999999999998,0.0,12.5,65.62666666666667,480.99,0.0,70.0,6.076666666666667,,0.0,,,70.64,,,84.0,69.0,,,2.579999999999991,0.0
2025-03-07 17:00:00,485.22333333333336,6.349999999999966,0.0,11.666666666666666,65.51666666666667,480.99,0.0,70.0,1.2333333333333332,,0.0,,,70.66666666666667,,,84.0,69.0,,,2.1500000000000057,0.0
2025-03-07 17:15:00,480.28,6.349999999999966,0.0,9.666666666666666,65.53,480.99,0.0,70.0,0.0,,0.0,,,70.59666666666666,,,84.0,69.0,,,2.0800000000000054,0.0
2025-03-07 17:30:00,477.4533333333334,-2.1200000000000045,0.0,9.666666666666666,65.10000000000001,480.99,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,84.0,69.0,,,2.229999999999997,0.0
2025-03-07 17:45:00,482.3966666666667,4.230000000000018,0.0,9.833333333333334,65.19666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.42999999999999,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-07 18:00:00,488.05,16.94999999999999,0.0,9.5,65.38333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.39333333333333,,,84.0,69.0,,,1.8499999999999943,0.0
2025-03-07 18:15:00,472.51,-6.360000000000014,0.0,8.333333333333334,65.22333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.33333333333333,,,84.0,69.0,,,1.8900000000000077,0.0
2025-03-07 18:30:00,479.57,-8.480000000000018,0.0,8.666666666666666,65.08333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,84.0,69.0,,,2.1299999999999955,0.0
2025-03-07 18:45:00,474.62999999999994,-6.360000000000014,0.0,8.666666666666666,64.92333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,84.0,69.0,,,2.1100000000000065,0.0
2025-03-07 19:00:00,479.5733333333333,-10.600000000000023,0.0,8.833333333333334,64.90333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,84.0,69.0,,,2.1799999999999997,0.0
2025-03-07 19:15:00,473.92333333333335,-4.240000000000009,0.0,9.0,64.87333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.33999999999999,,,84.0,69.0,,,2.1399999999999935,0.0
2025-03-07 19:30:00,475.33666666666664,0.0,0.0,9.0,64.74,480.99,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,84.0,69.0,,,2.1700000000000017,0.0
2025-03-07 19:45:00,473.92333333333335,-8.480000000000018,0.0,9.0,64.91333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.22,,,84.0,69.0,,,2.1699999999999946,0.0
2025-03-07 20:00:00,477.4533333333334,-4.240000000000009,0.0,9.5,65.13333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.25,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-07 20:15:00,476.75,0.0,0.0,9.333333333333334,65.19666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,84.0,69.0,,,1.9200000000000017,0.0
2025-03-07 20:30:00,478.16,4.230000000000018,0.0,9.5,65.23333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.25,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-07 20:45:00,490.1666666666667,21.180000000000007,0.0,9.5,65.33333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,84.0,69.0,,,1.9699999999999918,0.0
2025-03-07 21:00:00,478.8666666666666,2.1100000000000136,0.0,9.5,65.39666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-07 21:15:00,487.34,6.349999999999966,0.0,9.333333333333334,65.33,480.99,0.0,70.0,0.0,,0.0,,,70.25,,,84.0,69.0,,,1.8899999999999935,0.0
2025-03-07 21:30:00,479.5733333333333,-6.360000000000014,0.0,9.166666666666666,65.41333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.25,,,84.0,69.0,,,1.9400000000000048,0.0
2025-03-07 21:45:00,479.57,2.1100000000000136,0.0,8.333333333333334,65.36333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,84.0,69.0,,,1.7899999999999991,0.0
2025-03-07 22:00:00,485.93,-6.360000000000014,0.0,8.166666666666666,65.35000000000001,480.99,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,84.0,69.0,,,1.8499999999999943,0.0
2025-03-07 22:15:00,471.09666666666664,-10.600000000000023,0.0,7.666666666666667,65.34333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,84.0,69.0,,,1.8600000000000065,0.0
2025-03-07 22:30:00,482.3966666666667,4.230000000000018,0.0,7.166666666666667,65.23333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,84.0,69.0,,,1.8599999999999923,0.0
2025-03-07 22:45:00,481.6933333333333,-4.240000000000009,0.0,7.333333333333333,65.23666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,84.0,69.0,,,1.8699999999999974,0.0
2025-03-07 23:00:00,473.92333333333335,-21.189999999999998,0.0,7.333333333333333,65.28333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,84.0,69.0,,,1.8699999999999903,0.0
2025-03-07 23:15:00,488.75666666666666,6.349999999999966,0.0,6.166666666666667,65.39,480.99,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,84.0,69.0,,,1.7099999999999937,0.0
2025-03-07 23:30:00,483.1033333333333,-4.240000000000009,0.0,5.833333333333333,65.34333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.10666666666667,,,84.0,69.0,,,1.789999999999992,0.0
2025-03-07 23:45:00,478.16,0.0,0.0,6.166666666666667,65.32333333333334,480.99,0.0,70.0,0.09000000000000001,,0.0,,,69.99666666666667,,,84.0,69.0,,,1.8200000000000074,0.0
2025-03-08 00:00:00,481.6933333333333,-2.1200000000000045,0.0,5.666666666666667,65.21,480.99,0.0,70.0,0.68,,0.0,,,69.96666666666667,,,84.0,69.0,,,1.8900000000000006,0.0
2025-03-08 00:15:00,483.81,14.829999999999984,0.0,5.5,64.96333333333334,480.99,0.0,70.0,1.6033333333333335,,0.0,,,69.92999999999999,,,84.0,69.0,,,2.000000000000007,0.0
2025-03-08 00:30:00,475.33666666666664,-4.240000000000009,0.0,5.666666666666667,64.66,480.99,0.0,70.0,3.8866666666666667,,0.0,,,69.84666666666666,,,84.0,69.0,,,2.069999999999993,0.0
2025-03-08 00:45:00,478.16,0.0,0.0,5.666666666666667,64.24333333333333,480.99,0.0,70.0,5.47,,0.0,,,69.82666666666667,,,84.0,69.0,,,2.259999999999998,0.0
2025-03-08 01:00:00,483.1033333333333,4.230000000000018,0.0,5.833333333333333,63.836666666666666,480.99,0.0,70.0,6.966666666666666,,0.0,,,69.82,,,84.0,69.0,,,2.270000000000003,0.0
2025-03-08 01:15:00,482.3966666666667,8.46999999999997,0.0,5.5,63.326666666666675,480.99,0.0,70.0,9.376666666666667,,0.0,,,69.76333333333334,,,84.0,69.0,,,2.4399999999999977,0.0
2025-03-08 01:30:00,471.8033333333333,-10.600000000000023,0.0,6.833333333333333,63.02,480.99,0.0,70.0,11.75,,0.0,,,69.74666666666666,,,84.0,69.0,,,2.6300000000000026,0.0
2025-03-08 01:45:00,479.57,2.1100000000000136,0.0,9.333333333333334,63.57333333333333,480.99,0.0,70.0,9.46,,0.0,,,69.92,,,84.0,69.0,,,2.780000000000001,0.0
2025-03-08 02:00:00,476.04333333333335,4.230000000000018,0.0,9.5,64.32666666666667,480.99,0.0,70.0,8.403333333333334,,0.0,,,69.98,,,84.0,69.0,,,1.9299999999999997,0.0
2025-03-08 02:15:00,484.51666666666665,4.230000000000018,0.0,9.5,63.31333333333333,480.99,0.0,70.0,8.366666666666667,,0.0,,,69.98,,,84.0,69.0,,,2.5899999999999963,0.0
2025-03-08 02:30:00,480.9866666666667,-4.240000000000009,0.0,9.5,63.403333333333336,480.99,0.0,70.0,8.333333333333334,,0.0,,,69.98666666666666,,,84.0,69.0,,,2.3299999999999983,0.0
2025-03-08 02:45:00,484.51666666666665,-6.360000000000014,0.0,9.166666666666666,63.333333333333336,480.99,0.0,70.0,8.766666666666667,,0.0,,,69.96666666666665,,,84.0,69.0,,,2.3399999999999963,0.0
2025-03-08 03:00:00,478.8666666666666,8.46999999999997,0.0,9.166666666666666,63.67333333333334,480.99,0.0,70.0,10.713333333333333,,0.0,,,69.88666666666667,,,84.0,69.0,,,2.240000000000002,0.0
2025-03-08 03:15:00,478.16333333333336,-8.480000000000018,0.0,9.166666666666666,64.20666666666666,480.99,0.0,70.0,12.6,,0.0,,,69.84333333333333,,,84.0,69.0,,,2.539999999999992,0.0
2025-03-08 03:30:00,480.2833333333333,0.0,0.0,9.333333333333334,64.32666666666667,480.99,0.0,70.0,13.770000000000001,,0.0,,,69.84,,,84.0,69.0,,,3.1699999999999946,0.0
2025-03-08 03:45:00,478.16,-10.600000000000023,0.0,9.166666666666666,64.87333333333333,480.99,0.0,70.0,14.916666666666666,,0.0,,,69.84333333333333,,,84.0,69.0,,,3.0799999999999983,0.0
2025-03-08 04:00:00,489.46000000000004,8.46999999999997,0.0,9.0,64.69333333333333,480.99,0.0,70.0,15.973333333333334,,0.0,,,69.84,,,84.0,69.0,,,3.989999999999995,0.0
2025-03-08 04:15:00,483.80999999999995,-6.360000000000014,0.0,9.5,64.79,480.99,0.0,70.0,17.003333333333334,,0.0,,,69.84666666666666,,,84.0,69.0,,,4.259999999999998,0.0
2025-03-08 04:30:00,481.6933333333333,0.0,0.0,9.666666666666666,64.61666666666667,480.99,0.0,70.0,15.783333333333333,,0.0,,,69.94333333333333,,,84.0,69.0,,,4.280000000000001,0.0
2025-03-08 04:45:00,475.33666666666664,-4.240000000000009,0.0,9.666666666666666,64.52333333333333,480.99,0.0,70.0,15.299999999999999,,0.0,,,69.97333333333334,,,84.0,69.0,,,3.960000000000001,0.0
2025-03-08 05:00:00,479.5733333333333,-6.360000000000014,0.0,9.5,64.64,480.99,0.0,70.0,15.436666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,3.749999999999993,0.0
2025-03-08 05:15:00,471.8033333333333,-14.840000000000032,0.0,9.5,64.63,480.99,0.0,70.0,15.866666666666667,,0.0,,,69.96,,,84.0,69.0,,,4.089999999999996,0.0
2025-03-08 05:30:00,485.22333333333336,16.94999999999999,0.0,9.5,64.70666666666666,480.99,0.0,70.0,15.806666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-08 05:45:00,471.8033333333333,-21.189999999999998,0.0,9.833333333333334,64.61666666666666,480.99,0.0,70.0,15.65,,0.0,,,69.98666666666666,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-08 06:00:00,477.45666666666665,8.46999999999997,0.0,10.0,64.09333333333333,480.99,0.0,70.0,13.963333333333333,,0.0,,,70.06,,,84.0,69.0,,,4.100000000000001,0.0
2025-03-08 06:15:00,485.93,10.589999999999975,0.0,11.0,63.68000000000001,480.99,0.0,70.0,11.476666666666667,,0.0,,,70.14333333333333,,,84.0,69.0,,,3.460000000000001,0.0
2025-03-08 06:30:00,474.63000000000005,-4.240000000000009,0.0,12.666666666666666,63.39333333333334,480.99,0.0,70.0,9.706666666666665,,0.0,,,70.15666666666667,,,84.0,69.0,,,3.1799999999999997,0.0
2025-03-08 06:45:00,484.51666666666665,12.70999999999998,0.0,14.166666666666666,63.64333333333334,480.99,0.0,70.0,9.326666666666666,,0.0,,,70.12666666666667,,,84.0,69.0,,,3.1299999999999955,0.0
2025-03-08 07:00:00,480.28,-2.1200000000000045,0.0,14.166666666666666,63.699999999999996,480.99,0.0,70.0,7.59,,0.0,,,70.15666666666668,,,84.0,69.0,,,3.1599999999999966,0.0
2025-03-08 07:15:00,479.5733333333333,-6.360000000000014,0.0,14.833333333333334,63.913333333333334,480.99,0.0,70.0,7.06,,0.0,,,70.12,,,84.0,69.0,,,3.229999999999997,0.0
2025-03-08 07:30:00,474.6266666666666,-12.720000000000027,0.0,15.333333333333334,64.09333333333333,480.99,0.0,70.0,6.546666666666667,,0.0,,,70.10333333333334,,,84.0,69.0,,,3.240000000000002,0.0
2025-03-08 07:45:00,478.8633333333333,6.349999999999966,0.0,15.0,64.15666666666668,480.99,0.0,70.0,5.489999999999999,,0.0,,,70.11333333333333,,,84.0,69.0,,,3.240000000000009,0.0
2025-03-08 08:00:00,480.98333333333335,4.230000000000018,0.0,15.0,64.17666666666668,480.99,0.0,70.0,6.506666666666667,,0.0,,,70.02,,,84.0,69.0,,,3.250000000000007,0.0
2025-03-08 08:15:00,471.8033333333333,-10.600000000000023,0.0,15.166666666666666,64.2,480.99,0.0,70.0,7.246666666666667,,0.0,,,69.99666666666667,,,84.0,69.0,,,3.3300000000000054,0.0
2025-03-08 08:30:00,478.8666666666666,-12.720000000000027,0.0,15.0,64.15666666666668,480.99,0.0,70.0,7.536666666666666,,0.0,,,69.98,,,84.0,69.0,,,3.190000000000005,0.0
2025-03-08 08:45:00,480.98333333333335,-6.360000000000014,0.0,15.0,64.08999999999999,480.99,0.0,70.0,7.640000000000001,,0.0,,,69.98,,,84.0,69.0,,,3.299999999999997,0.0
2025-03-08 09:00:00,472.51,-12.720000000000027,0.0,14.5,64.05,480.99,0.0,70.0,7.75,,0.0,,,69.96666666666667,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-08 09:15:00,471.09666666666664,-16.960000000000036,0.0,14.833333333333334,63.98666666666667,480.99,0.0,70.0,8.763333333333334,,0.0,,,69.95,,,84.0,69.0,,,3.269999999999996,0.0
2025-03-08 09:30:00,466.85999999999996,-8.480000000000018,0.0,14.833333333333334,64.07,480.99,0.0,70.0,10.203333333333333,,0.0,,,69.89666666666666,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-08 09:45:00,478.16,8.46999999999997,0.0,14.666666666666666,63.973333333333336,480.99,0.0,70.0,10.47,,0.0,,,69.92999999999999,,,84.0,69.0,,,3.3400000000000034,0.0
2025-03-08 10:00:00,479.5733333333333,-10.600000000000023,0.0,14.5,64.17,480.99,0.0,70.0,11.483333333333334,,0.0,,,69.90333333333334,,,84.0,69.0,,,3.3999999999999986,0.0
2025-03-08 10:15:00,475.33666666666664,-19.069999999999993,0.0,14.833333333333334,64.49666666666667,480.99,0.0,70.0,12.93,,0.0,,,69.87,,,84.0,69.0,,,3.740000000000009,0.0
2025-03-08 10:30:00,478.16,-8.480000000000018,0.0,14.833333333333334,64.99,480.99,0.0,70.0,14.35,,0.0,,,69.86,,,84.0,69.0,,,4.200000000000003,0.0
2025-03-08 10:45:00,478.8666666666666,-12.720000000000027,0.0,14.5,65.02,480.99,0.0,70.0,14.446666666666667,,0.0,,,69.88333333333333,,,84.0,69.0,,,4.200000000000003,0.0
2025-03-08 11:00:00,470.3933333333334,-6.360000000000014,0.0,14.666666666666666,65.19666666666666,480.99,0.0,70.0,15.356666666666667,,0.0,,,69.89,,,84.0,69.0,,,4.6399999999999935,0.0
2025-03-08 11:15:00,474.62999999999994,-8.480000000000018,0.0,14.333333333333334,65.11,480.99,0.0,70.0,16.139999999999997,,0.0,,,69.89666666666666,,,84.0,69.0,,,4.719999999999992,0.0
2025-03-08 11:30:00,474.62999999999994,-4.240000000000009,0.0,14.833333333333334,65.56,480.99,0.0,70.0,16.95,,0.0,,,69.87333333333333,,,84.0,69.0,,,4.869999999999997,0.0
2025-03-08 11:45:00,477.45666666666665,-4.240000000000009,0.0,15.166666666666666,66.33,480.99,0.0,70.0,19.176666666666666,,0.0,,,69.82666666666667,,,84.0,69.0,,,5.440000000000005,0.0
2025-03-08 12:00:00,473.92333333333335,8.46999999999997,0.0,15.333333333333334,66.53666666666666,480.99,0.0,70.0,20.19,,0.0,,,69.83333333333333,,,84.0,69.0,,,5.829999999999998,0.0
2025-03-08 12:15:00,484.51666666666665,10.589999999999975,0.0,15.166666666666666,66.73,480.99,0.0,70.0,20.633333333333333,,0.0,,,69.86,,,84.0,69.0,,,6.059999999999995,0.0
2025-03-08 12:30:00,473.92333333333335,-6.360000000000014,0.0,15.166666666666666,66.70333333333333,480.99,0.0,70.0,20.78333333333333,,0.0,,,69.90333333333334,,,84.0,69.0,,,6.330000000000005,0.0
2025-03-08 12:45:00,485.9266666666667,4.230000000000018,0.0,15.833333333333334,67.00333333333333,480.99,0.0,70.0,22.183333333333334,,0.0,,,69.87666666666667,,,84.0,69.0,,,6.449999999999996,0.0
2025-03-08 13:00:00,483.1066666666666,0.0,0.0,16.166666666666668,68.05,480.99,0.0,70.0,25.02,,0.0,,,69.79666666666667,,,84.0,69.0,,,6.679999999999993,0.0
2025-03-08 13:15:00,482.3966666666667,4.230000000000018,0.0,16.166666666666668,68.33666666666666,480.99,0.0,70.0,25.48,,0.0,,,69.83666666666666,,,84.0,69.0,,,7.189999999999998,0.0
2025-03-08 13:30:00,488.0466666666666,8.46999999999997,0.0,16.333333333333332,69.10666666666667,480.99,0.0,70.0,27.919999999999998,,0.0,,,69.78666666666668,,,84.0,69.0,,,7.769999999999996,0.0
2025-03-08 13:45:00,476.74666666666667,-10.600000000000023,0.0,16.166666666666668,69.31333333333333,480.99,0.0,70.0,28.47,,0.0,,,69.82,,,84.0,69.0,,,7.919999999999995,0.0
2025-03-08 14:00:00,476.74666666666667,-2.1200000000000045,0.0,16.0,69.51333333333334,480.99,0.0,70.0,28.74,,0.0,,,69.87333333333333,,,84.0,69.0,,,8.400000000000006,0.0
2025-03-08 14:15:00,485.22333333333336,-10.600000000000023,0.0,16.0,69.60333333333334,480.99,0.0,70.0,28.766666666666666,,0.0,,,69.90666666666665,,,84.0,69.0,,,8.229999999999997,0.0
2025-03-08 14:30:00,484.51666666666665,23.30000000000001,0.0,16.0,70.23666666666666,480.99,0.0,70.0,31.366666666666664,,0.0,,,69.81666666666666,,,84.0,69.0,,,8.430000000000007,0.0
2025-03-08 14:45:00,486.6366666666667,0.0,0.0,16.0,70.59,480.99,0.0,70.0,32.20333333333334,,0.0,,,69.84,,,84.0,69.0,,,9.190000000000005,0.0
2025-03-08 15:00:00,476.04333333333335,-6.360000000000014,0.0,16.0,70.35666666666667,480.99,0.0,70.0,31.416666666666668,,0.0,,,69.92333333333333,,,84.0,69.0,,,9.589999999999996,0.0
2025-03-08 15:15:00,484.51666666666665,12.70999999999998,0.0,15.833333333333334,70.64666666666666,480.99,0.0,70.0,32.449999999999996,,0.0,,,69.89,,,84.0,69.0,,,8.819999999999993,0.0
2025-03-08 15:30:00,487.34,12.70999999999998,0.0,15.666666666666666,71.25666666666666,480.99,0.0,70.0,32.85666666666666,,0.0,,,69.91000000000001,,,84.0,69.0,,,10.009999999999998,0.0
2025-03-08 15:45:00,477.4533333333334,-2.1200000000000045,0.0,15.5,71.66,480.99,0.0,70.0,33.5,,0.0,,,69.89333333333333,,,84.0,69.0,,,9.079999999999998,0.0
2025-03-08 16:00:00,483.81,2.1100000000000136,0.0,15.5,71.67333333333333,480.99,0.0,70.0,32.699999999999996,,0.0,,,69.96666666666667,,,84.0,69.0,,,9.68999999999999,0.0
2025-03-08 16:15:00,489.4633333333333,14.829999999999984,0.0,15.333333333333334,71.54666666666667,480.99,0.0,70.0,31.796666666666667,,0.0,,,69.99666666666667,,,84.0,69.0,,,9.169999999999995,0.0
2025-03-08 16:30:00,475.33666666666664,-8.480000000000018,0.0,15.333333333333334,70.89333333333333,480.99,0.0,70.0,29.060000000000002,,0.0,,,70.12,,,84.0,69.0,,,8.229999999999997,0.0
2025-03-08 16:45:00,483.1066666666666,0.0,0.0,15.333333333333334,71.0,480.99,0.0,70.0,29.30333333333333,,0.0,,,70.06333333333333,,,84.0,69.0,,,7.810000000000002,0.0
2025-03-08 17:00:00,476.74666666666667,-2.1200000000000045,0.0,15.166666666666666,70.48,480.99,0.0,70.0,26.506666666666664,,0.0,,,70.15333333333334,,,84.0,69.0,,,7.580000000000005,0.0
2025-03-08 17:15:00,480.98333333333335,-8.480000000000018,0.0,15.5,70.48666666666666,480.99,0.0,70.0,26.036666666666665,,0.0,,,70.13,,,84.0,69.0,,,7.010000000000005,0.0
2025-03-08 17:30:00,484.5133333333333,2.1100000000000136,0.0,14.833333333333334,70.02999999999999,480.99,0.0,70.0,23.71666666666667,,0.0,,,70.18666666666667,,,84.0,69.0,,,6.75,0.0
2025-03-08 17:45:00,483.1066666666666,-10.600000000000023,0.0,12.0,68.52333333333333,480.99,0.0,70.0,18.866666666666667,,0.0,,,70.34666666666666,,,84.0,69.0,,,5.460000000000008,0.0
2025-03-08 18:00:00,475.3333333333333,-14.840000000000032,0.0,11.833333333333334,66.89,480.99,0.0,70.0,13.973333333333334,,0.0,,,70.41000000000001,,,84.0,69.0,,,3.8499999999999943,0.0
2025-03-08 18:15:00,495.1133333333333,8.46999999999997,0.0,10.5,66.34666666666668,480.99,0.0,70.0,11.506666666666666,,0.0,,,70.39999999999999,,,84.0,69.0,,,3.3000000000000043,0.0
2025-03-08 18:30:00,478.16,-27.55000000000001,0.0,10.166666666666666,65.90666666666667,480.99,0.0,70.0,7.413333333333333,,0.0,,,70.42666666666666,,,84.0,69.0,,,2.4399999999999977,0.0
2025-03-08 18:45:00,482.40000000000003,-2.1200000000000045,0.0,7.166666666666667,65.50666666666667,480.99,0.0,70.0,4.546666666666667,,0.0,,,70.42666666666666,,,84.0,69.0,,,2.25,0.0
2025-03-08 19:00:00,482.40000000000003,-8.480000000000018,0.0,8.0,65.40666666666667,480.99,0.0,70.0,2.56,,0.0,,,70.36333333333333,,,84.0,69.0,,,2.5900000000000034,0.0
2025-03-08 19:15:00,473.92333333333335,-19.069999999999993,0.0,7.333333333333333,65.50333333333333,480.99,0.0,70.0,1.4866666666666666,,0.0,,,70.28666666666668,,,84.0,69.0,,,2.240000000000002,0.0
2025-03-08 19:30:00,481.69,-6.360000000000014,0.0,7.666666666666667,65.40333333333332,480.99,0.0,70.0,0.4533333333333333,,0.0,,,70.23666666666666,,,84.0,69.0,,,2.5999999999999943,0.0
2025-03-08 19:45:00,478.8666666666666,-10.600000000000023,0.0,7.166666666666667,65.57,480.99,0.0,70.0,0.39999999999999997,,0.0,,,70.20666666666666,,,84.0,69.0,,,2.3399999999999963,0.0
