time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 20:00:00,468.2733333333333,-2.1200000000000045,0.0,7.5,65.50333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.21666666666665,,,84.0,69.0,,,2.4000000000000057,0.0
2025-03-08 20:15:00,477.45666666666665,0.0,0.0,5.666666666666667,65.57333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.25,,,84.0,69.0,,,2.3800000000000026,0.0
2025-03-08 20:30:00,483.80999999999995,14.829999999999984,0.0,6.166666666666667,65.25,480.99,0.0,70.0,0.0,,0.0,,,70.17666666666666,,,84.0,69.0,,,2.3399999999999963,0.0
2025-03-08 20:45:00,471.8033333333333,-8.480000000000018,0.0,5.5,65.15333333333332,480.99,0.0,70.0,0.0,,0.0,,,70.23666666666666,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-08 21:00:00,480.9866666666667,2.1100000000000136,0.0,5.5,65.18333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,84.0,69.0,,,2.309999999999995,0.0
2025-03-08 21:15:00,483.1033333333333,-8.480000000000018,0.0,5.666666666666667,65.06333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-08 21:30:00,485.22333333333336,4.230000000000018,0.0,5.666666666666667,65.16333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,84.0,69.0,,,2.3399999999999963,0.0
2025-03-08 21:45:00,482.40000000000003,4.230000000000018,0.0,5.666666666666667,65.12333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-08 22:00:00,478.16,2.1100000000000136,0.0,5.5,65.01333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,84.0,69.0,,,2.509999999999998,0.0
2025-03-08 22:15:00,471.80333333333334,2.1100000000000136,0.0,5.666666666666667,64.91666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.39,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-08 22:30:00,477.45666666666665,-4.240000000000009,0.0,5.333333333333333,64.77333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.39666666666666,,,84.0,69.0,,,2.469999999999999,0.0
2025-03-08 22:45:00,475.3333333333333,-8.480000000000018,0.0,5.5,64.74666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,84.0,69.0,,,2.4499999999999957,0.0
2025-03-08 23:00:00,487.3433333333333,2.1100000000000136,0.0,5.333333333333333,64.64666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.51333333333334,,,84.0,69.0,,,2.6299999999999955,0.0
2025-03-08 23:15:00,482.40000000000003,-10.600000000000023,0.0,5.166666666666667,64.41333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,84.0,69.0,,,2.6000000000000014,0.0
2025-03-08 23:30:00,485.9266666666667,4.230000000000018,0.0,5.166666666666667,64.06666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.44333333333334,,,84.0,69.0,,,2.5900000000000034,0.0
2025-03-08 23:45:00,478.16,2.1100000000000136,0.0,5.666666666666667,63.67333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,84.0,69.0,,,2.6000000000000014,0.0
2025-03-09 00:00:00,481.69,-8.480000000000018,0.0,5.833333333333333,63.35333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.36333333333333,,,84.0,69.0,,,2.6799999999999997,0.0
2025-03-09 00:15:00,483.1033333333333,12.70999999999998,0.0,6.5,63.32333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,84.0,69.0,,,2.740000000000002,0.0
2025-03-09 00:30:00,488.75666666666666,10.589999999999975,0.0,6.833333333333333,63.27333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.24,,,84.0,69.0,,,2.5900000000000034,0.0
2025-03-09 00:45:00,489.46000000000004,12.70999999999998,0.0,7.666666666666667,63.413333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.17,,,84.0,69.0,,,2.770000000000003,0.0
2025-03-09 01:00:00,472.51,2.1100000000000136,0.0,7.666666666666667,63.343333333333334,480.99,0.0,70.0,0.09999999999999999,,0.0,,,70.01666666666667,,,84.0,69.0,,,2.6299999999999955,0.0
2025-03-09 01:15:00,483.81333333333333,-4.240000000000009,0.0,10.0,63.31333333333333,480.99,0.0,70.0,5.1866666666666665,,0.0,,,69.76666666666667,,,84.0,69.0,,,3.289999999999999,0.0
2025-03-09 01:30:00,478.8666666666666,-4.240000000000009,0.0,11.0,64.23666666666666,480.99,0.0,70.0,11.236666666666666,,0.0,,,69.61666666666666,,,84.0,69.0,,,2.8500000000000014,0.0
2025-03-09 01:45:00,477.45666666666665,-6.360000000000014,0.0,11.0,64.89333333333333,480.99,0.0,70.0,14.913333333333334,,0.0,,,69.56333333333333,,,84.0,69.0,,,3.750000000000007,0.0
2025-03-09 02:00:00,478.16,-8.480000000000018,0.0,11.833333333333334,65.99,480.99,0.0,70.0,19.793333333333333,,0.0,,,69.5,,,84.0,69.0,,,4.519999999999996,0.0
2025-03-09 02:15:00,483.81,6.349999999999966,0.0,12.166666666666666,67.61666666666666,480.99,0.0,70.0,24.01,,0.0,,,69.47666666666667,,,84.0,69.0,,,6.210000000000008,0.0
2025-03-09 02:30:00,485.93,16.94999999999999,0.0,12.333333333333334,68.33666666666666,480.99,0.0,70.0,25.863333333333333,,0.0,,,69.56333333333333,,,84.0,69.0,,,7.040000000000006,0.0
2025-03-09 02:45:00,485.93,8.46999999999997,0.0,12.166666666666666,68.96,480.99,0.0,70.0,27.459999999999997,,0.0,,,69.63,,,84.0,69.0,,,7.469999999999992,0.0
2025-03-09 03:00:00,481.69000000000005,4.230000000000018,0.0,12.166666666666666,69.15666666666667,480.99,0.0,70.0,28.646666666666665,,0.0,,,69.69666666666666,,,84.0,69.0,,,7.800000000000004,0.0
2025-03-09 03:15:00,475.3333333333333,-6.360000000000014,0.0,12.166666666666666,69.64666666666666,480.99,0.0,70.0,31.176666666666666,,0.0,,,69.67333333333333,,,84.0,69.0,,,8.410000000000004,0.0
2025-03-09 03:30:00,475.33666666666664,-2.1200000000000045,0.0,12.833333333333334,71.39999999999999,480.99,0.0,70.0,35.77333333333333,,0.0,,,69.57333333333332,,,84.0,69.0,,,10.630000000000003,0.0
2025-03-09 03:45:00,476.04333333333335,0.0,0.0,13.0,72.56,480.99,0.0,70.0,37.78333333333333,,0.0,,,69.60000000000001,,,84.0,69.0,,,11.969999999999999,0.0
2025-03-09 04:00:00,482.40000000000003,,0.0,13.166666666666666,73.29666666666667,480.99,0.0,70.0,40.39666666666667,,0.0,,,69.62666666666667,,,84.0,69.0,,,,
2025-03-09 04:15:00,480.28000000000003,-4.240000000000009,0.0,13.666666666666666,75.60666666666667,480.99,0.0,70.0,44.42666666666667,,0.0,,,69.57,,,84.0,69.0,,,14.230000000000004,0.0
2025-03-09 04:30:00,481.69,6.349999999999966,0.0,14.166666666666666,78.34333333333333,480.99,0.0,70.0,50.47,,0.0,,,69.45666666666666,,,84.0,69.0,,,16.18,0.0
2025-03-09 04:45:00,474.62999999999994,-6.360000000000014,0.0,14.5,80.49333333333334,480.99,0.0,70.0,55.15,,0.0,,,69.42666666666666,,,84.0,69.0,,,19.090000000000003,0.0
2025-03-09 05:00:00,480.9866666666667,8.46999999999997,0.0,14.333333333333334,81.47333333333333,480.99,0.0,70.0,57.02,,0.0,,,69.52666666666666,,,84.0,69.0,,,21.009999999999998,0.0
2025-03-09 05:15:00,480.28,12.70999999999998,0.0,14.5,81.45666666666666,480.99,0.0,70.0,57.0,,0.0,,,69.66666666666667,,,84.0,69.0,,,20.910000000000004,0.0
2025-03-09 05:30:00,481.69000000000005,2.1100000000000136,0.0,14.5,82.29,480.99,0.0,70.0,59.00666666666666,,0.0,,,69.68333333333334,,,84.0,69.0,,,21.790000000000006,0.0
2025-03-09 05:45:00,480.9866666666667,6.349999999999966,0.0,15.0,83.96333333333332,480.99,0.0,70.0,62.919999999999995,,0.0,,,69.61333333333333,,,84.0,69.0,,,22.549999999999997,0.0
2025-03-09 06:00:00,486.6366666666667,4.230000000000018,0.0,15.166666666666666,85.24,480.99,0.0,70.0,65.17666666666666,,0.0,,,69.63666666666667,,,84.0,69.0,,,24.660000000000004,0.0
2025-03-09 06:15:00,483.1033333333333,4.230000000000018,0.0,15.333333333333334,85.84333333333332,480.99,0.0,70.0,66.91666666666667,,0.0,,,69.67333333333333,,,84.0,69.0,,,25.220000000000006,0.0
2025-03-09 06:30:00,472.51,-14.840000000000032,0.0,15.166666666666666,86.80333333333333,480.99,0.0,70.0,68.88,,0.0,,,69.68666666666667,,,84.0,69.0,,,25.82,0.0
2025-03-09 06:45:00,473.92333333333335,0.0,0.0,15.0,87.73666666666668,480.99,0.0,70.0,70.95666666666666,,0.0,,,69.69,,,84.0,69.0,,,27.14,0.0
2025-03-09 07:00:00,480.28000000000003,-4.240000000000009,0.0,15.333333333333334,87.64333333333333,480.99,0.0,70.0,70.22666666666667,,0.0,,,69.82,,,84.0,69.0,,,27.15,0.0
2025-03-09 07:15:00,471.09666666666664,2.1100000000000136,0.0,15.5,87.93666666666667,480.99,0.0,70.0,71.38,,0.0,,,69.82,,,84.0,69.0,,,27.1,0.0
2025-03-09 07:30:00,481.6933333333333,0.0,0.0,15.5,88.05666666666666,480.99,0.0,70.0,71.79666666666667,,0.0,,,69.86,,,84.0,69.0,,,27.479999999999997,0.0
2025-03-09 07:45:00,486.6366666666666,-4.240000000000009,0.0,15.5,88.52666666666666,480.99,0.0,70.0,73.13666666666667,,0.0,,,69.84666666666666,,,84.0,69.0,,,27.779999999999994,0.0
2025-03-09 08:00:00,482.40000000000003,16.94999999999999,0.0,15.5,88.58333333333333,480.99,0.0,70.0,73.10333333333334,,0.0,,,69.88666666666666,,,84.0,69.0,,,28.17,0.0
2025-03-09 08:15:00,479.5733333333333,8.46999999999997,0.0,15.333333333333334,88.01333333333332,480.99,0.0,70.0,72.00333333333333,,0.0,,,69.96666666666665,,,84.0,69.0,,,27.67,0.0
2025-03-09 08:30:00,476.74666666666667,-12.720000000000027,0.0,15.0,87.94333333333334,480.99,0.0,70.0,71.87333333333333,,0.0,,,69.98,,,84.0,69.0,,,27.56000000000001,0.0
2025-03-09 08:45:00,478.16,-6.360000000000014,0.0,14.833333333333334,87.83,480.99,0.0,70.0,71.74333333333333,,0.0,,,69.98666666666666,,,84.0,69.0,,,27.54,0.0
2025-03-09 09:00:00,480.27666666666664,4.230000000000018,0.0,15.0,87.75,480.99,0.0,70.0,71.85333333333334,,0.0,,,69.98,,,84.0,69.0,,,27.540000000000006,0.0
2025-03-09 09:15:00,488.75333333333333,2.1100000000000136,0.0,15.0,87.66333333333334,480.99,0.0,70.0,71.53666666666668,,0.0,,,69.99333333333334,,,84.0,69.0,,,27.560000000000002,0.0
2025-03-09 09:30:00,484.5133333333333,4.230000000000018,0.0,14.833333333333334,87.49000000000001,480.99,0.0,70.0,71.74333333333334,,0.0,,,69.98666666666666,,,84.0,69.0,,,27.700000000000003,0.0
2025-03-09 09:45:00,487.34,21.180000000000007,0.0,15.0,87.58999999999999,480.99,0.0,70.0,71.94,,0.0,,,69.98,,,84.0,69.0,,,27.86,0.0
2025-03-09 10:00:00,472.51,-14.840000000000032,0.0,14.833333333333334,87.7,480.99,0.0,70.0,72.11333333333333,,0.0,,,69.97333333333334,,,84.0,69.0,,,27.65,0.0
2025-03-09 10:15:00,485.22333333333336,10.589999999999975,0.0,14.833333333333334,87.58999999999999,480.99,0.0,70.0,72.08999999999999,,0.0,,,69.98,,,84.0,69.0,,,27.929999999999993,0.0
2025-03-09 10:30:00,476.75,-2.1200000000000045,0.0,14.666666666666666,87.51666666666667,480.99,0.0,70.0,72.19333333333333,,0.0,,,69.98,,,84.0,69.0,,,27.93,0.0
2025-03-09 10:45:00,488.05,19.069999999999993,0.0,14.666666666666666,87.35333333333334,480.99,0.0,70.0,72.03333333333333,,0.0,,,69.98,,,84.0,69.0,,,27.460000000000008,0.0
2025-03-09 11:00:00,478.8666666666666,10.589999999999975,0.0,14.166666666666666,86.94666666666667,480.99,0.0,70.0,71.05,,0.0,,,70.03333333333335,,,84.0,69.0,,,27.519999999999996,0.0
2025-03-09 11:15:00,478.8666666666666,-2.1200000000000045,0.0,14.333333333333334,87.19333333333333,480.99,0.0,70.0,71.76333333333334,,0.0,,,69.98666666666666,,,84.0,69.0,,,27.25,0.0
2025-03-09 11:30:00,480.28,-8.480000000000018,0.0,14.5,87.44666666666667,480.99,0.0,70.0,72.16333333333334,,0.0,,,69.97333333333334,,,84.0,69.0,,,27.990000000000002,0.0
2025-03-09 11:45:00,477.4533333333334,-6.360000000000014,0.0,14.166666666666666,87.22666666666667,480.99,0.0,70.0,72.04666666666667,,0.0,,,69.98,,,84.0,69.0,,,27.61999999999999,0.0
2025-03-09 12:00:00,485.9266666666667,2.1100000000000136,0.0,14.0,86.98333333333333,480.99,0.0,70.0,72.27666666666666,,0.0,,,69.98,,,84.0,69.0,,,27.360000000000007,0.0
2025-03-09 12:15:00,481.6933333333333,-4.240000000000009,0.0,13.833333333333334,86.99000000000001,480.99,0.0,70.0,72.47000000000001,,0.0,,,69.97333333333334,,,84.0,69.0,,,27.700000000000003,0.0
2025-03-09 12:30:00,477.4533333333334,2.1100000000000136,0.0,14.0,87.00999999999999,480.99,0.0,70.0,72.46333333333332,,0.0,,,69.98,,,84.0,69.0,,,27.470000000000006,0.0
2025-03-09 12:45:00,478.8666666666666,4.230000000000018,0.0,13.833333333333334,87.03333333333335,480.99,0.0,70.0,72.41666666666667,,0.0,,,69.98666666666666,,,84.0,69.0,,,27.380000000000003,0.0
2025-03-09 13:00:00,480.28000000000003,4.230000000000018,0.0,13.833333333333334,87.33333333333333,480.99,0.0,70.0,72.7,,0.0,,,69.97333333333334,,,84.0,69.0,,,27.400000000000006,0.0
2025-03-09 13:15:00,474.6266666666667,-12.720000000000027,0.0,13.833333333333334,87.71999999999998,480.99,0.0,70.0,72.90666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,27.47,0.0
2025-03-09 13:30:00,477.45666666666665,-19.069999999999993,0.0,14.0,87.39999999999999,480.99,0.0,70.0,70.97333333333334,,0.0,,,70.04333333333334,,,84.0,69.0,,,27.059999999999995,0.0
2025-03-09 13:45:00,483.81333333333333,0.0,0.0,13.833333333333334,87.17,480.99,0.0,70.0,69.41000000000001,,0.0,,,70.10666666666667,,,84.0,69.0,,,25.659999999999997,0.0
2025-03-09 14:00:00,480.28000000000003,4.230000000000018,0.0,14.0,86.89,480.99,0.0,70.0,68.23333333333333,,0.0,,,70.11333333333333,,,84.0,69.0,,,25.380000000000003,0.0
2025-03-09 14:15:00,472.51,-14.840000000000032,0.0,14.0,86.83333333333333,480.99,0.0,70.0,67.04666666666667,,0.0,,,70.11666666666667,,,84.0,69.0,,,24.740000000000002,0.0
2025-03-09 14:30:00,486.6366666666666,6.349999999999966,0.0,14.0,86.37666666666667,480.99,0.0,70.0,65.14666666666666,,0.0,,,70.16666666666667,,,84.0,69.0,,,23.639999999999993,0.0
2025-03-09 14:45:00,476.75,-2.1200000000000045,0.0,13.833333333333334,86.01666666666667,480.99,0.0,70.0,62.620000000000005,,0.0,,,70.21333333333332,,,84.0,69.0,,,23.160000000000004,0.0
2025-03-09 15:00:00,479.5733333333333,2.1100000000000136,0.0,10.333333333333334,82.58666666666666,480.99,0.0,70.0,54.800000000000004,,0.0,,,70.48333333333333,,,84.0,69.0,,,21.169999999999987,0.0
2025-03-09 15:15:00,485.93,-6.360000000000014,0.0,9.333333333333334,78.38,480.99,0.0,70.0,46.410000000000004,,0.0,,,70.66666666666667,,,84.0,69.0,,,15.960000000000008,0.0
2025-03-09 15:30:00,479.5733333333333,-12.720000000000027,0.0,7.666666666666667,76.66333333333334,480.99,0.0,70.0,43.276666666666664,,0.0,,,70.57666666666667,,,84.0,69.0,,,13.240000000000002,0.0
2025-03-09 15:45:00,483.81,6.349999999999966,0.0,4.666666666666667,75.48666666666666,480.99,0.0,70.0,42.49333333333333,,0.0,,,70.42333333333333,,,84.0,69.0,,,12.479999999999997,0.0
2025-03-09 16:00:00,471.80333333333334,-27.55000000000001,0.0,4.5,75.04,480.99,0.0,70.0,42.28,,0.0,,,70.30666666666667,,,84.0,69.0,,,12.069999999999993,0.0
2025-03-09 16:15:00,487.34,10.589999999999975,0.0,4.666666666666667,74.32666666666667,480.99,0.0,70.0,39.943333333333335,,0.0,,,70.31666666666666,,,84.0,69.0,,,11.800000000000004,0.0
2025-03-09 16:30:00,476.04333333333335,-12.720000000000027,0.0,4.166666666666667,72.69,480.99,0.0,70.0,35.58,,0.0,,,70.38666666666667,,,84.0,69.0,,,9.209999999999994,0.0
2025-03-09 16:45:00,483.1033333333333,12.70999999999998,0.0,3.1666666666666665,71.36,480.99,0.0,70.0,32.303333333333335,,0.0,,,70.39,,,84.0,69.0,,,7.910000000000004,0.0
2025-03-09 17:00:00,477.4533333333333,0.0,0.0,3.1666666666666665,70.35000000000001,480.99,0.0,70.0,29.25,,0.0,,,70.39,,,84.0,69.0,,,7.340000000000003,0.0
2025-03-09 17:15:00,482.3966666666667,4.230000000000018,0.0,2.3333333333333335,69.46333333333332,480.99,0.0,70.0,26.536666666666665,,0.0,,,70.38666666666667,,,84.0,69.0,,,6.050000000000004,0.0
2025-03-09 17:30:00,488.0466666666667,12.70999999999998,0.0,2.0,68.96333333333332,480.99,0.0,70.0,24.900000000000002,,0.0,,,70.33,,,84.0,69.0,,,5.660000000000004,0.0
2025-03-09 17:45:00,489.46000000000004,4.230000000000018,0.0,1.3333333333333333,68.74333333333333,480.99,0.0,70.0,23.853333333333335,,0.0,,,70.27,,,84.0,69.0,,,5.3799999999999955,0.0
2025-03-09 18:00:00,487.3433333333333,-4.240000000000009,0.0,1.3333333333333333,68.30666666666667,480.99,0.0,70.0,22.586666666666662,,0.0,,,70.22666666666667,,,84.0,69.0,,,4.519999999999996,0.0
2025-03-09 18:15:00,480.27666666666664,2.1100000000000136,0.0,2.6666666666666665,69.05,480.99,0.0,70.0,25.383333333333336,,0.0,,,70.02666666666666,,,84.0,69.0,,,4.960000000000001,0.0
2025-03-09 18:30:00,477.4533333333334,-23.310000000000002,0.0,4.166666666666667,70.17666666666666,480.99,0.0,70.0,30.22,,0.0,,,69.81666666666666,,,84.0,69.0,,,6.950000000000003,0.0
2025-03-09 18:45:00,482.3966666666667,4.230000000000018,0.0,4.0,71.16000000000001,480.99,0.0,70.0,34.03333333333333,,0.0,,,69.71,,,84.0,69.0,,,7.75,0.0
2025-03-09 19:00:00,488.75666666666666,0.0,0.0,3.1666666666666665,72.51666666666667,480.99,0.0,70.0,36.21666666666667,,0.0,,,69.71,,,84.0,69.0,,,8.799999999999997,0.0
2025-03-09 19:15:00,480.98333333333335,-10.600000000000023,0.0,2.6666666666666665,73.39999999999999,480.99,0.0,70.0,38.35,,0.0,,,69.71,,,84.0,69.0,,,8.949999999999989,0.0
2025-03-09 19:30:00,480.9866666666667,-2.1200000000000045,0.0,3.3333333333333335,74.41333333333334,480.99,0.0,70.0,39.89666666666667,,0.0,,,69.73333333333333,,,84.0,69.0,,,10.120000000000005,0.0
2025-03-09 19:45:00,488.0466666666666,6.349999999999966,0.0,2.8333333333333335,75.59666666666666,480.99,0.0,70.0,42.14333333333334,,0.0,,,69.71666666666665,,,84.0,69.0,,,11.729999999999997,0.0
2025-03-09 20:00:00,476.03999999999996,-16.960000000000036,0.0,3.5,76.26666666666667,480.99,0.0,70.0,43.843333333333334,,0.0,,,69.73666666666666,,,84.0,69.0,,,12.08999999999999,0.0
2025-03-09 20:15:00,485.93,16.94999999999999,0.0,3.8333333333333335,76.62,480.99,0.0,70.0,46.04,,0.0,,,69.71666666666665,,,84.0,69.0,,,13.160000000000004,0.0
2025-03-09 20:30:00,480.9866666666667,-6.360000000000014,0.0,3.6666666666666665,76.92333333333333,480.99,0.0,70.0,47.550000000000004,,0.0,,,69.74666666666666,,,84.0,69.0,,,14.060000000000002,0.0
2025-03-09 20:45:00,482.3966666666667,-8.480000000000018,0.0,3.5,77.13,480.99,0.0,70.0,47.326666666666675,,0.0,,,69.83,,,84.0,69.0,,,13.669999999999995,0.0
2025-03-09 21:00:00,482.3966666666667,-16.960000000000036,0.0,4.0,77.78666666666668,480.99,0.0,70.0,48.949999999999996,,0.0,,,69.81333333333333,,,84.0,69.0,,,13.620000000000005,0.0
2025-03-09 21:15:00,480.28,6.349999999999966,0.0,3.8333333333333335,79.15333333333334,480.99,0.0,70.0,53.03666666666667,,0.0,,,69.69666666666666,,,84.0,69.0,,,16.080000000000005,0.0
2025-03-09 21:30:00,485.22333333333336,0.0,0.0,4.333333333333333,80.27,480.99,0.0,70.0,55.52,,0.0,,,69.67,,,84.0,69.0,,,16.510000000000005,0.0
2025-03-09 21:45:00,480.9866666666667,-8.480000000000018,0.0,4.0,81.46666666666667,480.99,0.0,70.0,58.76666666666667,,0.0,,,69.64333333333333,,,84.0,69.0,,,18.059999999999995,0.0
2025-03-09 22:00:00,483.81333333333333,-8.480000000000018,0.0,3.8333333333333335,82.45,480.99,0.0,70.0,62.07666666666666,,0.0,,,69.61999999999999,,,84.0,69.0,,,19.160000000000004,0.0
2025-03-09 22:15:00,485.93,8.46999999999997,0.0,3.8333333333333335,83.36333333333333,480.99,0.0,70.0,64.22333333333334,,0.0,,,69.63333333333333,,,84.0,69.0,,,20.22,0.0
2025-03-09 22:30:00,466.15333333333336,-14.840000000000032,0.0,3.5,83.50333333333333,480.99,0.0,70.0,64.19333333333334,,0.0,,,69.75666666666666,,,84.0,69.0,,,20.959999999999994,0.0
2025-03-09 22:45:00,476.74666666666667,-14.840000000000032,0.0,3.5,81.64999999999999,480.99,0.0,70.0,61.04666666666666,,0.0,,,69.97,,,84.0,69.0,,,19.159999999999997,0.0
2025-03-09 23:00:00,478.16,4.230000000000018,0.0,3.8333333333333335,81.90666666666667,480.99,0.0,70.0,62.926666666666655,,0.0,,,69.86333333333333,,,84.0,69.0,,,19.589999999999996,0.0
2025-03-09 23:15:00,481.6933333333333,0.0,0.0,3.8333333333333335,83.40666666666667,480.99,0.0,70.0,66.65666666666667,,0.0,,,69.77,,,84.0,69.0,,,21.92,0.0
2025-03-09 23:30:00,482.3966666666667,2.1100000000000136,0.0,3.8333333333333335,82.85666666666667,480.99,0.0,70.0,66.90333333333332,,0.0,,,69.82,,,84.0,69.0,,,21.729999999999997,0.0
2025-03-09 23:45:00,486.6333333333334,12.70999999999998,0.0,3.6666666666666665,82.60666666666667,480.99,0.0,70.0,67.53,,0.0,,,69.84666666666666,,,84.0,69.0,,,22.099999999999994,0.0
2025-03-10 00:00:00,476.03999999999996,-12.720000000000027,0.0,3.5,82.54,480.99,0.0,70.0,68.81333333333333,,0.0,,,69.83333333333333,,,84.0,69.0,,,23.010000000000005,0.0
2025-03-10 00:15:00,483.1066666666666,-6.360000000000014,0.0,2.8333333333333335,82.99666666666667,480.99,0.0,70.0,68.70666666666666,,0.0,,,69.89333333333333,,,84.0,69.0,,,23.54,0.0
2025-03-10 00:30:00,471.09999999999997,-19.069999999999993,0.0,5.0,82.54,480.99,0.0,70.0,67.77666666666667,,0.0,,,69.96,,,84.0,69.0,,,23.080000000000005,0.0
2025-03-10 00:45:00,475.3333333333333,4.230000000000018,0.0,7.666666666666667,82.23666666666666,480.99,0.0,70.0,65.62,,0.0,,,70.06666666666666,,,84.0,69.0,,,21.909999999999997,0.0
2025-03-10 01:00:00,468.97666666666663,-8.480000000000018,0.0,9.166666666666666,81.62,480.99,0.0,70.0,63.06,,0.0,,,70.16000000000001,,,84.0,69.0,,,20.75,0.0
2025-03-10 01:15:00,480.27666666666664,-12.720000000000027,0.0,10.666666666666666,79.41666666666667,480.99,0.0,70.0,56.800000000000004,,0.0,,,70.35666666666667,,,84.0,69.0,,,19.96,0.0
2025-03-10 01:30:00,482.40000000000003,4.230000000000018,0.0,10.666666666666666,76.66333333333334,480.99,0.0,70.0,49.550000000000004,,0.0,,,70.54333333333334,,,84.0,69.0,,,15.729999999999997,0.0
2025-03-10 01:45:00,473.2166666666667,-10.600000000000023,0.0,11.0,72.86333333333333,480.99,0.0,70.0,41.97666666666667,,0.0,,,70.68666666666667,,,84.0,69.0,,,12.439999999999998,0.0
2025-03-10 02:00:00,476.03999999999996,-10.600000000000023,0.0,12.0,70.45,480.99,0.0,70.0,35.68666666666667,,0.0,,,70.73,,,84.0,69.0,,,10.530000000000001,0.0
2025-03-10 02:15:00,484.5133333333333,4.230000000000018,0.0,12.333333333333334,68.27666666666666,480.99,0.0,70.0,27.886666666666667,,0.0,,,70.82333333333334,,,84.0,69.0,,,8.240000000000002,0.0
2025-03-10 02:30:00,469.68666666666667,-4.240000000000009,0.0,13.0,66.44333333333334,480.99,0.0,70.0,21.833333333333332,,0.0,,,70.81,,,84.0,69.0,,,5.780000000000008,0.0
2025-03-10 02:45:00,488.05,29.659999999999968,0.0,15.333333333333334,65.18333333333334,480.99,0.0,70.0,15.786666666666667,,0.0,,,70.81,,,84.0,69.0,,,4.420000000000002,0.0
2025-03-10 03:00:00,485.9266666666667,2.1100000000000136,0.0,16.0,65.05333333333334,480.99,0.0,70.0,13.926666666666668,,0.0,,,70.61333333333334,,,84.0,69.0,,,4.109999999999999,0.0
2025-03-10 03:15:00,478.16,0.0,0.0,15.833333333333334,64.41,480.99,0.0,70.0,11.32,,0.0,,,70.53333333333335,,,84.0,69.0,,,3.309999999999995,0.0
2025-03-10 03:30:00,478.1566666666667,2.1100000000000136,0.0,15.833333333333334,63.88666666666666,480.99,0.0,70.0,10.456666666666667,,0.0,,,70.39333333333333,,,84.0,69.0,,,3.3400000000000034,0.0
2025-03-10 03:45:00,472.51,-4.240000000000009,0.0,15.666666666666666,64.37666666666667,480.99,0.0,70.0,12.74,,0.0,,,70.16666666666667,,,84.0,69.0,,,3.7099999999999937,0.0
2025-03-10 04:00:00,477.4533333333334,4.230000000000018,0.0,15.833333333333334,65.05333333333333,480.99,0.0,70.0,15.473333333333334,,0.0,,,70.01666666666667,,,84.0,69.0,,,4.650000000000006,0.0
2025-03-10 04:15:00,482.40000000000003,-2.1200000000000045,0.0,15.833333333333334,65.12666666666667,480.99,0.0,70.0,15.486666666666666,,0.0,,,69.99666666666667,,,84.0,69.0,,,4.740000000000002,0.0
2025-03-10 04:30:00,474.62999999999994,-19.069999999999993,0.0,16.166666666666668,65.50333333333333,480.99,0.0,70.0,17.180000000000003,,0.0,,,69.92999999999999,,,84.0,69.0,,,5.259999999999991,0.0
2025-03-10 04:45:00,477.4533333333334,-6.360000000000014,0.0,16.666666666666668,66.69666666666667,480.99,0.0,70.0,21.733333333333334,,0.0,,,69.75666666666666,,,84.0,69.0,,,6.089999999999996,0.0
2025-03-10 05:00:00,482.3966666666667,4.230000000000018,0.0,17.0,67.79666666666667,480.99,0.0,70.0,24.830000000000002,,0.0,,,69.70333333333333,,,84.0,69.0,,,6.920000000000002,0.0
2025-03-10 05:15:00,482.40000000000003,-4.240000000000009,0.0,16.833333333333332,68.28333333333333,480.99,0.0,70.0,26.89,,0.0,,,69.70333333333333,,,84.0,69.0,,,7.699999999999996,0.0
2025-03-10 05:30:00,476.03999999999996,4.230000000000018,0.0,17.333333333333332,69.41000000000001,480.99,0.0,70.0,30.55333333333333,,0.0,,,69.61999999999999,,,84.0,69.0,,,8.530000000000008,0.0
2025-03-10 05:45:00,480.98333333333335,-6.360000000000014,0.0,17.833333333333332,72.89333333333333,480.99,0.0,70.0,38.54333333333333,,0.0,,,69.41000000000001,,,84.0,69.0,,,12.429999999999993,0.0
2025-03-10 06:00:00,481.69,2.1100000000000136,0.0,18.0,74.78666666666668,480.99,0.0,70.0,42.99666666666667,,0.0,,,69.41333333333334,,,84.0,69.0,,,14.099999999999994,0.0
2025-03-10 06:15:00,485.22333333333336,12.70999999999998,0.0,17.666666666666668,76.87666666666667,480.99,0.0,70.0,46.873333333333335,,0.0,,,69.43333333333334,,,84.0,69.0,,,15.940000000000005,0.0
2025-03-10 06:30:00,470.39000000000004,-14.840000000000032,0.0,18.0,77.72666666666667,480.99,0.0,70.0,48.73,,0.0,,,69.53666666666668,,,84.0,69.0,,,16.730000000000004,0.0
2025-03-10 06:45:00,480.27666666666664,6.349999999999966,0.0,18.333333333333332,80.03666666666668,480.99,0.0,70.0,54.18333333333334,,0.0,,,69.44,,,84.0,69.0,,,18.53000000000001,0.0
2025-03-10 07:00:00,489.46,2.1100000000000136,0.0,18.5,82.60499999999999,480.99,0.0,70.0,59.93,,0.0,,,69.42,,,84.0,69.0,,,20.029999999999994,0.0
2025-03-10 07:15:00,476.74666666666667,-12.720000000000027,0.0,18.5,83.66666666666667,480.99,0.0,70.0,62.836666666666666,,0.0,,,69.42666666666666,,,84.0,69.0,,,22.47,0.0
2025-03-10 07:30:00,480.9866666666667,-2.1200000000000045,0.0,18.333333333333332,84.98,480.99,0.0,70.0,65.39333333333333,,0.0,,,69.48666666666666,,,84.0,69.0,,,24.439999999999998,0.0
2025-03-10 07:45:00,488.0466666666666,8.46999999999997,0.0,18.166666666666668,85.88666666666666,480.99,0.0,70.0,67.90666666666667,,0.0,,,69.54333333333334,,,84.0,69.0,,,25.639999999999993,0.0
2025-03-10 08:00:00,473.92333333333335,-8.480000000000018,0.0,17.5,84.97333333333333,480.99,0.0,70.0,68.19333333333333,,0.0,,,69.63,,,84.0,69.0,,,25.609999999999992,0.0
2025-03-10 08:15:00,482.40000000000003,16.94999999999999,0.0,16.833333333333332,87.13333333333333,480.99,0.0,70.0,71.80333333333333,,0.0,,,69.52666666666666,,,84.0,69.0,,,27.549999999999997,0.0
2025-03-10 08:30:00,478.87000000000006,-4.240000000000009,0.0,17.333333333333332,87.92,480.99,0.0,70.0,74.21333333333332,,0.0,,,69.57333333333332,,,84.0,69.0,,,27.590000000000003,0.0
2025-03-10 08:45:00,475.3333333333333,-8.480000000000018,0.0,18.333333333333332,88.96,480.99,0.0,70.0,76.73666666666666,,0.0,,,69.58333333333333,,,84.0,69.0,,,28.650000000000006,0.0
2025-03-10 09:00:00,478.8666666666666,-8.480000000000018,0.0,18.166666666666668,88.96333333333332,480.99,0.0,70.0,77.76333333333334,,0.0,,,69.68333333333334,,,84.0,69.0,,,29.07,0.0
2025-03-10 09:15:00,479.5733333333333,-4.240000000000009,0.0,18.333333333333332,89.08666666666666,480.99,0.0,70.0,78.85000000000001,,0.0,,,69.72333333333333,,,84.0,69.0,,,29.139999999999993,0.0
2025-03-10 09:30:00,483.1033333333333,2.1100000000000136,0.0,18.5,89.27666666666666,480.99,0.0,70.0,79.07333333333334,,0.0,,,69.79,,,84.0,69.0,,,29.17,0.0
2025-03-10 09:45:00,488.05,-4.240000000000009,0.0,18.5,89.83999999999999,480.99,0.0,70.0,80.95,,0.0,,,69.77,,,84.0,69.0,,,29.64999999999999,0.0
2025-03-10 10:00:00,483.81333333333333,0.0,0.0,18.333333333333332,89.76333333333332,480.99,0.0,70.0,80.66333333333334,,0.0,,,69.86333333333333,,,84.0,69.0,,,30.160000000000004,0.0
2025-03-10 10:15:00,485.93,0.0,0.0,18.666666666666668,90.08999999999999,480.99,0.0,70.0,82.30333333333334,,0.0,,,69.84333333333333,,,84.0,69.0,,,30.15,0.0
2025-03-10 10:30:00,471.09666666666664,-12.720000000000027,0.0,18.5,89.57,480.99,0.0,70.0,80.70333333333333,,0.0,,,69.96333333333334,,,84.0,69.0,,,29.989999999999995,0.0
2025-03-10 10:45:00,471.09666666666664,-12.720000000000027,0.0,18.5,89.96,480.99,0.0,70.0,82.03333333333335,,0.0,,,69.89999999999999,,,84.0,69.0,,,29.93,0.0
2025-03-10 11:00:00,483.81,6.349999999999966,0.0,18.5,89.77333333333333,480.99,0.0,70.0,82.12333333333333,,0.0,,,69.94333333333333,,,84.0,69.0,,,30.159999999999997,0.0
2025-03-10 11:15:00,480.27666666666664,2.1100000000000136,0.0,18.5,89.83666666666666,480.99,0.0,70.0,81.76333333333334,,0.0,,,69.97333333333334,,,84.0,69.0,,,30.269999999999996,0.0
2025-03-10 11:30:00,473.92333333333335,-12.720000000000027,0.0,18.333333333333332,89.7,480.99,0.0,70.0,81.54,,0.0,,,69.98,,,84.0,69.0,,,30.089999999999996,0.0
2025-03-10 11:45:00,477.4533333333334,-12.720000000000027,0.0,18.333333333333332,89.39,480.99,0.0,70.0,80.11,,0.0,,,70.05333333333333,,,84.0,69.0,,,30.0,0.0
2025-03-10 12:00:00,479.57,-12.720000000000027,0.0,18.333333333333332,88.97666666666667,480.99,0.0,70.0,78.42333333333333,,0.0,,,70.09333333333333,,,84.0,69.0,,,29.449999999999996,0.0
2025-03-10 12:15:00,478.8666666666666,8.46999999999997,0.0,18.166666666666668,88.20333333333333,480.99,0.0,70.0,75.96,,0.0,,,70.19,,,84.0,69.0,,,28.61999999999999,0.0
2025-03-10 12:30:00,477.45666666666665,-2.1200000000000045,0.0,18.166666666666668,86.97333333333334,480.99,0.0,70.0,72.43666666666667,,0.0,,,70.25666666666666,,,84.0,69.0,,,27.590000000000003,0.0
2025-03-10 12:45:00,482.3966666666667,21.180000000000007,0.0,17.833333333333332,86.35666666666667,480.99,0.0,70.0,70.53,,0.0,,,70.25,,,84.0,69.0,,,26.339999999999996,0.0
2025-03-10 13:00:00,481.69000000000005,2.1100000000000136,0.0,18.333333333333332,85.72666666666667,480.99,0.0,70.0,68.33666666666667,,0.0,,,70.27,,,84.0,69.0,,,25.28,0.0
2025-03-10 13:15:00,483.1066666666666,0.0,0.0,18.166666666666668,84.68,480.99,0.0,70.0,64.91666666666667,,0.0,,,70.32,,,84.0,69.0,,,24.019999999999996,0.0
2025-03-10 13:30:00,483.1033333333333,4.230000000000018,0.0,18.0,82.91666666666667,480.99,0.0,70.0,60.70333333333334,,0.0,,,70.39333333333333,,,84.0,69.0,,,22.32,0.0
2025-03-10 13:45:00,479.57,-12.720000000000027,0.0,18.333333333333332,82.47000000000001,480.99,0.0,70.0,58.550000000000004,,0.0,,,70.35666666666667,,,84.0,69.0,,,20.900000000000006,0.0
2025-03-10 14:00:00,479.57666666666665,-4.240000000000009,0.0,18.166666666666668,82.60333333333334,480.99,0.0,70.0,57.826666666666675,,0.0,,,70.27,,,84.0,69.0,,,19.939999999999998,0.0
2025-03-10 14:15:00,485.22,2.1100000000000136,0.0,18.5,81.94,480.99,0.0,70.0,55.050000000000004,,0.0,,,70.30333333333333,,,84.0,69.0,,,18.950000000000003,0.0
2025-03-10 14:30:00,483.1033333333333,-6.360000000000014,0.0,18.0,79.41666666666667,480.99,0.0,70.0,48.07333333333333,,0.0,,,70.49666666666667,,,84.0,69.0,,,17.019999999999996,0.0
2025-03-10 14:45:00,488.05,27.539999999999964,0.0,14.5,75.47666666666667,480.99,0.0,70.0,39.67333333333334,,0.0,,,70.67333333333333,,,84.0,69.0,,,11.600000000000001,0.0
2025-03-10 15:00:00,480.28,-8.480000000000018,0.0,10.833333333333334,73.69333333333333,480.99,0.0,70.0,37.75,,0.0,,,70.53333333333335,,,84.0,69.0,,,10.099999999999994,0.0
2025-03-10 15:15:00,478.16333333333336,0.0,0.0,8.666666666666666,75.05,480.99,0.0,70.0,41.93666666666667,,0.0,,,70.18,,,84.0,69.0,,,11.189999999999998,0.0
2025-03-10 15:30:00,484.51666666666665,0.0,0.0,7.166666666666667,77.02,480.99,0.0,70.0,47.116666666666674,,0.0,,,69.91000000000001,,,84.0,69.0,,,12.669999999999995,0.0
2025-03-10 15:45:00,478.87000000000006,-6.360000000000014,0.0,4.833333333333333,79.2,480.99,0.0,70.0,52.75,,0.0,,,69.70333333333333,,,84.0,69.0,,,14.439999999999998,0.0
2025-03-10 16:00:00,485.22333333333336,6.349999999999966,0.0,3.3333333333333335,81.37666666666667,480.99,0.0,70.0,58.01,,0.0,,,69.57333333333332,,,84.0,69.0,,,17.740000000000002,0.0
2025-03-10 16:15:00,480.28,-6.360000000000014,0.0,1.1666666666666667,82.61666666666666,480.99,0.0,70.0,61.11666666666667,,0.0,,,69.57,,,84.0,69.0,,,18.259999999999998,0.0
2025-03-10 16:30:00,485.22,2.1100000000000136,0.0,2.3333333333333335,82.99333333333334,480.99,0.0,70.0,61.01,,0.0,,,69.72333333333333,,,84.0,69.0,,,19.049999999999997,0.0
2025-03-10 16:45:00,475.33666666666664,0.0,0.0,3.0,82.53666666666668,480.99,0.0,70.0,59.77,,0.0,,,69.84333333333333,,,84.0,69.0,,,18.11,0.0
2025-03-10 17:00:00,479.57666666666665,-4.240000000000009,0.0,3.8333333333333335,82.43666666666667,480.99,0.0,70.0,59.64666666666667,,0.0,,,69.89333333333333,,,84.0,69.0,,,18.61,0.0
2025-03-10 17:15:00,485.93,10.589999999999975,0.0,4.333333333333333,80.47333333333334,480.99,0.0,70.0,54.57,,0.0,,,70.14333333333333,,,84.0,69.0,,,16.24000000000001,0.0
2025-03-10 17:30:00,480.98333333333335,-10.600000000000023,0.0,4.333333333333333,78.79333333333334,480.99,0.0,70.0,50.47666666666667,,0.0,,,70.26333333333334,,,84.0,69.0,,,13.969999999999999,0.0
2025-03-10 17:45:00,479.5733333333333,-6.360000000000014,0.0,4.5,78.27666666666666,480.99,0.0,70.0,48.00666666666667,,0.0,,,70.28666666666668,,,84.0,69.0,,,13.549999999999997,0.0
2025-03-10 18:00:00,485.93,23.30000000000001,0.0,4.5,77.25,480.99,0.0,70.0,44.223333333333336,,0.0,,,70.34333333333333,,,84.0,69.0,,,11.170000000000002,0.0
2025-03-10 18:15:00,466.85999999999996,-10.600000000000023,0.0,4.5,72.30666666666667,480.99,0.0,70.0,40.913333333333334,,0.0,,,70.37333333333333,,,84.0,69.0,,,11.090000000000003,0.0
2025-03-10 18:30:00,476.04333333333335,-4.240000000000009,0.0,4.5,73.02,480.99,0.0,70.0,41.00666666666667,,0.0,,,70.25,,,84.0,69.0,,,8.740000000000009,0.0
2025-03-10 18:45:00,471.8033333333333,-10.600000000000023,0.0,4.5,71.07666666666667,480.99,0.0,70.0,38.76,,0.0,,,70.25666666666666,,,84.0,69.0,,,9.150000000000006,0.0
2025-03-10 19:00:00,479.5733333333333,8.46999999999997,0.0,4.333333333333333,67.54333333333334,480.99,0.0,70.0,36.25333333333333,,0.0,,,70.28,,,84.0,69.0,,,9.089999999999996,0.0
2025-03-10 19:15:00,484.5133333333333,2.1100000000000136,0.0,4.0,66.89,480.99,0.0,70.0,34.946666666666665,,0.0,,,70.24333333333333,,,84.0,69.0,,,8.570000000000007,0.0
2025-03-10 19:30:00,479.5733333333333,-10.600000000000023,0.0,4.0,67.01,480.99,0.0,70.0,35.946666666666665,,0.0,,,70.11333333333333,,,84.0,69.0,,,8.89,0.0
2025-03-10 19:45:00,482.3966666666667,4.230000000000018,0.0,4.166666666666667,67.06666666666666,480.99,0.0,70.0,35.42333333333334,,0.0,,,70.10333333333334,,,84.0,69.0,,,8.480000000000004,0.0
2025-03-10 20:00:00,485.22333333333336,-2.1200000000000045,0.0,4.333333333333333,67.53666666666666,480.99,0.0,70.0,36.0,,0.0,,,70.04,,,84.0,69.0,,,8.649999999999991,0.0
2025-03-10 20:15:00,480.28,-16.960000000000036,0.0,4.166666666666667,68.52333333333333,480.99,0.0,70.0,37.93333333333334,,0.0,,,69.94,,,84.0,69.0,,,9.490000000000009,0.0
2025-03-10 20:30:00,485.2266666666667,-4.240000000000009,0.0,4.166666666666667,69.10333333333334,480.99,0.0,70.0,39.376666666666665,,0.0,,,69.90666666666667,,,84.0,69.0,,,9.670000000000009,0.0
2025-03-10 20:45:00,475.33666666666664,-10.600000000000023,0.0,4.166666666666667,70.23333333333333,480.99,0.0,70.0,41.656666666666666,,0.0,,,69.83,,,84.0,69.0,,,10.589999999999996,0.0
2025-03-10 21:00:00,479.5733333333333,-4.240000000000009,0.0,3.8333333333333335,71.34333333333335,480.99,0.0,70.0,44.550000000000004,,0.0,,,69.77,,,84.0,69.0,,,12.490000000000002,0.0
2025-03-10 21:15:00,480.9866666666667,,0.0,3.8333333333333335,71.68,480.99,0.0,70.0,45.153333333333336,,0.0,,,69.8,,,84.0,69.0,,,,
2025-03-10 21:30:00,486.6366666666667,-4.240000000000009,0.0,3.8333333333333335,71.64666666666666,480.99,0.0,70.0,44.82333333333333,,0.0,,,69.88333333333334,,,84.0,69.0,,,12.259999999999998,0.0
2025-03-10 21:45:00,473.92,-12.720000000000027,0.0,4.0,71.76666666666667,480.99,0.0,70.0,45.00666666666666,,0.0,,,69.89999999999999,,,84.0,69.0,,,11.770000000000003,0.0
2025-03-10 22:00:00,483.1066666666666,0.0,0.0,3.8333333333333335,72.44,480.99,0.0,70.0,46.92333333333334,,0.0,,,69.84333333333333,,,84.0,69.0,,,12.900000000000006,0.0
2025-03-10 22:15:00,473.2166666666667,-8.480000000000018,0.0,3.8333333333333335,73.39999999999999,480.99,0.0,70.0,50.00666666666667,,0.0,,,69.76666666666667,,,84.0,69.0,,,14.11,0.0
2025-03-10 22:30:00,480.9866666666667,0.0,0.0,3.8333333333333335,74.58333333333333,480.99,0.0,70.0,52.550000000000004,,0.0,,,69.73,,,84.0,69.0,,,14.93,0.0
2025-03-10 22:45:00,476.03999999999996,14.829999999999984,0.0,4.0,74.42,480.99,0.0,70.0,51.81666666666666,,0.0,,,69.83666666666666,,,84.0,69.0,,,15.740000000000002,0.0
2025-03-10 23:00:00,483.1033333333333,8.46999999999997,0.0,4.0,74.43666666666667,480.99,0.0,70.0,53.00666666666667,,0.0,,,69.84,,,84.0,69.0,,,15.86,0.0
2025-03-10 23:15:00,483.81,4.230000000000018,0.0,4.166666666666667,75.17666666666666,480.99,0.0,70.0,55.29333333333333,,0.0,,,69.78333333333335,,,84.0,69.0,,,17.0,0.0
2025-03-10 23:30:00,487.34666666666664,0.0,0.0,4.5,77.43333333333334,480.99,0.0,70.0,58.75666666666666,,0.0,,,69.71,,,84.0,69.0,,,18.629999999999995,0.0
2025-03-10 23:45:00,482.40000000000003,-2.1200000000000045,0.0,4.5,81.40333333333332,480.99,0.0,70.0,58.25333333333333,,0.0,,,69.81333333333333,,,84.0,69.0,,,16.539999999999992,0.0
2025-03-11 00:00:00,488.75333333333333,4.230000000000018,0.0,5.0,79.33,480.99,0.0,70.0,59.35666666666666,,0.0,,,69.82,,,84.0,69.0,,,19.309999999999995,0.0
2025-03-11 00:15:00,483.1033333333333,-4.240000000000009,0.0,5.0,83.37333333333333,480.99,0.0,70.0,60.78333333333334,,0.0,,,69.81333333333333,,,84.0,69.0,,,18.099999999999994,0.0
2025-03-11 00:30:00,483.1033333333333,10.589999999999975,0.0,5.0,82.94,480.99,0.0,70.0,60.473333333333336,,0.0,,,69.89666666666666,,,84.0,69.0,,,18.30000000000001,0.0
2025-03-11 00:45:00,483.81,0.0,0.0,5.0,81.82000000000001,480.99,0.0,70.0,59.06666666666666,,0.0,,,69.97333333333334,,,84.0,69.0,,,17.950000000000003,0.0
2025-03-11 01:00:00,473.92,2.1100000000000136,0.0,5.333333333333333,81.49666666666667,480.99,0.0,70.0,58.64333333333334,,0.0,,,70.00333333333333,,,84.0,69.0,,,17.640000000000008,0.0
2025-03-11 01:15:00,473.92333333333335,-6.360000000000014,0.0,5.166666666666667,80.62333333333333,480.99,0.0,70.0,56.85,,0.0,,,70.08333333333333,,,84.0,69.0,,,16.900000000000006,0.0
2025-03-11 01:30:00,485.22333333333336,-2.1200000000000045,0.0,5.333333333333333,79.74333333333333,480.99,0.0,70.0,55.14666666666667,,0.0,,,70.10666666666667,,,84.0,69.0,,,16.32999999999999,0.0
2025-03-11 01:45:00,471.09666666666664,-4.240000000000009,0.0,5.5,78.83666666666666,480.99,0.0,70.0,53.98,,0.0,,,70.12,,,84.0,69.0,,,16.17000000000001,0.0
2025-03-11 02:00:00,483.1033333333333,-4.240000000000009,0.0,5.5,78.10333333333334,480.99,0.0,70.0,53.02,,0.0,,,70.12,,,84.0,69.0,,,15.840000000000003,0.0
2025-03-11 02:15:00,479.57666666666665,0.0,0.0,5.666666666666667,77.72,480.99,0.0,70.0,52.44,,0.0,,,70.11,,,84.0,69.0,,,15.659999999999997,0.0
2025-03-11 02:30:00,482.3966666666667,2.1100000000000136,0.0,5.833333333333333,77.77333333333333,480.99,0.0,70.0,53.373333333333335,,0.0,,,70.02666666666666,,,84.0,69.0,,,15.870000000000005,0.0
2025-03-11 02:45:00,484.51666666666665,8.46999999999997,0.0,5.333333333333333,78.04,480.99,0.0,70.0,54.72666666666667,,0.0,,,69.95666666666666,,,84.0,69.0,,,16.439999999999998,0.0
2025-03-11 03:00:00,484.51666666666665,-6.360000000000014,0.0,5.666666666666667,79.25,480.99,0.0,70.0,58.73666666666667,,0.0,,,69.79666666666667,,,84.0,69.0,,,18.33,0.0
2025-03-11 03:15:00,483.81,4.230000000000018,0.0,5.333333333333333,79.10000000000001,480.99,0.0,70.0,59.21,,0.0,,,69.84333333333333,,,84.0,69.0,,,18.85,0.0
2025-03-11 03:30:00,475.33666666666664,-4.240000000000009,0.0,5.333333333333333,79.10666666666667,480.99,0.0,70.0,59.05666666666667,,0.0,,,69.89333333333333,,,84.0,69.0,,,18.699999999999996,0.0
2025-03-11 03:45:00,483.81,-6.360000000000014,0.0,5.5,80.39666666666666,480.99,0.0,70.0,60.85333333333333,,0.0,,,69.83999999999999,,,84.0,69.0,,,18.810000000000002,0.0
2025-03-11 04:00:00,486.6333333333334,6.349999999999966,0.0,5.5,80.04,480.99,0.0,70.0,59.93333333333334,,0.0,,,69.92999999999999,,,84.0,69.0,,,18.589999999999996,0.0
2025-03-11 04:15:00,485.9266666666667,-14.840000000000032,0.0,4.666666666666667,77.88333333333334,480.99,0.0,70.0,59.68666666666667,,0.0,,,69.94666666666666,,,84.0,69.0,,,19.970000000000006,0.0
2025-03-11 04:30:00,476.74666666666667,-10.600000000000023,0.0,7.5,77.68333333333332,480.99,0.0,70.0,57.193333333333335,,0.0,,,70.08333333333333,,,84.0,69.0,,,20.509999999999998,0.0
2025-03-11 04:45:00,472.51,-4.240000000000009,0.0,13.333333333333334,75.07000000000001,480.99,0.0,70.0,46.336666666666666,,0.0,,,70.52333333333333,,,84.0,69.0,,,14.269999999999996,0.0
2025-03-11 05:00:00,483.1066666666666,10.589999999999975,0.0,13.166666666666666,71.05,480.99,0.0,70.0,36.42666666666667,,0.0,,,70.76666666666667,,,84.0,69.0,,,10.04,0.0
2025-03-11 05:15:00,477.45666666666665,-4.240000000000009,0.0,13.333333333333334,67.75,480.99,0.0,70.0,26.166666666666668,,0.0,,,70.94,,,84.0,69.0,,,6.749999999999993,0.0
2025-03-11 05:30:00,480.28000000000003,4.230000000000018,0.0,13.5,66.77666666666666,480.99,0.0,70.0,17.776666666666667,,0.0,,,71.01333333333334,,,84.0,69.0,,,5.220000000000006,0.0
2025-03-11 05:45:00,476.03999999999996,-10.600000000000023,0.0,10.0,65.80666666666666,480.99,0.0,70.0,9.93,,0.0,,,71.02,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-11 06:00:00,483.1066666666666,-2.1200000000000045,0.0,7.833333333333333,65.08333333333333,480.99,0.0,70.0,10.18,,0.0,,,70.67,,,84.0,69.0,,,1.8700000000000045,0.0
2025-03-11 06:15:00,474.62999999999994,-2.1200000000000045,0.0,8.333333333333334,64.93666666666667,480.99,0.0,70.0,9.896666666666667,,0.0,,,70.47,,,84.0,69.0,,,1.8300000000000054,0.0
2025-03-11 06:30:00,477.45666666666665,16.94999999999999,0.0,8.333333333333334,65.05333333333333,480.99,0.0,70.0,7.989999999999999,,0.0,,,70.39666666666666,,,84.0,69.0,,,1.8900000000000006,0.0
2025-03-11 06:45:00,488.05,-2.1200000000000045,0.0,8.5,64.92333333333333,480.99,0.0,70.0,5.113333333333333,,0.0,,,70.38666666666667,,,84.0,69.0,,,1.8500000000000014,0.0
2025-03-11 07:00:00,473.92333333333335,-6.360000000000014,0.0,8.166666666666666,64.75333333333333,480.99,0.0,70.0,2.776666666666667,,0.0,,,70.36,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-11 07:15:00,481.69,-8.480000000000018,0.0,8.166666666666666,64.70333333333333,480.99,0.0,70.0,0.8533333333333334,,0.0,,,70.33,,,84.0,69.0,,,1.9899999999999949,0.0
2025-03-11 07:30:00,483.81,4.230000000000018,0.0,8.333333333333334,64.72333333333333,480.99,0.0,70.0,0.25666666666666665,,0.0,,,70.26333333333334,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-11 07:45:00,487.34,4.230000000000018,0.0,8.333333333333334,64.74333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.24333333333334,,,84.0,69.0,,,1.9899999999999949,0.0
2025-03-11 08:00:00,471.8033333333333,-12.720000000000027,0.0,8.5,64.76666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.22000000000001,,,84.0,69.0,,,1.9100000000000037,0.0
2025-03-11 08:15:00,473.92333333333335,-4.240000000000009,0.0,7.666666666666667,64.41333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.12,,,84.0,69.0,,,2.0900000000000034,0.0
2025-03-11 08:30:00,476.04333333333335,-4.240000000000009,0.0,8.0,64.29333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.12,,,84.0,69.0,,,2.1300000000000026,0.0
2025-03-11 08:45:00,473.2166666666667,-14.840000000000032,0.0,7.833333333333333,64.39666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,84.0,69.0,,,1.9400000000000048,0.0
2025-03-11 09:00:00,480.9866666666667,12.70999999999998,0.0,8.0,64.36,480.99,0.0,70.0,0.0,,0.0,,,70.11333333333333,,,84.0,69.0,,,2.009999999999991,0.0
2025-03-11 09:15:00,473.2166666666667,-10.600000000000023,0.0,7.833333333333333,64.50333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.10333333333334,,,84.0,69.0,,,2.039999999999992,0.0
2025-03-11 09:30:00,480.9866666666667,4.230000000000018,0.0,8.0,64.48333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.11,,,84.0,69.0,,,1.9200000000000017,0.0
2025-03-11 09:45:00,487.34,6.349999999999966,0.0,8.0,64.10333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.09666666666668,,,84.0,69.0,,,1.980000000000004,0.0
2025-03-11 10:00:00,489.46,10.589999999999975,0.0,11.166666666666666,62.70666666666667,480.99,0.0,70.0,0.01,,0.0,,,70.05333333333333,,,84.0,69.0,,,2.950000000000003,0.0
2025-03-11 10:15:00,485.93,2.1100000000000136,0.0,13.0,63.23666666666667,480.99,0.0,70.0,1.24,,0.0,,,69.94333333333333,,,84.0,69.0,,,2.6300000000000026,0.0
2025-03-11 10:30:00,487.3433333333333,16.94999999999999,0.0,13.166666666666666,63.416666666666664,480.99,0.0,70.0,4.78,,0.0,,,69.8,,,84.0,69.0,,,2.8699999999999974,0.0
2025-03-11 10:45:00,485.93,0.0,0.0,13.166666666666666,64.89999999999999,480.99,0.0,70.0,7.593333333333334,,0.0,,,69.77,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-11 11:00:00,483.1033333333333,4.230000000000018,0.0,11.333333333333334,65.37333333333333,480.99,0.0,70.0,2.4,,0.0,,,70.06666666666666,,,84.0,69.0,,,1.8099999999999952,0.0
2025-03-11 11:15:00,489.46,8.46999999999997,0.0,11.5,65.17333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,84.0,69.0,,,1.8200000000000003,0.0
2025-03-11 11:30:00,481.69,-8.480000000000018,0.0,11.5,64.83333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.27333333333333,,,84.0,69.0,,,1.9699999999999918,0.0
2025-03-11 11:45:00,482.40000000000003,-8.480000000000018,0.0,12.333333333333334,63.086666666666666,480.99,0.0,70.0,0.5566666666666666,,0.0,,,70.07666666666667,,,84.0,69.0,,,2.8899999999999935,0.0
2025-03-11 12:00:00,481.69,21.180000000000007,0.0,13.5,63.26666666666667,480.99,0.0,70.0,4.793333333333333,,0.0,,,69.78666666666668,,,84.0,69.0,,,2.6299999999999955,0.0
2025-03-11 12:15:00,485.22333333333336,4.230000000000018,0.0,13.833333333333334,63.74,480.99,0.0,70.0,10.770000000000001,,0.0,,,69.60666666666667,,,84.0,69.0,,,2.6700000000000017,0.0
2025-03-11 12:30:00,484.51666666666665,6.349999999999966,0.0,13.5,64.27,480.99,0.0,70.0,12.82,,0.0,,,69.63666666666667,,,84.0,69.0,,,3.0400000000000063,0.0
2025-03-11 12:45:00,481.6933333333333,12.70999999999998,0.0,13.666666666666666,65.39,480.99,0.0,70.0,12.030000000000001,,0.0,,,69.75666666666666,,,84.0,69.0,,,1.9899999999999949,0.0
2025-03-11 13:00:00,477.45666666666665,0.0,0.0,11.166666666666666,65.55333333333333,480.99,0.0,70.0,9.063333333333333,,0.0,,,69.98333333333333,,,84.0,69.0,,,1.769999999999996,0.0
2025-03-11 13:15:00,483.8066666666667,4.230000000000018,0.0,10.666666666666666,65.3,480.99,0.0,70.0,4.33,,0.0,,,70.17666666666666,,,84.0,69.0,,,1.7299999999999969,0.0
2025-03-11 13:30:00,480.9866666666667,14.829999999999984,0.0,9.0,65.30666666666667,480.99,0.0,70.0,5.416666666666667,,0.0,,,70.06666666666666,,,84.0,69.0,,,1.6799999999999997,0.0
2025-03-11 13:45:00,472.51,-6.360000000000014,0.0,7.333333333333333,65.3,480.99,0.0,70.0,4.136666666666667,,0.0,,,70.11,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-11 14:00:00,479.5733333333333,-4.240000000000009,0.0,4.833333333333333,65.58333333333333,480.99,0.0,70.0,9.963333333333333,,0.0,,,69.83,,,84.0,69.0,,,1.6000000000000014,0.0
2025-03-11 14:15:00,473.2166666666667,-2.1200000000000045,0.0,3.8333333333333335,66.93666666666667,480.99,0.0,70.0,17.593333333333334,,0.0,,,69.56,,,84.0,69.0,,,3.0700000000000074,0.0
2025-03-11 14:30:00,484.5133333333333,4.230000000000018,0.0,3.3333333333333335,67.97333333333333,480.99,0.0,70.0,20.046666666666667,,0.0,,,69.60333333333334,,,84.0,69.0,,,3.739999999999995,0.0
2025-03-11 14:45:00,482.40000000000003,-6.360000000000014,0.0,3.8333333333333335,66.97333333333334,480.99,0.0,70.0,14.806666666666667,,0.0,,,69.96666666666667,,,84.0,69.0,,,2.25,0.0
2025-03-11 15:00:00,485.22333333333336,4.230000000000018,0.0,5.5,67.41333333333334,480.99,0.0,70.0,18.48333333333333,,0.0,,,69.79,,,84.0,69.0,,,1.7800000000000011,0.0
2025-03-11 15:15:00,482.3966666666667,8.46999999999997,0.0,5.5,70.57333333333334,480.99,0.0,70.0,26.25,,0.0,,,69.52333333333333,,,84.0,69.0,,,4.430000000000007,0.0
2025-03-11 15:30:00,484.52,12.70999999999998,0.0,5.166666666666667,66.54666666666667,480.99,0.0,70.0,28.656666666666666,,0.0,,,69.57333333333332,,,84.0,69.0,,,7.07,0.0
2025-03-11 15:45:00,471.09666666666664,-6.360000000000014,0.0,5.833333333333333,66.92,480.99,0.0,70.0,31.72,,0.0,,,69.57,,,84.0,69.0,,,6.789999999999999,0.0
2025-03-11 16:00:00,480.28,0.0,0.0,5.666666666666667,68.99,480.99,0.0,70.0,34.913333333333334,,0.0,,,69.57333333333332,,,84.0,69.0,,,7.469999999999999,0.0
2025-03-11 16:15:00,480.9833333333333,6.349999999999966,0.0,5.833333333333333,71.12,480.99,0.0,70.0,37.449999999999996,,0.0,,,69.60666666666667,,,84.0,69.0,,,8.629999999999995,0.0
2025-03-11 16:30:00,481.69,12.70999999999998,0.0,5.5,71.84666666666668,480.99,0.0,70.0,36.21333333333334,,0.0,,,69.77666666666666,,,84.0,69.0,,,7.840000000000003,0.0
2025-03-11 16:45:00,479.5733333333333,-19.069999999999993,0.0,6.0,72.57333333333334,480.99,0.0,70.0,36.166666666666664,,0.0,,,69.84333333333333,,,84.0,69.0,,,7.690000000000012,0.0
