time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-11 17:00:00,480.9866666666667,-2.1200000000000045,0.0,5.5,72.46666666666665,480.99,0.0,70.0,33.99666666666666,,0.0,,,69.99,,,84.0,69.0,,,6.8999999999999915,0.0
2025-03-11 17:15:00,480.28,0.0,0.0,5.166666666666667,69.99,480.99,0.0,70.0,24.63,,0.0,,,70.37666666666667,,,84.0,69.0,,,3.780000000000001,0.0
2025-03-11 17:30:00,481.6933333333333,-2.1200000000000045,0.0,6.0,69.23333333333333,480.99,0.0,70.0,22.28333333333333,,0.0,,,70.32666666666667,,,84.0,69.0,,,3.019999999999996,0.0
2025-03-11 17:45:00,492.2833333333333,4.230000000000018,0.0,4.5,69.63666666666667,480.99,0.0,70.0,22.290000000000003,,0.0,,,70.22,,,84.0,69.0,,,3.8100000000000023,0.0
2025-03-11 18:00:00,476.74666666666667,-10.600000000000023,0.0,5.166666666666667,65.10333333333334,480.99,0.0,70.0,19.349999999999998,,0.0,,,70.28333333333335,,,84.0,69.0,,,4.18,0.0
2025-03-11 18:15:00,478.8666666666666,6.349999999999966,0.0,4.333333333333333,62.54,480.99,0.0,70.0,17.843333333333334,,0.0,,,70.24333333333334,,,84.0,69.0,,,3.530000000000001,0.0
2025-03-11 18:30:00,478.16,6.349999999999966,0.0,20.333333333333332,62.00333333333333,480.99,0.0,70.0,15.243333333333334,,0.0,,,70.27666666666666,,,84.0,69.0,,,2.490000000000002,0.0
2025-03-11 18:45:00,479.5733333333333,12.70999999999998,0.0,20.5,63.199999999999996,480.99,0.0,70.0,8.143333333333333,,0.0,,,70.48,,,84.0,69.0,,,1.1499999999999986,0.0
2025-03-11 19:00:00,483.1033333333333,2.1100000000000136,0.0,21.666666666666668,63.35666666666666,480.99,0.0,70.0,2.31,,0.0,,,70.56666666666666,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-11 19:15:00,478.16,,0.0,21.666666666666668,63.53,480.99,0.0,70.0,0.17666666666666667,,0.0,,,70.56333333333333,,,84.0,69.0,,,,
2025-03-11 19:30:00,470.39000000000004,0.0,0.0,20.833333333333332,63.69333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.65666666666667,,,84.0,69.0,,,1.3100000000000023,0.0
2025-03-11 19:45:00,492.2866666666667,-6.360000000000014,0.0,20.666666666666668,63.70333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.59333333333333,,,84.0,69.0,,,1.3900000000000006,0.0
2025-03-11 20:00:00,480.28000000000003,-4.240000000000009,0.0,20.833333333333332,63.86000000000001,480.99,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-11 20:15:00,476.74666666666667,-10.600000000000023,0.0,20.833333333333332,63.870000000000005,480.99,0.0,70.0,0.0,,0.0,,,70.66666666666667,,,84.0,69.0,,,1.279999999999994,0.0
2025-03-11 20:30:00,486.6366666666667,4.230000000000018,0.0,21.166666666666668,63.870000000000005,480.99,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,84.0,69.0,,,1.4300000000000068,0.0
2025-03-11 20:45:00,473.92333333333335,-8.480000000000018,0.0,21.5,63.81333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.7,,,84.0,69.0,,,1.4000000000000057,0.0
2025-03-11 21:00:00,478.8666666666666,-4.240000000000009,0.0,21.333333333333332,63.800000000000004,480.99,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,84.0,69.0,,,1.4699999999999989,0.0
2025-03-11 21:15:00,472.51,-21.189999999999998,0.0,20.833333333333332,63.803333333333335,480.99,0.0,70.0,0.0,,0.0,,,70.68666666666667,,,84.0,69.0,,,1.259999999999998,0.0
2025-03-11 21:30:00,486.6366666666667,-6.360000000000014,0.0,21.166666666666668,63.79666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.83666666666666,,,84.0,69.0,,,1.3599999999999994,0.0
2025-03-11 21:45:00,489.46000000000004,21.180000000000007,0.0,20.333333333333332,63.77666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.97666666666667,,,84.0,69.0,,,1.5100000000000051,0.0
2025-03-11 22:00:00,480.98333333333335,6.349999999999966,0.0,20.833333333333332,63.75666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.97333333333334,,,84.0,69.0,,,1.490000000000002,0.0
2025-03-11 22:15:00,471.8033333333333,-2.1200000000000045,0.0,20.833333333333332,63.64333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,84.0,69.0,,,1.3799999999999955,0.0
2025-03-11 22:30:00,481.6933333333333,16.94999999999999,0.0,21.0,63.44,480.99,0.0,70.0,0.0,,0.0,,,71.16666666666667,,,84.0,69.0,,,1.5,0.0
2025-03-11 22:45:00,472.51,-12.720000000000027,0.0,20.833333333333332,63.31,480.99,0.0,70.0,0.0,,0.0,,,71.05666666666667,,,84.0,69.0,,,1.519999999999996,0.0
2025-03-11 23:00:00,479.57,4.230000000000018,0.0,21.0,63.086666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.07333333333334,,,84.0,69.0,,,1.5799999999999983,0.0
2025-03-11 23:15:00,484.51666666666665,10.589999999999975,0.0,21.5,62.87,480.99,0.0,70.0,0.0,,0.0,,,71.17999999999999,,,84.0,69.0,,,1.5999999999999943,0.0
2025-03-11 23:30:00,483.81333333333333,12.70999999999998,0.0,21.5,62.593333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.19333333333333,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-11 23:45:00,484.51666666666665,6.349999999999966,0.0,21.0,62.123333333333335,480.99,0.0,70.0,0.0,,0.0,,,71.07,,,84.0,69.0,,,1.5900000000000034,0.0
2025-03-12 00:00:00,480.9866666666667,2.1100000000000136,0.0,21.333333333333332,61.76,480.99,0.0,70.0,0.0,,0.0,,,71.11666666666666,,,84.0,69.0,,,1.8300000000000054,0.0
2025-03-12 00:15:00,475.33666666666664,0.0,0.0,14.833333333333334,61.696666666666665,480.99,0.0,70.0,0.0,,0.0,,,71.22333333333333,,,84.0,69.0,,,1.9299999999999997,0.0
2025-03-12 00:30:00,480.28,-8.480000000000018,0.0,4.166666666666667,63.35666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.24,,,84.0,69.0,,,1.1599999999999966,0.0
2025-03-12 00:45:00,490.1666666666667,12.70999999999998,0.0,4.5,63.48333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.88666666666667,,,84.0,69.0,,,1.4499999999999957,0.0
2025-03-12 01:00:00,481.6933333333333,2.1100000000000136,0.0,4.666666666666667,63.43333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.72333333333334,,,84.0,69.0,,,1.4399999999999977,0.0
2025-03-12 01:15:00,475.33666666666664,-4.240000000000009,0.0,5.0,62.56666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.68666666666667,,,84.0,69.0,,,1.6500000000000057,0.0
2025-03-12 01:30:00,488.05,10.589999999999975,0.0,5.333333333333333,61.99,480.99,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,84.0,69.0,,,1.5200000000000031,0.0
2025-03-12 01:45:00,484.51666666666665,8.46999999999997,0.0,5.333333333333333,61.22666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,84.0,69.0,,,1.6899999999999977,0.0
2025-03-12 02:00:00,477.45666666666665,-2.1200000000000045,0.0,5.833333333333333,60.419999999999995,480.99,0.0,70.0,0.0,,0.0,,,70.46333333333332,,,84.0,69.0,,,1.8799999999999955,0.0
2025-03-12 02:15:00,482.3966666666667,-2.1200000000000045,0.0,5.166666666666667,60.18,480.99,0.0,70.0,0.0,,0.0,,,70.33666666666666,,,84.0,69.0,,,1.8200000000000003,0.0
2025-03-12 02:30:00,478.16,-10.600000000000023,0.0,5.333333333333333,61.836666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.24,,,84.0,69.0,,,1.3500000000000014,0.0
2025-03-12 02:45:00,471.09666666666664,-10.600000000000023,0.0,5.166666666666667,65.62333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.18333333333334,,,84.0,69.0,,,0.6700000000000017,0.0
2025-03-12 03:00:00,480.28,-2.1200000000000045,0.0,5.333333333333333,65.52333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.11666666666667,,,84.0,69.0,,,1.1399999999999864,0.0
2025-03-12 03:15:00,480.9866666666667,-4.240000000000009,0.0,5.333333333333333,64.86666666666666,480.99,0.0,70.0,0.15666666666666668,,0.0,,,69.98666666666666,,,84.0,69.0,,,1.6699999999999946,0.0
2025-03-12 03:30:00,485.22333333333336,16.94999999999999,0.0,5.333333333333333,64.66,480.99,0.0,70.0,0.17333333333333334,,0.0,,,69.98666666666666,,,84.0,69.0,,,1.759999999999998,0.0
2025-03-12 03:45:00,479.5733333333333,-6.360000000000014,0.0,5.333333333333333,64.58666666666666,480.99,0.0,70.0,0.08333333333333333,,0.0,,,70.00333333333333,,,84.0,69.0,,,1.3600000000000065,0.0
2025-03-12 04:00:00,481.6933333333333,-8.480000000000018,0.0,4.833333333333333,63.52333333333333,480.99,0.0,70.0,0.02,,0.0,,,70.02333333333333,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-12 04:15:00,471.8033333333333,-14.840000000000032,0.0,5.5,62.99,480.99,0.0,70.0,0.77,,0.0,,,69.95666666666666,,,84.0,69.0,,,1.8299999999999983,0.0
2025-03-12 04:30:00,480.99,0.0,0.0,5.0,62.096666666666664,480.99,0.0,70.0,3.6766666666666663,,0.0,,,69.84333333333333,,,84.0,69.0,,,1.9100000000000037,0.0
2025-03-12 04:45:00,482.3966666666667,-8.480000000000018,0.0,5.166666666666667,61.27333333333333,480.99,0.0,70.0,5.796666666666667,,0.0,,,69.79666666666667,,,84.0,69.0,,,1.9500000000000028,0.0
2025-03-12 05:00:00,484.51666666666665,4.230000000000018,0.0,5.166666666666667,60.946666666666665,480.99,0.0,70.0,8.909999999999998,,0.0,,,69.71666666666667,,,84.0,69.0,,,2.0700000000000003,0.0
2025-03-12 05:15:00,477.45666666666665,-4.240000000000009,0.0,5.0,61.25,480.99,0.0,70.0,12.986666666666666,,0.0,,,69.63,,,84.0,69.0,,,2.440000000000005,0.0
2025-03-12 05:30:00,478.8666666666666,-6.360000000000014,0.0,5.0,62.53333333333333,480.99,0.0,70.0,17.64,,0.0,,,69.55666666666666,,,84.0,69.0,,,3.6499999999999986,0.0
2025-03-12 05:45:00,473.92333333333335,-12.720000000000027,0.0,5.0,64.34666666666668,480.99,0.0,70.0,23.5,,0.0,,,69.44,,,84.0,69.0,,,5.390000000000001,0.0
2025-03-12 06:00:00,477.45666666666665,0.0,0.0,5.166666666666667,66.71333333333332,480.99,0.0,70.0,30.600000000000005,,0.0,,,69.33,,,84.0,69.0,,,6.920000000000009,0.0
2025-03-12 06:15:00,487.3433333333333,10.589999999999975,0.0,5.166666666666667,68.22000000000001,480.99,0.0,70.0,37.85666666666667,,0.0,,,69.21333333333332,,,84.0,69.0,,,9.86,0.0
2025-03-12 06:30:00,479.57,2.1100000000000136,0.0,4.166666666666667,71.16000000000001,480.99,0.0,70.0,45.10333333333333,,0.0,,,69.15,,,84.0,69.0,,,13.119999999999997,0.0
2025-03-12 06:45:00,476.03999999999996,-6.360000000000014,0.0,3.8333333333333335,74.68333333333334,480.99,0.0,70.0,50.02,,0.0,,,69.21666666666667,,,84.0,69.0,,,15.57,0.0
2025-03-12 07:00:00,483.1033333333333,-2.1200000000000045,0.0,7.0,77.27,480.99,0.0,70.0,53.53333333333333,,0.0,,,69.31,,,84.0,69.0,,,17.229999999999997,0.0
2025-03-12 07:15:00,480.28,-8.480000000000018,0.0,7.5,78.75333333333333,480.99,0.0,70.0,56.199999999999996,,0.0,,,69.41000000000001,,,84.0,69.0,,,17.989999999999995,0.0
2025-03-12 07:30:00,480.28000000000003,2.1100000000000136,0.0,7.833333333333333,79.69333333333333,480.99,0.0,70.0,58.13,,0.0,,,69.50666666666666,,,84.0,69.0,,,18.979999999999997,0.0
2025-03-12 07:45:00,476.74666666666667,2.1100000000000136,0.0,7.833333333333333,80.27666666666666,480.99,0.0,70.0,59.45333333333334,,0.0,,,69.60666666666667,,,84.0,69.0,,,19.709999999999994,0.0
2025-03-12 08:00:00,488.75333333333333,16.94999999999999,0.0,8.0,80.59333333333333,480.99,0.0,70.0,60.370000000000005,,0.0,,,69.67999999999999,,,84.0,69.0,,,19.75,0.0
2025-03-12 08:15:00,477.45666666666665,-2.1200000000000045,0.0,8.166666666666666,81.18,480.99,0.0,70.0,62.14333333333334,,0.0,,,69.71,,,84.0,69.0,,,20.210000000000008,0.0
2025-03-12 08:30:00,473.22,0.0,0.0,8.166666666666666,81.75666666666666,480.99,0.0,70.0,63.29666666666666,,0.0,,,69.75333333333333,,,84.0,69.0,,,21.200000000000003,0.0
2025-03-12 08:45:00,473.2166666666667,-14.840000000000032,0.0,8.5,81.8,480.99,0.0,70.0,63.22666666666667,,0.0,,,69.82666666666667,,,84.0,69.0,,,20.72,0.0
2025-03-12 09:00:00,488.05,8.46999999999997,0.0,8.333333333333334,82.06,480.99,0.0,70.0,64.26333333333334,,0.0,,,69.83666666666666,,,84.0,69.0,,,21.400000000000006,0.0
2025-03-12 09:15:00,478.16333333333336,-2.1200000000000045,0.0,8.166666666666666,81.77,480.99,0.0,70.0,63.453333333333326,,0.0,,,69.92333333333333,,,84.0,69.0,,,21.390000000000008,0.0
2025-03-12 09:30:00,485.22,4.230000000000018,0.0,8.666666666666666,81.04333333333334,480.99,0.0,70.0,62.09,,0.0,,,69.98666666666666,,,84.0,69.0,,,20.33,0.0
2025-03-12 09:45:00,471.09666666666664,-14.840000000000032,0.0,8.833333333333334,81.00666666666666,480.99,0.0,70.0,61.379999999999995,,0.0,,,70.03,,,84.0,69.0,,,20.35,0.0
2025-03-12 10:00:00,475.3333333333333,2.1100000000000136,0.0,9.0,80.22333333333334,480.99,0.0,70.0,59.303333333333335,,0.0,,,70.10000000000001,,,84.0,69.0,,,19.380000000000003,0.0
2025-03-12 10:15:00,481.6933333333333,-4.240000000000009,0.0,9.0,80.05,480.99,0.0,70.0,59.083333333333336,,0.0,,,70.07666666666667,,,84.0,69.0,,,19.210000000000008,0.0
2025-03-12 10:30:00,476.75,0.0,0.0,8.833333333333334,79.18333333333334,480.99,0.0,70.0,56.60999999999999,,0.0,,,70.14333333333333,,,84.0,69.0,,,18.22,0.0
2025-03-12 10:45:00,486.6333333333334,2.1100000000000136,0.0,8.666666666666666,78.31666666666666,480.99,0.0,70.0,55.00666666666667,,0.0,,,70.17666666666666,,,84.0,69.0,,,17.739999999999995,0.0
2025-03-12 11:00:00,480.2833333333333,0.0,0.0,9.166666666666666,76.80333333333333,480.99,0.0,70.0,51.623333333333335,,0.0,,,70.24333333333334,,,84.0,69.0,,,16.28,0.0
2025-03-12 11:15:00,485.93,-2.1200000000000045,0.0,9.5,76.57000000000001,480.99,0.0,70.0,50.21,,0.0,,,70.22,,,84.0,69.0,,,15.549999999999997,0.0
2025-03-12 11:30:00,485.22,6.349999999999966,0.0,9.333333333333334,75.42,480.99,0.0,70.0,47.339999999999996,,0.0,,,70.27333333333333,,,84.0,69.0,,,14.389999999999993,0.0
2025-03-12 11:45:00,472.51,6.349999999999966,0.0,9.5,73.56666666666666,480.99,0.0,70.0,42.36333333333334,,0.0,,,70.39999999999999,,,84.0,69.0,,,12.879999999999995,0.0
2025-03-12 12:00:00,487.3433333333333,0.0,0.0,7.0,73.07,480.99,0.0,70.0,37.303333333333335,,0.0,,,70.48333333333333,,,84.0,69.0,,,10.159999999999997,0.0
2025-03-12 12:15:00,483.1066666666666,-2.1200000000000045,0.0,5.666666666666667,71.48666666666666,480.99,0.0,70.0,33.53666666666667,,0.0,,,70.49,,,84.0,69.0,,,8.049999999999997,0.0
2025-03-12 12:30:00,473.2133333333333,-12.720000000000027,0.0,5.166666666666667,69.98,480.99,0.0,70.0,28.52,,0.0,,,70.54,,,84.0,69.0,,,6.239999999999995,0.0
2025-03-12 12:45:00,483.1033333333333,2.1100000000000136,0.0,4.166666666666667,69.76,480.99,0.0,70.0,28.276666666666667,,0.0,,,70.36333333333333,,,84.0,69.0,,,5.890000000000001,0.0
2025-03-12 13:00:00,483.1033333333333,14.829999999999984,0.0,4.5,70.12333333333333,480.99,0.0,70.0,31.036666666666665,,0.0,,,70.13333333333333,,,84.0,69.0,,,7.3799999999999955,0.0
2025-03-12 13:15:00,473.2166666666667,0.0,0.0,4.833333333333333,70.82000000000001,480.99,0.0,70.0,30.99,,0.0,,,70.10666666666667,,,84.0,69.0,,,6.750000000000007,0.0
2025-03-12 13:30:00,480.28,-4.240000000000009,0.0,5.166666666666667,70.42,480.99,0.0,70.0,27.866666666666664,,0.0,,,70.2,,,84.0,69.0,,,5.439999999999998,0.0
2025-03-12 13:45:00,471.8033333333333,-14.840000000000032,0.0,6.166666666666667,70.13333333333334,480.99,0.0,70.0,27.913333333333338,,0.0,,,70.14666666666666,,,84.0,69.0,,,4.959999999999994,0.0
2025-03-12 14:00:00,479.5733333333333,-2.1200000000000045,0.0,6.333333333333333,71.48333333333333,480.99,0.0,70.0,29.439999999999998,,0.0,,,70.01666666666667,,,84.0,69.0,,,5.090000000000003,0.0
2025-03-12 14:15:00,473.2166666666667,2.1100000000000136,0.0,6.166666666666667,67.35333333333334,480.99,0.0,70.0,31.296666666666667,,0.0,,,69.93666666666667,,,84.0,69.0,,,8.32,0.0
2025-03-12 14:30:00,476.74666666666667,-6.360000000000014,0.0,6.166666666666667,69.73666666666666,480.99,0.0,70.0,31.113333333333333,,0.0,,,69.96333333333334,,,84.0,69.0,,,5.109999999999999,0.0
2025-03-12 14:45:00,487.3433333333333,10.589999999999975,0.0,5.833333333333333,66.60333333333334,480.99,0.0,70.0,30.913333333333338,,0.0,,,69.97333333333334,,,84.0,69.0,,,7.18,0.0
2025-03-12 15:00:00,480.9866666666667,-2.1200000000000045,0.0,6.0,67.57333333333334,480.99,0.0,70.0,33.64666666666667,,0.0,,,69.85666666666667,,,84.0,69.0,,,7.239999999999995,0.0
2025-03-12 15:15:00,473.92333333333335,-8.480000000000018,0.0,6.333333333333333,69.65666666666668,480.99,0.0,70.0,38.21,,0.0,,,69.72,,,84.0,69.0,,,8.260000000000005,0.0
2025-03-12 15:30:00,482.3966666666667,0.0,0.0,6.166666666666667,71.89666666666666,480.99,0.0,70.0,41.46666666666667,,0.0,,,69.67333333333333,,,84.0,69.0,,,10.339999999999996,0.0
2025-03-12 15:45:00,478.8666666666666,-10.600000000000023,0.0,6.0,74.44333333333333,480.99,0.0,70.0,45.663333333333334,,0.0,,,69.6,,,84.0,69.0,,,12.059999999999995,0.0
2025-03-12 16:00:00,492.28666666666663,10.589999999999975,0.0,15.666666666666666,73.00333333333333,480.99,0.0,70.0,40.78666666666667,,0.0,,,69.95,,,84.0,69.0,,,13.170000000000002,0.0
2025-03-12 16:15:00,488.05,19.069999999999993,0.0,20.666666666666668,66.06333333333333,480.99,0.0,70.0,22.326666666666668,,0.0,,,70.73666666666666,,,84.0,69.0,,,5.170000000000002,0.0
2025-03-12 16:30:00,480.9833333333333,6.349999999999966,0.0,21.666666666666668,62.85666666666666,480.99,0.0,70.0,11.290000000000001,,0.0,,,70.95666666666666,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-12 16:45:00,480.9866666666667,-2.1200000000000045,0.0,22.166666666666668,62.53333333333333,480.99,0.0,70.0,3.8533333333333335,,0.0,,,70.96333333333332,,,84.0,69.0,,,1.5599999999999952,0.0
2025-03-12 17:00:00,485.22333333333336,16.94999999999999,0.0,20.833333333333332,63.02,480.99,0.0,70.0,0.0,,0.0,,,71.05666666666666,,,84.0,69.0,,,1.5200000000000031,0.0
2025-03-12 17:15:00,486.6366666666666,8.46999999999997,0.0,21.333333333333332,63.47,480.99,0.0,70.0,0.0,,0.0,,,70.95,,,84.0,69.0,,,1.3099999999999952,0.0
2025-03-12 17:30:00,477.4533333333333,8.46999999999997,0.0,21.333333333333332,63.81,480.99,0.0,70.0,0.0,,0.0,,,70.84333333333333,,,84.0,69.0,,,1.3400000000000034,0.0
2025-03-12 17:45:00,480.98333333333335,8.46999999999997,0.0,22.166666666666668,66.46,480.99,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,84.0,69.0,,,1.3900000000000006,0.0
2025-03-12 18:00:00,480.27666666666664,4.230000000000018,0.0,21.166666666666668,64.47333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.98,,,84.0,69.0,,,1.5999999999999943,0.0
2025-03-12 18:15:00,485.22,4.230000000000018,0.0,20.0,64.2,480.99,0.0,70.0,0.0,,0.0,,,71.03666666666668,,,84.0,69.0,,,1.529999999999994,0.0
2025-03-12 18:30:00,473.2166666666667,-4.240000000000009,0.0,20.833333333333332,64.42333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.05666666666666,,,84.0,69.0,,,1.3400000000000034,0.0
2025-03-12 18:45:00,471.0933333333333,-16.960000000000036,0.0,20.666666666666668,64.42,480.99,0.0,70.0,0.0,,0.0,,,71.17,,,84.0,69.0,,,1.4599999999999937,0.0
2025-03-12 19:00:00,477.4533333333333,-12.720000000000027,0.0,19.833333333333332,64.31333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-12 19:15:00,482.3966666666667,12.70999999999998,0.0,20.5,64.25666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.56,,,84.0,69.0,,,1.289999999999992,0.0
2025-03-12 19:30:00,489.46000000000004,14.829999999999984,0.0,19.833333333333332,64.28,480.99,0.0,70.0,0.0,,0.0,,,71.54666666666667,,,84.0,69.0,,,1.4299999999999926,0.0
2025-03-12 19:45:00,473.92333333333335,-12.720000000000027,0.0,19.333333333333332,64.48666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.31333333333333,,,84.0,69.0,,,1.4500000000000028,0.0
2025-03-12 20:00:00,479.57,10.589999999999975,0.0,20.5,64.52666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.22333333333333,,,84.0,69.0,,,1.5800000000000054,0.0
2025-03-12 20:15:00,479.57,-14.840000000000032,0.0,20.166666666666668,64.66,480.99,0.0,70.0,0.0,,0.0,,,71.22,,,84.0,69.0,,,1.509999999999991,0.0
2025-03-12 20:30:00,485.22333333333336,4.230000000000018,0.0,20.333333333333332,64.66666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.24,,,84.0,69.0,,,1.4599999999999937,0.0
2025-03-12 20:45:00,465.4433333333333,-14.840000000000032,0.0,20.333333333333332,64.54333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.48,,,84.0,69.0,,,1.5300000000000082,0.0
2025-03-12 21:00:00,471.09666666666664,-19.069999999999993,0.0,20.833333333333332,64.68333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.58666666666666,,,84.0,69.0,,,1.5500000000000043,0.0
2025-03-12 21:15:00,482.40000000000003,-2.1200000000000045,0.0,20.5,64.61333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.72666666666667,,,84.0,69.0,,,1.5300000000000082,0.0
2025-03-12 21:30:00,484.52,14.829999999999984,0.0,19.333333333333332,64.59666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,84.0,69.0,,,1.4299999999999997,0.0
2025-03-12 21:45:00,481.6933333333333,-6.360000000000014,0.0,20.666666666666668,64.57,480.99,0.0,70.0,0.0,,0.0,,,71.80666666666666,,,84.0,69.0,,,1.529999999999994,0.0
2025-03-12 22:00:00,477.4533333333334,-10.600000000000023,0.0,19.833333333333332,64.43,480.99,0.0,70.0,0.0,,0.0,,,71.8,,,84.0,69.0,,,1.6500000000000057,0.0
2025-03-12 22:15:00,475.33666666666664,-4.240000000000009,0.0,20.0,64.26333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.8,,,84.0,69.0,,,1.5399999999999991,0.0
2025-03-12 22:30:00,473.2166666666667,-14.840000000000032,0.0,19.666666666666668,64.14666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.77999999999999,,,84.0,69.0,,,1.5499999999999972,0.0
2025-03-12 22:45:00,478.16333333333336,-2.1200000000000045,0.0,20.0,63.99666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.73666666666666,,,84.0,69.0,,,1.6599999999999966,0.0
2025-03-12 23:00:00,478.16,-8.480000000000018,0.0,20.0,63.74333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.74333333333334,,,84.0,69.0,,,1.6899999999999977,0.0
2025-03-12 23:15:00,487.34,4.230000000000018,0.0,20.166666666666668,63.343333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.87333333333333,,,84.0,69.0,,,1.7800000000000011,0.0
2025-03-12 23:30:00,483.1033333333333,2.1100000000000136,0.0,20.166666666666668,63.02,480.99,0.0,70.0,0.0,,0.0,,,71.83,,,84.0,69.0,,,1.6999999999999957,0.0
2025-03-12 23:45:00,478.8666666666666,-4.240000000000009,0.0,20.333333333333332,62.72666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.63666666666667,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-13 00:00:00,485.22333333333336,14.829999999999984,0.0,20.833333333333332,62.38333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.68666666666667,,,84.0,69.0,,,1.7899999999999991,0.0
2025-03-13 00:15:00,491.58,2.1100000000000136,0.0,20.333333333333332,61.873333333333335,480.99,0.0,70.0,0.0,,0.0,,,71.68666666666667,,,84.0,69.0,,,1.8000000000000043,0.0
2025-03-13 00:30:00,481.6933333333333,-10.600000000000023,0.0,15.5,62.053333333333335,480.99,0.0,70.0,0.0,,0.0,,,71.66000000000001,,,84.0,69.0,,,2.039999999999999,0.0
2025-03-13 00:45:00,482.3966666666667,6.349999999999966,0.0,4.333333333333333,63.81666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.41333333333334,,,84.0,69.0,,,1.3399999999999963,0.0
2025-03-13 01:00:00,473.92333333333335,-6.360000000000014,0.0,4.666666666666667,63.79333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.11333333333333,,,84.0,69.0,,,1.4100000000000037,0.0
2025-03-13 01:15:00,478.8666666666666,4.230000000000018,0.0,5.166666666666667,62.346666666666664,480.99,0.0,70.0,0.0,,0.0,,,70.93333333333334,,,84.0,69.0,,,1.769999999999996,0.0
2025-03-13 01:30:00,478.8666666666666,-8.480000000000018,0.0,5.333333333333333,61.25,480.99,0.0,70.0,0.0,,0.0,,,70.78,,,84.0,69.0,,,1.490000000000002,0.0
2025-03-13 01:45:00,483.81333333333333,0.0,0.0,5.666666666666667,60.39000000000001,480.99,0.0,70.0,0.0,,0.0,,,70.76666666666667,,,84.0,69.0,,,1.980000000000004,0.0
2025-03-13 02:00:00,479.5733333333333,-4.240000000000009,0.0,5.833333333333333,59.98333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.62666666666667,,,84.0,69.0,,,2.1000000000000014,0.0
2025-03-13 02:15:00,488.0466666666667,2.1100000000000136,0.0,6.333333333333333,65.49666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.44,,,84.0,69.0,,,0.75,0.0
2025-03-13 02:30:00,479.57,-8.480000000000018,0.0,6.166666666666667,66.20666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.37333333333333,,,84.0,69.0,,,1.0100000000000051,0.0
2025-03-13 02:45:00,483.1033333333333,10.589999999999975,0.0,6.0,66.34,480.99,0.0,70.0,0.0,,0.0,,,70.31666666666666,,,84.0,69.0,,,0.9000000000000057,0.0
2025-03-13 03:00:00,483.1033333333333,10.589999999999975,0.0,6.166666666666667,66.15666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.28666666666666,,,84.0,69.0,,,1.0200000000000102,0.0
2025-03-13 03:15:00,478.16333333333336,0.0,0.0,6.0,65.74666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,84.0,69.0,,,1.2099999999999937,0.0
2025-03-13 03:30:00,480.9866666666667,-6.360000000000014,0.0,5.666666666666667,65.47333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,84.0,69.0,,,1.4000000000000057,0.0
2025-03-13 03:45:00,484.51666666666665,-2.1200000000000045,0.0,6.0,64.97666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.25,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-13 04:00:00,477.4533333333334,-4.240000000000009,0.0,6.0,64.20666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.25666666666666,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-13 04:15:00,466.15333333333336,-19.069999999999993,0.0,6.0,64.02,480.99,0.0,70.0,0.0,,0.0,,,70.16333333333334,,,84.0,69.0,,,1.7099999999999937,0.0
2025-03-13 04:30:00,481.69000000000005,4.230000000000018,0.0,6.0,63.94333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.06666666666666,,,84.0,69.0,,,1.6200000000000045,0.0
2025-03-13 04:45:00,480.28,10.589999999999975,0.0,5.833333333333333,63.52333333333333,480.99,0.0,70.0,0.03333333333333333,,0.0,,,70.01666666666667,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-13 05:00:00,476.75,-10.600000000000023,0.0,6.333333333333333,63.583333333333336,480.99,0.0,70.0,0.20666666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,1.6700000000000017,0.0
2025-03-13 05:15:00,479.5733333333333,-12.720000000000027,0.0,6.0,62.526666666666664,480.99,0.0,70.0,0.9833333333333334,,0.0,,,69.95,,,84.0,69.0,,,1.769999999999996,0.0
2025-03-13 05:30:00,476.03999999999996,4.230000000000018,0.0,5.666666666666667,61.68333333333334,480.99,0.0,70.0,3.6333333333333333,,0.0,,,69.84666666666666,,,84.0,69.0,,,2.219999999999999,0.0
2025-03-13 05:45:00,479.5733333333333,-2.1200000000000045,0.0,6.0,61.419999999999995,480.99,0.0,70.0,5.476666666666667,,0.0,,,69.81,,,84.0,69.0,,,2.25,0.0
2025-03-13 06:00:00,481.6933333333333,-4.240000000000009,0.0,6.0,61.28333333333333,480.99,0.0,70.0,9.663333333333334,,0.0,,,69.69666666666666,,,84.0,69.0,,,2.039999999999999,0.0
2025-03-13 06:15:00,488.0466666666666,8.46999999999997,0.0,5.833333333333333,62.02333333333333,480.99,0.0,70.0,12.703333333333333,,0.0,,,69.65666666666667,,,84.0,69.0,,,2.559999999999995,0.0
2025-03-13 06:30:00,487.3433333333333,10.589999999999975,0.0,5.666666666666667,62.35999999999999,480.99,0.0,70.0,14.566666666666668,,0.0,,,69.69,,,84.0,69.0,,,3.030000000000001,0.0
2025-03-13 06:45:00,478.8666666666666,0.0,0.0,5.833333333333333,62.72,480.99,0.0,70.0,16.790000000000003,,0.0,,,69.68333333333334,,,84.0,69.0,,,3.6600000000000037,0.0
2025-03-13 07:00:00,480.28,-10.600000000000023,0.0,5.833333333333333,63.43666666666667,480.99,0.0,70.0,21.51,,0.0,,,69.58,,,84.0,69.0,,,5.020000000000003,0.0
2025-03-13 07:15:00,483.81,4.230000000000018,0.0,6.0,65.04666666666667,480.99,0.0,70.0,28.133333333333336,,0.0,,,69.43333333333334,,,84.0,69.0,,,7.1299999999999955,0.0
2025-03-13 07:30:00,481.6933333333333,-2.1200000000000045,0.0,6.0,66.89666666666666,480.99,0.0,70.0,33.92666666666667,,0.0,,,69.36333333333333,,,84.0,69.0,,,8.590000000000003,0.0
2025-03-13 07:45:00,478.8666666666666,8.46999999999997,0.0,5.833333333333333,69.37,480.99,0.0,70.0,40.233333333333334,,0.0,,,69.3,,,84.0,69.0,,,11.11,0.0
2025-03-13 08:00:00,483.1033333333333,6.349999999999966,0.0,4.666666666666667,70.92333333333333,480.99,0.0,70.0,44.11000000000001,,0.0,,,69.33333333333333,,,84.0,69.0,,,12.370000000000005,0.0
2025-03-13 08:15:00,477.4533333333334,2.1100000000000136,0.0,4.166666666666667,75.02333333333333,480.99,0.0,70.0,50.36000000000001,,0.0,,,69.29333333333334,,,84.0,69.0,,,14.180000000000007,0.0
2025-03-13 08:30:00,468.98,0.0,0.0,7.166666666666667,77.45666666666666,480.99,0.0,70.0,54.25666666666667,,0.0,,,69.36333333333333,,,84.0,69.0,,,17.86,0.0
2025-03-13 08:45:00,478.16,-8.480000000000018,0.0,9.0,78.56,480.99,0.0,70.0,55.39333333333334,,0.0,,,69.51333333333334,,,84.0,69.0,,,17.740000000000002,0.0
2025-03-13 09:00:00,482.3966666666667,6.349999999999966,0.0,9.0,79.07,480.99,0.0,70.0,55.616666666666674,,0.0,,,69.65666666666665,,,84.0,69.0,,,17.86,0.0
2025-03-13 09:15:00,476.74666666666667,-4.240000000000009,0.0,9.166666666666666,79.35666666666667,480.99,0.0,70.0,56.43,,0.0,,,69.72333333333333,,,84.0,69.0,,,18.230000000000004,0.0
2025-03-13 09:30:00,481.6933333333333,-4.240000000000009,0.0,9.5,79.47333333333334,480.99,0.0,70.0,54.78333333333333,,0.0,,,69.88333333333333,,,84.0,69.0,,,17.519999999999996,0.0
2025-03-13 09:45:00,477.4533333333334,-14.840000000000032,0.0,9.5,79.35333333333334,480.99,0.0,70.0,53.22666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,16.28,0.0
2025-03-13 10:00:00,475.33666666666664,2.1100000000000136,0.0,9.833333333333334,78.71666666666665,480.99,0.0,70.0,51.39000000000001,,0.0,,,70.06333333333333,,,84.0,69.0,,,15.899999999999999,0.0
2025-03-13 10:15:00,480.98333333333335,2.1100000000000136,0.0,9.833333333333334,77.74333333333334,480.99,0.0,70.0,48.653333333333336,,0.0,,,70.15666666666668,,,84.0,69.0,,,14.520000000000003,0.0
2025-03-13 10:30:00,483.81,0.0,0.0,9.666666666666666,75.85666666666667,480.99,0.0,70.0,44.22666666666667,,0.0,,,70.28666666666668,,,84.0,69.0,,,12.719999999999999,0.0
2025-03-13 10:45:00,478.16,-8.480000000000018,0.0,9.5,73.68333333333334,480.99,0.0,70.0,38.97666666666667,,0.0,,,70.41000000000001,,,84.0,69.0,,,10.560000000000002,0.0
2025-03-13 11:00:00,483.1066666666666,0.0,0.0,9.5,71.53333333333333,480.99,0.0,70.0,33.583333333333336,,0.0,,,70.49666666666667,,,84.0,69.0,,,7.979999999999997,0.0
2025-03-13 11:15:00,480.9866666666667,-4.240000000000009,0.0,8.166666666666666,71.11,480.99,0.0,70.0,31.73,,0.0,,,70.41666666666667,,,84.0,69.0,,,7.349999999999994,0.0
2025-03-13 11:30:00,492.2833333333333,8.46999999999997,0.0,6.333333333333333,70.06333333333333,480.99,0.0,70.0,30.58,,0.0,,,70.33666666666666,,,84.0,69.0,,,7.309999999999995,0.0
2025-03-13 11:45:00,485.22333333333336,6.349999999999966,0.0,7.0,69.00333333333333,480.99,0.0,70.0,28.263333333333332,,0.0,,,70.33333333333333,,,84.0,69.0,,,6.93,0.0
2025-03-13 12:00:00,477.45666666666665,10.589999999999975,0.0,7.0,67.02333333333333,480.99,0.0,70.0,21.643333333333334,,0.0,,,70.49,,,84.0,69.0,,,5.1299999999999955,0.0
2025-03-13 12:15:00,482.40000000000003,12.70999999999998,0.0,7.0,64.99,480.99,0.0,70.0,15.113333333333332,,0.0,,,70.62333333333333,,,84.0,69.0,,,3.8300000000000054,0.0
2025-03-13 12:30:00,482.40000000000003,10.589999999999975,0.0,6.666666666666667,63.56,480.99,0.0,70.0,7.506666666666667,,0.0,,,70.74666666666667,,,84.0,69.0,,,2.3800000000000026,0.0
2025-03-13 12:45:00,482.3966666666667,-4.240000000000009,0.0,6.666666666666667,63.419999999999995,480.99,0.0,70.0,2.42,,0.0,,,70.70333333333333,,,84.0,69.0,,,2.450000000000003,0.0
2025-03-13 13:00:00,482.40000000000003,-2.1200000000000045,0.0,6.666666666666667,63.656666666666666,480.99,0.0,70.0,0.47000000000000003,,0.0,,,70.57666666666667,,,84.0,69.0,,,2.270000000000003,0.0
2025-03-13 13:15:00,483.1033333333333,2.1100000000000136,0.0,6.666666666666667,64.17,480.99,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,84.0,69.0,,,2.180000000000007,0.0
2025-03-13 13:30:00,480.98333333333335,4.230000000000018,0.0,6.5,64.82666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,84.0,69.0,,,2.0799999999999983,0.0
2025-03-13 13:45:00,481.6933333333333,0.0,0.0,5.333333333333333,65.59333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.43666666666667,,,84.0,69.0,,,1.720000000000006,0.0
2025-03-13 14:00:00,478.16,-10.600000000000023,0.0,4.333333333333333,66.24333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.16000000000001,,,84.0,69.0,,,1.4599999999999937,0.0
2025-03-13 14:15:00,474.62999999999994,-8.480000000000018,0.0,6.0,66.19666666666667,480.99,0.0,70.0,1.0166666666666666,,0.0,,,69.97333333333334,,,84.0,69.0,,,1.1200000000000045,0.0
2025-03-13 14:30:00,483.81,-2.1200000000000045,0.0,5.666666666666667,66.35333333333334,480.99,0.0,70.0,1.6733333333333331,,0.0,,,69.93666666666667,,,84.0,69.0,,,0.7800000000000011,0.0
2025-03-13 14:45:00,481.6933333333333,16.94999999999999,0.0,5.5,66.44666666666667,480.99,0.0,70.0,0.12,,0.0,,,70.04,,,84.0,69.0,,,0.8599999999999994,0.0
2025-03-13 15:00:00,483.1033333333333,4.230000000000018,0.0,5.166666666666667,65.34333333333333,480.99,0.0,70.0,0.5966666666666667,,0.0,,,69.98,,,84.0,69.0,,,0.5099999999999909,0.0
2025-03-13 15:15:00,482.3966666666667,6.349999999999966,0.0,5.5,60.68,480.99,0.0,70.0,0.19666666666666666,,0.0,,,70.07000000000001,,,84.0,69.0,,,2.039999999999999,0.0
2025-03-13 15:30:00,485.22333333333336,10.589999999999975,0.0,4.0,60.98666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.24666666666667,,,84.0,69.0,,,1.6899999999999977,0.0
2025-03-13 15:45:00,460.5,6.349999999999966,0.0,17.5,61.11333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.54333333333334,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-13 16:00:00,482.40000000000003,14.829999999999984,0.0,20.666666666666668,61.336666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.75333333333333,,,84.0,69.0,,,1.6000000000000014,0.0
2025-03-13 16:15:00,487.3433333333333,4.230000000000018,0.0,21.833333333333332,61.95333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.81,,,84.0,69.0,,,1.5399999999999991,0.0
2025-03-13 16:30:00,473.92,-33.910000000000025,0.0,21.5,62.48,480.99,0.0,70.0,0.0,,0.0,,,70.81666666666666,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-13 16:45:00,481.6933333333333,8.46999999999997,0.0,20.833333333333332,62.60666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.94333333333334,,,84.0,69.0,,,1.4799999999999969,0.0
2025-03-13 17:00:00,490.1666666666667,12.70999999999998,0.0,21.333333333333332,63.03,480.99,0.0,70.0,0.0,,0.0,,,70.95,,,84.0,69.0,,,1.5200000000000031,0.0
2025-03-13 17:15:00,482.40000000000003,12.70999999999998,0.0,20.166666666666668,63.34666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.95666666666666,,,84.0,69.0,,,1.490000000000002,0.0
2025-03-13 17:30:00,482.40000000000003,8.46999999999997,0.0,20.333333333333332,63.61000000000001,480.99,0.0,70.0,0.0,,0.0,,,71.01666666666667,,,84.0,69.0,,,1.4500000000000028,0.0
2025-03-13 17:45:00,467.56333333333333,-16.960000000000036,0.0,19.5,63.77,480.99,0.0,70.0,0.0,,0.0,,,71.08,,,84.0,69.0,,,1.3100000000000023,0.0
2025-03-13 18:00:00,480.28,-16.960000000000036,0.0,20.333333333333332,63.93666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.14333333333333,,,84.0,69.0,,,1.5,0.0
2025-03-13 18:15:00,483.81,6.349999999999966,0.0,20.666666666666668,64.13666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.27666666666666,,,84.0,69.0,,,1.3900000000000006,0.0
2025-03-13 18:30:00,477.45666666666665,-4.240000000000009,0.0,19.333333333333332,64.34333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.39,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-13 18:45:00,473.92,-10.600000000000023,0.0,20.666666666666668,64.59333333333335,480.99,0.0,70.0,0.0,,0.0,,,71.49333333333334,,,84.0,69.0,,,1.500000000000007,0.0
2025-03-13 19:00:00,486.6333333333334,4.230000000000018,0.0,20.0,64.93666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.61,,,84.0,69.0,,,1.2000000000000028,0.0
2025-03-13 19:15:00,474.62999999999994,-8.480000000000018,0.0,20.0,64.54,480.99,0.0,70.0,0.0,,0.0,,,71.76333333333334,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-13 19:30:00,481.69,10.589999999999975,0.0,19.333333333333332,64.19666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.89333333333333,,,84.0,69.0,,,1.6300000000000026,0.0
2025-03-13 19:45:00,471.8033333333333,-8.480000000000018,0.0,19.5,64.26,480.99,0.0,70.0,0.0,,0.0,,,72.03333333333333,,,84.0,69.0,,,1.5700000000000074,0.0
2025-03-13 20:00:00,473.2133333333333,4.230000000000018,0.0,19.333333333333332,64.23666666666666,480.99,0.0,70.0,0.0,,0.0,,,72.13666666666667,,,84.0,69.0,,,1.6500000000000057,0.0
2025-03-13 20:15:00,480.28000000000003,2.1100000000000136,0.0,18.666666666666668,64.27333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.31333333333333,,,84.0,69.0,,,1.539999999999992,0.0
2025-03-13 20:30:00,472.51,-12.720000000000027,0.0,18.0,64.08333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.37,,,84.0,69.0,,,1.7199999999999989,0.0
2025-03-13 20:45:00,483.1066666666666,-12.720000000000027,0.0,18.833333333333332,63.46,480.99,0.0,70.0,0.0,,0.0,,,72.37,,,84.0,69.0,,,1.8200000000000003,0.0
2025-03-13 21:00:00,488.0466666666666,6.349999999999966,0.0,19.0,62.51333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.45333333333333,,,84.0,69.0,,,2.0900000000000034,0.0
2025-03-13 21:15:00,472.51,-10.600000000000023,0.0,19.5,61.02333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.42,,,84.0,69.0,,,2.469999999999999,0.0
2025-03-13 21:30:00,476.74666666666667,-8.480000000000018,0.0,21.0,60.70333333333334,480.99,0.0,70.0,0.0,,0.0,,,72.39999999999999,,,84.0,69.0,,,2.520000000000003,0.0
2025-03-13 21:45:00,479.57666666666665,-2.1200000000000045,0.0,21.333333333333332,60.95666666666667,480.99,0.0,70.0,0.0,,0.0,,,72.26666666666667,,,84.0,69.0,,,2.1300000000000026,0.0
2025-03-13 22:00:00,488.75666666666666,4.230000000000018,0.0,21.166666666666668,60.92333333333334,480.99,0.0,70.0,0.0,,0.0,,,72.13666666666667,,,84.0,69.0,,,2.210000000000001,0.0
2025-03-13 22:15:00,488.0466666666666,4.230000000000018,0.0,21.333333333333332,61.74666666666667,480.99,0.0,70.0,0.0,,0.0,,,72.11,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-13 22:30:00,480.98333333333335,4.230000000000018,0.0,21.333333333333332,62.15,480.99,0.0,70.0,0.0,,0.0,,,72.09,,,84.0,69.0,,,1.9799999999999969,0.0
2025-03-13 22:45:00,474.62999999999994,6.349999999999966,0.0,22.0,62.29,480.99,0.0,70.0,0.0,,0.0,,,71.94666666666667,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-13 23:00:00,485.22333333333336,0.0,0.0,22.333333333333332,62.11333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.93666666666667,,,84.0,69.0,,,1.9500000000000028,0.0
2025-03-13 23:15:00,484.51666666666665,0.0,0.0,21.333333333333332,62.083333333333336,480.99,0.0,70.0,0.0,,0.0,,,71.97666666666667,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-13 23:30:00,483.1033333333333,-12.720000000000027,0.0,22.166666666666668,62.04,480.99,0.0,70.0,0.0,,0.0,,,72.02,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-13 23:45:00,466.15333333333336,4.230000000000018,0.0,21.666666666666668,61.803333333333335,480.99,0.0,70.0,0.0,,0.0,,,71.96666666666665,,,84.0,69.0,,,1.9100000000000037,0.0
2025-03-14 00:00:00,478.8666666666666,2.1100000000000136,0.0,23.0,61.663333333333334,480.99,0.0,70.0,0.0,,0.0,,,72.05666666666667,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-14 00:15:00,483.6325,4.230000000000018,0.0,22.875,61.35,480.99,0.0,70.0,0.0,,0.0,,,72.0375,,,84.0,69.0,,,2.1400000000000006,0.0
2025-03-14 00:30:00,477.45666666666665,8.46999999999997,0.0,22.833333333333332,61.20333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.94,,,84.0,69.0,,,2.0500000000000043,0.0
2025-03-14 00:45:00,480.98333333333335,-4.240000000000009,0.0,22.833333333333332,61.22,480.99,0.0,70.0,0.0,,0.0,,,71.91666666666667,,,84.0,69.0,,,2.1000000000000014,0.0
2025-03-14 01:00:00,479.57,2.1100000000000136,0.0,23.0,61.04333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.83666666666666,,,84.0,69.0,,,2.1299999999999955,0.0
2025-03-14 01:15:00,478.16,2.1100000000000136,0.0,22.666666666666668,60.870000000000005,480.99,0.0,70.0,0.0,,0.0,,,71.79333333333334,,,84.0,69.0,,,2.1600000000000037,0.0
2025-03-14 01:30:00,473.92,6.349999999999966,0.0,22.166666666666668,60.75666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.65333333333334,,,84.0,69.0,,,2.280000000000001,0.0
2025-03-14 01:45:00,483.81,-12.720000000000027,0.0,22.833333333333332,60.66,480.99,0.0,70.0,0.0,,0.0,,,71.55333333333333,,,84.0,69.0,,,2.289999999999999,0.0
2025-03-14 02:00:00,476.75,0.0,0.0,22.666666666666668,60.60666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.64,,,84.0,69.0,,,2.229999999999997,0.0
2025-03-14 02:15:00,480.9866666666667,-2.1200000000000045,0.0,22.333333333333332,60.54333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.62333333333333,,,84.0,69.0,,,2.3400000000000034,0.0
2025-03-14 02:30:00,480.28,10.589999999999975,0.0,22.5,60.39000000000001,480.99,0.0,70.0,0.0,,0.0,,,71.57666666666667,,,84.0,69.0,,,2.240000000000002,0.0
2025-03-14 02:45:00,480.9866666666667,0.0,0.0,22.0,61.04666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.52333333333333,,,84.0,69.0,,,2.539999999999999,0.0
2025-03-14 03:00:00,477.4533333333333,-12.720000000000027,0.0,21.833333333333332,63.49333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.42333333333333,,,84.0,69.0,,,-0.18000000000000682,0.0
2025-03-14 03:15:00,480.27666666666664,8.46999999999997,0.0,22.333333333333332,65.30333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,84.0,69.0,,,2.8049999999999926,0.0
2025-03-14 03:30:00,472.51,2.1100000000000136,0.0,22.166666666666668,61.04666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,84.0,69.0,,,8.630000000000003,0.0
2025-03-14 03:45:00,484.52,-6.360000000000014,0.0,10.5,59.98333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.38666666666667,,,84.0,69.0,,,2.539999999999999,0.0
2025-03-14 04:00:00,476.74666666666667,-6.360000000000014,0.0,16.0,66.31,480.99,0.0,70.0,0.0,,0.0,,,70.76,,,84.0,69.0,,,-0.3649999999999949,0.0
2025-03-14 04:15:00,477.4533333333334,2.1100000000000136,0.0,11.666666666666666,60.10666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.78666666666668,,,84.0,69.0,,,3.3200000000000003,0.0
2025-03-14 04:30:00,485.22333333333336,-2.1200000000000045,0.0,16.333333333333332,66.02666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.48,,,84.0,69.0,,,-5.189999999999998,0.0
2025-03-14 04:45:00,476.74666666666667,-6.360000000000014,0.0,6.5,60.156666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.46666666666667,,,84.0,69.0,,,7.439999999999998,0.0
2025-03-14 05:00:00,478.87000000000006,-6.360000000000014,0.0,6.5,64.49666666666667,480.99,0.0,70.0,1.3099999999999998,,0.0,,,69.97,,,84.0,69.0,,,-2.3200000000000003,0.0
2025-03-14 05:15:00,458.37999999999994,-6.360000000000014,0.0,11.333333333333334,66.09666666666668,480.99,0.0,70.0,4.41,,0.0,,,69.83,,,84.0,69.0,,,1.6100000000000065,0.0
2025-03-14 05:30:00,483.81,-14.840000000000032,0.0,6.833333333333333,61.550000000000004,480.99,0.0,70.0,2.8366666666666664,,0.0,,,69.92666666666666,,,84.0,69.0,,,9.320000000000007,0.0
2025-03-14 05:45:00,481.6933333333333,4.230000000000018,0.0,7.166666666666667,65.39999999999999,480.99,0.0,70.0,9.596666666666666,,0.0,,,69.64999999999999,,,84.0,69.0,,,-1.6099999999999994,0.0
2025-03-14 06:00:00,484.51666666666665,-2.1200000000000045,0.0,6.833333333333333,66.64333333333333,480.99,0.0,70.0,15.053333333333333,,0.0,,,69.53,,,84.0,69.0,,,1.7099999999999937,0.0
2025-03-14 06:15:00,472.51,-8.480000000000018,0.0,7.0,68.45333333333333,480.99,0.0,70.0,21.116666666666664,,0.0,,,69.42666666666666,,,84.0,69.0,,,1.8800000000000097,0.0
2025-03-14 06:30:00,481.69,-12.720000000000027,0.0,7.0,70.30333333333333,480.99,0.0,70.0,30.36,,0.0,,,69.22333333333334,,,84.0,69.0,,,4.52000000000001,0.0
2025-03-14 06:45:00,478.16333333333336,-6.360000000000014,0.0,7.0,71.48666666666666,480.99,0.0,70.0,35.38333333333333,,0.0,,,69.27333333333333,,,84.0,69.0,,,6.589999999999996,0.0
2025-03-14 07:00:00,482.40000000000003,-2.1200000000000045,0.0,7.166666666666667,72.04666666666667,480.99,0.0,70.0,39.06333333333333,,0.0,,,69.31666666666666,,,84.0,69.0,,,8.530000000000001,0.0
2025-03-14 07:15:00,477.4533333333333,0.0,0.0,7.166666666666667,73.81666666666666,480.99,0.0,70.0,45.69333333333333,,0.0,,,69.27666666666666,,,84.0,69.0,,,11.849999999999994,0.0
2025-03-14 07:30:00,478.16,-10.600000000000023,0.0,7.166666666666667,75.38666666666667,480.99,0.0,70.0,50.73666666666667,,0.0,,,69.28333333333335,,,84.0,69.0,,,13.799999999999997,0.0
2025-03-14 07:45:00,480.98333333333335,6.349999999999966,0.0,7.333333333333333,77.88333333333333,480.99,0.0,70.0,57.45666666666667,,0.0,,,69.21666666666667,,,84.0,69.0,,,16.17,0.0
2025-03-14 08:00:00,480.98333333333335,10.589999999999975,0.0,7.166666666666667,79.77666666666666,480.99,0.0,70.0,62.59,,0.0,,,69.20666666666666,,,84.0,69.0,,,18.82,0.0
2025-03-14 08:15:00,479.5733333333333,4.230000000000018,0.0,7.5,82.53,480.99,0.0,70.0,70.07333333333334,,0.0,,,69.15666666666668,,,84.0,69.0,,,21.140000000000008,0.0
2025-03-14 08:30:00,476.75,-6.360000000000014,0.0,7.166666666666667,84.60666666666667,480.99,0.0,70.0,76.71333333333332,,0.0,,,69.14333333333333,,,84.0,69.0,,,24.060000000000002,0.0
2025-03-14 08:45:00,482.40000000000003,0.0,0.0,6.5,84.83,480.99,0.0,70.0,82.74,,0.0,,,69.16666666666667,,,84.0,69.0,,,27.5,0.0
2025-03-14 09:00:00,476.75,-2.1200000000000045,0.0,7.0,87.94999999999999,480.99,0.0,70.0,88.105,,0.0,,,69.195,,,84.0,69.0,,,26.629999999999995,0.0
2025-03-14 09:15:00,475.3333333333333,-2.1200000000000045,0.0,9.0,89.82000000000001,480.99,0.0,70.0,91.50333333333333,,0.0,,,69.31,,,84.0,69.0,,,28.65,0.0
2025-03-14 09:30:00,478.8666666666666,-6.360000000000014,0.0,9.0,90.63333333333333,480.99,0.0,70.0,93.83,,0.0,,,69.42,,,84.0,69.0,,,29.240000000000002,0.0
2025-03-14 09:45:00,480.9866666666667,4.230000000000018,0.0,9.0,90.95,480.99,0.0,70.0,95.72333333333331,,0.0,,,69.54333333333334,,,84.0,69.0,,,30.08,0.0
2025-03-14 10:00:00,478.16,8.46999999999997,0.0,9.5,90.39333333333333,480.99,0.0,70.0,96.51666666666667,,0.0,,,69.63666666666667,,,84.0,69.0,,,30.490000000000002,0.0
2025-03-14 10:15:00,471.09999999999997,-12.720000000000027,0.0,10.5,90.63333333333333,480.99,0.0,70.0,97.37,,0.0,,,69.70333333333333,,,84.0,69.0,,,30.040000000000006,0.0
2025-03-14 10:30:00,478.8666666666666,-4.240000000000009,0.0,10.833333333333334,91.23666666666666,480.99,0.0,70.0,96.74,,0.0,,,69.82666666666667,,,84.0,69.0,,,29.760000000000005,0.0
2025-03-14 10:45:00,485.22,-6.360000000000014,0.0,10.833333333333334,91.21333333333332,480.99,0.0,70.0,97.23,,0.0,,,69.86333333333333,,,84.0,69.0,,,30.089999999999996,0.0
2025-03-14 11:00:00,478.16,8.46999999999997,0.0,10.666666666666666,91.00333333333333,480.99,0.0,70.0,95.20333333333333,,0.0,,,69.97333333333334,,,84.0,69.0,,,30.15,0.0
2025-03-14 11:15:00,476.04333333333335,10.589999999999975,0.0,10.666666666666666,91.03333333333335,480.99,0.0,70.0,98.28000000000002,,0.0,,,69.84666666666666,,,84.0,69.0,,,29.820000000000007,0.0
2025-03-14 11:30:00,473.92333333333335,-8.480000000000018,0.0,10.666666666666666,90.78333333333335,480.99,0.0,70.0,95.86333333333334,,0.0,,,70.0,,,84.0,69.0,,,30.250000000000007,0.0
2025-03-14 11:45:00,472.51,-8.480000000000018,0.0,10.833333333333334,90.16333333333334,480.99,0.0,70.0,93.12,,0.0,,,70.11666666666667,,,84.0,69.0,,,30.029999999999994,0.0
2025-03-14 12:00:00,484.51666666666665,-21.189999999999998,0.0,10.833333333333334,88.89333333333333,480.99,0.0,70.0,86.91000000000001,,0.0,,,70.34333333333332,,,84.0,69.0,,,29.43,0.0
2025-03-14 12:15:00,485.22,-10.600000000000023,0.0,10.333333333333334,86.68666666666667,480.99,0.0,70.0,77.04333333333334,,0.0,,,70.66000000000001,,,84.0,69.0,,,27.620000000000005,0.0
2025-03-14 12:30:00,484.51666666666665,2.1100000000000136,0.0,10.5,83.06666666666666,480.99,0.0,70.0,65.71333333333334,,0.0,,,70.91666666666667,,,84.0,69.0,,,24.199999999999996,0.0
2025-03-14 12:45:00,479.5733333333333,-2.1200000000000045,0.0,10.5,81.49,480.99,0.0,70.0,61.49333333333334,,0.0,,,70.77333333333333,,,84.0,69.0,,,20.35,0.0
2025-03-14 13:00:00,478.16,-10.600000000000023,0.0,10.5,81.89333333333333,480.99,0.0,70.0,61.10999999999999,,0.0,,,70.54666666666667,,,84.0,69.0,,,19.229999999999997,0.0
2025-03-14 13:15:00,482.40000000000003,6.349999999999966,0.0,10.166666666666666,80.12666666666667,480.99,0.0,70.0,54.473333333333336,,0.0,,,70.67,,,84.0,69.0,,,18.29,0.0
2025-03-14 13:30:00,483.1066666666666,12.70999999999998,0.0,9.333333333333334,75.20666666666666,480.99,0.0,70.0,41.28666666666667,,0.0,,,71.00333333333333,,,84.0,69.0,,,15.949999999999996,0.0
2025-03-14 13:45:00,491.58,-4.240000000000009,0.0,6.666666666666667,73.94,480.99,0.0,70.0,38.983333333333334,,0.0,,,70.76333333333334,,,84.0,69.0,,,9.370000000000005,0.0
2025-03-14 14:00:00,486.6366666666666,16.94999999999999,0.0,6.5,75.12666666666667,480.99,0.0,70.0,40.95333333333333,,0.0,,,70.44,,,84.0,69.0,,,9.420000000000002,0.0
2025-03-14 14:15:00,482.40000000000003,-8.480000000000018,0.0,7.333333333333333,74.73666666666666,480.99,0.0,70.0,40.76,,0.0,,,70.30666666666667,,,84.0,69.0,,,10.670000000000002,0.0
2025-03-14 14:30:00,479.57,-2.1200000000000045,0.0,17.0,74.68333333333334,480.99,0.0,70.0,33.38333333333333,,0.0,,,70.55,,,84.0,69.0,,,9.489999999999995,0.0
2025-03-14 14:45:00,480.9866666666667,6.349999999999966,0.0,21.666666666666668,62.60999999999999,480.99,0.0,70.0,7.193333333333334,,0.0,,,71.47333333333334,,,84.0,69.0,,,14.549999999999997,0.0
2025-03-14 15:00:00,485.2266666666667,0.0,0.0,22.0,61.46333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.85666666666667,,,84.0,69.0,,,2.1199999999999974,0.0
