time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-14 15:15:00,470.39000000000004,0.0,0.0,21.666666666666668,61.91,480.99,0.0,70.0,0.0,,0.0,,,71.91333333333334,,,84.0,69.0,,,1.740000000000002,0.0
2025-03-14 15:30:00,464.0333333333333,-14.840000000000032,0.0,21.333333333333332,62.78,480.99,0.0,70.0,0.0,,0.0,,,71.83,,,84.0,69.0,,,1.2000000000000028,0.0
2025-03-14 15:45:00,488.05,-23.310000000000002,0.0,21.0,63.25333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,84.0,69.0,,,1.5899999999999963,0.0
2025-03-14 16:00:00,472.51,6.349999999999966,0.0,21.0,63.75,480.99,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,84.0,69.0,,,0.8599999999999994,0.0
2025-03-14 16:15:00,483.81,4.230000000000018,0.0,23.166666666666668,63.55666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,84.0,69.0,,,1.8799999999999955,0.0
2025-03-14 16:30:00,481.6933333333333,0.0,0.0,22.0,63.80666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.70666666666666,,,84.0,69.0,,,1.3999999999999986,0.0
2025-03-14 16:45:00,485.2266666666667,-2.1200000000000045,0.0,23.333333333333332,64.39999999999999,480.99,0.0,70.0,0.0,,0.0,,,71.65666666666668,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-14 17:00:00,479.5733333333333,-2.1200000000000045,0.0,23.333333333333332,64.33333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.68,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-14 17:15:00,478.8666666666666,-4.240000000000009,0.0,22.5,64.59333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.61333333333333,,,84.0,69.0,,,1.3500000000000014,0.0
2025-03-14 17:30:00,483.1033333333333,-8.480000000000018,0.0,22.0,64.85333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.75333333333333,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-14 17:45:00,480.9866666666667,4.230000000000018,0.0,21.833333333333332,64.77666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.80666666666666,,,84.0,69.0,,,1.2100000000000009,0.0
2025-03-14 18:00:00,476.74666666666667,-12.720000000000027,0.0,22.333333333333332,64.62333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.89333333333333,,,84.0,69.0,,,1.6499999999999986,0.0
2025-03-14 18:15:00,476.74666666666667,6.349999999999966,0.0,21.0,65.01,480.99,0.0,70.0,0.0,,0.0,,,72.11,,,84.0,69.0,,,1.1899999999999977,0.0
2025-03-14 18:30:00,485.22333333333336,-4.240000000000009,0.0,19.833333333333332,65.14333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.15666666666668,,,84.0,69.0,,,1.2999999999999972,0.0
2025-03-14 18:45:00,472.51,-2.1200000000000045,0.0,20.166666666666668,65.13666666666667,480.99,0.0,70.0,0.0,,0.0,,,72.08333333333333,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-14 19:00:00,476.75,-27.55000000000001,0.0,20.0,65.10000000000001,480.99,0.0,70.0,0.0,,0.0,,,72.29,,,84.0,69.0,,,1.5600000000000023,0.0
2025-03-14 19:15:00,492.28666666666663,-4.240000000000009,0.0,19.0,65.26333333333334,480.99,0.0,70.0,0.0,,0.0,,,72.36666666666667,,,84.0,69.0,,,1.0699999999999932,0.0
2025-03-14 19:30:00,484.5133333333333,6.349999999999966,0.0,19.833333333333332,65.20333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.42666666666666,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-14 19:45:00,496.5233333333333,4.230000000000018,0.0,19.166666666666668,65.22,480.99,0.0,70.0,0.0,,0.0,,,72.52333333333333,,,84.0,69.0,,,1.3200000000000003,0.0
2025-03-14 20:00:00,469.68333333333334,10.589999999999975,0.0,19.666666666666668,65.17666666666666,480.99,0.0,70.0,0.0,,0.0,,,72.57333333333332,,,84.0,69.0,,,1.269999999999996,0.0
2025-03-14 20:15:00,476.74666666666667,-10.600000000000023,0.0,20.0,65.33,480.99,0.0,70.0,0.0,,0.0,,,72.66,,,84.0,69.0,,,1.0900000000000034,0.0
2025-03-14 20:30:00,479.5733333333333,-2.1200000000000045,0.0,19.666666666666668,65.3,480.99,0.0,70.0,0.0,,0.0,,,72.69,,,84.0,69.0,,,1.309999999999988,0.0
2025-03-14 20:45:00,477.4533333333333,-4.240000000000009,0.0,20.0,65.28666666666668,480.99,0.0,70.0,0.0,,0.0,,,72.73333333333333,,,84.0,69.0,,,1.289999999999992,0.0
2025-03-14 21:00:00,477.45666666666665,12.70999999999998,0.0,19.333333333333332,65.37666666666667,480.99,0.0,70.0,0.0,,0.0,,,72.78333333333335,,,84.0,69.0,,,1.2600000000000051,0.0
2025-03-14 21:15:00,472.51,-6.360000000000014,0.0,19.666666666666668,65.14666666666666,480.99,0.0,70.0,0.0,,0.0,,,72.69,,,84.0,69.0,,,1.519999999999996,0.0
2025-03-14 21:30:00,478.16,-21.189999999999998,0.0,20.0,65.08333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.71,,,84.0,69.0,,,1.4099999999999966,0.0
2025-03-14 21:45:00,484.51666666666665,-4.240000000000009,0.0,20.333333333333332,65.08999999999999,480.99,0.0,70.0,0.0,,0.0,,,72.79,,,84.0,69.0,,,1.4499999999999957,0.0
2025-03-14 22:00:00,486.6333333333334,25.420000000000016,0.0,20.5,64.71,480.99,0.0,70.0,0.0,,0.0,,,72.71666666666667,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-14 22:15:00,481.6933333333333,4.230000000000018,0.0,19.666666666666668,64.42333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.80333333333334,,,84.0,69.0,,,2.0500000000000043,0.0
2025-03-14 22:30:00,473.2166666666667,-10.600000000000023,0.0,20.0,64.30333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.77,,,84.0,69.0,,,1.759999999999998,0.0
2025-03-14 22:45:00,473.92,-14.840000000000032,0.0,19.833333333333332,64.19,480.99,0.0,70.0,0.0,,0.0,,,72.80333333333334,,,84.0,69.0,,,1.730000000000004,0.0
2025-03-14 23:00:00,480.28,2.1100000000000136,0.0,19.833333333333332,64.07,480.99,0.0,70.0,0.0,,0.0,,,72.74666666666667,,,84.0,69.0,,,1.7999999999999972,0.0
2025-03-14 23:15:00,461.21000000000004,-2.1200000000000045,0.0,19.833333333333332,63.93666666666667,480.99,0.0,70.0,0.0,,0.0,,,72.71,,,84.0,69.0,,,1.5599999999999952,0.0
2025-03-14 23:30:00,479.57,-12.720000000000027,0.0,20.0,63.74666666666667,480.99,0.0,70.0,0.0,,0.0,,,72.66,,,84.0,69.0,,,1.5799999999999983,0.0
2025-03-14 23:45:00,486.6366666666667,6.349999999999966,0.0,19.666666666666668,63.40333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.74666666666667,,,84.0,69.0,,,1.8499999999999943,0.0
2025-03-15 00:00:00,487.3433333333333,0.0,0.0,21.833333333333332,63.169999999999995,480.99,0.0,70.0,0.0,,0.0,,,72.75,,,84.0,69.0,,,1.759999999999998,0.0
2025-03-15 00:15:00,478.8666666666666,6.349999999999966,0.0,22.0,62.98666666666666,480.99,0.0,70.0,0.0,,0.0,,,72.66,,,84.0,69.0,,,1.8400000000000034,0.0
2025-03-15 00:30:00,477.4533333333333,-6.360000000000014,0.0,22.666666666666668,62.806666666666665,480.99,0.0,70.0,0.0,,0.0,,,72.64999999999999,,,84.0,69.0,,,1.7999999999999972,0.0
2025-03-15 00:45:00,488.75333333333333,-16.960000000000036,0.0,22.666666666666668,62.76333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.51333333333334,,,84.0,69.0,,,1.7299999999999969,0.0
2025-03-15 01:00:00,471.09999999999997,8.46999999999997,0.0,23.0,62.53,480.99,0.0,70.0,0.0,,0.0,,,72.44666666666667,,,84.0,69.0,,,1.759999999999998,0.0
2025-03-15 01:15:00,487.34,-6.360000000000014,0.0,23.166666666666668,62.22333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.38333333333334,,,84.0,69.0,,,1.8400000000000034,0.0
2025-03-15 01:30:00,478.8666666666666,6.349999999999966,0.0,23.333333333333332,62.18666666666667,480.99,0.0,70.0,0.0,,0.0,,,72.37,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-15 01:45:00,476.04333333333335,4.230000000000018,0.0,23.833333333333332,62.14000000000001,480.99,0.0,70.0,0.0,,0.0,,,72.24333333333334,,,84.0,69.0,,,1.75,0.0
2025-03-15 02:00:00,473.2133333333333,-12.720000000000027,0.0,23.333333333333332,62.09,480.99,0.0,70.0,0.0,,0.0,,,72.23,,,84.0,69.0,,,1.8699999999999974,0.0
2025-03-15 02:15:00,482.3966666666667,-14.840000000000032,0.0,24.0,62.04333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.23666666666666,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-15 02:30:00,477.4533333333334,2.1100000000000136,0.0,24.0,62.10333333333333,480.99,0.0,70.0,0.0,,0.0,,,72.17999999999999,,,84.0,69.0,,,1.8000000000000043,0.0
2025-03-15 02:45:00,485.93,0.0,0.0,23.833333333333332,62.163333333333334,480.99,0.0,70.0,0.0,,0.0,,,72.14666666666666,,,84.0,69.0,,,1.7299999999999969,0.0
2025-03-15 03:00:00,485.93,-6.360000000000014,0.0,23.666666666666668,62.10999999999999,480.99,0.0,70.0,0.0,,0.0,,,72.17666666666666,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-15 03:15:00,483.1000000000001,12.70999999999998,0.0,23.5,62.083333333333336,480.99,0.0,70.0,0.0,,0.0,,,72.09,,,84.0,69.0,,,1.8799999999999955,0.0
2025-03-15 03:30:00,475.3333333333333,2.1100000000000136,0.0,23.0,61.973333333333336,480.99,0.0,70.0,0.0,,0.0,,,71.95,,,84.0,69.0,,,1.9100000000000037,0.0
2025-03-15 03:45:00,483.81,-4.240000000000009,0.0,22.166666666666668,61.903333333333336,480.99,0.0,70.0,0.0,,0.0,,,71.88666666666667,,,84.0,69.0,,,1.9100000000000037,0.0
2025-03-15 04:00:00,480.28,4.230000000000018,0.0,23.666666666666668,61.88333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.85333333333334,,,84.0,69.0,,,1.8299999999999983,0.0
2025-03-15 04:15:00,486.6366666666666,-10.600000000000023,0.0,23.166666666666668,61.826666666666675,480.99,0.0,70.0,0.0,,0.0,,,71.93333333333334,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-15 04:30:00,484.51666666666665,6.349999999999966,0.0,23.333333333333332,61.84666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.92,,,84.0,69.0,,,1.75,0.0
2025-03-15 04:45:00,472.51,8.46999999999997,0.0,23.333333333333332,61.85,480.99,0.0,70.0,0.0,,0.0,,,71.80666666666666,,,84.0,69.0,,,1.980000000000004,0.0
2025-03-15 05:00:00,486.6366666666667,-10.600000000000023,0.0,22.333333333333332,61.870000000000005,480.99,0.0,70.0,0.0,,0.0,,,71.73666666666666,,,84.0,69.0,,,1.8100000000000023,0.0
2025-03-15 05:15:00,481.6933333333333,2.1100000000000136,0.0,23.333333333333332,61.76333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.60000000000001,,,84.0,69.0,,,2.0500000000000043,0.0
2025-03-15 05:30:00,473.2133333333333,12.70999999999998,0.0,22.666666666666668,61.74,480.99,0.0,70.0,0.0,,0.0,,,71.73,,,84.0,69.0,,,1.9000000000000057,0.0
2025-03-15 05:45:00,476.74666666666667,-14.840000000000032,0.0,22.666666666666668,61.68666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.67666666666666,,,84.0,69.0,,,1.8599999999999994,0.0
2025-03-15 06:00:00,468.97666666666663,-6.360000000000014,0.0,22.5,61.67666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.73666666666666,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-15 06:15:00,480.9866666666667,-6.360000000000014,0.0,23.0,61.60333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.64,,,84.0,69.0,,,2.1000000000000014,0.0
2025-03-15 06:30:00,474.62999999999994,0.0,0.0,23.0,61.56,480.99,0.0,70.0,0.0,,0.0,,,71.66333333333334,,,84.0,69.0,,,1.8699999999999974,0.0
2025-03-15 06:45:00,471.8066666666667,-2.1200000000000045,0.0,22.0,61.550000000000004,480.99,0.0,70.0,0.0,,0.0,,,71.56333333333333,,,84.0,69.0,,,1.8500000000000014,0.0
2025-03-15 07:00:00,481.69,-19.069999999999993,0.0,22.833333333333332,61.46666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.51,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-15 07:15:00,476.75,-6.360000000000014,0.0,22.666666666666668,61.49,480.99,0.0,70.0,0.0,,0.0,,,71.39,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-15 07:30:00,471.09666666666664,-12.720000000000027,0.0,22.333333333333332,61.46666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.33,,,84.0,69.0,,,1.8399999999999963,0.0
2025-03-15 07:45:00,479.57,-10.600000000000023,0.0,22.833333333333332,61.379999999999995,480.99,0.0,70.0,0.0,,0.0,,,71.33,,,84.0,69.0,,,2.1000000000000014,0.0
2025-03-15 08:00:00,471.09666666666664,2.1100000000000136,0.0,22.833333333333332,61.370000000000005,480.99,0.0,70.0,0.0,,0.0,,,71.46666666666665,,,84.0,69.0,,,2.029999999999994,0.0
2025-03-15 08:15:00,471.09666666666664,-29.670000000000016,0.0,21.5,61.49,480.99,0.0,70.0,0.0,,0.0,,,71.53,,,84.0,69.0,,,1.7800000000000011,0.0
2025-03-15 08:30:00,478.16,-10.600000000000023,0.0,22.666666666666668,61.43000000000001,480.99,0.0,70.0,0.0,,0.0,,,71.55333333333333,,,84.0,69.0,,,1.8699999999999974,0.0
2025-03-15 08:45:00,472.51,-2.1200000000000045,0.0,22.5,61.48333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.47,,,84.0,69.0,,,1.8100000000000023,0.0
2025-03-15 09:00:00,476.74666666666667,-8.480000000000018,0.0,22.166666666666668,61.47333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.38,,,84.0,69.0,,,2.0,0.0
2025-03-15 09:15:00,476.04333333333335,-23.310000000000002,0.0,22.0,61.52,480.99,0.0,70.0,0.0,,0.0,,,71.37666666666667,,,84.0,69.0,,,2.0,0.0
2025-03-15 09:30:00,475.3333333333333,0.0,0.0,22.333333333333332,61.59666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.36333333333333,,,84.0,69.0,,,2.030000000000001,0.0
2025-03-15 09:45:00,475.33666666666664,-2.1200000000000045,0.0,21.833333333333332,61.63333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.44,,,84.0,69.0,,,1.9299999999999997,0.0
2025-03-15 10:00:00,485.22333333333336,-6.360000000000014,0.0,22.333333333333332,61.629999999999995,480.99,0.0,70.0,0.0,,0.0,,,71.37333333333333,,,84.0,69.0,,,1.8299999999999983,0.0
2025-03-15 10:15:00,478.16,8.46999999999997,0.0,22.0,61.54333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.54666666666667,,,84.0,69.0,,,1.9099999999999966,0.0
2025-03-15 10:30:00,476.75,-19.069999999999993,0.0,22.333333333333332,61.5,480.99,0.0,70.0,0.0,,0.0,,,71.65666666666668,,,84.0,69.0,,,1.9299999999999997,0.0
2025-03-15 10:45:00,488.05,-2.1200000000000045,0.0,22.333333333333332,61.57333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.67,,,84.0,69.0,,,1.8900000000000006,0.0
2025-03-15 11:00:00,484.51666666666665,0.0,0.0,22.333333333333332,61.57333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.72666666666667,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-15 11:15:00,475.3333333333333,4.230000000000018,0.0,22.166666666666668,61.586666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.78666666666668,,,84.0,69.0,,,1.9600000000000009,0.0
2025-03-15 11:30:00,483.1033333333333,-8.480000000000018,0.0,15.833333333333334,60.906666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.85000000000001,,,84.0,69.0,,,1.8999999999999986,0.0
2025-03-15 11:45:00,476.04333333333335,-10.600000000000023,0.0,5.166666666666667,61.589999999999996,480.99,0.0,70.0,7.989999999999999,,0.0,,,69.74,,,84.0,69.0,,,2.8900000000000006,0.0
2025-03-15 12:00:00,483.81,-4.240000000000009,0.0,5.166666666666667,67.52333333333333,480.99,0.0,70.0,26.05333333333333,,0.0,,,68.96,,,84.0,69.0,,,1.4899999999999949,0.0
2025-03-15 12:15:00,490.1666666666667,2.1100000000000136,0.0,5.0,72.32666666666667,480.99,0.0,70.0,36.88,,0.0,,,68.86333333333333,,,84.0,69.0,,,5.6499999999999915,0.0
2025-03-15 12:30:00,480.28000000000003,10.589999999999975,0.0,4.333333333333333,76.22666666666667,480.99,0.0,70.0,43.596666666666664,,0.0,,,68.89999999999999,,,84.0,69.0,,,9.289999999999992,0.0
2025-03-15 12:45:00,478.16,4.230000000000018,0.0,21.166666666666668,70.64,480.99,0.0,70.0,26.543333333333333,,0.0,,,70.03333333333333,,,84.0,69.0,,,9.210000000000008,0.0
2025-03-15 13:00:00,485.9266666666667,4.230000000000018,0.0,21.0,61.836666666666666,480.99,0.0,70.0,2.5966666666666667,,0.0,,,71.14,,,84.0,69.0,,,5.8600000000000065,0.0
2025-03-15 13:15:00,473.2166666666667,21.180000000000007,0.0,20.666666666666668,61.61666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.59333333333335,,,84.0,69.0,,,2.020000000000003,0.0
2025-03-15 13:30:00,475.33666666666664,2.1100000000000136,0.0,21.166666666666668,61.656666666666666,480.99,0.0,70.0,0.0,,0.0,,,71.67,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-15 13:45:00,472.51,-4.240000000000009,0.0,20.833333333333332,61.85333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.64666666666666,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-15 14:00:00,470.39000000000004,0.0,0.0,20.666666666666668,61.903333333333336,480.99,0.0,70.0,0.0,,0.0,,,71.53,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-15 14:15:00,483.1033333333333,-4.240000000000009,0.0,20.333333333333332,62.22666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.49,,,84.0,69.0,,,1.3400000000000034,0.0
2025-03-15 14:30:00,472.51,-14.840000000000032,0.0,20.166666666666668,62.199999999999996,480.99,0.0,70.0,0.0,,0.0,,,71.45,,,84.0,69.0,,,1.6499999999999986,0.0
2025-03-15 14:45:00,473.92333333333335,-16.960000000000036,0.0,19.166666666666668,62.17333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.46,,,84.0,69.0,,,1.6699999999999946,0.0
2025-03-15 15:00:00,481.6933333333333,-6.360000000000014,0.0,19.333333333333332,62.25666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.53,,,84.0,69.0,,,1.5700000000000003,0.0
2025-03-15 15:15:00,478.16,-10.600000000000023,0.0,20.166666666666668,62.32333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.53,,,84.0,69.0,,,1.5899999999999963,0.0
2025-03-15 15:30:00,480.9866666666667,6.349999999999966,0.0,20.5,62.20333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.48666666666666,,,84.0,69.0,,,1.8500000000000014,0.0
2025-03-15 15:45:00,482.3966666666667,-6.360000000000014,0.0,20.5,62.026666666666664,480.99,0.0,70.0,0.0,,0.0,,,71.53,,,84.0,69.0,,,1.8599999999999994,0.0
2025-03-15 16:00:00,488.0466666666666,6.349999999999966,0.0,19.666666666666668,61.70666666666667,480.99,0.0,70.0,0.0,,0.0,,,71.53,,,84.0,69.0,,,2.009999999999998,0.0
2025-03-15 16:15:00,484.51666666666665,12.70999999999998,0.0,20.333333333333332,61.03333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.61,,,84.0,69.0,,,2.5600000000000023,0.0
2025-03-15 16:30:00,479.5733333333333,-2.1200000000000045,0.0,20.5,60.72,480.99,0.0,70.0,0.0,,0.0,,,71.63,,,84.0,69.0,,,2.3900000000000006,0.0
2025-03-15 16:45:00,473.2133333333333,-4.240000000000009,0.0,20.0,60.47,480.99,0.0,70.0,0.0,,0.0,,,71.57000000000001,,,84.0,69.0,,,2.309999999999995,0.0
2025-03-15 17:00:00,476.03999999999996,2.1100000000000136,0.0,20.5,61.446666666666665,480.99,0.0,70.0,0.0,,0.0,,,71.58666666666666,,,84.0,69.0,,,2.520000000000003,0.0
2025-03-15 17:15:00,477.4533333333333,-12.720000000000027,0.0,20.333333333333332,65.01333333333334,480.99,0.0,70.0,0.0,,0.0,,,71.57666666666667,,,84.0,69.0,,,-2.8800000000000097,0.0
2025-03-15 17:30:00,476.74666666666667,8.46999999999997,0.0,20.333333333333332,60.946666666666665,480.99,0.0,70.0,0.0,,0.0,,,71.48666666666666,,,84.0,69.0,,,4.039999999999999,0.0
2025-03-15 17:45:00,483.81,4.230000000000018,0.0,20.833333333333332,60.65,480.99,0.0,70.0,0.0,,0.0,,,71.54,,,84.0,69.0,,,2.3700000000000045,0.0
2025-03-15 18:00:00,478.16,-6.360000000000014,0.0,21.0,60.5,480.99,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,84.0,69.0,,,2.1899999999999977,0.0
2025-03-15 18:15:00,468.2733333333333,-10.600000000000023,0.0,21.333333333333332,60.276666666666664,480.99,0.0,70.0,0.0,,0.0,,,71.49666666666667,,,84.0,69.0,,,2.3399999999999963,0.0
2025-03-15 18:30:00,488.75333333333333,-21.189999999999998,0.0,21.5,63.79333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.50333333333333,,,84.0,69.0,,,2.3599999999999994,0.0
2025-03-15 18:45:00,483.1033333333333,10.589999999999975,0.0,17.166666666666668,67.77,480.99,0.0,70.0,0.0,,0.0,,,71.56,,,84.0,69.0,,,0.04999999999999716,0.0
2025-03-15 19:00:00,482.3966666666667,2.1100000000000136,0.0,2.0,66.33666666666666,480.99,0.0,70.0,2.766666666666667,,0.0,,,70.03333333333333,,,84.0,69.0,,,3.1700000000000017,0.0
2025-03-15 19:15:00,483.1033333333333,-10.600000000000023,0.0,1.1666666666666667,66.97333333333334,480.99,0.0,70.0,16.096666666666668,,0.0,,,69.32666666666667,,,84.0,69.0,,,2.1700000000000017,0.0
2025-03-15 19:30:00,482.3966666666667,2.1100000000000136,0.0,1.5,69.71666666666667,480.99,0.0,70.0,27.336666666666662,,0.0,,,69.08,,,84.0,69.0,,,3.8999999999999986,0.0
2025-03-15 19:45:00,478.8666666666666,2.1100000000000136,0.0,2.3333333333333335,73.66333333333334,480.99,0.0,70.0,38.9,,0.0,,,68.89333333333333,,,84.0,69.0,,,6.990000000000002,0.0
2025-03-15 20:00:00,479.5733333333333,-2.1200000000000045,0.0,2.5,77.11,480.99,0.0,70.0,46.623333333333335,,0.0,,,68.92333333333333,,,84.0,69.0,,,10.729999999999997,0.0
2025-03-15 20:15:00,484.52,-8.480000000000018,0.0,2.5,80.99,480.99,0.0,70.0,56.1,,0.0,,,68.85666666666667,,,84.0,69.0,,,14.07,0.0
2025-03-15 20:30:00,477.4533333333334,14.829999999999984,0.0,2.1666666666666665,84.56333333333333,480.99,0.0,70.0,64.71333333333332,,0.0,,,68.86,,,84.0,69.0,,,18.64,0.0
2025-03-15 20:45:00,478.8666666666666,4.230000000000018,0.0,2.3333333333333335,87.70333333333333,480.99,0.0,70.0,72.95666666666666,,0.0,,,68.86666666666666,,,84.0,69.0,,,22.199999999999996,0.0
2025-03-15 21:00:00,483.8066666666667,-8.480000000000018,0.0,2.3333333333333335,90.03333333333335,480.99,0.0,70.0,80.83,,0.0,,,68.88,,,84.0,69.0,,,25.15,0.0
2025-03-15 21:15:00,490.1666666666667,4.230000000000018,0.0,2.5,91.64666666666666,480.99,0.0,70.0,88.29333333333334,,0.0,,,68.92333333333333,,,84.0,69.0,,,27.490000000000002,0.0
2025-03-15 21:30:00,485.93,27.539999999999964,0.0,2.3333333333333335,92.89999999999999,480.99,0.0,70.0,95.33333333333333,,0.0,,,68.96666666666665,,,84.0,69.0,,,29.15,0.0
2025-03-15 21:45:00,481.69,8.46999999999997,0.0,2.5,92.96666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.96,,,84.0,69.0,,,30.339999999999996,0.0
2025-03-15 22:00:00,476.74666666666667,6.349999999999966,0.0,2.5,92.62666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.85666666666667,,,84.0,69.0,,,30.139999999999993,0.0
2025-03-15 22:15:00,476.04333333333335,-8.480000000000018,0.0,2.8333333333333335,92.61000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.78,,,84.0,69.0,,,30.269999999999996,0.0
2025-03-15 22:30:00,484.51666666666665,-12.720000000000027,0.0,3.0,92.49666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.75666666666666,,,84.0,69.0,,,30.240000000000002,0.0
2025-03-15 22:45:00,478.8666666666666,10.589999999999975,0.0,3.0,92.43666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.74666666666667,,,84.0,69.0,,,30.17,0.0
2025-03-15 23:00:00,477.4533333333334,-10.600000000000023,0.0,3.0,92.3,480.99,0.0,70.0,100.0,,0.0,,,68.74333333333333,,,84.0,69.0,,,30.309999999999995,0.0
2025-03-15 23:15:00,478.8633333333334,2.1100000000000136,0.0,3.0,92.21333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.7,,,84.0,69.0,,,29.989999999999995,0.0
2025-03-15 23:30:00,479.57,4.230000000000018,0.0,3.0,92.45666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.72,,,84.0,69.0,,,29.779999999999994,0.0
2025-03-15 23:45:00,486.6366666666666,2.1100000000000136,0.0,3.0,92.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,68.82666666666667,,,84.0,69.0,,,29.699999999999996,0.0
2025-03-16 00:00:00,476.74666666666667,-4.240000000000009,0.0,3.0,92.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.78666666666666,,,84.0,69.0,,,30.270000000000003,0.0
2025-03-16 00:15:00,484.51666666666665,-8.480000000000018,0.0,3.0,92.41333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.62333333333333,,,84.0,69.0,,,30.119999999999997,0.0
2025-03-16 00:30:00,490.1666666666667,4.230000000000018,0.0,3.0,92.38,480.99,0.0,70.0,100.0,,0.0,,,68.74333333333334,,,84.0,69.0,,,29.979999999999997,0.0
2025-03-16 00:45:00,478.16,10.589999999999975,0.0,3.0,92.41000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.82333333333332,,,84.0,69.0,,,29.970000000000006,0.0
2025-03-16 01:00:00,484.51666666666665,-12.720000000000027,0.0,3.0,92.29666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.87333333333333,,,84.0,69.0,,,29.840000000000003,0.0
2025-03-16 01:15:00,487.34000000000003,4.230000000000018,0.0,3.0,92.25,480.99,0.0,70.0,100.0,,0.0,,,68.735,,,84.0,69.0,,,29.79,0.0
2025-03-16 01:30:00,479.5733333333333,2.1100000000000136,0.0,3.0,92.16000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.58333333333333,,,84.0,69.0,,,30.029999999999994,0.0
2025-03-16 01:45:00,483.81,-4.240000000000009,0.0,3.1666666666666665,91.98,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,30.159999999999997,0.0
2025-03-16 02:00:00,488.0466666666666,2.1100000000000136,0.0,3.1666666666666665,91.96333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,30.08,0.0
2025-03-16 02:15:00,483.1033333333333,4.230000000000018,0.0,3.1666666666666665,92.02333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.46333333333332,,,84.0,69.0,,,30.25,0.0
2025-03-16 02:30:00,489.46,4.230000000000018,0.0,3.0,92.09666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.43666666666667,,,84.0,69.0,,,30.050000000000004,0.0
2025-03-16 02:45:00,471.09999999999997,6.349999999999966,0.0,2.8333333333333335,92.27333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.56333333333333,,,84.0,69.0,,,29.979999999999997,0.0
2025-03-16 03:00:00,476.75,-4.240000000000009,0.0,3.0,92.33666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.64,,,84.0,69.0,,,29.770000000000003,0.0
2025-03-16 03:15:00,476.74666666666667,-2.1200000000000045,0.0,3.1666666666666665,92.46333333333332,480.99,0.0,70.0,100.0,,0.0,,,68.61,,,84.0,69.0,,,29.61,0.0
2025-03-16 03:30:00,482.3966666666667,-2.1200000000000045,0.0,3.0,92.3,480.99,0.0,70.0,100.0,,0.0,,,68.60000000000001,,,84.0,69.0,,,30.060000000000002,0.0
2025-03-16 03:45:00,481.6933333333333,6.349999999999966,0.0,3.0,92.05,480.99,0.0,70.0,100.0,,0.0,,,68.58666666666666,,,84.0,69.0,,,30.27000000000001,0.0
2025-03-16 04:00:00,477.4533333333334,-2.1200000000000045,0.0,3.0,92.06666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.47,,,84.0,69.0,,,30.110000000000007,0.0
2025-03-16 04:15:00,483.1066666666666,4.230000000000018,0.0,3.0,92.00666666666666,480.99,0.0,70.0,100.0,,0.0,,,68.57333333333334,,,84.0,69.0,,,30.429999999999993,0.0
2025-03-16 04:30:00,475.3333333333333,8.46999999999997,0.0,2.6666666666666665,92.05666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.54,,,84.0,69.0,,,30.339999999999996,0.0
2025-03-16 04:45:00,483.81,-10.600000000000023,0.0,2.5,92.02,480.99,0.0,70.0,100.0,,0.0,,,68.67,,,84.0,69.0,,,30.189999999999998,0.0
2025-03-16 05:00:00,492.28333333333336,-10.600000000000023,0.0,2.8333333333333335,92.10000000000001,480.99,0.0,70.0,100.0,,0.0,,,68.74,,,84.0,69.0,,,30.129999999999995,0.0
2025-03-16 05:15:00,476.74666666666667,4.230000000000018,0.0,2.8333333333333335,92.22666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.81333333333333,,,84.0,69.0,,,30.089999999999996,0.0
2025-03-16 05:30:00,472.51,4.230000000000018,0.0,2.5,92.35666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.84333333333332,,,84.0,69.0,,,30.169999999999995,0.0
2025-03-16 05:45:00,473.2133333333333,-14.840000000000032,0.0,2.6666666666666665,92.58333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.87333333333333,,,84.0,69.0,,,29.879999999999995,0.0
2025-03-16 06:00:00,478.8666666666666,-14.840000000000032,0.0,2.5,92.68333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.01,,,84.0,69.0,,,29.979999999999997,0.0
2025-03-16 06:15:00,485.93,-8.480000000000018,0.0,2.8333333333333335,92.62333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.11,,,84.0,69.0,,,29.979999999999997,0.0
2025-03-16 06:30:00,481.69,10.589999999999975,0.0,2.5,93.13333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.23,,,84.0,69.0,,,29.72999999999999,0.0
2025-03-16 06:45:00,483.81,6.349999999999966,0.0,2.5,93.38333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.37,,,84.0,69.0,,,29.67,0.0
2025-03-16 07:00:00,480.9866666666667,19.069999999999993,0.0,2.5,93.49000000000001,480.99,0.0,70.0,100.0,,0.0,,,69.42666666666666,,,84.0,69.0,,,29.840000000000003,0.0
2025-03-16 07:15:00,483.81333333333333,0.0,0.0,2.6666666666666665,93.44,480.99,0.0,70.0,100.0,,0.0,,,69.47,,,84.0,69.0,,,29.760000000000005,0.0
2025-03-16 07:30:00,479.5733333333333,0.0,0.0,3.8333333333333335,93.5,480.99,0.0,70.0,100.0,,0.0,,,69.45666666666666,,,84.0,69.0,,,29.620000000000005,0.0
2025-03-16 07:45:00,475.3333333333333,-2.1200000000000045,0.0,4.333333333333333,93.23333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.42666666666666,,,84.0,69.0,,,29.779999999999994,0.0
2025-03-16 08:00:00,474.62999999999994,-16.960000000000036,0.0,4.166666666666667,93.19666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.42,,,84.0,69.0,,,29.54,0.0
2025-03-16 08:15:00,483.81,-10.600000000000023,0.0,3.8333333333333335,93.11666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.48,,,84.0,69.0,,,29.580000000000005,0.0
2025-03-16 08:30:00,478.16,4.230000000000018,0.0,3.5,93.00666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.58999999999999,,,84.0,69.0,,,29.599999999999994,0.0
2025-03-16 08:45:00,480.28,-2.1200000000000045,0.0,3.6666666666666665,92.83999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.65333333333332,,,84.0,69.0,,,29.57,0.0
2025-03-16 09:00:00,481.69,-6.360000000000014,0.0,3.3333333333333335,92.55666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.57333333333332,,,84.0,69.0,,,29.740000000000002,0.0
2025-03-16 09:15:00,479.57,2.1100000000000136,0.0,3.8333333333333335,92.46666666666665,480.99,0.0,70.0,100.0,,0.0,,,69.62666666666667,,,84.0,69.0,,,29.79,0.0
2025-03-16 09:30:00,478.8666666666666,-12.720000000000027,0.0,3.0,92.02999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.57,,,84.0,69.0,,,29.800000000000004,0.0
2025-03-16 09:45:00,475.33666666666664,-4.240000000000009,0.0,3.3333333333333335,91.94666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.61,,,84.0,69.0,,,29.889999999999993,0.0
2025-03-16 10:00:00,476.04333333333335,-23.310000000000002,0.0,3.0,91.57333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.47666666666667,,,84.0,69.0,,,30.1,0.0
2025-03-16 10:15:00,478.16,0.0,0.0,2.6666666666666665,91.17666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.36333333333333,,,84.0,69.0,,,30.25,0.0
2025-03-16 10:30:00,473.92333333333335,-14.840000000000032,0.0,3.5,90.77,480.99,0.0,70.0,100.0,,0.0,,,69.18666666666667,,,84.0,69.0,,,30.35000000000001,0.0
2025-03-16 10:45:00,479.57666666666665,-6.360000000000014,0.0,2.5,90.29666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.06666666666666,,,84.0,69.0,,,30.45000000000001,0.0
2025-03-16 11:00:00,471.09999999999997,0.0,0.0,1.8333333333333333,90.66666666666667,480.99,0.0,70.0,100.0,,0.0,,,68.97,,,84.0,69.0,,,29.979999999999997,0.0
2025-03-16 11:15:00,478.16,-6.360000000000014,0.0,1.3333333333333333,90.95,480.99,0.0,70.0,100.0,,0.0,,,69.00333333333333,,,84.0,69.0,,,30.349999999999994,0.0
2025-03-16 11:30:00,478.16,2.1100000000000136,0.0,1.0,90.96333333333332,480.99,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,84.0,69.0,,,30.440000000000005,0.0
2025-03-16 11:45:00,480.9866666666667,-2.1200000000000045,0.0,1.0,90.33333333333333,480.99,0.0,70.0,100.0,,0.0,,,68.45,,,84.0,69.0,,,31.369999999999997,0.0
2025-03-16 12:00:00,482.40000000000003,-8.480000000000018,0.0,4.0,90.76333333333334,480.99,0.0,70.0,100.0,,0.0,,,67.41333333333334,,,84.0,69.0,,,30.85,0.0
2025-03-16 12:15:00,483.1066666666666,0.0,0.0,5.5,91.39333333333333,480.99,0.0,70.0,100.0,,0.0,,,66.98666666666666,,,84.0,69.0,,,30.510000000000005,0.0
2025-03-16 12:30:00,485.93,-2.1200000000000045,0.0,5.5,91.43666666666667,480.99,0.0,70.0,100.0,,0.0,,,67.10000000000001,,,84.0,69.0,,,30.730000000000004,0.0
2025-03-16 12:45:00,481.6933333333333,-2.1200000000000045,0.0,5.0,91.49000000000001,480.99,0.0,70.0,100.0,,0.0,,,67.29,,,84.0,69.0,,,30.64,0.0
2025-03-16 13:00:00,476.74666666666667,,0.0,5.166666666666667,91.12333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.39,,,84.0,69.0,,,,
2025-03-16 13:15:00,483.1066666666666,2.1100000000000136,0.0,5.166666666666667,90.95666666666666,480.99,0.0,70.0,100.0,,0.0,,,67.45333333333333,,,84.0,69.0,,,29.999999999999993,0.0
2025-03-16 13:30:00,487.3433333333333,-2.1200000000000045,0.0,5.333333333333333,91.05333333333333,480.99,0.0,70.0,100.0,,0.0,,,67.89,,,84.0,69.0,,,29.869999999999997,0.0
2025-03-16 13:45:00,476.03999999999996,0.0,0.0,5.166666666666667,91.34666666666665,480.99,0.0,70.0,100.0,,0.0,,,68.45666666666666,,,84.0,69.0,,,29.900000000000006,0.0
2025-03-16 14:00:00,465.44666666666666,-14.840000000000032,0.0,5.0,91.35333333333334,480.99,0.0,70.0,100.0,,0.0,,,68.81,,,84.0,69.0,,,30.019999999999996,0.0
2025-03-16 14:15:00,476.74666666666667,-23.310000000000002,0.0,5.0,91.25,480.99,0.0,70.0,100.0,,0.0,,,69.01666666666667,,,84.0,69.0,,,30.25999999999999,0.0
2025-03-16 14:30:00,478.8666666666666,-12.720000000000027,0.0,5.0,91.15333333333335,480.99,0.0,70.0,100.0,,0.0,,,69.13333333333334,,,84.0,69.0,,,30.5,0.0
2025-03-16 14:45:00,476.03999999999996,-4.240000000000009,0.0,5.0,91.97333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.27333333333333,,,84.0,69.0,,,29.700000000000003,0.0
2025-03-16 15:00:00,481.6933333333333,-12.720000000000027,0.0,4.833333333333333,92.23333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.39666666666666,,,84.0,69.0,,,30.200000000000003,0.0
2025-03-16 15:15:00,480.28,6.349999999999966,0.0,4.833333333333333,92.69333333333333,480.99,0.0,70.0,100.0,,0.0,,,69.53666666666666,,,84.0,69.0,,,29.439999999999998,0.0
2025-03-16 15:30:00,478.16,8.46999999999997,0.0,5.0,92.14999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.63666666666667,,,84.0,69.0,,,30.229999999999997,0.0
2025-03-16 15:45:00,471.8066666666667,-10.600000000000023,0.0,4.666666666666667,91.55666666666667,480.99,0.0,70.0,100.0,,0.0,,,69.67666666666666,,,84.0,69.0,,,30.089999999999996,0.0
2025-03-16 16:00:00,488.0466666666666,0.0,0.0,4.5,91.07333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.66333333333334,,,84.0,69.0,,,30.269999999999996,0.0
2025-03-16 16:15:00,475.3333333333333,10.589999999999975,0.0,5.833333333333333,91.04,480.99,0.0,70.0,100.0,,0.0,,,69.69,,,84.0,69.0,,,30.949999999999996,0.0
2025-03-16 16:30:00,468.97666666666663,2.1100000000000136,0.0,6.666666666666667,91.31666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.79,,,84.0,69.0,,,30.760000000000005,0.0
2025-03-16 16:45:00,480.9866666666667,-6.360000000000014,0.0,8.0,91.77666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.92666666666666,,,84.0,69.0,,,30.999999999999993,0.0
2025-03-16 17:00:00,476.04333333333335,-2.1200000000000045,0.0,9.333333333333334,92.52,480.99,0.0,70.0,100.0,,0.0,,,69.92333333333333,,,84.0,69.0,,,31.449999999999996,0.0
2025-03-16 17:15:00,478.16333333333336,-6.360000000000014,0.0,11.5,93.02666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.8,,,84.0,69.0,,,32.11,0.0
2025-03-16 17:30:00,478.16,-4.240000000000009,0.0,12.833333333333334,93.69333333333334,480.99,0.0,70.0,100.0,,0.0,,,69.64666666666666,,,84.0,69.0,,,32.27,0.0
2025-03-16 17:45:00,475.33666666666664,-10.600000000000023,0.0,12.5,93.65666666666668,480.99,0.0,70.0,100.0,,0.0,,,69.49,,,84.0,69.0,,,32.88,0.0
2025-03-16 18:00:00,469.68666666666667,-8.480000000000018,0.0,12.5,93.83999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.42666666666666,,,84.0,69.0,,,32.85,0.0
2025-03-16 18:15:00,478.16333333333336,-23.310000000000002,0.0,12.5,93.83666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.43333333333334,,,84.0,69.0,,,32.75,0.0
2025-03-16 18:30:00,466.15333333333336,0.0,0.0,12.5,93.95,480.99,0.0,70.0,100.0,,0.0,,,69.56333333333333,,,84.0,69.0,,,32.73,0.0
2025-03-16 18:45:00,477.4533333333333,-12.720000000000027,0.0,12.5,93.89999999999999,480.99,0.0,70.0,100.0,,0.0,,,69.71333333333332,,,84.0,69.0,,,32.79,0.0
2025-03-16 19:00:00,485.22333333333336,6.349999999999966,0.0,12.333333333333334,93.56,480.99,0.0,70.0,100.0,,0.0,,,69.90333333333332,,,84.0,69.0,,,33.24999999999999,0.0
2025-03-16 19:15:00,478.8633333333334,4.230000000000018,0.0,12.5,93.56666666666666,480.99,0.0,70.0,100.0,,0.0,,,69.98,,,84.0,69.0,,,32.85,0.0
2025-03-16 19:30:00,476.03999999999996,4.230000000000018,0.0,12.166666666666666,93.82333333333334,480.99,0.0,70.0,98.90666666666668,,0.0,,,70.04333333333334,,,84.0,69.0,,,32.879999999999995,0.0
2025-03-16 19:45:00,488.75333333333333,2.1100000000000136,0.0,12.5,93.91333333333334,480.99,0.0,70.0,95.7,,0.0,,,70.16000000000001,,,84.0,69.0,,,32.71,0.0
2025-03-16 20:00:00,491.58,14.829999999999984,0.0,12.666666666666666,93.65333333333332,480.99,0.0,70.0,92.49333333333334,,0.0,,,70.23666666666666,,,84.0,69.0,,,32.43,0.0
2025-03-16 20:15:00,482.3966666666667,4.230000000000018,0.0,12.5,92.99666666666667,480.99,0.0,70.0,88.31,,0.0,,,70.33999999999999,,,84.0,69.0,,,31.799999999999997,0.0
2025-03-16 20:30:00,483.1033333333333,4.230000000000018,0.0,12.5,91.24666666666667,480.99,0.0,70.0,81.14666666666666,,0.0,,,70.52666666666667,,,84.0,69.0,,,31.07,0.0
2025-03-16 20:45:00,494.40333333333336,6.349999999999966,0.0,12.333333333333334,89.24000000000001,480.99,0.0,70.0,74.86,,0.0,,,70.63333333333334,,,84.0,69.0,,,29.4,0.0
2025-03-16 21:00:00,488.0466666666667,21.180000000000007,0.0,12.333333333333334,85.89333333333333,480.99,0.0,70.0,66.33333333333333,,0.0,,,70.80333333333333,,,84.0,69.0,,,27.17,0.0
2025-03-16 21:15:00,485.22,2.1100000000000136,0.0,11.5,82.22666666666667,480.99,0.0,70.0,58.416666666666664,,0.0,,,70.86333333333333,,,84.0,69.0,,,23.730000000000004,0.0
2025-03-16 21:30:00,476.03999999999996,4.230000000000018,0.0,11.333333333333334,77.09666666666668,480.99,0.0,70.0,47.32333333333333,,0.0,,,71.06,,,84.0,69.0,,,20.47999999999999,0.0
2025-03-16 21:45:00,479.5733333333333,-16.960000000000036,0.0,11.333333333333334,70.75333333333333,480.99,0.0,70.0,32.00333333333334,,0.0,,,71.36999999999999,,,84.0,69.0,,,14.880000000000003,0.0
2025-03-16 22:00:00,481.6933333333333,8.46999999999997,0.0,12.833333333333334,65.70666666666666,480.99,0.0,70.0,12.293333333333331,,0.0,,,71.77333333333333,,,84.0,69.0,,,8.680000000000007,0.0
2025-03-16 22:15:00,489.46000000000004,10.589999999999975,0.0,12.666666666666666,64.67333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.99666666666666,,,84.0,69.0,,,3.6600000000000037,0.0
2025-03-16 22:30:00,475.33666666666664,4.230000000000018,0.0,12.5,64.65666666666668,480.99,0.0,70.0,0.0,,0.0,,,71.80666666666666,,,84.0,69.0,,,3.6799999999999926,0.0
2025-03-16 22:45:00,475.33666666666664,-6.360000000000014,0.0,12.166666666666666,64.65666666666668,480.99,0.0,70.0,0.0,,0.0,,,71.58,,,84.0,69.0,,,3.690000000000005,0.0
2025-03-16 23:00:00,476.74666666666667,-4.240000000000009,0.0,11.833333333333334,64.63,480.99,0.0,70.0,0.0,,0.0,,,71.65333333333334,,,84.0,69.0,,,3.6500000000000057,0.0
2025-03-16 23:15:00,470.39000000000004,4.230000000000018,0.0,12.0,64.59333333333332,480.99,0.0,70.0,0.0,,0.0,,,71.64333333333333,,,84.0,69.0,,,3.6599999999999966,0.0
2025-03-16 23:30:00,478.87000000000006,-19.069999999999993,0.0,11.666666666666666,64.46333333333332,480.99,0.0,70.0,0.0,,0.0,,,71.65666666666668,,,84.0,69.0,,,3.75,0.0
2025-03-16 23:45:00,482.40000000000003,-2.1200000000000045,0.0,11.0,64.33333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.60000000000001,,,84.0,69.0,,,3.690000000000005,0.0
2025-03-17 00:00:00,475.33666666666664,-6.360000000000014,0.0,11.5,64.36333333333333,480.99,0.0,70.0,0.0,,0.0,,,71.39999999999999,,,84.0,69.0,,,3.759999999999998,0.0
2025-03-17 00:15:00,483.8066666666667,-14.840000000000032,0.0,11.666666666666666,64.4,480.99,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,84.0,69.0,,,3.75,0.0
2025-03-17 00:30:00,479.5733333333333,4.230000000000018,0.0,11.333333333333334,64.27999999999999,480.99,0.0,70.0,0.0,,0.0,,,71.23333333333333,,,84.0,69.0,,,3.8300000000000054,0.0
2025-03-17 00:45:00,485.93,0.0,0.0,11.5,64.28000000000002,480.99,0.0,70.0,0.0,,0.0,,,71.04333333333334,,,84.0,69.0,,,3.6199999999999974,0.0
2025-03-17 01:00:00,474.62999999999994,8.46999999999997,0.0,11.333333333333334,64.23333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.91666666666667,,,84.0,69.0,,,3.750000000000007,0.0
2025-03-17 01:15:00,482.40000000000003,0.0,0.0,11.0,64.17333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,84.0,69.0,,,3.8200000000000074,0.0
2025-03-17 01:30:00,472.51,12.70999999999998,0.0,11.0,64.12666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,84.0,69.0,,,3.7900000000000063,0.0
2025-03-17 01:45:00,473.2133333333333,-6.360000000000014,0.0,11.0,64.12333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.62333333333333,,,84.0,69.0,,,3.789999999999999,0.0
2025-03-17 02:00:00,477.4533333333333,-12.720000000000027,0.0,10.666666666666666,64.04,480.99,0.0,70.0,0.0,,0.0,,,70.52999999999999,,,84.0,69.0,,,3.8500000000000014,0.0
2025-03-17 02:15:00,480.28000000000003,8.46999999999997,0.0,10.666666666666666,64.01,480.99,0.0,70.0,0.0,,0.0,,,70.42666666666666,,,84.0,69.0,,,3.8000000000000043,0.0
2025-03-17 02:30:00,471.8033333333333,0.0,0.0,10.5,63.97,480.99,0.0,70.0,0.0,,0.0,,,70.38666666666667,,,84.0,69.0,,,3.8000000000000043,0.0
2025-03-17 02:45:00,482.40000000000003,-12.720000000000027,0.0,10.5,63.92666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.27,,,84.0,69.0,,,3.8200000000000003,0.0
2025-03-17 03:00:00,478.8666666666666,8.46999999999997,0.0,10.333333333333334,63.81333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.28666666666668,,,84.0,69.0,,,3.809999999999995,0.0
2025-03-17 03:15:00,480.28000000000003,-10.600000000000023,0.0,10.0,63.666666666666664,480.99,0.0,70.0,0.0,,0.0,,,70.26333333333334,,,84.0,69.0,,,3.8700000000000045,0.0
2025-03-17 03:30:00,471.8033333333333,-4.240000000000009,0.0,9.666666666666666,63.61000000000001,480.99,0.0,70.0,0.0,,0.0,,,70.23,,,84.0,69.0,,,3.8900000000000006,0.0
2025-03-17 03:45:00,484.51666666666665,-10.600000000000023,0.0,9.833333333333334,63.60333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.09666666666666,,,84.0,69.0,,,3.8500000000000014,0.0
2025-03-17 04:00:00,471.8,4.230000000000018,0.0,9.833333333333334,63.49666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.07666666666667,,,84.0,69.0,,,3.9200000000000017,0.0
2025-03-17 04:15:00,480.9866666666667,-14.840000000000032,0.0,9.5,63.37,480.99,0.0,70.0,0.2333333333333333,,0.0,,,69.98,,,84.0,69.0,,,3.980000000000004,0.0
2025-03-17 04:30:00,483.81,0.0,0.0,9.5,63.36666666666667,480.99,0.0,70.0,0.8300000000000001,,0.0,,,69.95333333333333,,,84.0,69.0,,,3.9299999999999997,0.0
2025-03-17 04:45:00,481.6933333333333,8.46999999999997,0.0,9.333333333333334,63.34,480.99,0.0,70.0,2.67,,0.0,,,69.89333333333333,,,84.0,69.0,,,3.8799999999999955,0.0
2025-03-17 05:00:00,489.46000000000004,-4.240000000000009,0.0,9.333333333333334,63.31333333333333,480.99,0.0,70.0,5.633333333333333,,0.0,,,69.79666666666667,,,84.0,69.0,,,3.9200000000000017,0.0
2025-03-17 05:15:00,482.40000000000003,10.589999999999975,0.0,9.166666666666666,63.32666666666666,480.99,0.0,70.0,9.036666666666667,,0.0,,,69.71,,,84.0,69.0,,,3.719999999999999,0.0
2025-03-17 05:30:00,476.04333333333335,0.0,0.0,9.0,63.47,480.99,0.0,70.0,11.423333333333332,,0.0,,,69.69666666666666,,,84.0,69.0,,,3.809999999999995,0.0
2025-03-17 05:45:00,483.81333333333333,-2.1200000000000045,0.0,9.0,64.11333333333333,480.99,0.0,70.0,13.840000000000002,,0.0,,,69.68333333333334,,,84.0,69.0,,,4.18,0.0
2025-03-17 06:00:00,481.6933333333333,-6.360000000000014,0.0,8.666666666666666,64.71333333333332,480.99,0.0,70.0,16.16,,0.0,,,69.69,,,84.0,69.0,,,5.079999999999991,0.0
2025-03-17 06:15:00,480.28,0.0,0.0,8.5,65.14666666666666,480.99,0.0,70.0,18.233333333333334,,0.0,,,69.69666666666666,,,84.0,69.0,,,5.619999999999997,0.0
2025-03-17 06:30:00,477.45666666666665,8.46999999999997,0.0,8.5,65.64333333333333,480.99,0.0,70.0,20.416666666666668,,0.0,,,69.69,,,84.0,69.0,,,6.079999999999991,0.0
2025-03-17 06:45:00,470.39000000000004,-2.1200000000000045,0.0,8.5,66.19,480.99,0.0,70.0,22.413333333333338,,0.0,,,69.70333333333333,,,84.0,69.0,,,6.570000000000007,0.0
2025-03-17 07:00:00,473.92333333333335,-12.720000000000027,0.0,8.5,66.59666666666668,480.99,0.0,70.0,23.826666666666668,,0.0,,,69.74,,,84.0,69.0,,,7.300000000000004,0.0
2025-03-17 07:15:00,483.1033333333333,-8.480000000000018,0.0,8.5,66.50333333333333,480.99,0.0,70.0,23.926666666666666,,0.0,,,69.81666666666666,,,84.0,69.0,,,7.530000000000001,0.0
2025-03-17 07:30:00,485.9266666666667,12.70999999999998,0.0,8.5,66.80666666666667,480.99,0.0,70.0,25.313333333333333,,0.0,,,69.81333333333333,,,84.0,69.0,,,7.570000000000007,0.0
2025-03-17 07:45:00,478.87000000000006,8.46999999999997,0.0,8.5,67.20333333333333,480.99,0.0,70.0,26.353333333333335,,0.0,,,69.82,,,84.0,69.0,,,8.030000000000001,0.0
2025-03-17 08:00:00,480.28,-2.1200000000000045,0.0,8.5,67.18666666666667,480.99,0.0,70.0,26.646666666666665,,0.0,,,69.84666666666666,,,84.0,69.0,,,8.429999999999993,0.0
2025-03-17 08:15:00,485.9266666666667,-10.600000000000023,0.0,8.5,67.47000000000001,480.99,0.0,70.0,27.483333333333334,,0.0,,,69.86,,,84.0,69.0,,,8.339999999999996,0.0
2025-03-17 08:30:00,476.03999999999996,10.589999999999975,0.0,8.333333333333334,67.49666666666667,480.99,0.0,70.0,27.366666666666664,,0.0,,,69.90333333333332,,,84.0,69.0,,,8.530000000000001,0.0
2025-03-17 08:45:00,485.93,-10.600000000000023,0.0,8.5,67.56333333333333,480.99,0.0,70.0,28.316666666666666,,0.0,,,69.91000000000001,,,84.0,69.0,,,8.839999999999996,0.0
2025-03-17 09:00:00,482.3966666666667,-2.1200000000000045,0.0,8.166666666666666,67.79333333333334,480.99,0.0,70.0,28.80333333333333,,0.0,,,69.89333333333333,,,84.0,69.0,,,8.75,0.0
2025-03-17 09:15:00,478.8666666666666,10.589999999999975,0.0,8.333333333333334,67.88666666666667,480.99,0.0,70.0,30.150000000000002,,0.0,,,69.86333333333333,,,84.0,69.0,,,9.420000000000002,0.0
2025-03-17 09:30:00,482.40000000000003,-6.360000000000014,0.0,8.166666666666666,67.49666666666667,480.99,0.0,70.0,28.936666666666667,,0.0,,,69.96,,,84.0,69.0,,,9.940000000000005,0.0
2025-03-17 09:45:00,474.62999999999994,8.46999999999997,0.0,7.833333333333333,67.65333333333334,480.99,0.0,70.0,30.0,,0.0,,,69.92333333333333,,,84.0,69.0,,,9.399999999999999,0.0
2025-03-17 10:00:00,477.4533333333334,-6.360000000000014,0.0,7.666666666666667,67.86666666666666,480.99,0.0,70.0,30.706666666666667,,0.0,,,69.93,,,84.0,69.0,,,10.010000000000005,0.0
2025-03-17 10:15:00,483.1033333333333,-8.480000000000018,0.0,7.5,67.71,480.99,0.0,70.0,30.986666666666665,,0.0,,,69.95,,,84.0,69.0,,,9.829999999999991,0.0
2025-03-17 10:30:00,475.33666666666664,2.1100000000000136,0.0,7.5,68.55333333333333,480.99,0.0,70.0,33.693333333333335,,0.0,,,69.84,,,84.0,69.0,,,10.090000000000003,0.0
2025-03-17 10:45:00,477.45666666666665,-2.1200000000000045,0.0,7.5,68.89666666666666,480.99,0.0,70.0,34.416666666666664,,0.0,,,69.85666666666667,,,84.0,69.0,,,11.099999999999994,0.0
2025-03-17 11:00:00,481.69000000000005,0.0,0.0,7.166666666666667,69.45,480.99,0.0,70.0,36.42333333333334,,0.0,,,69.82,,,84.0,69.0,,,11.759999999999998,0.0
2025-03-17 11:15:00,483.81,4.230000000000018,0.0,7.166666666666667,69.67333333333333,480.99,0.0,70.0,37.233333333333334,,0.0,,,69.83999999999999,,,84.0,69.0,,,12.32,0.0
2025-03-17 11:30:00,486.6366666666667,-2.1200000000000045,0.0,6.833333333333333,70.03666666666668,480.99,0.0,70.0,38.27333333333333,,0.0,,,69.84333333333333,,,84.0,69.0,,,12.509999999999998,0.0
2025-03-17 11:45:00,474.6266666666667,,0.0,6.666666666666667,70.61,480.99,0.0,70.0,39.45333333333334,,0.0,,,69.84333333333333,,,84.0,69.0,,,,
2025-03-17 12:00:00,477.45666666666665,-10.600000000000023,0.0,7.0,71.05333333333333,480.99,0.0,70.0,40.53,,0.0,,,69.84333333333333,,,84.0,69.0,,,13.540000000000006,0.0
2025-03-17 12:15:00,479.57,-4.240000000000009,0.0,6.833333333333333,71.61333333333333,480.99,0.0,70.0,41.68,,0.0,,,69.84333333333333,,,84.0,69.0,,,14.049999999999997,0.0
2025-03-17 12:30:00,482.40000000000003,-8.480000000000018,0.0,7.0,72.45666666666666,480.99,0.0,70.0,43.29666666666666,,0.0,,,69.82,,,84.0,69.0,,,14.489999999999995,0.0
2025-03-17 12:45:00,479.57666666666665,-2.1200000000000045,0.0,6.833333333333333,72.59,480.99,0.0,70.0,43.13666666666666,,0.0,,,69.88333333333333,,,84.0,69.0,,,15.149999999999999,0.0
2025-03-17 13:00:00,481.6933333333333,-4.240000000000009,0.0,7.0,71.81666666666666,480.99,0.0,70.0,40.44333333333333,,0.0,,,70.02666666666667,,,84.0,69.0,,,14.170000000000002,0.0
2025-03-17 13:15:00,480.28000000000003,0.0,0.0,7.0,70.65666666666667,480.99,0.0,70.0,38.166666666666664,,0.0,,,70.10666666666667,,,84.0,69.0,,,13.070000000000007,0.0
2025-03-17 13:30:00,466.85999999999996,0.0,0.0,7.0,70.40666666666667,480.99,0.0,70.0,36.92666666666667,,0.0,,,70.12,,,84.0,69.0,,,12.159999999999997,0.0
2025-03-17 13:45:00,476.04333333333335,-6.360000000000014,0.0,7.0,70.25,480.99,0.0,70.0,35.71666666666667,,0.0,,,70.13666666666667,,,84.0,69.0,,,11.36,0.0
2025-03-17 14:00:00,483.81,0.0,0.0,6.833333333333333,69.86333333333333,480.99,0.0,70.0,34.199999999999996,,0.0,,,70.17,,,84.0,69.0,,,11.200000000000003,0.0
2025-03-17 14:15:00,478.16333333333336,4.230000000000018,0.0,6.833333333333333,69.19333333333333,480.99,0.0,70.0,31.546666666666667,,0.0,,,70.21333333333332,,,84.0,69.0,,,9.969999999999992,0.0
2025-03-17 14:30:00,483.80999999999995,-8.480000000000018,0.0,7.0,69.18,480.99,0.0,70.0,29.91333333333333,,0.0,,,70.21333333333332,,,84.0,69.0,,,9.049999999999997,0.0
2025-03-17 14:45:00,476.74666666666667,12.70999999999998,0.0,7.0,68.71333333333332,480.99,0.0,70.0,27.953333333333333,,0.0,,,70.22,,,84.0,69.0,,,8.870000000000005,0.0
2025-03-17 15:00:00,477.45666666666665,-8.480000000000018,0.0,7.166666666666667,68.40666666666665,480.99,0.0,70.0,25.676666666666666,,0.0,,,70.25,,,84.0,69.0,,,7.969999999999999,0.0
2025-03-17 15:15:00,478.16,0.0,0.0,7.166666666666667,68.36666666666666,480.99,0.0,70.0,24.506666666666664,,0.0,,,70.22666666666667,,,84.0,69.0,,,7.049999999999997,0.0
2025-03-17 15:30:00,480.9866666666667,-6.360000000000014,0.0,7.0,68.02333333333333,480.99,0.0,70.0,21.87,,0.0,,,70.26333333333334,,,84.0,69.0,,,6.729999999999997,0.0
