time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-17 15:45:00,480.27666666666664,-2.1200000000000045,0.0,7.0,67.76333333333334,480.99,0.0,70.0,20.406666666666666,,0.0,,,70.23,,,84.0,69.0,,,5.960000000000001,0.0
2025-03-17 16:00:00,481.6933333333333,6.349999999999966,0.0,7.5,67.57333333333332,480.99,0.0,70.0,18.323333333333334,,0.0,,,70.24333333333334,,,84.0,69.0,,,5.300000000000004,0.0
2025-03-17 16:15:00,488.75333333333333,6.349999999999966,0.0,7.5,66.85666666666667,480.99,0.0,70.0,14.853333333333333,,0.0,,,70.30666666666667,,,84.0,69.0,,,4.849999999999994,0.0
2025-03-17 16:30:00,470.3933333333334,10.589999999999975,0.0,7.5,66.81,480.99,0.0,70.0,13.813333333333333,,0.0,,,70.26333333333334,,,84.0,69.0,,,4.000000000000007,0.0
2025-03-17 16:45:00,483.81,-21.189999999999998,0.0,7.5,66.53,480.99,0.0,70.0,11.979999999999999,,0.0,,,70.25,,,84.0,69.0,,,3.5600000000000023,0.0
2025-03-17 17:00:00,479.5733333333333,-2.1200000000000045,0.0,7.5,66.45,480.99,0.0,70.0,9.236666666666666,,0.0,,,70.29,,,84.0,69.0,,,2.8700000000000045,0.0
2025-03-17 17:15:00,485.93333333333334,-6.360000000000014,0.0,7.833333333333333,66.50666666666667,480.99,0.0,70.0,7.646666666666667,,0.0,,,70.26666666666667,,,84.0,69.0,,,2.950000000000003,0.0
2025-03-17 17:30:00,476.75,0.0,0.0,7.833333333333333,66.66,480.99,0.0,70.0,4.58,,0.0,,,70.33,,,84.0,69.0,,,2.6400000000000077,0.0
2025-03-17 17:45:00,483.1033333333333,-4.240000000000009,0.0,7.5,67.00333333333333,480.99,0.0,70.0,2.776666666666667,,0.0,,,70.29333333333334,,,84.0,69.0,,,2.4200000000000017,0.0
2025-03-17 18:00:00,479.57,12.70999999999998,0.0,8.0,67.12333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,84.0,69.0,,,2.5600000000000023,0.0
2025-03-17 18:15:00,477.45666666666665,6.349999999999966,0.0,8.0,67.33999999999999,480.99,0.0,70.0,0.0,,0.0,,,70.52333333333333,,,84.0,69.0,,,2.0400000000000063,0.0
2025-03-17 18:30:00,481.6933333333333,0.0,0.0,8.0,67.42666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.60000000000001,,,84.0,69.0,,,2.259999999999991,0.0
2025-03-17 18:45:00,471.8033333333333,-6.360000000000014,0.0,8.5,67.63333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.59666666666668,,,84.0,69.0,,,2.3800000000000097,0.0
2025-03-17 19:00:00,482.3966666666667,-8.480000000000018,0.0,8.333333333333334,67.90333333333332,480.99,0.0,70.0,0.0,,0.0,,,70.68,,,84.0,69.0,,,2.279999999999987,0.0
2025-03-17 19:15:00,478.8666666666666,12.70999999999998,0.0,5.333333333333333,68.12,480.99,0.0,70.0,0.0,,0.0,,,70.78666666666668,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-17 19:30:00,479.5733333333333,8.46999999999997,0.0,3.1666666666666665,65.44333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.71666666666667,,,84.0,69.0,,,5.190000000000005,0.0
2025-03-17 19:45:00,478.16,-4.240000000000009,0.0,3.5,65.59333333333332,480.99,0.0,70.0,0.0,,0.0,,,70.56333333333333,,,84.0,69.0,,,2.3100000000000094,0.0
2025-03-17 20:00:00,473.92333333333335,4.230000000000018,0.0,1.5,65.47333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.54666666666667,,,84.0,69.0,,,2.2199999999999918,0.0
2025-03-17 20:15:00,479.5733333333333,-10.600000000000023,0.0,1.3333333333333333,65.06,480.99,0.0,70.0,0.0,,0.0,,,70.52,,,84.0,69.0,,,2.720000000000006,0.0
2025-03-17 20:30:00,485.93,-2.1200000000000045,0.0,2.6666666666666665,65.54333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.49000000000001,,,84.0,69.0,,,1.3699999999999974,0.0
2025-03-17 20:45:00,485.93,-6.360000000000014,0.0,3.5,65.31666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.47333333333334,,,84.0,69.0,,,2.309999999999995,0.0
2025-03-17 21:00:00,485.22333333333336,4.230000000000018,0.0,3.3333333333333335,65.21666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.39999999999999,,,84.0,69.0,,,1.789999999999992,0.0
2025-03-17 21:15:00,482.3966666666667,8.46999999999997,0.0,3.3333333333333335,65.29,480.99,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,84.0,69.0,,,1.8600000000000065,0.0
2025-03-17 21:30:00,477.4533333333333,-2.1200000000000045,0.0,3.3333333333333335,65.37333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.52666666666667,,,84.0,69.0,,,2.0700000000000003,0.0
2025-03-17 21:45:00,471.09666666666664,6.349999999999966,0.0,2.8333333333333335,65.16333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.52,,,84.0,69.0,,,2.3999999999999915,0.0
2025-03-17 22:00:00,481.6933333333333,-10.600000000000023,0.0,2.8333333333333335,65.04,480.99,0.0,70.0,0.0,,0.0,,,70.47666666666667,,,84.0,69.0,,,2.3500000000000014,0.0
2025-03-17 22:15:00,485.93,0.0,0.0,3.0,65.0,480.99,0.0,70.0,0.0,,0.0,,,70.42333333333333,,,84.0,69.0,,,2.259999999999998,0.0
2025-03-17 22:30:00,483.81333333333333,-4.240000000000009,0.0,3.0,64.91333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.43,,,84.0,69.0,,,2.1999999999999957,0.0
2025-03-17 22:45:00,476.03999999999996,12.70999999999998,0.0,2.6666666666666665,64.75,480.99,0.0,70.0,0.0,,0.0,,,70.41666666666667,,,84.0,69.0,,,2.3600000000000065,0.0
2025-03-17 23:00:00,481.69,-10.600000000000023,0.0,2.5,64.25,480.99,0.0,70.0,0.0,,0.0,,,70.67333333333333,,,84.0,69.0,,,2.730000000000004,0.0
2025-03-17 23:15:00,473.92333333333335,8.46999999999997,0.0,2.6666666666666665,63.77333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.61666666666666,,,84.0,69.0,,,2.6999999999999957,0.0
2025-03-17 23:30:00,472.51,-8.480000000000018,0.0,2.5,63.27,480.99,0.0,70.0,0.0,,0.0,,,70.52,,,84.0,69.0,,,2.799999999999997,0.0
2025-03-17 23:45:00,477.4533333333334,-16.960000000000036,0.0,3.3333333333333335,62.923333333333325,480.99,0.0,70.0,0.0,,0.0,,,70.42,,,84.0,69.0,,,3.020000000000003,0.0
2025-03-18 00:00:00,483.1033333333333,2.1100000000000136,0.0,4.666666666666667,63.06666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.65333333333334,,,84.0,69.0,,,2.4299999999999997,0.0
2025-03-18 00:15:00,470.39000000000004,6.349999999999966,0.0,6.0,63.126666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.54,,,84.0,69.0,,,2.5600000000000023,0.0
2025-03-18 00:30:00,484.51666666666665,-6.360000000000014,0.0,6.666666666666667,63.32333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.49666666666667,,,84.0,69.0,,,2.5700000000000003,0.0
2025-03-18 00:45:00,478.8633333333334,-4.240000000000009,0.0,7.5,63.38666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.32666666666667,,,84.0,69.0,,,2.6700000000000017,0.0
2025-03-18 01:00:00,478.16,-10.600000000000023,0.0,7.833333333333333,63.276666666666664,480.99,0.0,70.0,0.0,,0.0,,,70.27666666666666,,,84.0,69.0,,,2.799999999999997,0.0
2025-03-18 01:15:00,476.03999999999996,-4.240000000000009,0.0,9.0,63.199999999999996,480.99,0.0,70.0,0.0,,0.0,,,70.25,,,84.0,69.0,,,2.990000000000002,0.0
2025-03-18 01:30:00,480.28,-16.960000000000036,0.0,10.5,63.79333333333333,480.99,0.0,70.0,0.09666666666666666,,0.0,,,69.99666666666667,,,84.0,69.0,,,2.529999999999994,0.0
2025-03-18 01:45:00,480.9866666666667,8.46999999999997,0.0,10.666666666666666,64.45666666666666,480.99,0.0,70.0,0.5733333333333334,,0.0,,,69.97000000000001,,,84.0,69.0,,,2.2900000000000063,0.0
2025-03-18 02:00:00,466.85999999999996,-2.1200000000000045,0.0,10.0,64.32333333333334,480.99,0.0,70.0,0.03333333333333333,,0.0,,,70.02333333333333,,,84.0,69.0,,,2.9200000000000017,0.0
2025-03-18 02:15:00,476.04333333333335,-10.600000000000023,0.0,10.5,64.16333333333334,480.99,0.0,70.0,0.3233333333333333,,0.0,,,69.97333333333333,,,84.0,69.0,,,2.8999999999999986,0.0
2025-03-18 02:30:00,480.28,-8.480000000000018,0.0,10.666666666666666,64.01666666666667,480.99,0.0,70.0,1.8333333333333333,,0.0,,,69.91666666666667,,,84.0,69.0,,,2.8800000000000026,0.0
2025-03-18 02:45:00,477.4533333333334,-10.600000000000023,0.0,10.833333333333334,64.12,480.99,0.0,70.0,4.193333333333333,,0.0,,,69.86,,,84.0,69.0,,,2.979999999999997,0.0
2025-03-18 03:00:00,477.4533333333333,-19.069999999999993,0.0,10.333333333333334,63.98666666666667,480.99,0.0,70.0,5.21,,0.0,,,69.84666666666666,,,84.0,69.0,,,3.020000000000003,0.0
2025-03-18 03:15:00,486.6366666666666,0.0,0.0,9.666666666666666,63.78,480.99,0.0,70.0,6.93,,0.0,,,69.83333333333333,,,84.0,69.0,,,3.269999999999996,0.0
2025-03-18 03:30:00,466.1566666666667,-8.480000000000018,0.0,10.166666666666666,63.70333333333334,480.99,0.0,70.0,11.030000000000001,,0.0,,,69.69666666666666,,,84.0,69.0,,,3.2099999999999937,0.0
2025-03-18 03:45:00,473.92333333333335,-25.430000000000007,0.0,11.333333333333334,64.38,480.99,0.0,70.0,13.396666666666667,,0.0,,,69.67999999999999,,,84.0,69.0,,,3.3899999999999935,0.0
2025-03-18 04:00:00,471.8033333333333,-12.720000000000027,0.0,12.333333333333334,65.88666666666667,480.99,0.0,70.0,18.863333333333333,,0.0,,,69.56333333333333,,,84.0,69.0,,,4.350000000000001,0.0
2025-03-18 04:15:00,483.1033333333333,-14.840000000000032,0.0,12.833333333333334,67.13666666666667,480.99,0.0,70.0,21.973333333333333,,0.0,,,69.57,,,84.0,69.0,,,5.270000000000003,0.0
2025-03-18 04:30:00,476.75,4.230000000000018,0.0,12.666666666666666,67.37666666666667,480.99,0.0,70.0,22.593333333333334,,0.0,,,69.67999999999999,,,84.0,69.0,,,6.189999999999998,0.0
2025-03-18 04:45:00,480.9866666666667,-2.1200000000000045,0.0,13.0,67.80333333333334,480.99,0.0,70.0,24.203333333333333,,0.0,,,69.70333333333333,,,84.0,69.0,,,6.470000000000006,0.0
2025-03-18 05:00:00,478.8666666666666,-6.360000000000014,0.0,13.0,68.32333333333334,480.99,0.0,70.0,25.75,,0.0,,,69.74666666666666,,,84.0,69.0,,,6.830000000000005,0.0
2025-03-18 05:15:00,478.16,-4.240000000000009,0.0,13.0,68.25333333333333,480.99,0.0,70.0,24.94666666666667,,0.0,,,69.84333333333333,,,84.0,69.0,,,6.919999999999995,0.0
2025-03-18 05:30:00,476.04333333333335,-12.720000000000027,0.0,13.166666666666666,68.37666666666667,480.99,0.0,70.0,25.363333333333333,,0.0,,,69.87666666666667,,,84.0,69.0,,,7.010000000000005,0.0
2025-03-18 05:45:00,464.74,-2.1200000000000045,0.0,13.333333333333334,68.16333333333334,480.99,0.0,70.0,24.790000000000003,,0.0,,,69.93666666666667,,,84.0,69.0,,,6.920000000000002,0.0
2025-03-18 06:00:00,473.92,-12.720000000000027,0.0,13.333333333333334,68.08333333333333,480.99,0.0,70.0,24.810000000000002,,0.0,,,69.94,,,84.0,69.0,,,6.750000000000007,0.0
2025-03-18 06:15:00,478.87000000000006,2.1100000000000136,0.0,13.333333333333334,67.98333333333333,480.99,0.0,70.0,24.776666666666667,,0.0,,,69.97333333333334,,,84.0,69.0,,,7.109999999999999,0.0
2025-03-18 06:30:00,478.1566666666667,-2.1200000000000045,0.0,13.333333333333334,68.09,480.99,0.0,70.0,25.570000000000004,,0.0,,,69.93666666666667,,,84.0,69.0,,,6.899999999999999,0.0
2025-03-18 06:45:00,480.9866666666667,2.1100000000000136,0.0,13.5,67.99333333333333,480.99,0.0,70.0,25.36,,0.0,,,69.96,,,84.0,69.0,,,7.190000000000005,0.0
2025-03-18 07:00:00,485.93,6.349999999999966,0.0,13.5,68.08333333333333,480.99,0.0,70.0,25.53333333333333,,0.0,,,69.96333333333334,,,84.0,69.0,,,7.140000000000001,0.0
2025-03-18 07:15:00,480.27666666666664,6.349999999999966,0.0,13.333333333333334,67.96333333333332,480.99,0.0,70.0,25.349999999999998,,0.0,,,69.98,,,84.0,69.0,,,7.189999999999998,0.0
2025-03-18 07:30:00,484.51666666666665,10.589999999999975,0.0,13.333333333333334,67.98666666666666,480.99,0.0,70.0,26.083333333333332,,0.0,,,69.96,,,84.0,69.0,,,7.300000000000004,0.0
2025-03-18 07:45:00,483.1066666666666,4.230000000000018,0.0,13.333333333333334,68.45333333333333,480.99,0.0,70.0,27.386666666666667,,0.0,,,69.91,,,84.0,69.0,,,7.469999999999999,0.0
2025-03-18 08:00:00,485.93,-8.480000000000018,0.0,13.666666666666666,68.64,480.99,0.0,70.0,27.580000000000002,,0.0,,,69.93333333333334,,,84.0,69.0,,,7.690000000000005,0.0
2025-03-18 08:15:00,496.5233333333333,12.70999999999998,0.0,13.5,68.64333333333333,480.99,0.0,70.0,27.536666666666665,,0.0,,,69.94,,,84.0,69.0,,,7.8700000000000045,0.0
2025-03-18 08:30:00,474.62999999999994,25.420000000000016,0.0,13.5,68.61,480.99,0.0,70.0,27.929999999999996,,0.0,,,69.93666666666667,,,84.0,69.0,,,8.060000000000002,0.0
2025-03-18 08:45:00,476.74666666666667,-16.960000000000036,0.0,13.5,69.17666666666666,480.99,0.0,70.0,30.146666666666665,,0.0,,,69.86333333333333,,,84.0,69.0,,,8.04,0.0
2025-03-18 09:00:00,473.22,8.46999999999997,0.0,13.5,69.16333333333334,480.99,0.0,70.0,29.433333333333334,,0.0,,,69.93666666666667,,,84.0,69.0,,,8.700000000000003,0.0
2025-03-18 09:15:00,476.75,-19.069999999999993,0.0,13.333333333333334,69.39333333333333,480.99,0.0,70.0,30.206666666666667,,0.0,,,69.92666666666666,,,84.0,69.0,,,8.14,0.0
2025-03-18 09:30:00,475.33666666666664,-6.360000000000014,0.0,13.5,69.76,480.99,0.0,70.0,31.043333333333333,,0.0,,,69.91333333333334,,,84.0,69.0,,,8.559999999999995,0.0
2025-03-18 09:45:00,477.4533333333333,-6.360000000000014,0.0,13.5,69.93666666666667,480.99,0.0,70.0,30.69666666666667,,0.0,,,69.95,,,84.0,69.0,,,8.770000000000003,0.0
2025-03-18 10:00:00,477.4533333333333,6.349999999999966,0.0,13.666666666666666,69.63333333333334,480.99,0.0,70.0,30.656666666666666,,0.0,,,69.96333333333334,,,84.0,69.0,,,8.630000000000003,0.0
2025-03-18 10:15:00,478.16,-8.480000000000018,0.0,13.5,68.98333333333333,480.99,0.0,70.0,29.366666666666664,,0.0,,,70.03,,,84.0,69.0,,,8.719999999999999,0.0
2025-03-18 10:30:00,478.16,4.230000000000018,0.0,13.333333333333334,69.19666666666666,480.99,0.0,70.0,30.083333333333332,,0.0,,,69.99666666666667,,,84.0,69.0,,,8.049999999999997,0.0
2025-03-18 10:45:00,473.92,-2.1200000000000045,0.0,13.5,69.02,480.99,0.0,70.0,29.843333333333334,,0.0,,,69.98666666666666,,,84.0,69.0,,,8.559999999999995,0.0
2025-03-18 11:00:00,485.93,-16.960000000000036,0.0,13.5,68.80333333333333,480.99,0.0,70.0,28.573333333333334,,0.0,,,70.04666666666667,,,84.0,69.0,,,8.319999999999993,0.0
2025-03-18 11:15:00,487.3433333333333,-2.1200000000000045,0.0,13.5,68.30666666666667,480.99,0.0,70.0,27.52,,0.0,,,70.06,,,84.0,69.0,,,7.839999999999996,0.0
2025-03-18 11:30:00,482.3966666666667,10.589999999999975,0.0,13.333333333333334,68.83999999999999,480.99,0.0,70.0,29.070000000000004,,0.0,,,69.98,,,84.0,69.0,,,8.140000000000008,0.0
2025-03-18 11:45:00,476.04333333333335,2.1100000000000136,0.0,13.5,69.05,480.99,0.0,70.0,29.209999999999997,,0.0,,,69.97333333333334,,,84.0,69.0,,,8.129999999999995,0.0
2025-03-18 12:00:00,483.80999999999995,-8.480000000000018,0.0,13.5,68.85666666666667,480.99,0.0,70.0,28.21666666666667,,0.0,,,70.01,,,84.0,69.0,,,8.170000000000002,0.0
2025-03-18 12:15:00,472.51,6.349999999999966,0.0,13.666666666666666,68.94333333333333,480.99,0.0,70.0,28.37,,0.0,,,69.95666666666666,,,84.0,69.0,,,7.729999999999997,0.0
2025-03-18 12:30:00,484.51666666666665,-2.1200000000000045,0.0,13.5,70.30333333333333,480.99,0.0,70.0,32.31333333333333,,0.0,,,69.85000000000001,,,84.0,69.0,,,7.789999999999992,0.0
2025-03-18 12:45:00,476.74666666666667,2.1100000000000136,0.0,13.5,70.25333333333333,480.99,0.0,70.0,30.11,,0.0,,,69.97333333333334,,,84.0,69.0,,,8.89,0.0
2025-03-18 13:00:00,475.33666666666664,14.829999999999984,0.0,13.5,71.34666666666668,480.99,0.0,70.0,31.013333333333332,,0.0,,,69.94333333333333,,,84.0,69.0,,,7.5,0.0
2025-03-18 13:15:00,488.4,-12.720000000000027,0.0,11.75,71.715,480.99,0.0,70.0,30.86,,0.0,,,69.97,,,84.0,69.0,,,7.549999999999997,0.0
2025-03-18 13:30:00,479.5733333333333,2.1100000000000136,0.0,7.666666666666667,70.00333333333333,480.99,0.0,70.0,28.083333333333332,,0.0,,,70.08666666666666,,,84.0,69.0,,,7.670000000000002,0.0
2025-03-18 13:45:00,481.6933333333333,-10.600000000000023,0.0,5.666666666666667,68.39999999999999,480.99,0.0,70.0,22.846666666666664,,0.0,,,70.27999999999999,,,84.0,69.0,,,6.25,0.0
2025-03-18 14:00:00,482.40000000000003,-8.480000000000018,0.0,4.0,68.36,480.99,0.0,70.0,23.276666666666667,,0.0,,,70.16000000000001,,,84.0,69.0,,,4.519999999999996,0.0
2025-03-18 14:15:00,480.28000000000003,0.0,0.0,1.8333333333333333,70.16666666666667,480.99,0.0,70.0,30.823333333333334,,0.0,,,69.79333333333334,,,84.0,69.0,,,4.899999999999999,0.0
2025-03-18 14:30:00,460.50666666666666,0.0,0.0,1.8333333333333333,71.09,480.99,0.0,70.0,32.583333333333336,,0.0,,,69.79,,,84.0,69.0,,,7.190000000000005,0.0
2025-03-18 14:45:00,488.0466666666666,-4.240000000000009,0.0,1.5,72.15333333333332,480.99,0.0,70.0,35.36,,0.0,,,69.72666666666667,,,84.0,69.0,,,7.02000000000001,0.0
2025-03-18 15:00:00,487.3433333333333,6.349999999999966,0.0,2.1666666666666665,76.42333333333333,480.99,0.0,70.0,43.93333333333334,,0.0,,,69.45333333333333,,,84.0,69.0,,,8.120000000000005,0.0
2025-03-18 15:15:00,472.51,0.0,0.0,2.6666666666666665,79.69,480.99,0.0,70.0,50.61333333333334,,0.0,,,69.35,,,84.0,69.0,,,12.040000000000006,0.0
2025-03-18 15:30:00,482.3966666666667,-19.069999999999993,0.0,2.8333333333333335,77.54,480.99,0.0,70.0,54.169999999999995,,0.0,,,69.41000000000001,,,84.0,69.0,,,13.700000000000003,0.0
2025-03-18 15:45:00,488.05,-8.480000000000018,0.0,3.0,76.85000000000001,480.99,0.0,70.0,59.413333333333334,,0.0,,,69.36666666666667,,,84.0,69.0,,,17.840000000000003,0.0
2025-03-18 16:00:00,480.27666666666664,10.589999999999975,0.0,3.0,78.51666666666667,480.99,0.0,70.0,62.53666666666667,,0.0,,,69.44,,,84.0,69.0,,,19.499999999999993,0.0
2025-03-18 16:15:00,478.8666666666666,2.1100000000000136,0.0,3.1666666666666665,80.34333333333333,480.99,0.0,70.0,65.25666666666667,,0.0,,,69.48333333333333,,,84.0,69.0,,,20.379999999999995,0.0
2025-03-18 16:30:00,485.22333333333336,-14.840000000000032,0.0,3.1666666666666665,80.55,480.99,0.0,70.0,63.93666666666667,,0.0,,,69.71333333333332,,,84.0,69.0,,,21.059999999999995,0.0
2025-03-18 16:45:00,484.52,0.0,0.0,3.3333333333333335,82.30333333333333,480.99,0.0,70.0,66.00333333333333,,0.0,,,69.71,,,84.0,69.0,,,18.940000000000005,0.0
2025-03-18 17:00:00,486.6333333333334,-2.1200000000000045,0.0,3.1666666666666665,83.17,480.99,0.0,70.0,65.72,,0.0,,,69.83,,,84.0,69.0,,,19.75,0.0
2025-03-18 17:15:00,478.8666666666666,4.230000000000018,0.0,3.1666666666666665,81.49000000000001,480.99,0.0,70.0,57.81666666666666,,0.0,,,70.2,,,84.0,69.0,,,18.039999999999992,0.0
2025-03-18 17:30:00,473.2166666666667,-10.600000000000023,0.0,11.666666666666666,80.33666666666666,480.99,0.0,70.0,53.6,,0.0,,,70.32,,,84.0,69.0,,,16.89,0.0
2025-03-18 17:45:00,483.80999999999995,-2.1200000000000045,0.0,19.5,72.13666666666667,480.99,0.0,70.0,37.836666666666666,,0.0,,,70.86,,,84.0,69.0,,,17.089999999999996,0.0
2025-03-18 18:00:00,479.5733333333333,19.069999999999993,0.0,19.666666666666668,68.75666666666666,480.99,0.0,70.0,29.30333333333333,,0.0,,,70.94,,,84.0,69.0,,,8.380000000000003,0.0
2025-03-18 18:15:00,476.74666666666667,8.46999999999997,0.0,20.0,66.07000000000001,480.99,0.0,70.0,18.746666666666666,,0.0,,,71.1,,,84.0,69.0,,,5.449999999999996,0.0
2025-03-18 18:30:00,469.68333333333334,6.349999999999966,0.0,19.5,64.69,480.99,0.0,70.0,12.026666666666666,,0.0,,,71.02,,,84.0,69.0,,,3.0600000000000023,0.0
2025-03-18 18:45:00,467.56333333333333,-8.480000000000018,0.0,19.333333333333332,64.08333333333333,480.99,0.0,70.0,7.456666666666666,,0.0,,,70.86,,,84.0,69.0,,,1.529999999999994,0.0
2025-03-18 19:00:00,472.51,-16.960000000000036,0.0,18.5,63.49,480.99,0.0,70.0,2.6233333333333335,,0.0,,,70.82333333333334,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-18 19:15:00,480.28,-2.1200000000000045,0.0,19.166666666666668,63.74666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.84,,,84.0,69.0,,,1.2899999999999991,0.0
2025-03-18 19:30:00,475.3333333333333,10.589999999999975,0.0,19.333333333333332,63.92666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.81,,,84.0,69.0,,,1.3100000000000023,0.0
2025-03-18 19:45:00,475.3333333333333,2.1100000000000136,0.0,19.333333333333332,63.78,480.99,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,84.0,69.0,,,1.6599999999999966,0.0
2025-03-18 20:00:00,483.80999999999995,10.589999999999975,0.0,17.666666666666668,63.70000000000001,480.99,0.0,70.0,0.0,,0.0,,,70.81333333333333,,,84.0,69.0,,,1.5700000000000003,0.0
2025-03-18 20:15:00,480.28,-6.360000000000014,0.0,19.0,63.870000000000005,480.99,0.0,70.0,0.0,,0.0,,,70.81,,,84.0,69.0,,,1.3000000000000043,0.0
2025-03-18 20:30:00,480.9866666666667,6.349999999999966,0.0,18.833333333333332,64.00333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.81,,,84.0,69.0,,,1.4199999999999946,0.0
2025-03-18 20:45:00,471.09999999999997,4.230000000000018,0.0,17.333333333333332,64.07000000000001,480.99,0.0,70.0,0.0,,0.0,,,70.84666666666668,,,84.0,69.0,,,1.1600000000000037,0.0
2025-03-18 21:00:00,482.3966666666667,-4.240000000000009,0.0,17.833333333333332,63.42666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.84666666666666,,,84.0,69.0,,,2.049999999999997,0.0
2025-03-18 21:15:00,473.92333333333335,-14.840000000000032,0.0,18.666666666666668,63.626666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.88,,,84.0,69.0,,,1.3899999999999935,0.0
2025-03-18 21:30:00,483.81333333333333,-12.720000000000027,0.0,18.833333333333332,63.51666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.90666666666667,,,84.0,69.0,,,1.5,0.0
2025-03-18 21:45:00,488.05,0.0,0.0,18.333333333333332,63.80666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.89333333333333,,,84.0,69.0,,,1.0499999999999972,0.0
2025-03-18 22:00:00,483.1066666666666,6.349999999999966,0.0,19.166666666666668,63.923333333333325,480.99,0.0,70.0,0.0,,0.0,,,70.89666666666666,,,84.0,69.0,,,1.4200000000000017,0.0
2025-03-18 22:15:00,478.16333333333336,-2.1200000000000045,0.0,18.833333333333332,63.53666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.90333333333334,,,84.0,69.0,,,1.9699999999999989,0.0
2025-03-18 22:30:00,480.98333333333335,0.0,0.0,19.166666666666668,63.06333333333333,480.99,0.0,70.0,0.0,,0.0,,,70.91000000000001,,,84.0,69.0,,,1.990000000000002,0.0
2025-03-18 22:45:00,481.6933333333333,6.349999999999966,0.0,17.833333333333332,62.79666666666666,480.99,0.0,70.0,0.0,,0.0,,,70.85666666666667,,,84.0,69.0,,,1.9399999999999977,0.0
2025-03-18 23:00:00,478.8666666666666,6.349999999999966,0.0,19.166666666666668,62.839999999999996,480.99,0.0,70.0,0.0,,0.0,,,70.83999999999999,,,84.0,69.0,,,1.5499999999999972,0.0
2025-03-18 23:15:00,473.92,2.1100000000000136,0.0,19.333333333333332,62.76666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.82333333333334,,,84.0,69.0,,,1.6099999999999994,0.0
2025-03-18 23:30:00,490.8733333333333,12.70999999999998,0.0,19.0,62.39666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.83333333333333,,,84.0,69.0,,,1.740000000000002,0.0
2025-03-18 23:45:00,480.28,2.1100000000000136,0.0,19.166666666666668,61.95666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.79,,,84.0,69.0,,,2.049999999999997,0.0
2025-03-19 00:00:00,512.77,-2.1200000000000045,0.0,9.833333333333334,62.17666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.92666666666666,,,84.0,69.0,,,1.9500000000000028,0.0
2025-03-19 00:15:00,490.1666666666667,-4.240000000000009,0.0,4.833333333333333,63.876666666666665,480.99,0.0,70.0,0.0,,0.0,,,70.73,,,84.0,69.0,,,0.5300000000000011,0.0
2025-03-19 00:30:00,484.51666666666665,8.46999999999997,0.0,4.833333333333333,63.75,480.99,0.0,70.0,0.0,,0.0,,,70.52,,,84.0,69.0,,,1.4299999999999997,0.0
2025-03-19 00:45:00,476.74666666666667,2.1100000000000136,0.0,5.166666666666667,63.54,480.99,0.0,70.0,0.0,,0.0,,,70.50666666666666,,,84.0,69.0,,,1.7000000000000028,0.0
2025-03-19 01:00:00,481.69000000000005,2.1100000000000136,0.0,5.666666666666667,63.28666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.30666666666666,,,84.0,69.0,,,1.2800000000000011,0.0
2025-03-19 01:15:00,483.1033333333333,2.1100000000000136,0.0,5.666666666666667,63.120000000000005,480.99,0.0,70.0,0.0,,0.0,,,70.3,,,84.0,69.0,,,1.0600000000000023,0.0
2025-03-19 01:30:00,479.57666666666665,2.1100000000000136,0.0,5.5,62.77,480.99,0.0,70.0,0.0,,0.0,,,70.36666666666666,,,84.0,69.0,,,1.75,0.0
2025-03-19 01:45:00,479.5733333333333,-2.1200000000000045,0.0,6.0,62.61333333333334,480.99,0.0,70.0,0.0,,0.0,,,70.37666666666667,,,84.0,69.0,,,1.1999999999999957,0.0
2025-03-19 02:00:00,483.81,-6.360000000000014,0.0,6.166666666666667,62.42666666666667,480.99,0.0,70.0,0.0,,0.0,,,70.15333333333334,,,84.0,69.0,,,1.3599999999999994,0.0
2025-03-19 02:15:00,483.81,-4.240000000000009,0.0,6.5,62.19,480.99,0.0,70.0,1.9033333333333333,,0.0,,,69.89999999999999,,,84.0,69.0,,,1.6400000000000006,0.0
2025-03-19 02:30:00,483.1000000000001,4.230000000000018,0.0,6.166666666666667,62.076666666666675,480.99,0.0,70.0,3.3333333333333335,,0.0,,,69.87666666666667,,,84.0,69.0,,,1.4399999999999977,0.0
2025-03-19 02:45:00,482.40000000000003,2.1100000000000136,0.0,6.0,61.99333333333334,480.99,0.0,70.0,3.44,,0.0,,,69.89666666666666,,,84.0,69.0,,,1.6200000000000045,0.0
2025-03-19 03:00:00,476.75,10.589999999999975,0.0,6.333333333333333,62.1,480.99,0.0,70.0,6.566666666666666,,0.0,,,69.79333333333334,,,84.0,69.0,,,1.0300000000000011,0.0
2025-03-19 03:15:00,480.9866666666667,0.0,0.0,6.166666666666667,62.21,480.99,0.0,70.0,11.776666666666666,,0.0,,,69.63333333333333,,,84.0,69.0,,,1.0200000000000031,0.0
2025-03-19 03:30:00,476.74666666666667,-2.1200000000000045,0.0,6.166666666666667,62.4,480.99,0.0,70.0,13.97,,0.0,,,69.66666666666667,,,84.0,69.0,,,2.289999999999999,0.0
2025-03-19 03:45:00,478.8666666666666,-12.720000000000027,0.0,5.666666666666667,62.56666666666666,480.99,0.0,70.0,15.306666666666667,,0.0,,,69.70333333333333,,,84.0,69.0,,,2.25,0.0
2025-03-19 04:00:00,482.40000000000003,6.349999999999966,0.0,5.833333333333333,62.85999999999999,480.99,0.0,70.0,17.44333333333333,,0.0,,,69.71666666666665,,,84.0,69.0,,,2.780000000000001,0.0
2025-03-19 04:15:00,478.16,-2.1200000000000045,0.0,5.833333333333333,64.01,480.99,0.0,70.0,23.36,,0.0,,,69.53666666666668,,,84.0,69.0,,,3.75,0.0
2025-03-19 04:30:00,465.44666666666666,-16.960000000000036,0.0,5.666666666666667,65.56333333333333,480.99,0.0,70.0,29.49666666666667,,0.0,,,69.42666666666666,,,84.0,69.0,,,5.950000000000003,0.0
2025-03-19 04:45:00,476.04333333333335,-16.960000000000036,0.0,5.833333333333333,66.75333333333333,480.99,0.0,70.0,33.839999999999996,,0.0,,,69.42,,,84.0,69.0,,,7.069999999999993,0.0
2025-03-19 05:00:00,483.1033333333333,6.349999999999966,0.0,5.833333333333333,68.13,480.99,0.0,70.0,37.916666666666664,,0.0,,,69.42,,,84.0,69.0,,,8.259999999999998,0.0
2025-03-19 05:15:00,487.34,6.349999999999966,0.0,6.0,69.93333333333332,480.99,0.0,70.0,42.73,,0.0,,,69.39333333333333,,,84.0,69.0,,,9.909999999999997,0.0
2025-03-19 05:30:00,479.5733333333333,12.70999999999998,0.0,6.333333333333333,72.83666666666666,480.99,0.0,70.0,50.00666666666667,,0.0,,,69.28,,,84.0,69.0,,,12.219999999999992,0.0
2025-03-19 05:45:00,486.6366666666667,8.46999999999997,0.0,6.0,75.44666666666667,480.99,0.0,70.0,55.60333333333333,,0.0,,,69.26666666666667,,,84.0,69.0,,,15.420000000000002,0.0
2025-03-19 06:00:00,482.40000000000003,2.1100000000000136,0.0,6.0,77.64,480.99,0.0,70.0,60.56,,0.0,,,69.28666666666668,,,84.0,69.0,,,18.120000000000005,0.0
2025-03-19 06:15:00,471.09999999999997,0.0,0.0,6.5,84.33999999999999,480.99,0.0,70.0,64.32333333333334,,0.0,,,69.36,,,84.0,69.0,,,16.910000000000004,0.0
2025-03-19 06:30:00,477.4533333333334,-6.360000000000014,0.0,6.0,81.14,480.99,0.0,70.0,67.12333333333333,,0.0,,,69.43333333333334,,,84.0,69.0,,,26.21,0.0
2025-03-19 06:45:00,478.8666666666666,2.1100000000000136,0.0,6.333333333333333,86.2,480.99,0.0,70.0,68.55333333333333,,0.0,,,69.55,,,84.0,69.0,,,16.980000000000004,0.0
2025-03-19 07:00:00,481.69,2.1100000000000136,0.0,6.833333333333333,88.29666666666667,480.99,0.0,70.0,71.10000000000001,,0.0,,,69.57666666666667,,,84.0,69.0,,,21.629999999999995,0.0
2025-03-19 07:15:00,483.1033333333333,4.230000000000018,0.0,6.666666666666667,88.34666666666668,480.99,0.0,70.0,72.14333333333333,,0.0,,,69.66,,,84.0,69.0,,,22.989999999999995,0.0
2025-03-19 07:30:00,466.8566666666666,6.349999999999966,0.0,7.0,87.76333333333334,480.99,0.0,70.0,71.70666666666666,,0.0,,,69.79,,,84.0,69.0,,,23.330000000000013,0.0
2025-03-19 07:45:00,481.69000000000005,-14.840000000000032,0.0,7.166666666666667,86.96,480.99,0.0,70.0,69.78,,0.0,,,69.92666666666666,,,84.0,69.0,,,22.92,0.0
2025-03-19 08:00:00,476.75,2.1100000000000136,0.0,7.0,86.61,480.99,0.0,70.0,68.89,,0.0,,,69.98,,,84.0,69.0,,,22.320000000000007,0.0
2025-03-19 08:15:00,484.51666666666665,-4.240000000000009,0.0,7.0,84.87333333333333,480.99,0.0,70.0,65.33333333333333,,0.0,,,70.10666666666667,,,84.0,69.0,,,22.090000000000003,0.0
2025-03-19 08:30:00,478.8666666666666,6.349999999999966,0.0,6.833333333333333,84.32,480.99,0.0,70.0,64.13000000000001,,0.0,,,70.12,,,84.0,69.0,,,20.400000000000006,0.0
2025-03-19 08:45:00,490.17,-10.600000000000023,0.0,7.0,83.64666666666666,480.99,0.0,70.0,62.43,,0.0,,,70.14666666666666,,,84.0,69.0,,,19.799999999999997,0.0
2025-03-19 09:00:00,484.51666666666665,10.589999999999975,0.0,7.0,83.35333333333334,480.99,0.0,70.0,61.04,,0.0,,,70.15666666666667,,,84.0,69.0,,,18.959999999999994,0.0
2025-03-19 09:15:00,478.16333333333336,16.94999999999999,0.0,7.166666666666667,81.93666666666667,480.99,0.0,70.0,58.29,,0.0,,,70.21333333333332,,,84.0,69.0,,,18.430000000000007,0.0
2025-03-19 09:30:00,480.28,0.0,0.0,6.833333333333333,80.92666666666666,480.99,0.0,70.0,55.32666666666666,,0.0,,,70.26333333333334,,,84.0,69.0,,,17.5,0.0
2025-03-19 09:45:00,480.985,6.349999999999966,0.0,6.75,80.18,480.99,0.0,70.0,53.345,,0.0,,,70.25999999999999,,,84.0,69.0,,,16.08,0.0
2025-03-19 10:00:00,480.28,-8.480000000000018,0.0,7.0,78.77666666666666,480.99,0.0,70.0,49.973333333333336,,0.0,,,70.3,,,84.0,69.0,,,15.519999999999996,0.0
2025-03-19 10:15:00,480.98333333333335,-10.600000000000023,0.0,7.166666666666667,79.38333333333334,480.99,0.0,70.0,52.26,,0.0,,,70.11666666666667,,,84.0,69.0,,,14.200000000000003,0.0
2025-03-19 10:30:00,469.68333333333334,-16.960000000000036,0.0,6.833333333333333,77.60333333333334,480.99,0.0,70.0,48.94333333333333,,0.0,,,70.20333333333333,,,84.0,69.0,,,15.520000000000003,0.0
2025-03-19 10:45:00,477.45666666666665,-12.720000000000027,0.0,7.0,76.52666666666666,480.99,0.0,70.0,46.580000000000005,,0.0,,,70.23,,,84.0,69.0,,,13.760000000000005,0.0
2025-03-19 11:00:00,483.80999999999995,0.0,0.0,6.833333333333333,75.04333333333334,480.99,0.0,70.0,44.586666666666666,,0.0,,,70.23666666666666,,,84.0,69.0,,,12.909999999999997,0.0
2025-03-19 11:15:00,484.51666666666665,-6.360000000000014,0.0,6.5,74.58999999999999,480.99,0.0,70.0,43.52,,0.0,,,70.22333333333334,,,84.0,69.0,,,11.96,0.0
2025-03-19 11:30:00,482.3966666666667,10.589999999999975,0.0,7.0,73.40666666666667,480.99,0.0,70.0,42.373333333333335,,0.0,,,70.22333333333333,,,84.0,69.0,,,11.129999999999995,0.0
2025-03-19 11:45:00,491.58,4.230000000000018,0.0,6.5,72.28,480.99,0.0,70.0,39.09666666666667,,0.0,,,70.25,,,84.0,69.0,,,10.600000000000001,0.0
2025-03-19 12:00:00,486.6366666666667,8.46999999999997,0.0,6.5,70.79,480.99,0.0,70.0,35.21,,0.0,,,70.34666666666668,,,84.0,69.0,,,9.61,0.0
2025-03-19 12:15:00,474.62999999999994,2.1100000000000136,0.0,6.5,69.52,480.99,0.0,70.0,31.066666666666666,,0.0,,,70.39666666666666,,,84.0,69.0,,,7.6299999999999955,0.0
2025-03-19 12:30:00,482.40000000000003,-4.240000000000009,0.0,6.5,68.83333333333333,480.99,0.0,70.0,27.849999999999998,,0.0,,,70.39666666666666,,,84.0,69.0,,,6.309999999999995,0.0
2025-03-19 12:45:00,471.8,8.46999999999997,0.0,6.5,69.39666666666666,480.99,0.0,70.0,28.526666666666667,,0.0,,,70.25333333333333,,,84.0,69.0,,,5.190000000000005,0.0
2025-03-19 13:00:00,479.5733333333333,4.230000000000018,0.0,6.666666666666667,70.52666666666666,480.99,0.0,70.0,29.363333333333333,,0.0,,,70.12,,,84.0,69.0,,,4.790000000000006,0.0
2025-03-19 13:15:00,484.51666666666665,,0.0,7.0,71.06333333333333,480.99,0.0,70.0,28.486666666666668,,0.0,,,70.12,,,84.0,69.0,,,,
2025-03-19 13:30:00,486.6366666666667,4.230000000000018,0.0,6.333333333333333,66.65333333333334,480.99,0.0,70.0,21.956666666666667,,0.0,,,70.35666666666667,,,84.0,69.0,,,4.890000000000001,0.0
2025-03-19 13:45:00,474.62999999999994,-4.240000000000009,0.0,7.166666666666667,65.64666666666666,480.99,0.0,70.0,18.766666666666666,,0.0,,,70.36666666666666,,,84.0,69.0,,,6.3700000000000045,0.0
2025-03-19 14:00:00,480.98333333333335,-19.069999999999993,0.0,7.333333333333333,68.79333333333334,480.99,0.0,70.0,20.156666666666666,,0.0,,,70.19,,,84.0,69.0,,,2.039999999999992,0.0
