time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-27 14:30:00,803.0550000000001,,0.0,82.0,94.00999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.98,,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 14:45:00,791.7566666666667,0.0,0.0,81.33333333333333,94.05666666666667,791.0500000000001,0.0,70.0,98.41000000000001,74.0,0.0,70.0,0.0,72.0,70.06333333333333,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:00:00,764.9166666666666,0.0,0.0,78.33333333333333,93.13333333333333,764.9166666666666,0.0,70.0,93.35000000000001,74.0,0.0,70.0,0.0,72.0,70.25666666666666,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:15:00,737.37,0.0,0.0,75.83333333333333,92.21666666666665,745.14,0.0,70.0,88.89333333333333,74.0,0.0,70.0,0.0,72.0,70.36,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:30:00,725.3633333333333,-8.480000000000018,0.0,73.83333333333333,91.44333333333333,726.7766666666666,0.0,70.0,85.14333333333333,74.0,0.0,70.0,0.0,72.0,70.39,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 15:45:00,705.5866666666667,-4.240000000000009,0.0,73.0,90.3,706.2966666666667,0.0,70.0,81.08,74.0,0.0,70.0,0.0,72.0,70.46,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:00:00,690.0466666666666,-10.600000000000023,0.0,71.66666666666667,89.91000000000001,694.9900000000001,0.0,70.0,78.49666666666667,74.0,0.0,70.0,0.0,72.0,70.39666666666666,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:15:00,678.0433333333334,-4.230000000000018,0.0,70.16666666666667,88.83,680.8666666666667,0.0,70.0,75.44333333333333,74.0,0.0,70.0,0.0,72.0,70.39666666666666,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:30:00,654.7333333333333,-8.469999999999914,0.0,67.5,87.08333333333333,655.44,0.0,70.0,70.03333333333333,74.0,0.0,70.0,0.0,72.0,70.48333333333333,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 16:45:00,644.14,2.1200000000000045,0.0,66.83333333333333,85.44333333333333,638.4866666666667,0.0,70.0,66.64666666666666,74.0,0.0,70.0,0.0,72.0,70.49333333333334,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:00:00,625.07,-6.350000000000023,0.0,66.16666666666667,84.54666666666667,627.8966666666666,0.0,70.0,64.57000000000001,74.0,0.0,70.0,0.0,72.0,70.42333333333333,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:15:00,613.0633333333334,-8.470000000000027,0.0,63.833333333333336,83.32666666666667,615.8866666666667,0.0,70.0,62.07333333333333,74.0,0.0,70.0,0.0,72.0,70.38333333333333,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:30:00,613.77,-4.240000000000009,0.0,64.16666666666667,82.77333333333333,607.4133333333333,0.0,70.0,59.98333333333333,74.0,0.0,70.0,0.0,72.0,70.33999999999999,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 17:45:00,600.7,10.590000000000032,0.0,64.25,82.14,597.525,0.0,70.0,58.18,74.0,0.0,70.0,0.0,72.0,70.34,-70.0,0.0,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 18:00:00,,6.350000000000023,,,,,,,,,,,,,,-70.0,,,,,,,,,
2025-01-27 18:15:00,,6.350000000000023,,,,,,,,,,,,,,-70.0,,,,,,,,,
2025-01-27 18:30:00,550.91,6.350000000000023,0.0,58.5,78.19,553.03,0.0,70.0,48.88,74.0,0.0,70.0,0.0,72.0,70.36,0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 18:45:00,545.6099999999999,-2.1200000000000045,0.0,59.25,78.1,547.73,0.0,70.0,47.71,74.0,0.0,70.0,0.0,72.0,70.25999999999999,0.35999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 19:00:00,,-4.240000000000009,,,,,,,,,,,,,,0.25,,,,,,,,,
2025-01-27 19:15:00,519.13,-4.240000000000009,0.0,56.0,75.79,517.01,0.0,70.0,41.27,74.0,0.0,70.0,0.0,72.0,70.3,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 19:30:00,,2.1200000000000045,,,,,,,,,,,,,,0.29999999999999716,,,,,,,,,
2025-01-27 19:45:00,506.41,2.1200000000000045,0.0,53.0,73.92,500.06,0.0,70.0,37.72,74.0,0.0,70.0,0.0,72.0,70.25,0.29999999999999716,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 20:00:00,,6.350000000000023,,,,,,,,,,,,,,0.25,,,,,,,,,
2025-01-27 20:15:00,497.94,6.350000000000023,0.0,51.0,73.94,495.82,0.0,70.0,37.39,74.0,0.0,70.0,0.0,72.0,70.14,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-27 20:30:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 20:45:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 21:00:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 21:15:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 21:30:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 21:45:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 22:00:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 22:15:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 22:30:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 22:45:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 23:00:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 23:15:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 23:30:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-27 23:45:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-28 00:00:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-28 00:15:00,,2.1200000000000045,,,,,,,,,,,,,,0.14000000000000057,,,,,,,,,
2025-01-28 14:30:00,586.9300000000001,,0.0,62.25,80.5,580.57,0.0,70.0,54.54,74.0,0.0,70.0,0.0,72.0,70.37,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 14:45:00,575.63,,0.0,62.0,80.03,574.22,0.0,70.0,53.166666666666664,74.0,0.0,70.0,0.0,72.0,70.31,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:00:00,565.0333333333333,,0.0,62.333333333333336,79.50999999999999,562.9133333333333,0.0,70.0,51.166666666666664,74.0,0.0,70.0,0.0,72.0,70.29333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:15:00,562.21,,0.0,61.0,78.89666666666666,555.8566666666667,0.0,70.0,49.57333333333333,74.0,0.0,70.0,0.0,72.0,70.27,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:30:00,530.4266666666667,,0.0,59.5,77.27,535.37,0.0,70.0,45.20666666666667,74.0,0.0,70.0,0.0,72.0,70.38333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 15:45:00,523.3633333333333,,0.0,58.5,76.08333333333333,521.9499999999999,0.0,70.0,42.56666666666667,74.0,0.0,70.0,0.0,72.0,70.38,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:00:00,512.0633333333334,,0.0,57.833333333333336,74.99666666666667,507.1166666666666,0.0,70.0,39.38333333333333,74.0,0.0,70.0,0.0,72.0,70.37333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:15:00,500.76,,0.0,58.166666666666664,74.64333333333333,499.34666666666664,0.0,70.0,37.696666666666665,74.0,0.0,70.0,0.0,72.0,70.33333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:30:00,489.46000000000004,,0.0,56.5,73.91000000000001,489.46,0.0,70.0,35.64666666666667,74.0,0.0,70.0,0.0,72.0,70.3,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 16:45:00,468.97666666666663,,0.0,54.333333333333336,72.85333333333334,468.97666666666663,0.0,70.0,31.439999999999998,74.0,0.0,70.0,0.0,72.0,70.37666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:00:00,452.02666666666664,,0.0,53.333333333333336,72.10333333333334,454.1466666666667,0.0,70.0,28.24333333333333,74.0,0.0,70.0,0.0,72.0,70.38666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:15:00,444.9633333333333,,0.0,52.5,71.49666666666667,440.02,0.0,70.0,25.313333333333333,74.0,0.0,70.0,0.0,72.0,70.38666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:30:00,420.95,,0.0,51.5,70.87333333333333,424.48333333333335,0.0,70.0,22.099999999999998,74.0,0.0,70.0,0.0,72.0,70.39,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 17:45:00,404.70666666666665,,0.0,50.333333333333336,70.42,411.76666666666665,0.0,70.0,19.24,74.0,0.0,70.0,0.0,72.0,70.38666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:00:00,395.52333333333337,,0.0,49.166666666666664,69.74,396.93666666666667,0.0,70.0,16.103333333333335,74.0,0.0,70.0,0.0,72.0,70.39,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:15:00,383.51666666666665,,0.0,48.333333333333336,69.20666666666666,380.6933333333333,0.0,70.0,12.923333333333334,74.0,0.0,70.0,0.0,72.0,70.39,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:30:00,356.68,,0.0,45.666666666666664,69.31,349.6133333333333,0.0,70.0,6.496666666666667,74.0,0.0,70.0,0.0,72.0,70.55,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 18:45:00,319.24333333333334,,0.0,43.0,69.45333333333333,321.3633333333333,0.0,70.0,0.48,74.0,0.0,70.0,0.0,72.0,70.65666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:00:00,315.00666666666666,,0.0,43.666666666666664,69.56333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.81,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:15:00,324.19,0.0,0.0,43.833333333333336,69.68333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.77666666666666,0.8100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:30:00,316.4166666666667,10.600000000000023,0.0,42.0,69.75666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.84333333333335,0.769999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 19:45:00,323.48333333333335,-6.360000000000014,0.0,41.666666666666664,69.74000000000001,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.00666666666667,0.9500000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:00:00,319.95,4.240000000000009,0.0,41.333333333333336,69.79333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.92,1.0600000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:15:00,316.42,-6.360000000000014,0.0,40.666666666666664,69.86666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.93333333333334,0.8799999999999955,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:30:00,322.77666666666664,0.0,0.0,40.166666666666664,69.96,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.05333333333334,0.9500000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 20:45:00,319.95,6.360000000000014,0.0,40.0,69.97333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.08666666666666,1.0799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:00:00,322.77666666666664,6.360000000000014,0.0,40.0,69.94666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.1,1.0799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:15:00,316.42,0.0,0.0,40.0,69.95,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.23333333333333,1.0999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:30:00,317.83,0.0,0.0,40.333333333333336,67.89,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,71.13666666666667,1.2399999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 21:45:00,320.6566666666667,2.1200000000000045,0.0,39.666666666666664,65.52,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.36333333333333,0.9500000000000028,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:00:00,322.07,0.0,0.0,39.333333333333336,67.07,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.08,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:15:00,344.67,2.1200000000000045,0.0,43.833333333333336,66.25999999999999,347.49666666666667,0.0,70.0,5.996666666666667,74.0,0.0,70.0,0.0,72.0,69.73,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:30:00,360.21000000000004,2.1200000000000045,0.0,42.833333333333336,65.56333333333333,359.50333333333333,0.0,70.0,8.53,74.0,0.0,70.0,0.0,72.0,69.69333333333333,-0.3400000000000034,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 22:45:00,413.18,-2.1200000000000045,0.0,47.833333333333336,68.94,410.3566666666666,0.0,70.0,19.0,74.0,0.0,70.0,0.0,72.0,69.38,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:00:00,441.43333333333334,12.70999999999998,0.0,50.5,67.92999999999999,442.84666666666664,0.0,70.0,26.393333333333334,74.0,0.0,70.0,0.0,72.0,69.26,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:15:00,459.09,4.240000000000009,0.0,51.666666666666664,72.59666666666668,458.3866666666667,0.0,70.0,29.060000000000002,74.0,0.0,70.0,0.0,72.0,69.38,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:30:00,450.6133333333333,2.1200000000000045,0.0,51.166666666666664,72.75333333333333,454.1466666666667,0.0,70.0,28.266666666666666,74.0,0.0,70.0,0.0,72.0,69.61333333333333,-0.5400000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-28 23:45:00,451.32,-4.240000000000009,0.0,51.666666666666664,72.86666666666667,456.26666666666665,0.0,70.0,28.53,74.0,0.0,70.0,0.0,72.0,69.71,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:00:00,471.09666666666664,-6.360000000000014,0.0,52.333333333333336,73.58666666666666,467.56333333333333,0.0,70.0,30.939999999999998,74.0,0.0,70.0,0.0,72.0,69.69,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:15:00,483.81333333333333,6.360000000000014,0.0,53.166666666666664,74.33,479.5733333333333,0.0,70.0,33.63666666666666,74.0,0.0,70.0,0.0,72.0,69.67,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:30:00,490.1666666666667,6.359999999999957,0.0,54.166666666666664,74.96,488.75333333333333,0.0,70.0,35.39333333333334,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.3299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 00:45:00,495.82,4.240000000000009,0.0,54.833333333333336,74.87666666666667,487.34,0.0,70.0,35.36000000000001,74.0,0.0,70.0,0.0,72.0,69.8,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:00:00,489.46000000000004,6.360000000000014,0.0,55.166666666666664,75.37333333333333,493.7,0.0,70.0,36.410000000000004,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:15:00,496.5233333333333,4.240000000000009,0.0,56.0,75.55333333333334,496.52666666666664,0.0,70.0,36.99333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:30:00,495.1133333333333,2.1200000000000045,0.0,56.5,76.07333333333334,500.7633333333333,0.0,70.0,38.0,74.0,0.0,70.0,0.0,72.0,69.85,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 01:45:00,504.2933333333333,-6.350000000000023,0.0,57.166666666666664,76.43,505.7033333333334,0.0,70.0,39.11000000000001,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:00:00,510.65000000000003,4.239999999999952,0.0,57.5,76.46666666666665,507.8233333333333,0.0,70.0,39.45666666666667,74.0,0.0,70.0,0.0,72.0,69.87666666666667,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:15:00,514.18,6.359999999999957,0.0,57.333333333333336,76.66666666666667,508.53,0.0,70.0,39.47333333333333,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:30:00,501.47,6.359999999999957,0.0,57.0,76.26333333333334,505.7033333333334,0.0,70.0,38.79333333333333,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 02:45:00,512.0633333333334,-6.350000000000023,0.0,57.5,76.47,507.8233333333333,0.0,70.0,39.53666666666667,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:00:00,517.7166666666667,0.0,0.0,57.666666666666664,76.89666666666666,512.0633333333334,0.0,70.0,40.28666666666667,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:15:00,509.9433333333333,6.360000000000014,0.0,57.166666666666664,76.85000000000001,511.3566666666666,0.0,70.0,40.166666666666664,74.0,0.0,70.0,0.0,72.0,69.94,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:30:00,512.77,2.1200000000000045,0.0,57.333333333333336,76.86666666666666,512.0633333333334,0.0,70.0,40.336666666666666,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 03:45:00,509.2366666666667,-10.589999999999975,0.0,57.5,76.91666666666667,512.0633333333334,0.0,70.0,40.34,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:00:00,510.6499999999999,-2.1200000000000045,0.0,57.833333333333336,77.14,512.77,0.0,70.0,40.61666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:15:00,513.4766666666666,-2.1200000000000045,0.0,58.0,77.11666666666666,514.89,0.0,70.0,40.903333333333336,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:30:00,512.0633333333334,4.240000000000009,0.0,58.166666666666664,77.16000000000001,517.01,0.0,70.0,41.196666666666665,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 04:45:00,513.4766666666666,-2.1200000000000045,0.0,58.666666666666664,77.14999999999999,516.3033333333333,0.0,70.0,41.126666666666665,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:00:00,508.53,2.1200000000000045,0.0,58.333333333333336,77.11333333333333,516.3033333333333,0.0,70.0,41.23333333333333,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:15:00,514.89,-8.479999999999961,0.0,58.5,77.08333333333333,519.13,0.0,70.0,41.77,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:30:00,527.6,-6.360000000000014,0.0,58.833333333333336,77.26333333333334,521.2466666666667,0.0,70.0,42.29,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 05:45:00,524.07,4.240000000000009,0.0,59.5,77.39,524.0666666666667,0.0,70.0,42.78333333333333,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:00:00,528.3066666666667,4.240000000000009,0.0,60.666666666666664,77.67333333333333,531.1333333333333,0.0,70.0,44.01333333333333,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:15:00,524.7800000000001,-2.1200000000000045,0.0,61.5,77.77333333333333,529.72,0.0,70.0,44.22666666666667,74.0,0.0,70.0,0.0,72.0,69.92666666666666,-0.12999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:30:00,533.2533333333334,-12.710000000000036,0.0,61.0,77.73333333333333,529.72,0.0,70.0,44.083333333333336,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 06:45:00,538.9,8.480000000000018,0.0,61.0,77.99,533.2533333333334,0.0,70.0,44.70666666666667,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:00:00,532.5466666666667,2.1200000000000045,0.0,61.333333333333336,78.06666666666666,533.96,0.0,70.0,44.89000000000001,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:15:00,536.7833333333333,0.0,0.0,61.333333333333336,78.18666666666667,536.08,0.0,70.0,45.18333333333334,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:30:00,539.6066666666667,6.349999999999909,0.0,61.5,78.24333333333333,536.7866666666667,0.0,70.0,45.336666666666666,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 07:45:00,532.5466666666667,-2.1200000000000045,0.0,61.333333333333336,78.36666666666666,537.49,0.0,70.0,45.75666666666667,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:00:00,541.02,-6.349999999999909,0.0,61.5,78.51,538.9033333333333,0.0,70.0,46.01333333333334,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:15:00,540.3133333333334,-8.469999999999914,0.0,61.5,78.57,540.31,0.0,70.0,46.153333333333336,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:30:00,538.1933333333333,2.1200000000000045,0.0,61.5,78.68333333333334,541.7233333333332,0.0,70.0,46.36666666666667,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 08:45:00,538.1966666666667,0.0,0.0,61.666666666666664,78.82666666666667,542.43,0.0,70.0,46.800000000000004,74.0,0.0,70.0,0.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:00:00,541.7233333333332,-6.349999999999909,0.0,62.0,78.93333333333334,544.55,0.0,70.0,47.07333333333333,74.0,0.0,70.0,0.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:15:00,543.1433333333333,0.0,0.0,62.833333333333336,79.05333333333333,546.67,0.0,70.0,47.53333333333333,74.0,0.0,70.0,0.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:30:00,544.55,-10.589999999999918,0.0,63.0,78.99666666666667,545.2566666666667,0.0,70.0,47.23,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 09:45:00,545.9633333333333,8.480000000000018,0.0,63.166666666666664,79.01,545.9633333333333,0.0,70.0,47.47,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:00:00,551.6166666666667,2.1200000000000045,0.0,62.833333333333336,78.96,545.9633333333333,0.0,70.0,47.43666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:15:00,546.67,-2.1200000000000045,0.0,63.0,78.93666666666667,546.67,0.0,70.0,47.64000000000001,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:30:00,548.79,0.0,0.0,63.166666666666664,78.92999999999999,546.67,0.0,70.0,47.629999999999995,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 10:45:00,546.67,2.1200000000000045,0.0,62.666666666666664,78.98666666666666,549.4966666666666,0.0,70.0,48.01666666666667,74.0,0.0,70.0,0.0,72.0,69.96,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:00:00,557.2633333333333,0.0,0.0,63.333333333333336,79.36,553.7366666666667,0.0,70.0,49.13,74.0,0.0,70.0,0.0,72.0,69.92999999999999,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:15:00,555.1433333333333,10.590000000000032,0.0,63.333333333333336,79.34666666666666,554.4433333333333,0.0,70.0,49.276666666666664,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:30:00,560.0933333333334,4.230000000000018,0.0,64.0,79.54,558.68,0.0,70.0,50.21666666666667,74.0,0.0,70.0,0.0,72.0,69.92666666666666,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 11:45:00,559.3833333333333,12.710000000000036,0.0,63.5,79.2,556.56,0.0,70.0,49.75666666666667,74.0,0.0,70.0,0.0,72.0,69.95,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:00:00,559.38,4.240000000000009,0.0,64.0,79.88,563.62,0.0,70.0,51.053333333333335,74.0,0.0,70.0,0.0,72.0,69.91666666666667,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:15:00,567.1533333333333,-4.240000000000009,0.0,64.33333333333333,79.74666666666667,563.62,0.0,70.0,51.02,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:30:00,563.62,6.360000000000014,0.0,65.16666666666667,80.00666666666667,566.4466666666667,0.0,70.0,51.96666666666667,74.0,0.0,70.0,0.0,72.0,69.91666666666667,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 12:45:00,563.6233333333333,-4.240000000000009,0.0,64.5,79.91,565.0333333333333,0.0,70.0,51.550000000000004,74.0,0.0,70.0,0.0,72.0,69.95,-0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:00:00,567.1533333333333,-6.350000000000023,0.0,64.5,79.76666666666667,563.62,0.0,70.0,51.096666666666664,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:15:00,554.4433333333333,2.1200000000000045,0.0,63.833333333333336,79.50333333333333,559.3833333333333,0.0,70.0,50.300000000000004,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:30:00,548.0866666666667,2.1200000000000045,0.0,63.166666666666664,78.77333333333333,550.2033333333333,0.0,70.0,48.300000000000004,74.0,0.0,70.0,0.0,72.0,70.09,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 13:45:00,543.8466666666667,-10.589999999999918,0.0,61.833333333333336,78.44,544.55,0.0,70.0,47.09666666666667,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:00:00,525.48,-10.589999999999918,0.0,59.5,77.22666666666667,526.8933333333333,0.0,70.0,43.64000000000001,74.0,0.0,70.0,0.0,72.0,70.21666666666665,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:15:00,514.1833333333333,4.240000000000009,0.0,58.5,75.90333333333332,511.3566666666666,0.0,70.0,40.199999999999996,74.0,0.0,70.0,0.0,72.0,70.29333333333334,0.20999999999999375,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:30:00,507.8233333333333,8.480000000000018,0.0,58.333333333333336,75.48666666666666,504.99666666666667,0.0,70.0,38.81666666666666,74.0,0.0,70.0,0.0,72.0,70.25666666666666,0.25,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 14:45:00,485.93,4.240000000000009,0.0,55.333333333333336,74.06666666666666,484.51666666666665,0.0,70.0,34.50333333333334,74.0,0.0,70.0,0.0,72.0,70.34666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:00:00,471.09999999999997,8.470000000000027,0.0,54.166666666666664,73.34,469.68666666666667,0.0,70.0,31.366666666666664,74.0,0.0,70.0,0.0,72.0,70.36333333333333,0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:15:00,452.73333333333335,0.0,0.0,52.5,72.31,452.02666666666664,0.0,70.0,27.676666666666666,74.0,0.0,70.0,0.0,72.0,70.39,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:30:00,437.1933333333333,0.0,0.0,51.5,71.74333333333333,438.60999999999996,0.0,70.0,25.099999999999998,74.0,0.0,70.0,0.0,72.0,70.38333333333333,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 15:45:00,426.6033333333333,-6.360000000000014,0.0,50.333333333333336,70.95666666666666,424.48,0.0,70.0,22.116666666666664,74.0,0.0,70.0,0.0,72.0,70.38666666666667,0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:00:00,402.58666666666664,4.239999999999952,0.0,49.166666666666664,70.08666666666666,406.8233333333333,0.0,70.0,18.29,74.0,0.0,70.0,0.0,72.0,70.41666666666667,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:15:00,395.5233333333333,-4.239999999999952,0.0,48.333333333333336,69.51666666666667,393.40333333333336,0.0,70.0,15.723333333333334,74.0,0.0,70.0,0.0,72.0,70.39,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:30:00,386.34,4.240000000000009,0.0,47.0,69.04333333333334,379.9866666666667,0.0,70.0,12.686666666666667,74.0,0.0,70.0,0.0,72.0,70.38666666666667,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 16:45:00,368.6833333333334,4.239999999999952,0.0,45.5,69.08333333333333,363.74333333333334,0.0,70.0,9.406666666666666,74.0,0.0,70.0,0.0,72.0,70.39666666666666,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:00:00,344.67333333333335,-2.1199999999999477,0.0,44.166666666666664,69.28333333333333,343.9666666666667,0.0,70.0,5.29,74.0,0.0,70.0,0.0,72.0,70.45333333333333,0.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:15:00,317.83,0.0,0.0,42.0,69.39333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.58,0.5400000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:30:00,317.1233333333333,-4.240000000000009,0.0,42.0,69.49,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.52666666666667,0.5400000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 17:45:00,314.30333333333334,-2.1200000000000045,0.0,42.333333333333336,69.53666666666668,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.41666666666667,0.5,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:00:00,317.83,-5.2949999999999875,0.0,44.166666666666664,69.62666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.50666666666666,0.4450000000000003,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:15:00,316.4166666666667,-4.240000000000009,0.0,45.5,69.68666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.67333333333333,0.5,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:30:00,317.83,,0.0,45.5,69.79333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.68,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 18:45:00,318.53666666666663,-4.240000000000009,0.0,45.833333333333336,69.86333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.66666666666667,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:00:00,319.95,-2.1200000000000045,0.0,46.166666666666664,66.20333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,0.0,72.0,70.39,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:15:00,337.6066666666666,-3.180000000000007,0.0,47.166666666666664,65.16666666666667,337.60999999999996,0.0,70.0,4.010000000000001,74.0,0.0,70.0,0.0,72.0,69.8,-0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:30:00,377.16,0.0,0.0,49.833333333333336,64.63,382.81333333333333,0.0,70.0,13.196666666666667,74.0,0.0,70.0,0.0,72.0,69.47333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 19:45:00,419.5366666666667,,0.0,51.5,65.62333333333333,418.1233333333333,0.0,70.0,20.626666666666665,74.0,0.0,70.0,0.0,72.0,69.32666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:00:00,451.3233333333333,,0.0,53.0,66.72333333333334,447.0833333333333,0.0,70.0,26.673333333333332,74.0,0.0,70.0,0.0,72.0,69.28,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:15:00,471.8033333333333,,0.0,53.666666666666664,67.75333333333333,468.27,0.0,70.0,31.296666666666667,74.0,0.0,70.0,0.0,72.0,69.32333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:30:00,474.62999999999994,-10.600000000000023,0.0,53.5,68.25333333333333,477.45666666666665,0.0,70.0,33.126666666666665,74.0,0.0,70.0,0.0,72.0,69.44333333333334,-0.5999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 20:45:00,478.8633333333333,4.240000000000009,0.0,52.333333333333336,68.22666666666667,476.74666666666667,0.0,70.0,32.776666666666664,74.0,0.0,70.0,0.0,72.0,69.64,-0.4899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:00:00,454.1466666666667,0.0,0.0,50.666666666666664,67.06333333333333,455.56,0.0,70.0,28.63,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.21999999999999886,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:15:00,461.21000000000004,0.0,0.0,50.0,67.02333333333333,455.56,0.0,70.0,28.493333333333336,74.0,0.0,70.0,0.0,72.0,69.95666666666666,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:30:00,448.49666666666667,,0.0,50.333333333333336,66.79333333333334,452.73333333333335,0.0,70.0,27.92,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 21:45:00,477.4533333333334,,0.0,52.5,67.89,479.5733333333333,0.0,70.0,33.550000000000004,74.0,0.0,70.0,0.0,72.0,69.75333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:00:00,479.5733333333333,,0.0,53.333333333333336,68.16,489.46000000000004,0.0,70.0,35.473333333333336,74.0,0.0,70.0,0.0,72.0,69.74,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:15:00,515.5966666666667,,0.0,55.166666666666664,69.84333333333333,517.0066666666667,0.0,70.0,41.473333333333336,74.0,0.0,70.0,0.0,72.0,69.57,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:30:00,529.72,,0.0,56.833333333333336,71.03333333333333,535.37,0.0,70.0,45.10999999999999,74.0,0.0,70.0,0.0,72.0,69.54333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 22:45:00,550.2033333333334,,0.0,58.666666666666664,72.43,555.8533333333334,0.0,70.0,49.419999999999995,74.0,0.0,70.0,0.0,72.0,69.5,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:00:00,572.1,,0.0,62.0,74.49333333333334,581.2800000000001,0.0,70.0,54.57333333333333,74.0,0.0,70.0,0.0,72.0,69.42666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:15:00,579.16,,0.0,63.5,74.50333333333333,585.5166666666667,0.0,70.0,55.64666666666667,74.0,0.0,70.0,0.0,72.0,69.57333333333332,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:30:00,603.1733333333333,,0.0,65.33333333333333,75.93666666666667,603.1733333333333,0.0,70.0,59.199999999999996,74.0,0.0,70.0,0.0,72.0,69.55,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-29 23:45:00,588.3433333333334,,0.0,62.0,81.86666666666667,588.3433333333334,0.0,70.0,56.30666666666667,74.0,0.0,70.0,0.0,72.0,69.83,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:00:00,562.21,,0.0,57.333333333333336,79.64999999999999,556.5566666666667,0.0,70.0,49.69,74.0,0.0,70.0,0.0,72.0,70.14666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:15:00,543.8466666666667,,0.0,57.833333333333336,78.40333333333332,539.6066666666667,0.0,70.0,46.403333333333336,74.0,0.0,70.0,0.0,72.0,70.23666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:30:00,535.37,,0.0,56.666666666666664,77.80333333333333,535.3733333333333,0.0,70.0,45.06666666666666,74.0,0.0,70.0,0.0,72.0,70.2,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 00:45:00,537.49,,0.0,57.5,77.97000000000001,536.7866666666667,0.0,70.0,45.53,74.0,0.0,70.0,0.0,72.0,70.12,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:00:00,528.3066666666667,,0.0,56.333333333333336,77.55333333333333,532.5466666666667,0.0,70.0,44.53333333333333,74.0,0.0,70.0,0.0,72.0,70.12,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:15:00,529.0133333333333,,0.0,57.0,77.36999999999999,531.84,0.0,70.0,44.31666666666666,74.0,0.0,70.0,0.0,72.0,70.08999999999999,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:30:00,533.9566666666666,,0.0,59.0,77.84666666666666,538.2,0.0,70.0,45.82,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 01:45:00,538.1966666666667,,0.0,59.0,77.93,539.6066666666667,0.0,70.0,46.093333333333334,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:00:00,544.55,,0.0,59.666666666666664,77.69,540.31,0.0,70.0,46.14666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:15:00,541.7266666666666,,0.0,60.833333333333336,77.79666666666667,545.9633333333333,0.0,70.0,47.376666666666665,74.0,0.0,70.0,0.0,72.0,69.92333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:30:00,553.0266666666666,,0.0,61.666666666666664,78.21,553.7333333333332,0.0,70.0,48.949999999999996,74.0,0.0,70.0,0.0,72.0,69.87666666666667,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 02:45:00,564.3266666666667,,0.0,62.833333333333336,79.17333333333333,562.2066666666666,0.0,70.0,50.79,74.0,0.0,70.0,0.0,72.0,69.84333333333333,,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:00:00,560.09,2.1100000000000136,0.0,62.833333333333336,78.64666666666666,557.9733333333334,0.0,70.0,49.830000000000005,74.0,0.0,70.0,0.0,72.0,69.92,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:15:00,559.3866666666667,4.240000000000009,0.0,64.0,79.12333333333333,562.9133333333333,0.0,70.0,51.093333333333334,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:30:00,550.91,-8.470000000000027,0.0,65.16666666666667,78.98333333333333,560.0866666666667,0.0,70.0,50.49333333333334,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.06999999999999318,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 03:45:00,563.6233333333333,-12.710000000000036,0.0,65.5,79.14333333333333,569.2733333333334,0.0,70.0,51.99,74.0,0.0,70.0,0.0,72.0,69.88333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:00:00,579.16,-10.600000000000023,0.0,67.16666666666667,80.31666666666666,582.69,0.0,70.0,55.156666666666666,74.0,0.0,70.0,0.0,72.0,69.78666666666668,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:15:00,591.17,-2.1200000000000045,0.0,68.33333333333333,81.04333333333334,591.8766666666667,0.0,70.0,56.98666666666667,74.0,0.0,70.0,0.0,72.0,69.78333333333333,-0.23999999999999488,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:30:00,603.1733333333333,-2.1200000000000045,0.0,68.66666666666667,81.42666666666666,596.8166666666666,0.0,70.0,58.03333333333333,74.0,0.0,70.0,0.0,72.0,69.8,-0.20000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 04:45:00,596.82,8.480000000000018,0.0,69.33333333333333,81.79333333333334,601.76,0.0,70.0,58.949999999999996,74.0,0.0,70.0,0.0,72.0,69.82,-0.20000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:00:00,606.7066666666666,-4.240000000000009,0.0,70.16666666666667,82.07666666666667,608.12,0.0,70.0,60.27,74.0,0.0,70.0,0.0,72.0,69.81333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:15:00,614.48,2.1200000000000045,0.0,71.0,82.81666666666666,616.5933333333334,0.0,70.0,61.98,74.0,0.0,70.0,0.0,72.0,69.8,-0.20000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:30:00,624.3666666666667,-4.230000000000018,0.0,71.66666666666667,83.39666666666666,622.2433333333333,0.0,70.0,63.29333333333333,74.0,0.0,70.0,0.0,72.0,69.80666666666666,-0.20000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 05:45:00,625.07,8.479999999999905,0.0,72.33333333333333,84.03666666666668,629.31,0.0,70.0,64.65333333333332,74.0,0.0,70.0,0.0,72.0,69.80666666666666,-0.20000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:00:00,628.6,-4.239999999999895,0.0,73.5,84.41000000000001,634.2533333333332,0.0,70.0,65.75666666666666,74.0,0.0,70.0,0.0,72.0,69.82,-0.20000000000000284,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:15:00,635.6633333333333,4.240000000000009,0.0,73.16666666666667,84.60666666666667,637.78,0.0,70.0,66.56666666666666,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:30:00,647.6733333333333,-2.1200000000000045,0.0,73.5,85.14999999999999,644.14,0.0,70.0,67.68333333333334,74.0,0.0,70.0,0.0,72.0,69.84,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 06:45:00,652.6166666666667,2.1200000000000045,0.0,73.83333333333333,85.83666666666666,649.0866666666667,0.0,70.0,68.92666666666666,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:00:00,662.5033333333334,10.590000000000032,0.0,74.66666666666667,86.46333333333332,654.0300000000001,0.0,70.0,70.03333333333333,74.0,0.0,70.0,0.0,72.0,69.84,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:15:00,667.4466666666667,4.240000000000009,0.0,75.0,86.84666666666668,658.97,0.0,70.0,71.04333333333334,74.0,0.0,70.0,0.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:30:00,671.6866666666666,6.360000000000014,0.0,75.83333333333333,87.21999999999998,664.6233333333333,0.0,70.0,72.14,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 07:45:00,672.39,10.589999999999918,0.0,76.0,87.49333333333334,670.2733333333334,0.0,70.0,73.36333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:00:00,675.2133333333333,4.240000000000009,0.0,76.5,88.07666666666667,675.92,0.0,70.0,74.61666666666667,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:15:00,683.6899999999999,0.0,0.0,77.0,88.48,682.9866666666667,0.0,70.0,76.08333333333333,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:30:00,684.4,2.1200000000000045,0.0,77.66666666666667,88.98333333333335,687.93,0.0,70.0,77.07,74.0,0.0,70.0,0.0,72.0,69.84,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 08:45:00,697.11,-2.1100000000000136,0.0,78.0,89.29666666666667,696.4033333333333,0.0,70.0,78.70333333333333,74.0,0.0,70.0,0.0,72.0,69.80666666666667,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:00:00,716.89,-2.1200000000000045,0.0,78.16666666666667,89.78333333333335,711.9466666666667,0.0,70.0,82.00333333333333,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.23999999999999488,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:15:00,764.2066666666666,14.830000000000041,0.0,78.16666666666667,92.99666666666667,769.1533333333333,0.0,70.0,94.02666666666666,74.0,0.0,70.0,0.0,72.0,69.29333333333334,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:30:00,795.9933333333333,-6.360000000000014,0.0,80.5,94.25,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.94333333333333,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 09:45:00,795.9933333333333,-2.1200000000000045,0.0,80.0,94.29666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.71,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:00:00,799.5266666666666,-8.480000000000018,0.0,79.0,94.00666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.56666666666666,-1.3299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:15:00,805.1766666666666,4.239999999999895,0.0,80.0,93.8,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.58333333333333,-1.480000000000004,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:30:00,798.11,4.239999999999895,0.0,80.83333333333333,93.81333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.64666666666666,-1.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 10:45:00,795.9933333333333,-6.360000000000014,0.0,81.33333333333333,93.96666666666665,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.74,-1.2999999999999972,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:00:00,798.11,4.239999999999895,0.0,81.33333333333333,94.10000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.76333333333334,-1.2600000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:15:00,796.7000000000002,6.349999999999909,0.0,81.66666666666667,93.86666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.85,-1.1899999999999977,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:30:00,802.3466666666667,0.0,0.0,82.33333333333333,93.57666666666667,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.87333333333333,-1.1500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 11:45:00,791.0466666666667,10.589999999999918,0.0,82.66666666666667,93.64999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.98333333333333,-1.0999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:00:00,790.34,-8.480000000000018,0.0,82.5,93.73,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,68.99,-1.0100000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:15:00,803.0533333333333,-10.600000000000023,0.0,83.33333333333333,93.92,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.01,-1.0100000000000051,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:30:00,801.6433333333334,6.349999999999909,0.0,83.5,94.45,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.06333333333333,-0.9899999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 12:45:00,791.0466666666667,2.1200000000000045,0.0,83.66666666666667,94.49000000000001,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.15,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:00:00,794.5799999999999,-8.480000000000018,0.0,83.66666666666667,94.48,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.17,-0.8499999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:15:00,799.5266666666666,-10.600000000000023,0.0,82.83333333333333,94.56,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.23,-0.7900000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:30:00,804.4666666666667,2.1200000000000045,0.0,83.0,94.77333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.27333333333333,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 13:45:00,800.23,-4.240000000000009,0.0,83.0,94.96666666666668,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.31,-0.7399999999999949,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:00:00,791.7533333333334,-2.1200000000000045,0.0,83.0,94.87,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.41000000000001,-0.6500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:15:00,793.1666666666666,-6.360000000000014,0.0,82.5,95.20666666666666,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.51333333333334,-0.5799999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:30:00,798.82,-2.1200000000000045,0.0,83.16666666666667,95.58333333333333,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.64333333333333,-0.4300000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 14:45:00,798.8166666666666,4.239999999999895,0.0,82.83333333333333,95.83999999999999,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.81666666666666,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:00:00,793.8733333333333,2.1200000000000045,0.0,82.33333333333333,96.23,798.82,0.0,70.0,100.0,74.0,0.0,70.0,0.0,72.0,69.93666666666667,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:15:00,792.46,-10.600000000000023,0.0,80.16666666666667,96.47666666666667,793.1700000000001,0.0,70.0,98.82666666666667,74.0,0.0,70.0,0.0,72.0,70.03,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:30:00,775.5099999999999,-6.360000000000014,0.0,77.5,96.16333333333334,769.86,0.0,70.0,94.50666666666666,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 15:45:00,752.2033333333334,8.470000000000027,0.0,75.5,95.36333333333334,752.1999999999999,0.0,70.0,90.63999999999999,74.0,0.0,70.0,0.0,72.0,70.30333333333333,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:00:00,731.7199999999999,-2.1200000000000045,0.0,73.83333333333333,94.43333333333334,731.7199999999999,0.0,70.0,86.22333333333334,74.0,0.0,70.0,0.0,72.0,70.39,0.29999999999999716,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:15:00,692.1666666666666,-12.719999999999914,0.0,68.66666666666667,91.86666666666667,685.1033333333334,0.0,70.0,76.57333333333334,74.0,0.0,70.0,0.0,72.0,70.67,0.4099999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:30:00,654.7366666666667,2.1200000000000045,0.0,66.66666666666667,89.75333333333333,655.44,0.0,70.0,70.36,74.0,0.0,70.0,0.0,72.0,70.71666666666668,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 16:45:00,619.4166666666666,2.1200000000000045,0.0,63.666666666666664,86.48,622.2466666666667,0.0,70.0,63.54999999999999,74.0,0.0,70.0,0.0,72.0,70.77666666666666,0.7900000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:00:00,590.4633333333333,-12.720000000000027,0.0,60.666666666666664,83.21,589.0466666666666,0.0,70.0,56.303333333333335,74.0,0.0,70.0,0.0,72.0,70.83,0.7900000000000063,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:15:00,568.57,-6.350000000000023,0.0,59.0,80.82666666666667,565.0333333333333,0.0,70.0,51.45666666666667,74.0,0.0,70.0,0.0,72.0,70.76,0.8299999999999983,,67.0,69.0,1.0,-1.0,85.0,68.0,,
2025-01-30 17:30:00,553.0266666666666,-6.350000000000023,0.0,58.333333333333336,79.55,547.3766666666667,0.0,70.0,47.81666666666666,74.0,0.0,70.0,0.0,72.0,70.66666666666667,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 17:45:00,521.2433333333333,2.1200000000000045,0.0,56.5,77.72666666666667,524.07,0.0,70.0,42.919999999999995,74.0,0.0,70.0,0.0,72.0,70.65666666666667,0.6599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:00:00,497.93666666666667,-6.360000000000014,0.0,54.5,75.68666666666667,498.6433333333334,0.0,70.0,37.723333333333336,74.0,0.0,70.0,0.0,72.0,70.67333333333333,0.6500000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:15:00,476.04333333333335,2.1200000000000045,0.0,52.833333333333336,73.82000000000001,474.62999999999994,0.0,70.0,32.31,74.0,0.0,70.0,0.0,72.0,70.67333333333333,0.6800000000000068,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:30:00,466.1499999999999,6.360000000000014,0.0,54.666666666666664,73.64,470.39000000000004,0.0,70.0,31.62,74.0,0.0,70.0,0.0,72.0,70.48333333333333,0.6599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 18:45:00,466.1499999999999,-8.480000000000018,0.0,53.5,73.23666666666666,464.0333333333333,0.0,70.0,30.30666666666667,74.0,0.0,70.0,0.0,72.0,70.38666666666667,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
