time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 19:00:00,447.78666666666663,4.229999999999961,0.0,51.166666666666664,72.01666666666667,445.67333333333335,0.0,70.0,26.52333333333333,74.0,0.0,70.0,0.0,72.0,70.41666666666667,0.37999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:15:00,445.67,6.349999999999966,0.0,52.666666666666664,71.95,448.49333333333334,0.0,70.0,26.766666666666666,74.0,0.0,70.0,0.0,72.0,70.27,0.39000000000000057,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:30:00,443.55333333333334,0.0,0.0,51.333333333333336,71.64333333333333,443.55333333333334,0.0,70.0,25.71666666666667,74.0,0.0,70.0,0.0,72.0,70.22,0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 19:45:00,444.9666666666667,-4.229999999999961,0.0,53.166666666666664,71.54,446.3733333333333,0.0,70.0,26.53,74.0,0.0,70.0,0.0,72.0,70.12,0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:00:00,446.3766666666667,-4.229999999999961,0.0,52.166666666666664,70.86666666666667,441.43666666666667,0.0,70.0,25.55,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:15:00,433.66333333333336,8.46999999999997,0.0,51.166666666666664,70.58333333333333,437.1966666666667,0.0,70.0,24.80333333333333,74.0,0.0,70.0,0.0,72.0,70.11,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:30:00,438.60999999999996,-10.600000000000023,0.0,52.0,70.45666666666666,435.7833333333333,0.0,70.0,24.623333333333335,74.0,0.0,70.0,0.0,72.0,70.08666666666666,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 20:45:00,430.12999999999994,10.600000000000023,0.0,50.333333333333336,69.84666666666668,428.01,0.0,70.0,22.84,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:00:00,424.48333333333335,6.360000000000014,0.0,50.5,69.71,425.89000000000004,0.0,70.0,22.276666666666667,74.0,0.0,70.0,0.0,72.0,70.10333333333334,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:15:00,432.25,-6.349999999999966,0.0,51.333333333333336,69.64,428.01666666666665,0.0,70.0,22.723333333333333,74.0,0.0,70.0,0.0,72.0,70.05333333333333,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:30:00,444.9666666666667,2.1200000000000045,0.0,53.833333333333336,70.66000000000001,449.9066666666667,0.0,70.0,26.986666666666668,74.0,0.0,70.0,0.0,72.0,69.83666666666666,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 21:45:00,468.2733333333333,0.0,0.0,55.166666666666664,71.94,471.09666666666664,0.0,70.0,31.826666666666664,74.0,0.0,70.0,0.0,72.0,69.69666666666666,-0.24500000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:00:00,479.5733333333333,2.1200000000000045,0.0,55.666666666666664,72.57333333333334,480.9866666666667,0.0,70.0,33.85333333333333,74.0,0.0,70.0,0.0,72.0,69.70333333333333,-0.3100000000000023,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:15:00,479.5733333333333,0.0,0.0,55.333333333333336,72.41,478.87000000000006,0.0,70.0,33.343333333333334,74.0,0.0,70.0,0.0,72.0,69.82,-0.29000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:30:00,481.6933333333333,6.349999999999966,0.0,55.666666666666664,72.87666666666667,483.8066666666667,0.0,70.0,34.300000000000004,74.0,0.0,70.0,0.0,72.0,69.83333333333333,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 22:45:00,488.05,4.239999999999952,0.0,56.666666666666664,73.34333333333333,489.46,0.0,70.0,35.63333333333333,74.0,0.0,70.0,0.0,72.0,69.82,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:00:00,492.99333333333334,-10.589999999999975,0.0,57.0,73.76333333333334,494.4066666666667,0.0,70.0,36.663333333333334,74.0,0.0,70.0,0.0,72.0,69.84,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:15:00,501.4666666666667,2.1200000000000045,0.0,57.5,74.11333333333333,500.0566666666667,0.0,70.0,37.800000000000004,74.0,0.0,70.0,0.0,72.0,69.84,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:30:00,510.65000000000003,0.0,0.0,57.833333333333336,74.59333333333333,506.41,0.0,70.0,39.06,74.0,0.0,70.0,0.0,72.0,69.82666666666667,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-30 23:45:00,507.8233333333333,0.0,0.0,57.833333333333336,74.41333333333334,503.58666666666664,0.0,70.0,38.45333333333333,74.0,0.0,70.0,0.0,72.0,69.90333333333334,-0.18000000000000682,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:00:00,500.7633333333333,-4.240000000000009,0.0,57.5,74.00666666666666,499.3533333333333,0.0,70.0,37.54333333333333,74.0,0.0,70.0,0.0,72.0,69.96666666666665,0.0,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:15:00,500.05333333333334,0.0,0.0,58.0,74.72,507.1166666666666,0.0,70.0,39.29333333333333,74.0,0.0,70.0,0.0,72.0,69.89999999999999,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:30:00,512.77,-10.599999999999966,0.0,58.5,75.51333333333334,515.5966666666667,0.0,70.0,40.88333333333333,74.0,0.0,70.0,0.0,72.0,69.87,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 00:45:00,519.1233333333333,-2.1200000000000045,0.0,58.833333333333336,75.69,514.1833333333333,0.0,70.0,40.943333333333335,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:00:00,513.4766666666666,2.1200000000000045,0.0,59.0,75.37666666666667,512.77,0.0,70.0,40.75,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:15:00,519.83,4.240000000000009,0.0,59.5,76.09333333333333,520.5366666666667,0.0,70.0,42.00333333333334,74.0,0.0,70.0,0.0,72.0,69.88333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:30:00,510.6499999999999,0.0,0.0,59.166666666666664,76.0,517.7166666666667,0.0,70.0,41.78666666666667,74.0,0.0,70.0,0.0,72.0,69.94333333333333,-0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 01:45:00,521.9499999999999,-4.240000000000009,0.0,59.5,76.33333333333333,521.9466666666667,0.0,70.0,42.36333333333334,74.0,0.0,70.0,0.0,72.0,69.93333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:00:00,524.7733333333334,2.1200000000000045,0.0,59.5,76.39999999999999,521.9466666666667,0.0,70.0,42.419999999999995,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:15:00,524.0666666666667,4.240000000000009,0.0,59.5,76.56,523.36,0.0,70.0,42.39666666666667,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:30:00,521.2466666666667,0.0,0.0,59.5,76.84666666666668,524.7733333333334,0.0,70.0,42.98,74.0,0.0,70.0,0.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 02:45:00,524.7733333333334,-6.350000000000023,0.0,59.833333333333336,77.07333333333334,525.48,0.0,70.0,43.370000000000005,74.0,0.0,70.0,0.0,72.0,69.94,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:00:00,532.5466666666667,0.0,0.0,60.0,77.28666666666666,526.8933333333333,0.0,70.0,43.403333333333336,74.0,0.0,70.0,0.0,72.0,69.96,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:15:00,526.8933333333333,6.360000000000014,0.0,60.0,77.35,526.1866666666666,0.0,70.0,43.38333333333333,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:30:00,522.6566666666666,4.240000000000009,0.0,59.833333333333336,77.51666666666667,526.8933333333333,0.0,70.0,43.330000000000005,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 03:45:00,524.0666666666667,0.0,0.0,60.0,77.43666666666667,526.8933333333333,0.0,70.0,43.32333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:00:00,518.4166666666666,0.0,0.0,59.666666666666664,77.43666666666667,527.6,0.0,70.0,43.326666666666675,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:15:00,527.6,-6.360000000000014,0.0,59.666666666666664,77.48666666666666,526.8933333333333,0.0,70.0,43.403333333333336,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:30:00,523.36,-2.1200000000000045,0.0,60.0,77.52333333333333,526.1866666666666,0.0,70.0,43.32666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 04:45:00,529.0133333333333,-4.240000000000009,0.0,60.0,77.39666666666666,524.0666666666667,0.0,70.0,43.01,74.0,0.0,70.0,0.0,72.0,69.99666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:00:00,516.3000000000001,4.240000000000009,0.0,59.666666666666664,76.91000000000001,521.24,0.0,70.0,42.193333333333335,74.0,0.0,70.0,0.0,72.0,70.02666666666666,0.030000000000001137,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:15:00,524.07,-8.470000000000027,0.0,60.0,77.18666666666667,524.0666666666667,0.0,70.0,42.96333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:30:00,519.8333333333334,4.240000000000009,0.0,60.166666666666664,77.33666666666666,525.48,0.0,70.0,43.050000000000004,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 05:45:00,521.9499999999999,-6.350000000000023,0.0,60.5,77.48,525.48,0.0,70.0,43.18333333333334,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:00:00,528.3033333333333,-4.240000000000009,0.0,60.166666666666664,77.49000000000001,525.48,0.0,70.0,43.23666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:15:00,522.6566666666666,-4.240000000000009,0.0,60.333333333333336,77.66000000000001,526.1866666666666,0.0,70.0,43.28333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:30:00,524.07,0.0,0.0,60.666666666666664,77.89,526.8933333333333,0.0,70.0,43.45333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 06:45:00,524.7766666666666,-4.240000000000009,0.0,60.333333333333336,78.25333333333333,526.1866666666666,0.0,70.0,43.31333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:00:00,518.42,-8.470000000000027,0.0,59.5,77.29666666666667,515.5966666666667,0.0,70.0,41.096666666666664,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:15:00,519.1266666666667,2.1200000000000045,0.0,59.5,77.08,511.3566666666666,0.0,70.0,40.11,74.0,0.0,70.0,0.0,72.0,70.10333333333334,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:30:00,505.70666666666665,12.710000000000036,0.0,58.833333333333336,76.64666666666666,504.99666666666667,0.0,70.0,38.98,74.0,0.0,70.0,0.0,72.0,70.11333333333333,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 07:45:00,502.1766666666667,4.240000000000009,0.0,58.0,76.34666666666666,500.0566666666667,0.0,70.0,37.803333333333335,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:00:00,497.23,2.1200000000000045,0.0,57.333333333333336,75.94,495.1133333333333,0.0,70.0,36.85,74.0,0.0,70.0,0.0,72.0,70.12,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:15:00,493.7,14.829999999999984,0.0,57.0,75.42,490.8733333333333,0.0,70.0,35.97666666666667,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:30:00,489.46000000000004,4.240000000000009,0.0,56.5,75.28333333333333,489.46,0.0,70.0,35.373333333333335,74.0,0.0,70.0,0.0,72.0,70.09666666666668,0.10999999999999943,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 08:45:00,484.51666666666665,-2.1200000000000045,0.0,56.166666666666664,74.96,484.5133333333333,0.0,70.0,34.629999999999995,74.0,0.0,70.0,0.0,72.0,70.09666666666668,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:00:00,485.22333333333336,6.359999999999957,0.0,56.333333333333336,74.66666666666667,483.8066666666667,0.0,70.0,34.370000000000005,74.0,0.0,70.0,0.0,72.0,70.07000000000001,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:15:00,490.1666666666667,-4.230000000000018,0.0,56.5,75.02333333333333,490.8733333333333,0.0,70.0,35.830000000000005,74.0,0.0,70.0,0.0,72.0,69.98,0.030000000000001137,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:30:00,487.34,-2.1200000000000045,0.0,57.0,75.07,491.58,0.0,70.0,35.95333333333333,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 09:45:00,493.7,0.0,0.0,57.0,75.11,491.58,0.0,70.0,36.06,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:00:00,489.46000000000004,-10.589999999999975,0.0,57.166666666666664,75.21666666666667,492.99333333333334,0.0,70.0,36.39666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:15:00,496.52666666666664,-8.479999999999961,0.0,57.333333333333336,75.29,495.82,0.0,70.0,36.973333333333336,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:30:00,500.7633333333333,-8.480000000000018,0.0,57.833333333333336,75.82,504.29333333333335,0.0,70.0,38.73,74.0,0.0,70.0,0.0,72.0,69.88666666666667,-0.060000000000002274,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 10:45:00,512.0633333333334,0.0,0.0,58.833333333333336,76.62666666666667,511.3566666666666,0.0,70.0,40.419999999999995,74.0,0.0,70.0,0.0,72.0,69.85666666666667,-0.1599999999999966,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:00:00,507.12000000000006,-8.479999999999961,0.0,58.5,76.16666666666667,506.41,0.0,70.0,39.160000000000004,74.0,0.0,70.0,0.0,72.0,69.94666666666666,-0.12999999999999545,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:15:00,506.41333333333336,10.599999999999966,0.0,58.5,76.17333333333333,506.41,0.0,70.0,39.20666666666667,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:30:00,506.41,2.1199999999999477,0.0,58.5,76.15333333333334,507.1166666666666,0.0,70.0,39.32,74.0,0.0,70.0,0.0,72.0,69.96,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 11:45:00,511.3566666666666,2.1199999999999477,0.0,58.333333333333336,76.07,506.41,0.0,70.0,39.28666666666667,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:00:00,512.77,8.479999999999961,0.0,58.166666666666664,76.26,507.8233333333333,0.0,70.0,39.43666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:15:00,509.9433333333333,2.1200000000000045,0.0,58.166666666666664,76.41000000000001,507.1166666666666,0.0,70.0,39.336666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:30:00,504.29333333333335,2.1199999999999477,0.0,57.5,76.10666666666667,498.6433333333334,0.0,70.0,37.60666666666666,74.0,0.0,70.0,0.0,72.0,70.06333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 12:45:00,488.75333333333333,4.240000000000009,0.0,56.666666666666664,75.83999999999999,490.8733333333333,0.0,70.0,35.96666666666667,74.0,0.0,70.0,0.0,72.0,70.10000000000001,0.09000000000000341,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:00:00,483.81333333333333,-2.1199999999999477,0.0,56.0,75.06,476.74666666666667,0.0,70.0,33.123333333333335,74.0,0.0,70.0,0.0,72.0,70.19333333333333,0.12000000000000455,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:15:00,478.16,12.720000000000027,0.0,57.166666666666664,70.61,483.1033333333333,0.0,70.0,34.21666666666667,74.0,0.0,70.0,0.0,72.0,70.07,0.23000000000000398,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:30:00,486.6366666666667,-8.470000000000027,0.0,57.833333333333336,73.92666666666666,492.99333333333334,0.0,70.0,36.38333333333333,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.15000000000000568,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 13:45:00,518.4166666666666,-12.70999999999998,0.0,60.833333333333336,74.38666666666667,520.5366666666667,0.0,70.0,41.97,74.0,0.0,70.0,0.0,72.0,69.72333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:00:00,507.1166666666666,0.0,0.0,58.166666666666664,71.90666666666668,503.5833333333333,0.0,70.0,38.56,74.0,0.0,70.0,0.0,72.0,69.96,-0.269999999999996,,67.0,69.0,1.0,-1.0,85.0,68.0,,0.0
2025-01-31 14:15:00,482.40000000000003,4.239999999999952,0.0,58.0,73.60333333333334,483.1033333333333,0.0,70.0,34.37,74.0,0.0,70.0,0.0,72.0,70.14,-0.04000000000000625,,67.0,69.0,1.0,,85.0,68.0,,0.0
2025-01-31 14:30:00,339.02,16.94999999999999,0.0,46.0,65.70333333333333,343.26,0.0,70.0,5.243333333333333,74.0,0.0,70.0,0.0,72.0,71.38333333333333,0.5699999999999932,0.0,67.0,69.0,1.0,,85.0,68.0,,0.0
2025-01-31 14:45:00,434.37000000000006,-8.479999999999961,0.0,54.333333333333336,66.80666666666667,436.49,0.0,70.0,25.086666666666662,74.0,0.0,70.0,0.0,72.0,69.99333333333334,0.6599999999999966,0.0,67.0,69.0,1.0,,85.0,68.0,64.92,0.0
2025-01-31 15:00:00,477.45,-6.360000000000014,0.0,57.666666666666664,69.25,485.22333333333336,0.0,70.0,34.67666666666667,74.0,0.0,70.0,0.0,72.0,69.60333333333334,-0.1599999999999966,0.0,67.0,69.0,1.0,,85.0,68.0,67.66,0.0
2025-01-31 15:15:00,504.29333333333335,-10.599999999999966,0.0,58.666666666666664,70.17,499.34999999999997,0.0,70.0,37.53666666666667,74.0,0.0,70.0,0.0,72.0,69.60333333333334,-0.4300000000000068,0.0,67.0,69.0,1.0,,85.0,68.0,69.73,0.0
2025-01-31 15:30:00,500.7633333333333,12.70999999999998,0.0,58.666666666666664,70.28,500.7633333333333,0.0,70.0,38.01333333333333,74.0,0.0,70.0,0.0,72.0,69.71,-0.3299999999999983,0.0,67.0,69.0,1.0,,85.0,68.0,69.91,0.0
2025-01-31 15:45:00,504.99666666666667,2.1200000000000045,0.0,58.5,70.35333333333334,499.3533333333333,0.0,70.0,37.916666666666664,74.0,0.0,70.0,0.0,72.0,69.81,-0.29000000000000625,0.0,67.0,69.0,1.0,,85.0,68.0,70.61,0.0
2025-01-31 16:00:00,500.76,4.230000000000018,0.0,59.166666666666664,70.64999999999999,502.17333333333335,0.0,70.0,38.39666666666667,74.0,0.0,70.0,0.0,72.0,69.84333333333333,-0.1599999999999966,0.0,67.0,69.0,1.0,,85.0,68.0,70.27,0.0
2025-01-31 16:15:00,505.0,0.0,0.0,59.333333333333336,70.94666666666666,507.8233333333333,0.0,70.0,39.39333333333334,74.0,0.0,70.0,0.0,72.0,69.84666666666666,-0.1599999999999966,0.0,67.0,69.0,1.0,,85.0,68.0,70.88,0.0
2025-01-31 16:30:00,507.8233333333333,4.240000000000009,0.0,59.333333333333336,71.06,509.2366666666667,0.0,70.0,39.776666666666664,74.0,0.0,70.0,0.0,72.0,69.86666666666666,-0.15000000000000568,0.0,67.0,69.0,1.0,,85.0,68.0,70.97,0.0
2025-01-31 16:45:00,507.8233333333333,-6.359999999999957,0.0,59.5,71.15666666666667,512.0633333333334,0.0,70.0,40.20333333333333,74.0,0.0,70.0,0.0,72.0,69.89666666666666,-0.1599999999999966,0.0,67.0,69.0,1.0,,85.0,68.0,71.38,0.0
2025-01-31 17:00:00,505.70666666666665,-2.1199999999999477,0.0,59.666666666666664,70.73666666666666,506.41,0.0,70.0,39.06333333333333,74.0,0.0,70.0,0.0,72.0,69.96,-0.060000000000002274,0.0,67.0,69.0,1.0,,85.0,68.0,70.79,0.0
2025-01-31 17:15:00,502.87999999999994,-6.350000000000023,0.0,58.833333333333336,70.41333333333334,500.76,0.0,70.0,38.013333333333335,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.01999999999999602,0.0,67.0,69.0,1.0,,85.0,68.0,70.72,0.0
2025-01-31 17:30:00,500.0566666666667,-12.710000000000036,0.0,58.5,70.2,498.6433333333334,0.0,70.0,37.626666666666665,74.0,0.0,70.0,0.0,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.699999999999996,0.0
2025-01-31 17:45:00,498.6433333333334,-2.1200000000000045,0.0,59.0,70.75333333333333,504.29,0.0,70.0,38.656666666666666,74.0,0.0,70.0,0.0,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,11.030000000000001,0.0
2025-01-31 18:00:00,516.3000000000001,-8.470000000000027,0.0,59.666666666666664,71.55666666666666,513.4766666666666,0.0,70.0,40.63,74.0,0.0,70.0,0.0,72.0,69.89,,,67.0,69.0,1.0,,85.0,68.0,11.579999999999998,0.0
2025-01-31 18:15:00,516.3000000000001,8.470000000000027,0.0,59.833333333333336,71.86,514.1833333333333,0.0,70.0,40.81666666666666,74.0,0.0,70.0,0.0,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,12.379999999999995,0.0
2025-01-31 18:30:00,506.41333333333336,-2.1200000000000045,0.0,59.166666666666664,71.66,507.82666666666665,0.0,70.0,39.58,74.0,0.0,70.0,0.0,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.930000000000007,0.0
2025-01-31 18:45:00,496.52666666666664,-2.1200000000000045,0.0,57.833333333333336,70.34666666666668,493.7,0.0,70.0,36.21666666666667,74.0,0.0,70.0,0.0,72.0,70.11666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.14,0.0
2025-01-31 19:00:00,507.8233333333333,6.360000000000014,0.0,58.5,71.40333333333332,507.1166666666666,0.0,70.0,39.18666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,10.670000000000002,0.0
2025-01-31 19:15:00,507.12000000000006,2.1199999999999477,0.0,58.5,71.63,509.2366666666667,0.0,70.0,39.64666666666667,74.0,0.0,70.0,0.0,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,11.339999999999996,0.0
2025-01-31 19:30:00,505.70666666666665,-4.239999999999952,0.0,58.5,71.55666666666667,507.8233333333333,0.0,70.0,39.45666666666667,74.0,0.0,70.0,0.0,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,11.770000000000003,0.0
2025-01-31 19:45:00,512.0633333333334,-8.46999999999997,0.0,58.333333333333336,71.75999999999999,511.3566666666666,0.0,70.0,40.26333333333333,74.0,0.0,70.0,0.0,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.679999999999993,0.0
2025-01-31 20:00:00,521.9466666666667,4.240000000000009,0.0,58.333333333333336,72.47,519.83,0.0,70.0,42.04333333333333,74.0,0.0,70.0,0.0,72.0,69.88666666666667,,,67.0,69.0,1.0,,85.0,68.0,12.169999999999995,0.0
2025-01-31 20:15:00,509.9433333333333,2.1200000000000045,0.0,57.5,71.86666666666666,513.4766666666666,0.0,70.0,40.656666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,12.909999999999997,0.0
2025-01-31 20:30:00,486.6366666666667,-6.359999999999957,0.0,55.5,70.22000000000001,491.58,0.0,70.0,35.85,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,1.0,,85.0,68.0,12.54,0.0
2025-01-31 20:45:00,476.04333333333335,-8.479999999999961,0.0,54.666666666666664,69.23,477.45666666666665,0.0,70.0,33.14333333333334,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,85.0,68.0,10.970000000000006,0.0
2025-01-31 21:00:00,477.45666666666665,-16.94999999999999,0.0,54.5,69.16333333333334,478.87000000000006,0.0,70.0,33.306666666666665,74.0,0.0,70.0,,72.0,70.14333333333333,,,67.0,69.0,1.0,,85.0,68.0,10.340000000000003,0.0
2025-01-31 21:15:00,495.81666666666666,0.0,0.0,55.833333333333336,70.41666666666667,496.52666666666664,0.0,70.0,37.60666666666666,74.0,0.0,70.0,,72.0,69.92666666666668,,,67.0,69.0,1.0,,85.0,68.0,10.210000000000008,0.0
2025-01-31 21:30:00,490.17,0.0,0.0,55.5,70.22666666666667,496.5233333333333,0.0,70.0,37.13666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.230000000000004,0.0
2025-01-31 21:45:00,500.05333333333334,-4.240000000000009,0.0,55.5,70.19666666666667,497.94,0.0,70.0,37.379999999999995,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.39,0.0
2025-01-31 22:00:00,509.94666666666666,-2.1200000000000045,0.0,56.333333333333336,70.79333333333334,508.5333333333333,0.0,70.0,39.580000000000005,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.39,0.0
2025-01-31 22:15:00,517.0066666666667,6.360000000000014,0.0,57.166666666666664,71.50666666666666,523.3666666666667,0.0,70.0,42.67333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.619999999999997,0.0
2025-01-31 22:30:00,514.8833333333333,-6.360000000000014,0.0,56.333333333333336,75.24666666666667,511.3566666666666,0.0,70.0,40.25666666666667,74.0,0.0,70.0,,72.0,69.97,,,67.0,69.0,1.0,,85.0,68.0,13.410000000000004,0.0
2025-01-31 22:45:00,526.1866666666666,8.470000000000027,0.0,58.0,72.93666666666667,524.07,0.0,70.0,42.77333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,85.0,68.0,19.240000000000002,0.0
2025-01-31 23:00:00,521.2433333333333,-8.470000000000027,0.0,57.0,75.04333333333334,518.42,0.0,70.0,41.82333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,85.0,68.0,7.390000000000001,0.0
2025-01-31 23:15:00,529.01,6.350000000000023,0.0,59.166666666666664,73.90333333333334,529.72,0.0,70.0,44.06,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,1.0,,85.0,68.0,17.139999999999993,0.0
2025-01-31 23:30:00,529.0133333333333,0.0,0.0,57.833333333333336,73.87333333333333,524.0666666666667,0.0,70.0,42.77333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,5.260000000000005,0.0
2025-01-31 23:45:00,547.3766666666667,6.360000000000014,0.0,60.0,75.73666666666666,543.14,0.0,70.0,46.86000000000001,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,85.0,68.0,14.850000000000001,0.0
2025-02-01 00:00:00,545.2566666666667,-8.469999999999914,0.0,59.166666666666664,74.55,544.55,0.0,70.0,47.093333333333334,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,85.0,68.0,8.36,0.0
2025-02-01 00:15:00,560.0933333333334,-4.240000000000009,0.0,61.0,79.40666666666668,555.1466666666666,0.0,70.0,49.550000000000004,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.429999999999993,0.0
2025-02-01 00:30:00,564.33,0.0,0.0,61.666666666666664,76.40333333333332,560.7966666666666,0.0,70.0,50.336666666666666,74.0,0.0,70.0,,72.0,69.80333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.510000000000005,0.0
2025-02-01 00:45:00,559.3833333333333,4.240000000000009,0.0,61.333333333333336,78.36666666666666,564.3266666666667,0.0,70.0,51.223333333333336,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,8.129999999999995,0.0
2025-02-01 01:00:00,572.8066666666667,-6.350000000000023,0.0,63.333333333333336,81.28333333333333,577.0433333333334,0.0,70.0,53.89333333333334,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,85.0,68.0,21.009999999999998,0.0
2025-02-01 01:15:00,574.2166666666667,-2.1200000000000045,0.0,62.333333333333336,80.77,577.0433333333334,0.0,70.0,53.76333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.5,0.0
2025-02-01 01:30:00,586.93,4.230000000000018,0.0,64.5,82.35000000000001,586.2233333333334,0.0,70.0,55.99,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,85.0,68.0,26.240000000000002,0.0
2025-02-01 01:45:00,588.3433333333334,4.240000000000009,0.0,63.333333333333336,82.14,587.6366666666667,0.0,70.0,56.163333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,16.760000000000005,0.0
2025-02-01 02:00:00,591.8733333333333,0.0,0.0,65.83333333333333,82.27,597.5233333333333,0.0,70.0,57.98,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,68.0,27.5,0.0
2025-02-01 02:15:00,598.23,4.240000000000009,0.0,64.83333333333333,85.33333333333333,599.64,0.0,70.0,58.62,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.480000000000004,0.0
2025-02-01 02:30:00,595.4066666666666,-12.710000000000036,0.0,64.16666666666667,84.86,591.8766666666667,0.0,70.0,57.080000000000005,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.679999999999993,0.0
2025-02-01 02:45:00,588.3433333333332,0.0,0.0,64.33333333333333,84.45,590.4633333333333,0.0,70.0,56.60333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,19.239999999999995,0.0
2025-02-01 03:00:00,584.1033333333334,-4.240000000000009,0.0,63.833333333333336,84.10000000000001,586.93,0.0,70.0,55.95666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.22999999999999,0.0
2025-02-01 03:15:00,584.1033333333334,4.240000000000009,0.0,64.0,83.35,580.57,0.0,70.0,54.626666666666665,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.039999999999992,0.0
2025-02-01 03:30:00,576.3366666666667,0.0,0.0,63.5,82.59333333333333,574.9266666666667,0.0,70.0,53.583333333333336,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,18.559999999999988,0.0
2025-02-01 03:45:00,572.1,-6.360000000000014,0.0,63.166666666666664,82.08,569.98,0.0,70.0,52.49666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,17.849999999999994,0.0
2025-02-01 04:00:00,569.2766666666666,6.360000000000014,0.0,62.833333333333336,81.44,566.4466666666667,0.0,70.0,51.576666666666675,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,17.799999999999997,0.0
2025-02-01 04:15:00,557.2666666666667,8.480000000000018,0.0,62.666666666666664,81.11666666666667,562.9133333333333,0.0,70.0,51.01333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,17.010000000000005,0.0
2025-02-01 04:30:00,567.1533333333333,-8.470000000000027,0.0,62.5,80.82666666666667,560.0866666666667,0.0,70.0,50.336666666666666,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.14,0.0
2025-02-01 04:45:00,548.0833333333334,10.600000000000023,0.0,62.666666666666664,80.48666666666666,555.15,0.0,70.0,49.370000000000005,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,16.349999999999994,0.0
2025-02-01 05:00:00,555.8533333333334,-12.720000000000027,0.0,62.333333333333336,80.06666666666666,553.03,0.0,70.0,48.81,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,85.0,68.0,16.159999999999997,0.0
2025-02-01 05:15:00,553.7366666666667,6.350000000000023,0.0,62.166666666666664,79.77,550.2033333333333,0.0,70.0,48.166666666666664,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.740000000000009,0.0
2025-02-01 05:30:00,546.67,4.240000000000009,0.0,61.833333333333336,79.44,545.2566666666667,0.0,70.0,47.276666666666664,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,85.0,68.0,15.409999999999997,0.0
2025-02-01 05:45:00,540.31,0.0,0.0,62.0,79.22666666666667,543.8433333333332,0.0,70.0,46.86666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,15.230000000000004,0.0
2025-02-01 06:00:00,550.91,-2.1200000000000045,0.0,62.666666666666664,79.73,550.91,0.0,70.0,48.39666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,14.86999999999999,0.0
2025-02-01 06:15:00,551.6166666666667,0.0,0.0,63.5,79.85000000000001,553.7366666666667,0.0,70.0,48.92333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.859999999999992,0.0
2025-02-01 06:30:00,558.6766666666666,2.1200000000000045,0.0,63.833333333333336,79.83666666666666,560.7966666666666,0.0,70.0,50.42333333333334,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.159999999999997,0.0
2025-02-01 06:45:00,571.39,-6.350000000000023,0.0,65.33333333333333,80.48,572.8066666666667,0.0,70.0,52.98666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.439999999999998,0.0
2025-02-01 07:00:00,598.23,-8.480000000000018,0.0,67.0,82.17333333333333,592.5799999999999,0.0,70.0,57.089999999999996,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.580000000000005,0.0
2025-02-01 07:15:00,,6.350000000000023,,,,,,,,,,,,,,,,,,,,,,20.520000000000003,0.0
2025-02-01 07:30:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 07:45:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 08:00:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 08:15:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 08:30:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 08:45:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 09:00:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 09:15:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 09:30:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 09:45:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 10:00:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 10:15:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 10:30:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 10:45:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 11:00:00,,6.360000000000014,,,,,,,,,,,,,,,,,,,,,,20.949999999999996,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,317.83,,0.0,46.5,67.17,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.88,,,67.0,69.0,1.0,,85.0,68.0,,
2025-02-03 21:30:00,313.5933333333333,0.0,0.0,46.5,67.19666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.86,,,67.0,69.0,1.0,,85.0,68.0,5.07,0.0
2025-02-03 21:45:00,321.3633333333333,-12.70999999999998,0.0,47.5,66.96,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.70666666666666,,,67.0,69.0,1.0,,85.0,68.0,5.270000000000003,0.0
2025-02-03 22:00:00,322.07,-4.240000000000009,0.0,46.833333333333336,66.76,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.41000000000001,,,67.0,69.0,1.0,,85.0,68.0,5.459999999999994,0.0
2025-02-03 22:15:00,322.07,0.0,0.0,46.166666666666664,66.63,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,85.0,68.0,5.709999999999994,0.0
2025-02-03 22:30:00,322.78000000000003,4.240000000000009,0.0,48.5,66.48333333333333,329.1333333333333,0.0,70.0,2.2933333333333334,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,85.0,68.0,5.549999999999997,0.0
2025-02-03 22:45:00,351.02666666666664,-4.229999999999961,0.0,50.0,66.20333333333333,353.1466666666667,0.0,70.0,6.926666666666667,74.0,0.0,70.0,,72.0,69.71333333333332,,,67.0,69.0,1.0,,85.0,68.0,5.500000000000007,0.0
2025-02-03 23:00:00,382.81333333333333,2.1200000000000045,0.0,52.0,66.17,386.3433333333333,0.0,70.0,13.966666666666667,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,1.0,,85.0,68.0,5.220000000000006,0.0
2025-02-03 23:15:00,413.8833333333334,2.1200000000000045,0.0,54.0,67.25,414.5933333333333,0.0,70.0,20.08,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,85.0,68.0,5.700000000000003,0.0
2025-02-03 23:30:00,435.7833333333333,4.229999999999961,0.0,55.666666666666664,68.20666666666666,437.1966666666667,0.0,70.0,24.536666666666665,74.0,0.0,70.0,,72.0,69.39666666666666,,,67.0,69.0,1.0,,85.0,68.0,6.720000000000006,0.0
2025-02-03 23:45:00,461.91333333333336,0.0,0.0,58.0,69.26666666666667,461.91333333333336,0.0,70.0,29.763333333333335,74.0,0.0,70.0,,72.0,69.36666666666666,,,67.0,69.0,1.0,,85.0,68.0,7.700000000000003,0.0
2025-02-04 00:00:00,476.75,2.1200000000000045,0.0,59.5,70.16666666666667,480.28000000000003,0.0,70.0,33.526666666666664,74.0,0.0,70.0,,72.0,69.40333333333334,,,67.0,69.0,1.0,,85.0,68.0,8.819999999999993,0.0
2025-02-04 00:15:00,491.58,-6.350000000000023,0.0,60.333333333333336,70.76,489.46,0.0,70.0,35.56333333333333,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,1.0,,85.0,68.0,9.649999999999999,0.0
2025-02-04 00:30:00,500.0566666666667,2.1200000000000045,0.0,61.166666666666664,71.38666666666667,499.34999999999997,0.0,70.0,37.72,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,9.969999999999999,0.0
2025-02-04 00:45:00,502.87999999999994,-6.350000000000023,0.0,61.666666666666664,71.72666666666667,506.41,0.0,70.0,39.10666666666666,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.110000000000007,0.0
2025-02-04 01:00:00,512.77,2.1199999999999477,0.0,62.333333333333336,72.09666666666668,512.0633333333334,0.0,70.0,40.22,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,11.379999999999995,0.0
2025-02-04 01:15:00,514.18,2.1200000000000045,0.0,63.0,72.61333333333333,517.7166666666667,0.0,70.0,41.57666666666667,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,85.0,68.0,11.909999999999997,0.0
2025-02-04 01:30:00,526.19,-4.240000000000009,0.0,64.16666666666667,73.24333333333334,524.7733333333334,0.0,70.0,42.98666666666667,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,85.0,68.0,12.189999999999998,0.0
2025-02-04 01:45:00,527.6,10.600000000000023,0.0,64.16666666666667,73.45666666666666,526.8933333333333,0.0,70.0,43.43666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,12.719999999999999,0.0
2025-02-04 02:00:00,535.37,2.1200000000000045,0.0,64.66666666666667,73.86,531.84,0.0,70.0,44.42333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,12.990000000000009,0.0
2025-02-04 02:15:00,536.78,6.349999999999909,0.0,65.33333333333333,74.34333333333332,537.4933333333333,0.0,70.0,45.63666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,13.370000000000005,0.0
2025-02-04 02:30:00,537.49,8.469999999999914,0.0,65.5,74.74333333333334,541.7233333333332,0.0,70.0,46.580000000000005,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,14.069999999999993,0.0
2025-02-04 02:45:00,547.3766666666667,4.240000000000009,0.0,65.66666666666667,75.35666666666667,546.67,0.0,70.0,47.623333333333335,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,14.420000000000002,0.0
2025-02-04 03:00:00,543.14,-6.360000000000014,0.0,65.66666666666667,75.26,545.2566666666667,0.0,70.0,47.29333333333333,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,85.0,68.0,15.030000000000008,0.0
2025-02-04 03:15:00,535.3733333333333,6.360000000000014,0.0,65.5,74.93,541.7233333333332,0.0,70.0,46.626666666666665,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,14.439999999999998,0.0
2025-02-04 03:30:00,539.6066666666667,-8.469999999999914,0.0,65.5,74.93333333333334,542.43,0.0,70.0,46.623333333333335,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.470000000000006,0.0
2025-02-04 03:45:00,545.26,-10.589999999999918,0.0,65.5,74.97666666666667,542.43,0.0,70.0,46.68333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,14.509999999999998,0.0
