time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 04:00:00,545.2566666666667,2.1200000000000045,0.0,65.83333333333333,74.85000000000001,543.1366666666667,0.0,70.0,46.74,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.579999999999998,0.0
2025-02-04 04:15:00,544.55,-2.1200000000000045,0.0,66.0,74.60333333333334,543.1366666666667,0.0,70.0,46.73333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,14.720000000000006,0.0
2025-02-04 04:30:00,541.02,-2.1200000000000045,0.0,65.83333333333333,74.52333333333333,543.8433333333332,0.0,70.0,46.92666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,14.720000000000006,0.0
2025-02-04 04:45:00,536.08,-2.1200000000000045,0.0,65.83333333333333,74.37666666666667,544.55,0.0,70.0,47.093333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,14.990000000000002,0.0
2025-02-04 05:00:00,543.1366666666667,-8.469999999999914,0.0,66.16666666666667,74.36666666666666,545.9633333333333,0.0,70.0,47.42666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.100000000000001,0.0
2025-02-04 05:15:00,555.85,-4.240000000000009,0.0,67.33333333333333,75.55,558.6766666666666,0.0,70.0,50.03333333333333,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.25,0.0
2025-02-04 05:30:00,554.4399999999999,-2.1200000000000045,0.0,67.0,75.44,557.9733333333334,0.0,70.0,49.97666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,85.0,68.0,16.660000000000004,0.0
2025-02-04 05:45:00,575.63,4.240000000000009,0.0,67.66666666666667,76.26666666666667,568.5666666666667,0.0,70.0,52.153333333333336,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.5,0.0
2025-02-04 06:00:00,579.16,2.1200000000000045,0.0,68.33333333333333,76.72,573.5133333333333,0.0,70.0,53.18666666666667,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,17.559999999999995,0.0
2025-02-04 06:15:00,577.75,2.1200000000000045,0.0,69.16666666666667,77.23,579.1566666666668,0.0,70.0,54.24333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,18.200000000000003,0.0
2025-02-04 06:30:00,582.6933333333333,4.239999999999895,0.0,69.66666666666667,77.66333333333334,584.81,0.0,70.0,55.42333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.5,0.0
2025-02-04 06:45:00,588.3433333333334,-12.709999999999923,0.0,70.0,78.07,589.05,0.0,70.0,56.47666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.99000000000001,0.0
2025-02-04 07:00:00,584.8100000000001,4.240000000000009,0.0,69.83333333333333,77.92333333333333,587.6366666666667,0.0,70.0,56.03,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,85.0,68.0,19.450000000000003,0.0
2025-02-04 07:15:00,587.6366666666667,-6.3599999999999,0.0,70.0,78.02666666666666,588.3433333333332,0.0,70.0,56.52666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.210000000000008,0.0
2025-02-04 07:30:00,593.29,-2.1200000000000045,0.0,70.0,78.31666666666666,592.5833333333334,0.0,70.0,57.276666666666664,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,85.0,68.0,19.599999999999994,0.0
2025-02-04 07:45:00,592.5799999999999,2.1200000000000045,0.0,70.0,78.42666666666666,594.6999999999999,0.0,70.0,57.336666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.85,0.0
2025-02-04 08:00:00,595.4033333333333,-4.240000000000009,0.0,70.16666666666667,78.20666666666666,591.8766666666667,0.0,70.0,57.05666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,19.630000000000003,0.0
2025-02-04 08:15:00,596.1133333333333,6.350000000000023,0.0,70.66666666666667,78.42666666666666,594.7033333333333,0.0,70.0,57.55666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.799999999999997,0.0
2025-02-04 08:30:00,601.7633333333333,-8.480000000000018,0.0,70.83333333333333,78.86666666666666,602.4666666666667,0.0,70.0,58.68333333333334,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,1.0,,85.0,68.0,20.08,0.0
2025-02-04 08:45:00,605.2933333333334,4.240000000000009,0.0,71.0,78.92666666666666,603.1733333333333,0.0,70.0,59.163333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,20.33,0.0
2025-02-04 09:00:00,608.12,14.830000000000041,0.0,71.66666666666667,79.37,608.8266666666667,0.0,70.0,60.553333333333335,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.379999999999995,0.0
2025-02-04 09:15:00,606.7066666666666,0.0,0.0,72.16666666666667,79.66000000000001,611.6533333333333,0.0,70.0,61.223333333333336,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,85.0,68.0,21.160000000000004,0.0
2025-02-04 09:30:00,609.5333333333333,-12.720000000000027,0.0,72.0,79.53333333333335,611.6533333333333,0.0,70.0,61.14000000000001,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,85.0,68.0,21.10000000000001,0.0
2025-02-04 09:45:00,625.0733333333334,2.1200000000000045,0.0,71.33333333333333,79.60000000000001,613.77,0.0,70.0,61.44,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.459999999999994,0.0
2025-02-04 10:00:00,615.1833333333334,14.830000000000041,0.0,71.33333333333333,82.66333333333334,615.1833333333334,0.0,70.0,61.73333333333333,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,85.0,68.0,21.510000000000005,0.0
2025-02-04 10:15:00,597.5233333333334,8.470000000000027,0.0,68.33333333333333,83.83,591.8733333333333,0.0,70.0,57.14333333333334,74.0,0.0,70.0,,72.0,70.16000000000001,,,67.0,69.0,1.0,,85.0,68.0,19.75999999999999,0.0
2025-02-04 10:30:00,562.9166666666666,0.0,0.0,65.16666666666667,81.24666666666667,566.4466666666667,0.0,70.0,51.59,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,1.0,,85.0,68.0,18.08999999999999,0.0
2025-02-04 10:45:00,543.8466666666667,-6.360000000000014,0.0,64.0,79.47,545.2566666666667,0.0,70.0,47.343333333333334,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,1.0,,85.0,68.0,15.819999999999993,0.0
2025-02-04 11:00:00,532.5466666666666,-10.589999999999918,0.0,62.666666666666664,77.89666666666666,529.72,0.0,70.0,44.23666666666667,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,14.379999999999995,0.0
2025-02-04 11:15:00,516.3000000000001,8.480000000000018,0.0,62.166666666666664,76.78666666666668,521.2433333333333,0.0,70.0,42.20666666666667,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.050000000000011,0.0
2025-02-04 11:30:00,517.7133333333333,-12.710000000000036,0.0,62.166666666666664,76.39,519.8333333333334,0.0,70.0,41.830000000000005,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,85.0,68.0,12.829999999999998,0.0
2025-02-04 11:45:00,524.07,4.230000000000018,0.0,62.833333333333336,76.39999999999999,519.83,0.0,70.0,42.123333333333335,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,1.0,,85.0,68.0,12.480000000000004,0.0
2025-02-04 12:00:00,514.1833333333333,4.240000000000009,0.0,62.5,76.33333333333333,519.8333333333334,0.0,70.0,42.03666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,12.840000000000003,0.0
2025-02-04 12:15:00,521.2433333333333,-4.240000000000009,0.0,63.333333333333336,76.8,526.8933333333333,0.0,70.0,43.31,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,85.0,68.0,12.810000000000002,0.0
2025-02-04 12:30:00,536.0766666666667,-8.480000000000018,0.0,64.0,77.63666666666667,538.9,0.0,70.0,45.85666666666666,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,85.0,68.0,13.779999999999994,0.0
2025-02-04 12:45:00,553.03,0.0,0.0,64.66666666666667,78.46333333333332,548.79,0.0,70.0,48.053333333333335,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,15.240000000000002,0.0
2025-02-04 13:00:00,544.5533333333333,6.360000000000014,0.0,65.0,78.61666666666666,552.3233333333333,0.0,70.0,48.669999999999995,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.86,0.0
2025-02-04 13:15:00,547.3766666666667,-12.709999999999923,0.0,65.16666666666667,77.95333333333333,545.2566666666667,0.0,70.0,47.42666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.949999999999996,0.0
2025-02-04 13:30:00,550.2033333333333,4.240000000000009,0.0,66.0,78.64666666666666,555.85,0.0,70.0,49.36333333333334,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.36,0.0
2025-02-04 13:45:00,568.5666666666667,-6.350000000000023,0.0,66.83333333333333,79.32333333333332,564.3266666666667,0.0,70.0,51.20333333333334,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.800000000000004,0.0
2025-02-04 14:00:00,565.74,10.600000000000023,0.0,67.0,79.46333333333332,568.5666666666667,0.0,70.0,52.166666666666664,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,68.0,17.519999999999996,0.0
2025-02-04 14:15:00,559.3833333333333,-10.600000000000023,0.0,67.0,78.83666666666666,562.2066666666666,0.0,70.0,50.64333333333334,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,85.0,68.0,17.72,0.0
2025-02-04 14:30:00,552.3233333333333,2.1200000000000045,0.0,66.16666666666667,77.92333333333333,552.32,0.0,70.0,48.96,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,17.270000000000003,0.0
2025-02-04 14:45:00,543.14,-2.1200000000000045,0.0,65.83333333333333,77.29333333333334,545.2566666666667,0.0,70.0,47.35,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,1.0,,85.0,68.0,16.35000000000001,0.0
2025-02-04 15:00:00,538.1966666666667,4.240000000000009,0.0,66.0,76.72666666666667,542.43,0.0,70.0,46.81666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,15.790000000000006,0.0
2025-02-04 15:15:00,542.4333333333333,2.1200000000000045,0.0,66.83333333333333,77.12,548.79,0.0,70.0,47.61333333333334,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,85.0,68.0,15.879999999999995,0.0
2025-02-04 15:30:00,550.2033333333333,-4.240000000000009,0.0,67.33333333333333,77.29333333333334,549.4966666666666,0.0,70.0,48.19333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.64,0.0
2025-02-04 15:45:00,554.4433333333333,-2.1200000000000045,0.0,68.0,77.89,556.56,0.0,70.0,49.413333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,85.0,68.0,16.529999999999994,0.0
2025-02-04 16:00:00,544.5533333333333,-8.470000000000027,0.0,67.66666666666667,77.29333333333334,548.0833333333334,0.0,70.0,47.656666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,17.319999999999993,0.0
2025-02-04 16:15:00,537.49,-6.349999999999909,0.0,67.33333333333333,76.39333333333333,537.4933333333333,0.0,70.0,45.64333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,15.580000000000005,0.0
2025-02-04 16:30:00,528.3066666666667,0.0,0.0,67.5,76.07666666666667,531.1333333333333,0.0,70.0,44.44333333333333,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,15.140000000000008,0.0
2025-02-04 16:45:00,502.87999999999994,8.480000000000018,0.0,65.0,73.76333333333334,502.8833333333334,0.0,70.0,38.49333333333333,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.660000000000004,0.0
2025-02-04 17:00:00,480.9866666666667,0.0,0.0,62.0,72.35666666666667,484.51666666666665,0.0,70.0,34.49,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,1.0,,85.0,68.0,11.349999999999994,0.0
2025-02-04 17:15:00,479.5733333333333,-4.240000000000009,0.0,62.666666666666664,72.52,483.81,0.0,70.0,34.61333333333334,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,85.0,68.0,10.569999999999993,0.0
2025-02-04 17:30:00,473.2166666666667,-8.46999999999997,0.0,61.166666666666664,72.04333333333334,471.8066666666667,0.0,70.0,32.14666666666667,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,1.0,,85.0,68.0,10.649999999999991,0.0
2025-02-04 17:45:00,450.6133333333333,-4.240000000000009,0.0,59.0,70.95,450.6133333333333,0.0,70.0,27.373333333333335,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.200000000000003,0.0
2025-02-04 18:00:00,437.90333333333336,6.360000000000014,0.0,57.666666666666664,70.52,437.90333333333336,0.0,70.0,24.926666666666666,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,1.0,,85.0,68.0,8.290000000000006,0.0
2025-02-04 18:15:00,421.6566666666667,6.360000000000014,0.0,57.0,69.82,427.3033333333333,0.0,70.0,22.49,74.0,0.0,70.0,,72.0,70.35000000000001,,,67.0,69.0,1.0,,85.0,68.0,7.530000000000001,0.0
2025-02-04 18:30:00,411.76666666666665,-8.46999999999997,0.0,56.166666666666664,69.27666666666667,411.76666666666665,0.0,70.0,19.44333333333333,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,1.0,,85.0,68.0,7.039999999999999,0.0
2025-02-04 18:45:00,404.0,2.1200000000000045,0.0,54.5,68.66666666666667,400.47,0.0,70.0,16.91333333333333,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,1.0,,85.0,68.0,6.18,0.0
2025-02-04 19:00:00,392.7,6.349999999999966,0.0,54.166666666666664,68.69,396.93666666666667,0.0,70.0,16.363333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,85.0,68.0,5.840000000000003,0.0
2025-02-04 19:15:00,388.4633333333333,-6.350000000000023,0.0,53.0,68.18333333333334,382.1033333333333,0.0,70.0,13.466666666666667,74.0,0.0,70.0,,72.0,70.29666666666667,,,67.0,69.0,1.0,,85.0,68.0,5.230000000000004,0.0
2025-02-04 19:30:00,368.68666666666667,6.359999999999957,0.0,53.333333333333336,67.85333333333334,372.21333333333337,0.0,70.0,11.136666666666665,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,85.0,68.0,4.819999999999993,0.0
2025-02-04 19:45:00,368.68333333333334,-4.230000000000018,0.0,53.0,67.94333333333334,366.57,0.0,70.0,9.92,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.950000000000003,0.0
2025-02-04 20:00:00,356.6766666666667,0.0,0.0,51.0,68.31666666666666,355.97,0.0,70.0,7.536666666666666,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,1.0,,85.0,68.0,4.550000000000004,0.0
2025-02-04 20:15:00,336.90333333333336,0.0,0.0,49.166666666666664,68.57,335.49,0.0,70.0,3.4633333333333334,74.0,0.0,70.0,,72.0,70.36,,,67.0,69.0,1.0,,85.0,68.0,4.409999999999997,0.0
2025-02-04 20:30:00,324.8933333333333,0.0,0.0,48.0,68.66000000000001,322.77666666666664,0.0,70.0,0.66,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.3700000000000045,0.0
2025-02-04 20:45:00,322.77666666666664,-4.240000000000009,0.0,47.5,68.65666666666667,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.38000000000001,0.0
2025-02-04 21:00:00,319.95,4.240000000000009,0.0,47.833333333333336,68.61,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.269999999999996,0.0
2025-02-04 21:15:00,314.2966666666666,2.1200000000000045,0.0,47.0,68.66333333333334,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,1.0,,85.0,68.0,4.239999999999995,0.0
2025-02-04 21:30:00,316.4166666666667,-4.240000000000009,0.0,47.166666666666664,68.62333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.019999999999996,0.0
2025-02-04 21:45:00,310.06333333333333,-6.360000000000014,0.0,49.0,68.63,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.44666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.199999999999989,0.0
2025-02-04 22:00:00,322.77666666666664,-10.589999999999975,0.0,49.5,68.63,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666667,,,67.0,69.0,1.0,,85.0,68.0,4.170000000000002,0.0
2025-02-04 22:15:00,319.24333333333334,2.1200000000000045,0.0,49.166666666666664,68.56333333333333,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,1.0,,85.0,68.0,4.189999999999998,0.0
2025-02-04 22:30:00,321.3633333333333,0.0,0.0,48.666666666666664,68.42666666666666,319.95,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.359999999999999,0.0
2025-02-04 22:45:00,328.42333333333335,4.240000000000009,0.0,50.0,68.3,329.83666666666664,0.0,70.0,2.31,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.300000000000011,0.0
2025-02-04 23:00:00,353.1466666666667,0.0,0.0,51.666666666666664,68.06,356.68,0.0,70.0,7.94,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,85.0,68.0,4.289999999999999,0.0
2025-02-04 23:15:00,380.69666666666666,-6.359999999999957,0.0,53.333333333333336,67.99333333333334,382.1066666666666,0.0,70.0,13.183333333333332,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,4.219999999999999,0.0
2025-02-04 23:30:00,414.59,-2.1200000000000045,0.0,55.166666666666664,69.3,413.18333333333334,0.0,70.0,19.623333333333335,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,1.0,,85.0,68.0,4.579999999999998,0.0
2025-02-04 23:45:00,444.9633333333333,6.349999999999966,0.0,57.5,70.94333333333333,447.78999999999996,0.0,70.0,27.126666666666665,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,1.0,,85.0,68.0,6.339999999999996,0.0
2025-02-05 00:00:00,476.04333333333335,2.1200000000000045,0.0,60.333333333333336,72.68333333333334,478.8666666666666,0.0,70.0,33.31,74.0,0.0,70.0,,72.0,69.24666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.519999999999996,0.0
2025-02-05 00:15:00,503.58666666666664,-8.46999999999997,0.0,63.333333333333336,74.17333333333333,502.87999999999994,0.0,70.0,38.23666666666667,74.0,0.0,70.0,,72.0,69.28,,,67.0,69.0,1.0,,85.0,68.0,10.430000000000007,0.0
2025-02-05 00:30:00,509.24,4.240000000000009,0.0,65.0,74.99333333333334,512.0633333333334,0.0,70.0,40.473333333333336,74.0,0.0,70.0,,72.0,69.42333333333333,,,67.0,69.0,1.0,,85.0,68.0,12.139999999999993,0.0
2025-02-05 00:45:00,521.9499999999999,-6.350000000000023,0.0,65.83333333333333,75.68666666666667,520.5366666666667,0.0,70.0,42.093333333333334,74.0,0.0,70.0,,72.0,69.50333333333333,,,67.0,69.0,1.0,,85.0,68.0,12.130000000000003,0.0
2025-02-05 01:00:00,536.7833333333333,2.1200000000000045,0.0,67.5,76.97666666666667,535.3733333333333,0.0,70.0,45.41,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,1.0,,85.0,68.0,13.899999999999999,0.0
2025-02-05 01:15:00,539.6066666666667,6.349999999999909,0.0,67.66666666666667,77.52666666666666,541.0166666666665,0.0,70.0,46.44,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.07,0.0
2025-02-05 01:30:00,545.26,0.0,0.0,68.83333333333333,78.17,549.4966666666666,0.0,70.0,48.09,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,85.0,68.0,15.540000000000006,0.0
2025-02-05 01:45:00,554.4399999999999,-6.360000000000014,0.0,69.66666666666667,78.74,556.56,0.0,70.0,49.54999999999999,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,85.0,68.0,16.450000000000003,0.0
2025-02-05 02:00:00,558.68,-8.470000000000027,0.0,71.16666666666667,79.17666666666666,561.5,0.0,70.0,50.63333333333333,74.0,0.0,70.0,,72.0,69.75,,,67.0,69.0,1.0,,85.0,68.0,17.089999999999996,0.0
2025-02-05 02:15:00,569.2733333333334,0.0,0.0,71.83333333333333,79.33999999999999,564.3266666666667,0.0,70.0,51.29333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,85.0,68.0,17.82,0.0
2025-02-05 02:30:00,569.2733333333334,4.240000000000009,0.0,72.83333333333333,80.21666666666667,574.22,0.0,70.0,53.10999999999999,74.0,0.0,70.0,,72.0,69.78,,,67.0,69.0,1.0,,85.0,68.0,17.83,0.0
2025-02-05 02:45:00,577.7466666666668,2.1200000000000045,0.0,73.83333333333333,80.68666666666667,578.4533333333334,0.0,70.0,54.39333333333334,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,68.0,18.700000000000003,0.0
2025-02-05 03:00:00,581.2800000000001,-8.470000000000027,0.0,74.66666666666667,81.19333333333333,583.3966666666666,0.0,70.0,55.20666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.269999999999996,0.0
2025-02-05 03:15:00,578.4566666666666,6.360000000000014,0.0,74.5,81.36333333333333,584.81,0.0,70.0,55.53666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.709999999999994,0.0
2025-02-05 03:30:00,589.0500000000001,4.240000000000009,0.0,74.66666666666667,81.51,586.93,0.0,70.0,55.673333333333325,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.85000000000001,0.0
2025-02-05 03:45:00,578.4566666666666,0.0,0.0,74.33333333333333,81.30666666666667,583.3966666666666,0.0,70.0,55.20666666666667,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.58,0.0
2025-02-05 04:00:00,584.1033333333334,-12.709999999999923,0.0,74.66666666666667,81.31333333333333,585.5166666666665,0.0,70.0,55.663333333333334,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.650000000000006,0.0
2025-02-05 04:15:00,585.5166666666667,-6.3599999999999,0.0,75.16666666666667,81.73333333333333,590.4633333333333,0.0,70.0,56.61333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.92,0.0
2025-02-05 04:30:00,589.0500000000001,-4.240000000000009,0.0,74.66666666666667,81.83,591.17,0.0,70.0,56.74333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,20.389999999999993,0.0
2025-02-05 04:45:00,596.11,4.240000000000009,0.0,75.0,81.81333333333333,591.17,0.0,70.0,56.89000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.36,0.0
2025-02-05 05:00:00,594.6999999999999,0.0,0.0,75.0,82.02,593.29,0.0,70.0,57.336666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,20.499999999999993,0.0
2025-02-05 05:15:00,588.3433333333332,0.0,0.0,75.16666666666667,82.09,593.9966666666666,0.0,70.0,57.49,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,85.0,68.0,20.64,0.0
2025-02-05 05:30:00,591.8766666666667,-4.240000000000009,0.0,74.83333333333333,82.21,595.41,0.0,70.0,57.52,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.770000000000003,0.0
2025-02-05 05:45:00,593.2866666666666,-8.480000000000018,0.0,75.33333333333333,82.37,596.1133333333333,0.0,70.0,57.71333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,20.800000000000004,0.0
2025-02-05 06:00:00,593.9933333333333,4.230000000000018,0.0,75.66666666666667,82.22000000000001,595.41,0.0,70.0,57.72,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.950000000000003,0.0
2025-02-05 06:15:00,591.8766666666667,4.230000000000018,0.0,75.33333333333333,82.14333333333333,594.7033333333333,0.0,70.0,57.68666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.840000000000003,0.0
2025-02-05 06:30:00,587.6366666666667,-6.360000000000014,0.0,75.33333333333333,82.29666666666667,595.41,0.0,70.0,57.82333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.939999999999998,0.0
2025-02-05 06:45:00,594.6999999999999,0.0,0.0,75.66666666666667,82.25666666666666,595.41,0.0,70.0,57.85666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.089999999999996,0.0
2025-02-05 07:00:00,601.0533333333333,-6.360000000000014,0.0,75.66666666666667,82.33999999999999,596.1133333333333,0.0,70.0,57.916666666666664,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.949999999999996,0.0
2025-02-05 07:15:00,591.17,6.360000000000014,0.0,75.66666666666667,82.33999999999999,597.52,0.0,70.0,58.13666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.33,0.0
2025-02-05 07:30:00,598.23,-6.350000000000023,0.0,76.0,82.43666666666667,597.52,0.0,70.0,58.07,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.21,0.0
2025-02-05 07:45:00,593.29,0.0,0.0,75.83333333333333,82.46666666666667,597.52,0.0,70.0,58.10333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.14,0.0
2025-02-05 08:00:00,591.17,-4.230000000000018,0.0,75.83333333333333,82.43666666666667,597.52,0.0,70.0,58.07,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,21.160000000000004,0.0
2025-02-05 08:15:00,592.5833333333334,-4.230000000000018,0.0,75.33333333333333,82.06333333333333,592.5833333333334,0.0,70.0,57.21666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.120000000000005,0.0
2025-02-05 08:30:00,593.9933333333333,4.240000000000009,0.0,75.5,82.30666666666667,596.1133333333333,0.0,70.0,57.953333333333326,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.479999999999997,0.0
2025-02-05 08:45:00,590.4599999999999,-8.470000000000027,0.0,76.16666666666667,82.35333333333334,596.1133333333333,0.0,70.0,57.99,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.86,0.0
2025-02-05 09:00:00,596.11,-8.480000000000018,0.0,76.16666666666667,82.30333333333333,597.52,0.0,70.0,58.02333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,20.979999999999997,0.0
2025-02-05 09:15:00,592.5799999999999,2.1200000000000045,0.0,76.16666666666667,82.47000000000001,598.2266666666666,0.0,70.0,58.416666666666664,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.190000000000005,0.0
2025-02-05 09:30:00,596.1133333333333,-4.230000000000018,0.0,75.66666666666667,82.36,597.52,0.0,70.0,58.31,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.25,0.0
2025-02-05 09:45:00,598.9399999999999,-8.470000000000027,0.0,76.0,82.39999999999999,598.2266666666666,0.0,70.0,58.35999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.089999999999996,0.0
2025-02-05 10:00:00,600.35,-2.1100000000000136,0.0,75.83333333333333,82.38666666666667,598.2266666666666,0.0,70.0,58.376666666666665,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.25,0.0
2025-02-05 10:15:00,603.88,10.600000000000023,0.0,75.83333333333333,82.39,598.9333333333333,0.0,70.0,58.43,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.259999999999998,0.0
2025-02-05 10:30:00,594.6999999999999,6.360000000000014,0.0,76.0,82.38666666666667,599.64,0.0,70.0,58.48333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.189999999999998,0.0
2025-02-05 10:45:00,601.76,-6.350000000000023,0.0,75.5,82.42666666666666,599.64,0.0,70.0,58.49,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,21.200000000000003,0.0
2025-02-05 11:00:00,601.0533333333333,4.240000000000009,0.0,75.33333333333333,82.11,599.64,0.0,70.0,58.57666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.25999999999999,0.0
2025-02-05 11:15:00,603.8833333333333,-2.1200000000000045,0.0,75.33333333333333,82.21333333333334,599.64,0.0,70.0,58.67333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,21.019999999999996,0.0
2025-02-05 11:30:00,603.1766666666666,-4.230000000000018,0.0,76.16666666666667,82.38,601.0533333333333,0.0,70.0,58.949999999999996,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.120000000000005,0.0
2025-02-05 11:45:00,595.4066666666666,6.360000000000014,0.0,75.66666666666667,82.08666666666666,599.64,0.0,70.0,58.699999999999996,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.21,0.0
2025-02-05 12:00:00,593.9899999999999,-4.230000000000018,0.0,75.66666666666667,81.70666666666666,593.9933333333333,0.0,70.0,57.51,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,1.0,,85.0,68.0,20.92,0.0
2025-02-05 12:15:00,591.8733333333333,6.350000000000023,0.0,74.83333333333333,80.89999999999999,589.05,0.0,70.0,56.36666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,85.0,68.0,20.549999999999997,0.0
2025-02-05 12:30:00,597.5266666666666,6.350000000000023,0.0,75.83333333333333,81.54666666666667,595.41,0.0,70.0,57.78,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,20.489999999999995,0.0
2025-02-05 12:45:00,599.6433333333333,0.0,0.0,75.5,81.61333333333333,596.8166666666666,0.0,70.0,58.00666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.08,0.0
2025-02-05 13:00:00,598.9366666666666,-6.350000000000023,0.0,75.66666666666667,81.74,597.52,0.0,70.0,58.04666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.989999999999995,0.0
2025-02-05 13:15:00,601.0533333333333,8.480000000000018,0.0,76.16666666666667,81.82333333333334,598.2266666666666,0.0,70.0,58.160000000000004,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,85.0,68.0,21.059999999999995,0.0
2025-02-05 13:30:00,589.0466666666666,4.240000000000009,0.0,75.16666666666667,81.54333333333334,594.7033333333333,0.0,70.0,57.64666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.130000000000003,0.0
2025-02-05 13:45:00,584.1033333333334,4.230000000000018,0.0,74.0,80.82,590.4633333333333,0.0,70.0,56.52333333333333,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,20.86,0.0
2025-02-05 14:00:00,586.9266666666666,-16.959999999999923,0.0,74.5,80.59333333333333,588.3433333333332,0.0,70.0,56.27,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,85.0,68.0,20.890000000000008,0.0
2025-02-05 14:15:00,577.75,-8.479999999999905,0.0,73.16666666666667,79.81333333333333,579.1566666666668,0.0,70.0,54.373333333333335,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,20.1,0.0
2025-02-05 14:30:00,576.3366666666667,-8.470000000000027,0.0,73.5,79.47,574.9233333333333,0.0,70.0,53.44,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.320000000000007,0.0
2025-02-05 14:45:00,565.0333333333333,4.230000000000018,0.0,72.66666666666667,79.17666666666666,570.6866666666666,0.0,70.0,52.49,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.760000000000005,0.0
2025-02-05 15:00:00,560.0933333333334,-6.360000000000014,0.0,72.66666666666667,78.84,565.74,0.0,70.0,51.74666666666667,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.640000000000008,0.0
2025-02-05 15:15:00,562.92,-8.470000000000027,0.0,72.0,78.40666666666667,561.5,0.0,70.0,50.56666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.880000000000003,0.0
2025-02-05 15:30:00,564.33,-4.230000000000018,0.0,70.0,78.45333333333333,560.0866666666667,0.0,70.0,50.36666666666667,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.50999999999999,0.0
2025-02-05 15:45:00,564.3266666666667,10.600000000000023,0.0,72.16666666666667,78.95333333333333,565.0333333333333,0.0,70.0,51.46666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,17.599999999999994,0.0
2025-02-05 16:00:00,555.8533333333334,6.360000000000014,0.0,70.16666666666667,78.34333333333333,555.8566666666667,0.0,70.0,49.51,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,17.970000000000006,0.0
2025-02-05 16:15:00,549.4966666666666,-2.1200000000000045,0.0,70.33333333333333,77.69666666666667,550.2033333333333,0.0,70.0,48.19,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,16.89,0.0
2025-02-05 16:30:00,529.0133333333333,4.240000000000009,0.0,67.66666666666667,76.37,535.3733333333333,0.0,70.0,45.43,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,1.0,,85.0,68.0,16.35,0.0
2025-02-05 16:45:00,537.4866666666667,-4.240000000000009,0.0,69.33333333333333,76.98666666666666,539.6066666666667,0.0,70.0,46.10333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,1.0,,85.0,68.0,15.54999999999999,0.0
2025-02-05 17:00:00,538.1966666666667,2.1099999999999,0.0,67.16666666666667,76.56333333333333,534.6666666666666,0.0,70.0,45.15,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,15.649999999999999,0.0
2025-02-05 17:15:00,527.6,4.240000000000009,0.0,67.66666666666667,76.11333333333333,529.0133333333333,0.0,70.0,43.86333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.75,0.0
2025-02-05 17:30:00,512.0633333333334,-2.1200000000000045,0.0,66.16666666666667,74.81666666666666,515.5933333333334,0.0,70.0,41.13333333333333,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.420000000000002,0.0
2025-02-05 17:45:00,503.58666666666664,0.0,0.0,66.0,73.91000000000001,502.1766666666667,0.0,70.0,38.233333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,85.0,68.0,12.810000000000002,0.0
2025-02-05 18:00:00,487.3433333333333,-2.1200000000000045,0.0,64.0,72.92666666666666,486.6366666666666,0.0,70.0,35.15333333333333,74.0,0.0,70.0,,72.0,70.30666666666666,,,67.0,69.0,1.0,,85.0,68.0,11.71,0.0
2025-02-05 18:15:00,470.39000000000004,4.240000000000009,0.0,61.5,71.54,464.74,0.0,70.0,30.423333333333332,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,68.0,10.490000000000002,0.0
2025-02-05 18:30:00,463.32666666666665,6.349999999999966,0.0,62.5,71.32333333333334,461.9166666666667,0.0,70.0,29.76,74.0,0.0,70.0,,72.0,70.3,,,67.0,69.0,1.0,,85.0,68.0,9.389999999999993,0.0
2025-02-05 18:45:00,455.56,-2.1200000000000045,0.0,61.5,71.26333333333334,457.6766666666667,0.0,70.0,29.01,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,85.0,68.0,9.399999999999999,0.0
2025-02-05 19:00:00,432.25,4.240000000000009,0.0,58.666666666666664,69.99666666666667,431.54333333333335,0.0,70.0,23.483333333333334,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.839999999999996,0.0
2025-02-05 19:15:00,413.8866666666667,2.1200000000000045,0.0,57.333333333333336,69.19,416.71333333333337,0.0,70.0,20.44333333333333,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,1.0,,85.0,68.0,7.300000000000004,0.0
2025-02-05 19:30:00,407.53,-2.1200000000000045,0.0,58.833333333333336,68.94333333333333,412.47333333333336,0.0,70.0,19.80666666666667,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,85.0,68.0,6.909999999999997,0.0
2025-02-05 19:45:00,420.24666666666667,-4.240000000000009,0.0,60.166666666666664,69.21333333333332,418.8333333333333,0.0,70.0,20.926666666666666,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,1.0,,85.0,68.0,6.869999999999997,0.0
2025-02-05 20:00:00,417.4166666666667,0.0,0.0,58.666666666666664,69.22333333333334,420.9533333333334,0.0,70.0,21.403333333333332,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,85.0,68.0,7.149999999999999,0.0
2025-02-05 20:15:00,430.13,-16.95999999999998,0.0,60.0,69.36,425.895,0.0,70.0,22.51,74.0,0.0,70.0,,72.0,70.015,,,67.0,69.0,1.0,,85.0,68.0,7.359999999999999,0.0
2025-02-05 20:30:00,424.48333333333335,10.590000000000032,0.0,60.333333333333336,69.39666666666666,427.3033333333333,0.0,70.0,22.586666666666662,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,7.579999999999991,0.0
2025-02-05 20:45:00,413.8866666666667,-4.230000000000018,0.0,58.666666666666664,68.96,420.24333333333334,0.0,70.0,21.046666666666667,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,85.0,68.0,7.68,0.0
2025-02-05 21:00:00,414.59666666666664,-4.240000000000009,0.0,60.0,68.88666666666667,420.95,0.0,70.0,21.19666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,7.490000000000002,0.0
2025-02-05 21:15:00,424.48,-8.46999999999997,0.0,60.5,69.09333333333333,426.59666666666664,0.0,70.0,22.436666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,7.659999999999997,0.0
2025-02-05 21:30:00,430.12999999999994,-8.46999999999997,0.0,60.666666666666664,69.35666666666667,433.66333333333336,0.0,70.0,23.906666666666666,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,85.0,68.0,7.93,0.0
2025-02-05 21:45:00,440.02,-10.600000000000023,0.0,61.5,69.89333333333333,444.9633333333333,0.0,70.0,26.173333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,85.0,68.0,8.649999999999999,0.0
2025-02-05 22:00:00,447.78666666666663,-14.829999999999984,0.0,61.833333333333336,69.99,447.08,0.0,70.0,27.070000000000004,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,85.0,68.0,8.930000000000007,0.0
2025-02-05 22:15:00,431.5466666666667,6.360000000000014,0.0,59.333333333333336,69.21666666666667,436.49,0.0,70.0,24.286666666666665,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,85.0,68.0,9.120000000000005,0.0
2025-02-05 22:30:00,428.72,-12.70999999999998,0.0,60.166666666666664,69.11666666666666,434.37000000000006,0.0,70.0,24.03333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,85.0,68.0,8.11,0.0
2025-02-05 22:45:00,441.43333333333334,8.46999999999997,0.0,61.833333333333336,69.58666666666666,444.26,0.0,70.0,26.093333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,85.0,68.0,8.549999999999997,0.0
2025-02-05 23:00:00,468.2733333333333,-6.360000000000014,0.0,63.5,70.76,466.85999999999996,0.0,70.0,30.76,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,85.0,68.0,9.229999999999997,0.0
2025-02-05 23:15:00,490.8733333333333,4.240000000000009,0.0,65.33333333333333,72.18,490.8766666666667,0.0,70.0,36.126666666666665,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,1.0,,85.0,68.0,10.489999999999995,0.0
2025-02-05 23:30:00,509.24,-2.1200000000000045,0.0,67.0,73.61999999999999,511.35666666666674,0.0,70.0,40.01,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,12.099999999999994,0.0
2025-02-05 23:45:00,521.2433333333333,0.0,0.0,68.0,74.96333333333332,525.48,0.0,70.0,43.156666666666666,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,13.369999999999997,0.0
2025-02-06 00:00:00,529.0133333333333,2.1200000000000045,0.0,69.16666666666667,75.83333333333333,535.3733333333333,0.0,70.0,45.02,74.0,0.0,70.0,,72.0,69.63333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.690000000000005,0.0
2025-02-06 00:15:00,535.3666666666667,-4.240000000000009,0.0,69.5,76.34666666666666,539.6066666666667,0.0,70.0,46.24,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,85.0,68.0,15.189999999999998,0.0
2025-02-06 00:30:00,547.3766666666667,0.0,0.0,70.5,77.35666666666667,550.2033333333333,0.0,70.0,48.23333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,85.0,68.0,16.04,0.0
2025-02-06 00:45:00,543.8433333333332,-4.240000000000009,0.0,70.66666666666667,77.25,547.3766666666667,0.0,70.0,47.68,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,85.0,68.0,16.82,0.0
2025-02-06 01:00:00,548.79,-6.360000000000014,0.0,71.5,77.86333333333333,555.15,0.0,70.0,49.156666666666666,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,1.0,,85.0,68.0,16.659999999999997,0.0
2025-02-06 01:15:00,562.21,-4.240000000000009,0.0,72.33333333333333,78.8,564.3266666666667,0.0,70.0,51.276666666666664,74.0,0.0,70.0,,72.0,69.77333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.409999999999997,0.0
2025-02-06 01:30:00,564.3266666666667,0.0,0.0,72.66666666666667,78.93666666666667,566.4466666666667,0.0,70.0,51.63666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,85.0,68.0,18.29999999999999,0.0
2025-02-06 01:45:00,569.2733333333334,-4.240000000000009,0.0,73.16666666666667,79.53666666666666,572.1,0.0,70.0,53.089999999999996,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,85.0,68.0,18.380000000000003,0.0
2025-02-06 02:00:00,574.9233333333333,-10.600000000000023,0.0,74.0,80.12666666666667,578.45,0.0,70.0,54.326666666666675,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.049999999999997,0.0
2025-02-06 02:15:00,582.69,0.0,0.0,74.66666666666667,80.39999999999999,582.69,0.0,70.0,55.17333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,85.0,68.0,19.58,0.0
2025-02-06 02:30:00,587.64,-6.3599999999999,0.0,75.16666666666667,80.89999999999999,587.6366666666667,0.0,70.0,56.03333333333334,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,1.0,,85.0,68.0,19.85,0.0
2025-02-06 02:45:00,585.5166666666667,6.360000000000014,0.0,76.0,81.00666666666666,586.93,0.0,70.0,55.973333333333336,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,85.0,68.0,20.32,0.0
2025-02-06 03:00:00,580.5733333333334,6.360000000000014,0.0,75.16666666666667,80.69,584.81,0.0,70.0,55.403333333333336,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,85.0,68.0,19.979999999999997,0.0
2025-02-06 03:15:00,586.2233333333334,-10.589999999999918,0.0,76.33333333333333,80.82333333333334,585.5166666666665,0.0,70.0,55.57,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,85.0,68.0,20.039999999999992,0.0
2025-02-06 03:30:00,583.4,4.240000000000009,0.0,76.16666666666667,80.98666666666666,585.5166666666665,0.0,70.0,55.833333333333336,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,20.160000000000004,0.0
2025-02-06 03:45:00,588.3433333333334,-2.1200000000000045,0.0,76.0,80.93666666666667,584.81,0.0,70.0,55.663333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,85.0,68.0,20.130000000000003,0.0
2025-02-06 04:00:00,585.5166666666667,8.480000000000018,0.0,76.33333333333333,80.94666666666666,584.81,0.0,70.0,55.61666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,85.0,68.0,20.099999999999994,0.0
2025-02-06 04:15:00,589.05,0.0,0.0,76.5,80.98333333333333,583.3966666666666,0.0,70.0,55.43666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,85.0,68.0,19.86,0.0
2025-02-06 04:30:00,576.3366666666667,8.479999999999905,0.0,74.83333333333333,80.38,578.45,0.0,70.0,54.45666666666667,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.749999999999993,0.0
2025-02-06 04:45:00,579.8666666666667,-2.1100000000000136,0.0,75.33333333333333,80.63666666666667,579.8666666666667,0.0,70.0,54.38666666666666,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,85.0,68.0,19.359999999999992,0.0
2025-02-06 05:00:00,574.9233333333333,6.350000000000023,0.0,75.0,80.48,577.0433333333334,0.0,70.0,53.86666666666667,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,85.0,68.0,19.229999999999997,0.0
2025-02-06 05:15:00,569.2733333333334,-6.360000000000014,0.0,74.16666666666667,79.99333333333334,571.3933333333333,0.0,70.0,52.52333333333333,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,85.0,68.0,19.159999999999997,0.0
2025-02-06 05:30:00,560.09,2.1200000000000045,0.0,73.66666666666667,79.58,566.4466666666667,0.0,70.0,51.67333333333334,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,18.430000000000007,0.0
2025-02-06 05:45:00,556.56,-8.470000000000027,0.0,73.5,79.38666666666667,563.62,0.0,70.0,51.10666666666666,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,18.039999999999992,0.0
2025-02-06 06:00:00,560.0933333333334,-2.1200000000000045,0.0,73.33333333333333,79.39333333333333,562.9133333333333,0.0,70.0,50.98,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,68.0,17.669999999999995,0.0
2025-02-06 06:15:00,563.62,6.360000000000014,0.0,72.83333333333333,79.06666666666666,559.3866666666667,0.0,70.0,50.123333333333335,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,1.0,,85.0,68.0,17.980000000000004,0.0
2025-02-06 06:30:00,549.4966666666666,4.230000000000018,0.0,72.33333333333333,78.65666666666667,553.03,0.0,70.0,48.99,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,17.120000000000005,0.0
2025-02-06 06:45:00,551.6133333333333,2.1200000000000045,0.0,72.16666666666667,78.41666666666667,550.91,0.0,70.0,48.18333333333334,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.740000000000002,0.0
2025-02-06 07:00:00,545.26,-2.1200000000000045,0.0,71.83333333333333,78.25,548.0833333333334,0.0,70.0,47.75333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,85.0,68.0,16.539999999999992,0.0
2025-02-06 07:15:00,538.9,-10.589999999999918,0.0,70.5,77.85666666666667,541.7233333333332,0.0,70.0,46.656666666666666,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,16.279999999999994,0.0
2025-02-06 07:30:00,536.7833333333333,-10.589999999999918,0.0,70.33333333333333,77.65333333333334,537.4933333333333,0.0,70.0,45.70666666666667,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,15.570000000000007,0.0
2025-02-06 07:45:00,534.6633333333333,10.589999999999918,0.0,69.66666666666667,77.38,533.96,0.0,70.0,44.96,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,85.0,68.0,15.180000000000007,0.0
2025-02-06 08:00:00,533.2533333333334,-8.480000000000018,0.0,69.5,77.06666666666666,528.3066666666667,0.0,70.0,43.82333333333333,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,85.0,68.0,14.759999999999991,0.0
2025-02-06 08:15:00,519.8333333333334,2.1200000000000045,0.0,68.5,76.88333333333334,523.36,0.0,70.0,42.833333333333336,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,85.0,68.0,14.050000000000004,0.0
2025-02-06 08:30:00,512.0633333333334,0.0,0.0,66.66666666666667,76.38666666666667,509.9433333333333,0.0,70.0,39.92666666666667,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,1.0,,85.0,68.0,13.32,0.0
2025-02-06 08:45:00,509.94000000000005,-6.350000000000023,0.0,67.66666666666667,71.83999999999999,512.77,0.0,70.0,40.32666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,85.0,68.0,11.0,0.0
2025-02-06 09:00:00,538.1966666666667,-2.1200000000000045,0.0,71.0,73.68333333333334,538.1966666666667,0.0,70.0,45.77333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,13.989999999999995,0.0
2025-02-06 09:15:00,534.6633333333333,2.1200000000000045,0.0,69.83333333333333,73.42999999999999,530.4266666666667,0.0,70.0,44.166666666666664,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,85.0,68.0,14.919999999999995,0.0
2025-02-06 09:30:00,528.3066666666667,2.1200000000000045,0.0,69.66666666666667,73.31,526.8933333333333,0.0,70.0,43.71,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,85.0,68.0,13.649999999999999,0.0
2025-02-06 09:45:00,517.7133333333333,4.240000000000009,0.0,67.83333333333333,72.82,521.2433333333333,0.0,70.0,42.153333333333336,74.0,0.0,70.0,,72.0,70.05666666666666,,,67.0,69.0,1.0,,85.0,68.0,13.600000000000001,0.0
2025-02-06 10:00:00,517.7133333333333,0.0,0.0,68.0,70.48333333333333,519.83,0.0,70.0,42.083333333333336,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,85.0,68.0,12.75,0.0
2025-02-06 10:15:00,550.9066666666666,-10.590000000000032,0.0,73.16666666666667,70.66333333333334,550.2066666666666,0.0,70.0,48.29,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,85.0,68.0,14.699999999999996,0.0
2025-02-06 10:30:00,563.6233333333333,-8.480000000000018,0.0,75.66666666666667,71.51333333333334,565.0333333333333,0.0,70.0,51.29,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,85.0,68.0,17.299999999999997,0.0
2025-02-06 10:45:00,569.98,8.480000000000018,0.0,77.66666666666667,72.82333333333334,581.2800000000001,0.0,70.0,54.78666666666667,74.0,0.0,70.0,,72.0,69.64999999999999,,,67.0,69.0,1.0,,85.0,68.0,18.279999999999994,0.0
2025-02-06 11:00:00,603.1733333333333,-12.709999999999923,0.0,80.0,74.52333333333333,603.1733333333333,0.0,70.0,59.29666666666666,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,20.200000000000003,0.0
2025-02-06 11:15:00,617.3000000000001,2.1200000000000045,0.0,81.83333333333333,76.18333333333334,620.83,0.0,70.0,62.89666666666667,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,21.510000000000005,0.0
2025-02-06 11:30:00,630.0133333333333,-2.1200000000000045,0.0,83.5,77.62333333333333,637.7833333333333,0.0,70.0,66.39666666666666,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,1.0,,85.0,68.0,23.439999999999998,0.0
2025-02-06 11:45:00,650.4966666666667,-8.480000000000018,0.0,84.16666666666667,78.77,651.2033333333334,0.0,70.0,69.33666666666666,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,85.0,68.0,25.050000000000004,0.0
2025-02-06 12:00:00,666.03,-6.350000000000023,0.0,85.5,79.84333333333333,666.0366666666667,0.0,70.0,72.58999999999999,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,26.18999999999999,0.0
2025-02-06 12:15:00,680.8666666666667,2.1099999999999,0.0,86.5,82.21333333333332,681.5733333333333,0.0,70.0,75.67,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,85.0,68.0,27.74000000000001,0.0
2025-02-06 12:30:00,687.9266666666666,-4.240000000000009,0.0,84.5,84.53,682.28,0.0,70.0,75.80666666666666,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,1.0,,85.0,68.0,27.950000000000003,0.0
2025-02-06 12:45:00,678.7466666666666,10.590000000000032,0.0,82.66666666666667,84.74666666666667,674.5066666666667,0.0,70.0,74.39333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,85.0,68.0,28.03,0.0
2025-02-06 13:00:00,662.5033333333334,6.360000000000014,0.0,77.5,88.11666666666667,656.8566666666667,0.0,70.0,70.35000000000001,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,85.0,68.0,27.310000000000002,0.0
2025-02-06 13:15:00,614.4766666666667,6.350000000000023,0.0,72.83333333333333,86.2,618.7133333333333,0.0,70.0,62.50666666666667,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,1.0,,85.0,68.0,24.43,0.0
2025-02-06 13:30:00,574.2166666666667,2.1200000000000045,0.0,68.33333333333333,82.49,576.3366666666667,0.0,70.0,53.9,74.0,0.0,70.0,,72.0,70.61666666666667,,,67.0,69.0,1.0,,85.0,68.0,20.52000000000001,0.0
2025-02-06 13:45:00,537.49,-4.240000000000009,0.0,64.83333333333333,79.46666666666665,541.0233333333334,0.0,70.0,46.21,74.0,0.0,70.0,,72.0,70.74000000000001,,,67.0,69.0,1.0,,85.0,68.0,16.39,0.0
2025-02-06 14:00:00,517.01,-14.830000000000041,0.0,63.0,77.4,514.89,0.0,70.0,41.04,74.0,0.0,70.0,,72.0,70.81,,,67.0,69.0,1.0,,85.0,68.0,13.030000000000001,0.0
