time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 17:15:00,798.82,-4.240000000000009,0.0,71.66666666666667,92.04,798.82,0.0,70.0,100.0,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,37.55,0.0
2025-02-19 17:30:00,799.5266666666666,4.239999999999895,0.0,71.83333333333333,92.17666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,37.45,0.0
2025-02-19 17:45:00,794.5799999999999,2.1200000000000045,0.0,71.0,92.26333333333332,794.58,0.0,70.0,99.25333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,37.56,0.0
2025-02-19 18:00:00,777.63,-4.230000000000018,0.0,69.5,91.96333333333332,782.5733333333334,0.0,70.0,96.75666666666666,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,37.599999999999994,0.0
2025-02-19 18:15:00,769.86,-4.240000000000009,0.0,68.33333333333333,91.37333333333333,771.98,0.0,70.0,94.70666666666666,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,36.81999999999999,0.0
2025-02-19 18:30:00,752.2033333333334,-10.599999999999909,0.0,65.66666666666667,90.43,752.91,0.0,70.0,90.84666666666665,,0.0,,,,70.27333333333333,,,67.0,69.0,1.0,,,,36.059999999999995,0.0
2025-02-19 18:45:00,726.07,0.0,0.0,63.166666666666664,88.79,730.3066666666667,0.0,70.0,86.15333333333332,,0.0,,,,70.38,,,67.0,69.0,1.0,,,,35.5,0.0
2025-02-19 19:00:00,712.65,-8.480000000000018,0.0,61.5,87.62666666666667,715.4733333333334,0.0,70.0,82.83,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,33.58,0.0
2025-02-19 19:15:00,704.1733333333333,0.0,0.0,59.833333333333336,86.35666666666667,699.23,0.0,70.0,79.22,,0.0,,,,70.40333333333334,,,67.0,69.0,1.0,,,,32.64,0.0
2025-02-19 19:30:00,684.3966666666666,4.240000000000009,0.0,58.666666666666664,85.06,682.9866666666667,0.0,70.0,76.21666666666665,,0.0,,,,70.41000000000001,,,67.0,69.0,1.0,,,,31.74000000000001,0.0
2025-02-19 19:45:00,686.5166666666668,4.240000000000009,0.0,58.666666666666664,84.72666666666667,680.8666666666667,0.0,70.0,75.59666666666666,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,30.779999999999994,0.0
2025-02-19 20:00:00,678.7466666666666,12.710000000000036,0.0,58.0,84.53666666666668,675.92,0.0,70.0,74.50666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,30.6,0.0
2025-02-19 20:15:00,670.2733333333334,6.360000000000014,0.0,58.0,84.05666666666667,668.1566666666668,0.0,70.0,73.22333333333334,,0.0,,,,70.24,,,67.0,69.0,1.0,,,,29.910000000000004,0.0
2025-02-19 20:30:00,677.3333333333334,-2.1200000000000045,0.0,58.5,84.62666666666667,674.5066666666667,0.0,70.0,74.11333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,29.309999999999995,0.0
2025-02-19 20:45:00,672.39,0.0,0.0,57.666666666666664,84.41000000000001,670.2733333333334,0.0,70.0,73.36,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,30.0,0.0
2025-02-19 21:00:00,665.33,-8.480000000000018,0.0,57.666666666666664,84.08333333333333,666.7433333333333,0.0,70.0,72.64666666666666,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,29.78,0.0
2025-02-19 21:15:00,666.7433333333333,-2.1200000000000045,0.0,59.333333333333336,84.27666666666666,670.9766666666666,0.0,70.0,73.5,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,29.18999999999999,0.0
2025-02-19 21:30:00,670.98,-8.469999999999914,0.0,60.833333333333336,84.62,674.5066666666667,0.0,70.0,74.23,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.059999999999995,0.0
2025-02-19 21:45:00,680.16,-8.469999999999914,0.0,61.666666666666664,85.00999999999999,685.1033333333334,0.0,70.0,76.29,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,30.1,0.0
2025-02-19 22:00:00,707.7066666666666,-8.470000000000027,0.0,64.16666666666667,86.46,705.5866666666667,0.0,70.0,80.60666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,31.319999999999993,0.0
2025-02-19 22:15:00,731.0133333333333,2.1200000000000045,0.0,66.83333333333333,88.00333333333333,731.7199999999999,0.0,70.0,86.21333333333332,,0.0,,,,69.58999999999999,,,67.0,69.0,1.0,,,,33.080000000000005,0.0
2025-02-19 22:30:00,767.035,-6.360000000000014,0.0,70.0,90.125,764.3875,0.0,70.0,92.9525,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,34.79,0.0
2025-02-19 22:45:00,789.6366666666667,0.0,0.0,72.5,91.35666666666667,788.93,0.0,70.0,98.01333333333334,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,36.940000000000005,0.0
2025-02-19 23:00:00,799.5233333333334,0.0,0.0,73.83333333333333,91.42,798.82,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,37.540000000000006,0.0
2025-02-19 23:15:00,805.1733333333333,-6.360000000000014,0.0,73.83333333333333,91.37333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,37.63999999999999,0.0
2025-02-19 23:30:00,797.4066666666668,-4.240000000000009,0.0,74.66666666666667,91.13,798.82,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,1.0,,,,37.9,0.0
2025-02-19 23:45:00,799.5266666666666,-8.480000000000018,0.0,74.83333333333333,91.41333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,1.0,,,,37.620000000000005,0.0
2025-02-20 00:00:00,800.23,4.239999999999895,0.0,74.83333333333333,91.19,798.82,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,1.0,,,,37.730000000000004,0.0
2025-02-20 00:15:00,796.7000000000002,6.349999999999909,0.0,74.5,91.38,798.82,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,37.89,0.0
2025-02-20 00:30:00,804.4699999999999,2.1200000000000045,0.0,75.0,91.31,798.82,0.0,70.0,100.0,,0.0,,,,69.13,,,67.0,69.0,1.0,,,,37.980000000000004,0.0
2025-02-20 00:45:00,797.4033333333333,4.239999999999895,0.0,74.33333333333333,91.29333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,38.160000000000004,0.0
2025-02-20 01:00:00,794.58,6.349999999999909,0.0,74.5,91.14999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,37.98,0.0
2025-02-20 01:15:00,796.6999999999999,-10.600000000000023,0.0,75.66666666666667,90.99666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.04,,,67.0,69.0,1.0,,,,38.37,0.0
2025-02-20 01:30:00,802.3466666666667,-10.600000000000023,0.0,76.33333333333333,91.17666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,38.28,0.0
2025-02-20 01:45:00,798.1133333333333,-2.1200000000000045,0.0,76.0,91.37,798.82,0.0,70.0,100.0,,0.0,,,,68.94666666666667,,,67.0,69.0,1.0,,,,38.35000000000001,0.0
2025-02-20 02:00:00,793.8733333333333,0.0,0.0,75.66666666666667,91.17666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,1.0,,,,38.52,0.0
2025-02-20 02:15:00,793.1700000000001,-6.360000000000014,0.0,75.83333333333333,91.20666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,38.580000000000005,0.0
2025-02-20 02:30:00,799.5266666666666,0.0,0.0,76.16666666666667,91.08999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.75,,,67.0,69.0,1.0,,,,38.39000000000001,0.0
2025-02-20 02:45:00,800.9366666666666,-6.360000000000014,0.0,75.0,90.99000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,38.26,0.0
2025-02-20 03:00:00,802.35,2.1200000000000045,0.0,74.5,90.66000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,38.64,0.0
2025-02-20 03:15:00,797.4066666666668,12.709999999999923,0.0,74.5,90.68333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,38.620000000000005,0.0
2025-02-20 03:30:00,788.2199999999999,2.1200000000000045,0.0,74.83333333333333,90.67,798.82,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,38.28999999999999,0.0
2025-02-20 03:45:00,799.5266666666666,-6.360000000000014,0.0,73.83333333333333,90.77666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.58,,,67.0,69.0,1.0,,,,38.64,0.0
2025-02-20 04:00:00,798.8166666666666,2.1200000000000045,0.0,74.0,90.74000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.51333333333334,,,67.0,69.0,1.0,,,,38.64,0.0
2025-02-20 04:15:00,791.7566666666667,-8.480000000000018,0.0,74.5,90.49333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,38.45000000000001,0.0
2025-02-20 04:30:00,795.29,-4.240000000000009,0.0,74.5,90.54333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.42,,,67.0,69.0,1.0,,,,38.449999999999996,0.0
2025-02-20 04:45:00,797.4066666666668,4.239999999999895,0.0,73.83333333333333,90.60000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,1.0,,,,38.68000000000001,0.0
2025-02-20 05:00:00,799.52,-4.240000000000009,0.0,73.66666666666667,90.24666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,38.45,0.0
2025-02-20 05:15:00,800.23,6.349999999999909,0.0,74.0,90.33999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,38.3,0.0
2025-02-20 05:30:00,798.8166666666666,0.0,0.0,74.83333333333333,90.64999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.27333333333333,,,67.0,69.0,1.0,,,,38.519999999999996,0.0
2025-02-20 05:45:00,792.46,-4.240000000000009,0.0,74.66666666666667,90.56,798.82,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,38.870000000000005,0.0
2025-02-20 06:00:00,798.1133333333333,0.0,0.0,75.0,90.61000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,38.91,0.0
2025-02-20 06:15:00,800.23,2.1200000000000045,0.0,74.83333333333333,90.53666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,1.0,,,,38.82000000000001,0.0
2025-02-20 06:30:00,797.4066666666668,16.949999999999932,0.0,74.66666666666667,90.63666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,38.64000000000001,0.0
2025-02-20 06:45:00,798.11,-8.480000000000018,0.0,74.83333333333333,90.67333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.15333333333332,,,67.0,69.0,1.0,,,,38.980000000000004,0.0
2025-02-20 07:00:00,792.46,-8.480000000000018,0.0,75.33333333333333,90.78666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,1.0,,,,38.8,0.0
2025-02-20 07:15:00,798.8166666666666,-16.950000000000045,0.0,75.5,90.66333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.16,,,67.0,69.0,1.0,,,,38.800000000000004,0.0
2025-02-20 07:30:00,798.1133333333333,-6.360000000000014,0.0,75.83333333333333,90.60666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.15333333333332,,,67.0,69.0,1.0,,,,39.01,0.0
2025-02-20 07:45:00,795.2866666666667,-2.1200000000000045,0.0,75.5,90.43666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.14666666666666,,,67.0,69.0,1.0,,,,39.0,0.0
2025-02-20 08:00:00,798.1133333333333,-4.240000000000009,0.0,75.83333333333333,90.40333333333335,798.82,0.0,70.0,100.0,,0.0,,,,68.12333333333333,,,67.0,69.0,1.0,,,,38.830000000000005,0.0
2025-02-20 08:15:00,793.8733333333333,0.0,0.0,76.0,90.27333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,1.0,,,,39.28000000000001,0.0
2025-02-20 08:30:00,807.2933333333334,2.1200000000000045,0.0,76.16666666666667,90.08666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,39.199999999999996,0.0
2025-02-20 08:45:00,791.7533333333334,10.589999999999918,0.0,77.33333333333333,90.04333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,39.269999999999996,0.0
2025-02-20 09:00:00,793.8733333333333,-2.1200000000000045,0.0,76.66666666666667,90.00666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.00666666666666,,,67.0,69.0,1.0,,,,39.260000000000005,0.0
2025-02-20 09:15:00,794.58,-2.1200000000000045,0.0,75.83333333333333,89.65666666666665,798.82,0.0,70.0,100.0,,0.0,,,,67.93,,,67.0,69.0,1.0,,,,38.95,0.0
2025-02-20 09:30:00,795.2866666666667,2.1200000000000045,0.0,75.16666666666667,89.70666666666666,798.82,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,39.05,0.0
2025-02-20 09:45:00,797.4066666666668,4.239999999999895,0.0,76.16666666666667,89.76333333333332,798.82,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,39.02,0.0
2025-02-20 10:00:00,798.8166666666666,-6.360000000000014,0.0,75.83333333333333,89.53666666666668,798.82,0.0,70.0,100.0,,0.0,,,,67.89,,,67.0,69.0,1.0,,,,39.11,0.0
2025-02-20 10:15:00,794.58,6.349999999999909,0.0,75.5,89.14333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.86,,,67.0,69.0,1.0,,,,39.080000000000005,0.0
2025-02-20 10:30:00,799.5233333333334,-6.360000000000014,0.0,74.33333333333333,89.0,798.82,0.0,70.0,100.0,,0.0,,,,67.83333333333333,,,67.0,69.0,1.0,,,,39.1,0.0
2025-02-20 10:45:00,803.7599999999999,2.1200000000000045,0.0,74.0,88.88666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.87,,,67.0,69.0,1.0,,,,39.02,0.0
2025-02-20 11:00:00,801.6433333333334,6.349999999999909,0.0,73.5,88.32333333333334,798.82,0.0,70.0,100.0,,0.0,,,,67.86666666666667,,,67.0,69.0,1.0,,,,38.870000000000005,0.0
2025-02-20 11:15:00,800.23,0.0,0.0,73.5,87.95,798.82,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,67.0,69.0,1.0,,,,38.11000000000001,0.0
2025-02-20 11:30:00,791.7566666666667,-4.240000000000009,0.0,74.66666666666667,87.84666666666668,798.82,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,38.11000000000001,0.0
2025-02-20 11:45:00,790.3433333333334,-8.480000000000018,0.0,75.16666666666667,87.90666666666668,798.82,0.0,70.0,100.0,,0.0,,,,67.86333333333333,,,67.0,69.0,1.0,,,,38.64,0.0
2025-02-20 12:00:00,798.8166666666666,-4.240000000000009,0.0,75.5,87.86666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,38.830000000000005,0.0
2025-02-20 12:15:00,800.9366666666666,-8.480000000000018,0.0,75.5,87.7,798.82,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,38.349999999999994,0.0
2025-02-20 12:30:00,788.9266666666667,8.469999999999914,0.0,74.83333333333333,87.58,798.82,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,67.0,69.0,1.0,,,,38.6,0.0
2025-02-20 12:45:00,795.9900000000001,-8.480000000000018,0.0,76.16666666666667,87.37333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,38.71000000000001,0.0
2025-02-20 13:00:00,796.7000000000002,6.349999999999909,0.0,75.83333333333333,87.56,798.82,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,67.0,69.0,1.0,,,,39.050000000000004,0.0
2025-02-20 13:15:00,796.6999999999999,2.1200000000000045,0.0,76.0,87.40666666666668,798.82,0.0,70.0,100.0,,0.0,,,,67.88333333333334,,,67.0,69.0,1.0,,,,39.339999999999996,0.0
2025-02-20 13:30:00,797.4066666666668,-8.480000000000018,0.0,75.5,87.22666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.85333333333334,,,67.0,69.0,1.0,,,,39.1,0.0
2025-02-20 13:45:00,797.4066666666668,2.1200000000000045,0.0,74.83333333333333,87.11666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.83,,,67.0,69.0,1.0,,,,39.18000000000001,0.0
2025-02-20 14:00:00,795.9933333333333,-2.1200000000000045,0.0,75.0,87.60666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.91000000000001,,,67.0,69.0,1.0,,,,39.089999999999996,0.0
2025-02-20 14:15:00,793.1666666666666,-12.720000000000027,0.0,74.5,87.35666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,38.71000000000001,0.0
2025-02-20 14:30:00,801.6466666666666,-10.600000000000023,0.0,74.83333333333333,87.43,798.82,0.0,70.0,100.0,,0.0,,,,68.16333333333334,,,67.0,69.0,1.0,,,,38.56,0.0
2025-02-20 14:45:00,798.82,4.239999999999895,0.0,75.33333333333333,87.23333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.28333333333333,,,67.0,69.0,1.0,,,,38.38,0.0
2025-02-20 15:00:00,805.1733333333333,-8.480000000000018,0.0,76.0,87.51333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,1.0,,,,38.74999999999999,0.0
2025-02-20 15:15:00,791.7533333333334,6.349999999999909,0.0,76.66666666666667,87.94333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,38.300000000000004,0.0
2025-02-20 15:30:00,802.35,-4.240000000000009,0.0,76.83333333333333,88.04666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,38.25,0.0
2025-02-20 15:45:00,791.7533333333334,2.1200000000000045,0.0,76.66666666666667,87.92,798.82,0.0,70.0,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,1.0,,,,38.63999999999999,0.0
2025-02-20 16:00:00,793.1666666666666,-4.240000000000009,0.0,76.5,87.77666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.80333333333333,,,67.0,69.0,1.0,,,,38.68,0.0
2025-02-20 16:15:00,796.6966666666667,-8.480000000000018,0.0,76.16666666666667,88.76666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.92999999999999,,,67.0,69.0,1.0,,,,38.54,0.0
2025-02-20 16:30:00,805.88,8.469999999999914,0.0,75.33333333333333,89.25,798.82,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,38.510000000000005,0.0
2025-02-20 16:45:00,800.9366666666666,0.0,0.0,74.66666666666667,89.52,798.82,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,38.480000000000004,0.0
2025-02-20 17:00:00,791.7533333333334,-6.360000000000014,0.0,75.16666666666667,89.7,798.82,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,1.0,,,,38.279999999999994,0.0
2025-02-20 17:15:00,795.2833333333333,-10.600000000000023,0.0,75.83333333333333,89.83666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,38.209999999999994,0.0
2025-02-20 17:30:00,793.8733333333333,8.469999999999914,0.0,76.33333333333333,90.02666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,1.0,,,,38.09,0.0
2025-02-20 17:45:00,797.4066666666668,-10.600000000000023,0.0,79.33333333333333,90.67666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,38.46,0.0
2025-02-20 18:00:00,796.6966666666667,2.1200000000000045,0.0,77.83333333333333,90.87666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,38.51,0.0
2025-02-20 18:15:00,798.8166666666666,-8.480000000000018,0.0,74.66666666666667,91.02333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,38.39,0.0
2025-02-20 18:30:00,793.1666666666666,-6.360000000000014,0.0,76.16666666666667,91.10666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.61333333333333,,,67.0,69.0,1.0,,,,38.209999999999994,0.0
2025-02-20 18:45:00,795.2866666666667,-2.1200000000000045,0.0,74.33333333333333,91.46666666666665,798.82,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,38.07,0.0
2025-02-20 19:00:00,804.4666666666667,-4.240000000000009,0.0,73.5,91.60000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,37.870000000000005,0.0
2025-02-20 19:15:00,793.1666666666666,0.0,0.0,74.83333333333333,91.51333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,37.669999999999995,0.0
2025-02-20 19:30:00,799.5233333333334,-2.1200000000000045,0.0,75.83333333333333,91.42666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,37.67,0.0
2025-02-20 19:45:00,793.1666666666666,-2.1200000000000045,0.0,77.5,92.00999999999999,798.82,0.0,70.0,100.0,,0.0,,,,69.67,,,67.0,69.0,1.0,,,,37.839999999999996,0.0
2025-02-20 20:00:00,796.7000000000002,-4.240000000000009,0.0,74.33333333333333,91.90666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,37.709999999999994,0.0
2025-02-20 20:15:00,793.8733333333333,0.0,0.0,72.83333333333333,91.81,798.82,0.0,70.0,100.0,,0.0,,,,69.80333333333333,,,67.0,69.0,1.0,,,,37.580000000000005,0.0
2025-02-20 20:30:00,798.8166666666666,-16.950000000000045,0.0,71.5,91.80333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,37.68,0.0
2025-02-20 20:45:00,786.8100000000001,-12.720000000000027,0.0,68.83333333333333,91.97000000000001,784.6933333333333,0.0,70.0,97.36666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,37.599999999999994,0.0
2025-02-20 21:00:00,767.7399999999999,10.590000000000032,0.0,66.5,91.04,769.1533333333333,0.0,70.0,94.14333333333333,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,36.800000000000004,0.0
2025-02-20 21:15:00,755.7366666666667,-2.1200000000000045,0.0,63.833333333333336,89.91333333333334,748.6700000000001,0.0,70.0,89.73,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,35.83,0.0
2025-02-20 21:30:00,733.1333333333333,6.360000000000014,0.0,61.166666666666664,88.41333333333334,728.8933333333333,0.0,70.0,85.60333333333334,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,34.4,0.0
2025-02-20 21:45:00,719.0099999999999,0.0,0.0,59.166666666666664,87.42666666666666,712.65,0.0,70.0,82.38666666666667,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,33.08,0.0
2025-02-20 22:00:00,709.1166666666667,16.949999999999932,0.0,57.166666666666664,86.83333333333333,707.7066666666666,0.0,70.0,80.88333333333333,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,31.92000000000001,0.0
2025-02-20 22:15:00,701.35,-10.600000000000023,0.0,56.166666666666664,86.17333333333333,702.7633333333333,0.0,70.0,80.05333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,32.349999999999994,0.0
2025-02-20 22:30:00,704.1766666666666,6.360000000000014,0.0,57.833333333333336,86.49333333333334,709.8233333333334,0.0,70.0,81.43666666666667,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,31.47,0.0
2025-02-20 22:45:00,719.71,0.0,0.0,60.0,87.33,726.7766666666666,0.0,70.0,85.24,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,32.449999999999996,0.0
2025-02-20 23:00:00,745.8466666666667,-6.360000000000014,0.0,63.333333333333336,88.19666666666666,750.79,0.0,70.0,90.0,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,33.839999999999996,0.0
2025-02-20 23:15:00,774.8033333333333,-10.599999999999909,0.0,67.5,89.87,783.9866666666667,0.0,70.0,96.98333333333333,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,35.239999999999995,0.0
2025-02-20 23:30:00,795.2866666666667,-10.600000000000023,0.0,69.66666666666667,90.11333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.22666666666667,,,67.0,69.0,1.0,,,,37.260000000000005,0.0
2025-02-20 23:45:00,790.3433333333334,-2.1200000000000045,0.0,71.83333333333333,90.10333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.97,,,67.0,69.0,1.0,,,,37.28,0.0
2025-02-21 00:00:00,791.4000000000001,-6.360000000000014,0.0,74.0,90.21000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.845,,,67.0,69.0,1.0,,,,37.47,0.0
2025-02-21 00:15:00,798.1133333333333,-4.240000000000009,0.0,76.16666666666667,90.32,798.82,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,1.0,,,,37.63,0.0
2025-02-21 00:30:00,798.1133333333333,-14.830000000000041,0.0,74.33333333333333,89.95333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.46,,,67.0,69.0,1.0,,,,38.08,0.0
2025-02-21 00:45:00,792.46,4.239999999999895,0.0,74.5,89.82333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,38.3,0.0
2025-02-21 01:00:00,792.46,-4.240000000000009,0.0,73.83333333333333,89.46333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,38.2,0.0
2025-02-21 01:15:00,800.9333333333334,-8.480000000000018,0.0,74.16666666666667,89.66000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.41333333333334,,,67.0,69.0,1.0,,,,37.910000000000004,0.0
2025-02-21 01:30:00,797.4066666666668,10.589999999999918,0.0,74.0,89.33333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,38.419999999999995,0.0
2025-02-21 01:45:00,804.4666666666667,-6.360000000000014,0.0,74.16666666666667,89.27666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,1.0,,,,38.050000000000004,0.0
2025-02-21 02:00:00,800.23,10.589999999999918,0.0,74.83333333333333,89.45,798.82,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,1.0,,,,38.44,0.0
2025-02-21 02:15:00,800.23,0.0,0.0,75.0,89.46,798.82,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,38.18000000000001,0.0
2025-02-21 02:30:00,798.1133333333333,-2.1200000000000045,0.0,74.83333333333333,89.33999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.25333333333333,,,67.0,69.0,1.0,,,,38.36,0.0
2025-02-21 02:45:00,798.11,4.239999999999895,0.0,74.83333333333333,89.33666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.16666666666667,,,67.0,69.0,1.0,,,,38.14000000000001,0.0
2025-02-21 03:00:00,793.1666666666666,6.349999999999909,0.0,74.83333333333333,89.12666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.08,,,67.0,69.0,1.0,,,,38.27,0.0
2025-02-21 03:15:00,793.87,-6.360000000000014,0.0,74.66666666666667,89.30666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,38.379999999999995,0.0
2025-02-21 03:30:00,805.88,6.349999999999909,0.0,74.66666666666667,89.12333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.98333333333333,,,67.0,69.0,1.0,,,,38.5,0.0
2025-02-21 03:45:00,798.82,-2.1200000000000045,0.0,74.83333333333333,89.09666666666665,798.82,0.0,70.0,100.0,,0.0,,,,67.97666666666667,,,67.0,69.0,1.0,,,,38.44,0.0
2025-02-21 04:00:00,796.6999999999999,2.1200000000000045,0.0,74.83333333333333,89.09333333333332,798.82,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,38.31999999999999,0.0
2025-02-21 04:15:00,804.4699999999999,-14.830000000000041,0.0,75.0,88.88666666666666,798.82,0.0,70.0,100.0,,0.0,,,,67.89,,,67.0,69.0,1.0,,,,38.63999999999999,0.0
2025-02-21 04:30:00,788.9266666666667,0.0,0.0,74.5,88.80666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,38.8,0.0
2025-02-21 04:45:00,795.9900000000001,-8.480000000000018,0.0,74.0,88.90666666666668,798.82,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,38.209999999999994,0.0
2025-02-21 05:00:00,803.0566666666667,6.349999999999909,0.0,74.0,88.82666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,38.540000000000006,0.0
2025-02-21 05:15:00,801.6433333333333,10.589999999999918,0.0,74.5,88.75,798.82,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,1.0,,,,38.63,0.0
2025-02-21 05:30:00,796.6966666666667,4.239999999999895,0.0,74.5,88.82666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,38.67,0.0
2025-02-21 05:45:00,804.4666666666667,-10.600000000000023,0.0,75.0,88.67333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,67.0,69.0,1.0,,,,38.64,0.0
2025-02-21 06:00:00,798.1133333333333,6.349999999999909,0.0,75.16666666666667,88.63333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.87666666666667,,,67.0,69.0,1.0,,,,38.589999999999996,0.0
2025-02-21 06:15:00,795.9933333333333,-2.1200000000000045,0.0,75.16666666666667,88.39999999999999,798.82,0.0,70.0,100.0,,0.0,,,,67.89,,,67.0,69.0,1.0,,,,38.5,0.0
2025-02-21 06:30:00,797.4033333333333,-10.600000000000023,0.0,75.33333333333333,88.58666666666666,798.82,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,38.33,0.0
2025-02-21 06:45:00,800.23,-6.360000000000014,0.0,76.33333333333333,88.7,798.82,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,38.59,0.0
2025-02-21 07:00:00,800.9333333333334,8.469999999999914,0.0,78.66666666666667,88.79666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,38.83,0.0
2025-02-21 07:15:00,792.46,8.469999999999914,0.0,75.83333333333333,88.75,798.82,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,39.300000000000004,0.0
2025-02-21 07:30:00,801.6433333333334,-6.360000000000014,0.0,74.33333333333333,88.55333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,38.82000000000001,0.0
2025-02-21 07:45:00,790.3433333333334,16.949999999999932,0.0,74.16666666666667,88.48333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,38.559999999999995,0.0
2025-02-21 08:00:00,795.2866666666667,-14.830000000000041,0.0,74.5,88.51333333333332,798.82,0.0,70.0,100.0,,0.0,,,,67.93,,,67.0,69.0,1.0,,,,38.74999999999999,0.0
2025-02-21 08:15:00,799.5266666666666,2.1200000000000045,0.0,73.83333333333333,88.33333333333333,798.82,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,38.839999999999996,0.0
2025-02-21 08:30:00,802.3466666666667,4.239999999999895,0.0,74.83333333333333,88.36666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.93666666666667,,,67.0,69.0,1.0,,,,38.58,0.0
2025-02-21 08:45:00,802.3466666666667,6.349999999999909,0.0,74.66666666666667,88.34666666666668,798.82,0.0,70.0,100.0,,0.0,,,,67.96333333333332,,,67.0,69.0,1.0,,,,38.599999999999994,0.0
2025-02-21 09:00:00,799.5233333333334,6.349999999999909,0.0,74.83333333333333,88.32,798.82,0.0,70.0,100.0,,0.0,,,,68.00666666666666,,,67.0,69.0,1.0,,,,38.720000000000006,0.0
2025-02-21 09:15:00,792.46,-4.240000000000009,0.0,75.33333333333333,88.16000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.01333333333334,,,67.0,69.0,1.0,,,,38.71999999999999,0.0
2025-02-21 09:30:00,798.11,-2.1200000000000045,0.0,74.83333333333333,88.11666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,38.459999999999994,0.0
2025-02-21 09:45:00,803.7633333333333,6.349999999999909,0.0,74.5,87.7,798.82,0.0,70.0,100.0,,0.0,,,,67.95333333333333,,,67.0,69.0,1.0,,,,38.540000000000006,0.0
2025-02-21 10:00:00,797.4033333333333,12.709999999999923,0.0,74.66666666666667,87.65666666666668,798.82,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,38.31,0.0
2025-02-21 10:15:00,798.8166666666666,8.469999999999914,0.0,74.66666666666667,87.56,798.82,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,38.15,0.0
2025-02-21 10:30:00,803.7599999999999,6.349999999999909,0.0,74.83333333333333,87.5,798.82,0.0,70.0,100.0,,0.0,,,,67.91,,,67.0,69.0,1.0,,,,38.22,0.0
2025-02-21 10:45:00,792.46,-4.240000000000009,0.0,74.83333333333333,87.82666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.83666666666666,,,67.0,69.0,1.0,,,,38.169999999999995,0.0
2025-02-21 11:00:00,802.3466666666667,-8.480000000000018,0.0,74.5,87.48,798.82,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,1.0,,,,38.559999999999995,0.0
2025-02-21 11:15:00,790.34,-2.1200000000000045,0.0,74.66666666666667,87.2,798.82,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,38.029999999999994,0.0
2025-02-21 11:30:00,793.8733333333333,-12.720000000000027,0.0,75.33333333333333,87.35666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,37.78,0.0
2025-02-21 11:45:00,806.5866666666666,-2.1200000000000045,0.0,75.5,87.46999999999998,798.82,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,1.0,,,,38.07999999999999,0.0
2025-02-21 12:00:00,803.0566666666667,4.239999999999895,0.0,75.5,87.47666666666667,798.82,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,1.0,,,,38.199999999999996,0.0
2025-02-21 12:15:00,800.2333333333332,0.0,0.0,75.16666666666667,87.34666666666665,798.82,0.0,70.0,100.0,,0.0,,,,67.77,,,67.0,69.0,1.0,,,,38.25,0.0
2025-02-21 12:30:00,800.23,-14.830000000000041,0.0,75.66666666666667,87.58999999999999,798.82,0.0,70.0,100.0,,0.0,,,,67.77333333333333,,,67.0,69.0,1.0,,,,38.24,0.0
2025-02-21 12:45:00,793.8733333333333,0.0,0.0,75.66666666666667,87.84333333333332,798.82,0.0,70.0,100.0,,0.0,,,,67.77666666666666,,,67.0,69.0,1.0,,,,38.489999999999995,0.0
2025-02-21 13:00:00,799.5233333333334,2.1200000000000045,0.0,76.0,88.00999999999999,798.82,0.0,70.0,100.0,,0.0,,,,67.8,,,67.0,69.0,1.0,,,,38.470000000000006,0.0
2025-02-21 13:15:00,799.5233333333334,-2.1200000000000045,0.0,76.0,88.39999999999999,798.82,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,1.0,,,,38.510000000000005,0.0
2025-02-21 13:30:00,798.82,0.0,0.0,76.0,88.67666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.11666666666666,,,67.0,69.0,1.0,,,,38.25,0.0
2025-02-21 13:45:00,793.8733333333333,4.239999999999895,0.0,76.16666666666667,88.99000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,38.32,0.0
2025-02-21 14:00:00,797.4066666666668,-4.240000000000009,0.0,75.66666666666667,89.24000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.30333333333333,,,67.0,69.0,1.0,,,,38.190000000000005,0.0
2025-02-21 14:15:00,798.1133333333333,0.0,0.0,75.66666666666667,89.49666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.43333333333334,,,67.0,69.0,1.0,,,,38.129999999999995,0.0
2025-02-21 14:30:00,794.58,0.0,0.0,77.66666666666667,89.73666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.61666666666667,,,67.0,69.0,1.0,,,,38.15,0.0
2025-02-21 14:45:00,802.35,-4.240000000000009,0.0,77.0,90.24000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,38.25999999999999,0.0
2025-02-21 15:00:00,799.5233333333334,2.1200000000000045,0.0,74.66666666666667,90.28333333333335,798.82,0.0,70.0,100.0,,0.0,,,,68.81333333333333,,,67.0,69.0,1.0,,,,37.82000000000001,0.0
2025-02-21 15:15:00,798.8166666666666,12.709999999999923,0.0,74.0,90.65666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,37.71000000000001,0.0
2025-02-21 15:30:00,795.2866666666667,-4.240000000000009,0.0,72.33333333333333,90.79666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,37.35,0.0
2025-02-21 15:45:00,793.8733333333333,-2.1200000000000045,0.0,71.83333333333333,91.00333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,37.519999999999996,0.0
2025-02-21 16:00:00,803.7599999999999,4.239999999999895,0.0,72.16666666666667,91.42333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,37.10999999999999,0.0
2025-02-21 16:15:00,788.9266666666667,6.349999999999909,0.0,72.16666666666667,91.71,798.82,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,37.34,0.0
2025-02-21 16:30:00,798.8166666666666,-12.720000000000027,0.0,73.5,92.13333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,37.089999999999996,0.0
2025-02-21 16:45:00,798.8166666666666,-12.720000000000027,0.0,74.16666666666667,92.37666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,37.01,0.0
2025-02-21 17:00:00,795.9933333333333,-8.480000000000018,0.0,74.83333333333333,92.59999999999998,798.82,0.0,70.0,100.0,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,37.29,0.0
2025-02-21 17:15:00,805.1733333333333,0.0,0.0,75.0,93.08,798.82,0.0,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,37.059999999999995,0.0
2025-02-21 17:30:00,800.2333333333335,-6.360000000000014,0.0,74.83333333333333,93.33333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,36.989999999999995,0.0
2025-02-21 17:45:00,797.4033333333333,2.1200000000000045,0.0,74.33333333333333,93.71,798.82,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,36.87,0.0
2025-02-21 18:00:00,790.34,-12.720000000000027,0.0,74.33333333333333,93.82333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,36.94,0.0
2025-02-21 18:15:00,788.9266666666667,-4.240000000000009,0.0,74.0,94.00999999999999,794.58,0.0,70.0,99.22333333333334,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,36.68000000000001,0.0
2025-02-21 18:30:00,772.6866666666666,0.0,0.0,72.66666666666667,93.43,779.04,0.0,70.0,95.97333333333334,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,36.66,0.0
2025-02-21 18:45:00,761.3833333333333,-4.230000000000018,0.0,68.83333333333333,92.44333333333333,757.8533333333334,0.0,70.0,91.70333333333333,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,35.739999999999995,0.0
2025-02-21 19:00:00,726.07,12.719999999999914,0.0,64.83333333333333,91.23666666666666,730.3066666666667,0.0,70.0,86.03333333333335,,0.0,,,,70.43666666666667,,,67.0,69.0,1.0,,,,34.410000000000004,0.0
2025-02-21 19:15:00,695.6966666666667,-4.239999999999895,0.0,61.666666666666664,89.34333333333332,701.3466666666667,0.0,70.0,80.02,,0.0,,,,70.54333333333334,,,67.0,69.0,1.0,,,,32.129999999999995,0.0
2025-02-21 19:30:00,673.0966666666667,-12.710000000000036,0.0,58.0,86.83999999999999,670.2733333333334,0.0,70.0,73.61,,0.0,,,,70.63333333333334,,,67.0,69.0,1.0,,,,30.53,0.0
2025-02-21 19:45:00,650.4966666666667,0.0,0.0,56.166666666666664,85.07666666666667,650.4966666666667,0.0,70.0,68.98333333333333,,0.0,,,,70.62333333333333,,,67.0,69.0,1.0,,,,28.08,0.0
2025-02-21 20:00:00,631.4266666666666,6.350000000000023,0.0,54.166666666666664,83.37,630.0166666666667,0.0,70.0,64.97,,0.0,,,,70.59333333333335,,,67.0,69.0,1.0,,,,26.810000000000002,0.0
2025-02-21 20:15:00,596.1133333333333,8.470000000000027,0.0,49.5,80.48,598.23,0.0,70.0,58.32,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,23.369999999999997,0.0
2025-02-21 20:30:00,588.34,2.1200000000000045,0.0,48.333333333333336,79.07,584.81,0.0,70.0,55.47666666666667,,0.0,,,,70.58,,,67.0,69.0,1.0,,,,20.65,0.0
2025-02-21 20:45:00,565.74,2.1200000000000045,0.0,46.333333333333336,77.20333333333333,561.5066666666667,0.0,70.0,50.76,,0.0,,,,70.60000000000001,,,67.0,69.0,1.0,,,,19.879999999999995,0.0
2025-02-21 21:00:00,551.6133333333333,4.240000000000009,0.0,44.666666666666664,75.54333333333334,541.7266666666666,0.0,70.0,46.86333333333334,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,17.28,0.0
2025-02-21 21:15:00,535.37,8.469999999999914,0.0,43.166666666666664,74.08333333333333,529.0133333333333,0.0,70.0,43.906666666666666,,0.0,,,,70.50333333333333,,,67.0,69.0,1.0,,,,15.740000000000002,0.0
2025-02-21 21:30:00,521.9499999999999,12.720000000000027,0.0,42.833333333333336,73.5,523.3633333333333,0.0,70.0,42.53333333333333,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,14.660000000000004,0.0
2025-02-21 21:45:00,517.7133333333333,-8.480000000000018,0.0,42.666666666666664,72.94,517.01,0.0,70.0,41.4,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,13.900000000000006,0.0
2025-02-21 22:00:00,513.4733333333334,-4.240000000000009,0.0,41.666666666666664,72.58333333333333,512.77,0.0,70.0,40.483333333333334,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,14.029999999999994,0.0
2025-02-21 22:15:00,509.2366666666667,4.240000000000009,0.0,42.333333333333336,72.59666666666668,514.89,0.0,70.0,40.99,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,13.370000000000005,0.0
2025-02-21 22:30:00,516.3000000000001,-8.480000000000018,0.0,42.5,72.96333333333332,519.1266666666667,0.0,70.0,41.89333333333334,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,13.980000000000004,0.0
2025-02-21 22:45:00,527.6,-8.470000000000027,0.0,43.666666666666664,73.50666666666667,526.8933333333333,0.0,70.0,43.656666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,14.129999999999995,0.0
2025-02-21 23:00:00,535.37,4.240000000000009,0.0,44.666666666666664,74.28333333333335,539.6066666666667,0.0,70.0,45.973333333333336,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,15.040000000000006,0.0
2025-02-21 23:15:00,566.4466666666666,-6.349999999999909,0.0,46.5,76.17999999999999,564.3266666666667,0.0,70.0,51.120000000000005,,0.0,,,,69.69333333333333,,,67.0,69.0,1.0,,,,16.400000000000006,0.0
2025-02-21 23:30:00,605.2933333333334,8.479999999999905,0.0,50.0,79.12333333333333,600.35,0.0,70.0,58.666666666666664,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,19.560000000000002,0.0
2025-02-21 23:45:00,631.4266666666666,6.350000000000023,0.0,53.0,81.29666666666667,623.6566666666666,0.0,70.0,63.63333333333333,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,22.92,0.0
2025-02-22 00:00:00,644.14,14.830000000000041,0.0,55.166666666666664,83.14999999999999,644.8433333333334,0.0,70.0,67.88,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,24.85,0.0
2025-02-22 00:15:00,669.5633333333334,-10.590000000000032,0.0,58.666666666666664,85.64999999999999,674.5066666666667,0.0,70.0,73.75,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,27.139999999999993,0.0
2025-02-22 00:30:00,710.5300000000001,2.1200000000000045,0.0,63.666666666666664,88.3,711.9399999999999,0.0,70.0,82.24666666666667,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,30.289999999999992,0.0
2025-02-22 00:45:00,747.2599999999999,8.480000000000018,0.0,67.33333333333333,90.83666666666666,748.6700000000001,0.0,70.0,89.52999999999999,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,33.190000000000005,0.0
2025-02-22 01:00:00,771.9766666666666,0.0,0.0,71.66666666666667,92.50999999999999,783.9866666666667,0.0,70.0,96.85666666666667,,0.0,,,,69.09666666666666,,,67.0,69.0,1.0,,,,35.46999999999999,0.0
2025-02-22 01:15:00,796.6999999999999,,0.0,73.0,92.85666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,,
2025-02-22 01:30:00,794.58,-8.480000000000018,0.0,73.33333333333333,92.73666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,36.72,0.0
2025-02-22 01:45:00,795.9900000000001,-10.600000000000023,0.0,74.0,92.90666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,1.0,,,,37.19,0.0
2025-02-22 02:00:00,791.7566666666667,14.829999999999927,0.0,74.33333333333333,92.89,798.82,0.0,70.0,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,1.0,,,,37.1,0.0
2025-02-22 02:15:00,798.8166666666666,2.1200000000000045,0.0,75.0,92.83,798.82,0.0,70.0,100.0,,0.0,,,,68.89333333333333,,,67.0,69.0,1.0,,,,37.260000000000005,0.0
2025-02-22 02:30:00,793.8733333333333,0.0,0.0,75.0,92.83666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,37.44,0.0
2025-02-22 02:45:00,799.5233333333334,-4.240000000000009,0.0,74.66666666666667,92.69666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,1.0,,,,37.480000000000004,0.0
2025-02-22 03:00:00,795.9933333333333,0.0,0.0,75.0,92.79333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.85333333333334,,,67.0,69.0,1.0,,,,37.209999999999994,0.0
2025-02-22 03:15:00,801.64,-6.360000000000014,0.0,75.16666666666667,92.83,798.82,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,1.0,,,,37.59,0.0
2025-02-22 03:30:00,791.7533333333334,6.349999999999909,0.0,75.33333333333333,92.74000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,37.82,0.0
2025-02-22 03:45:00,798.8166666666666,-10.600000000000023,0.0,75.33333333333333,92.67333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,37.68,0.0
2025-02-22 04:00:00,798.11,-6.360000000000014,0.0,75.5,92.36666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.7,,,67.0,69.0,1.0,,,,37.86,0.0
2025-02-22 04:15:00,795.9933333333333,-4.240000000000009,0.0,77.83333333333333,92.66000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.62333333333333,,,67.0,69.0,1.0,,,,37.86999999999999,0.0
2025-02-22 04:30:00,795.9933333333333,-2.1200000000000045,0.0,77.0,92.70333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.59,,,67.0,69.0,1.0,,,,38.349999999999994,0.0
2025-02-22 04:45:00,801.6433333333334,-6.360000000000014,0.0,75.83333333333333,92.46666666666665,798.82,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,38.12,0.0
2025-02-22 05:00:00,799.5266666666666,0.0,0.0,76.33333333333333,92.40666666666665,798.82,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,1.0,,,,38.059999999999995,0.0
2025-02-22 05:15:00,793.1666666666666,-4.240000000000009,0.0,76.83333333333333,92.28666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.58333333333333,,,67.0,69.0,1.0,,,,37.96,0.0
2025-02-22 05:30:00,804.4666666666667,-4.240000000000009,0.0,76.5,92.38333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.56666666666666,,,67.0,69.0,1.0,,,,37.989999999999995,0.0
2025-02-22 05:45:00,798.1133333333333,14.829999999999927,0.0,76.33333333333333,92.34666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,38.290000000000006,0.0
2025-02-22 06:00:00,798.82,2.1200000000000045,0.0,76.33333333333333,92.34333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,38.199999999999996,0.0
2025-02-22 06:15:00,797.4066666666668,4.239999999999895,0.0,76.16666666666667,92.06,798.82,0.0,70.0,100.0,,0.0,,,,68.38333333333334,,,67.0,69.0,1.0,,,,38.03,0.0
2025-02-22 06:30:00,795.2866666666667,-8.480000000000018,0.0,76.16666666666667,92.0,798.82,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,1.0,,,,38.08,0.0
2025-02-22 06:45:00,803.7633333333333,-8.480000000000018,0.0,76.16666666666667,91.95,798.82,0.0,70.0,100.0,,0.0,,,,68.27666666666666,,,67.0,69.0,1.0,,,,38.19,0.0
2025-02-22 07:00:00,798.11,12.709999999999923,0.0,76.33333333333333,91.91000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.2,,,67.0,69.0,1.0,,,,38.25,0.0
2025-02-22 07:15:00,797.4066666666668,8.469999999999914,0.0,75.83333333333333,91.80666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,38.089999999999996,0.0
2025-02-22 07:30:00,802.3466666666667,-6.360000000000014,0.0,76.16666666666667,91.83666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,38.13,0.0
2025-02-22 07:45:00,796.7000000000002,-8.480000000000018,0.0,76.16666666666667,91.80333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.14333333333333,,,67.0,69.0,1.0,,,,38.32000000000001,0.0
2025-02-22 08:00:00,796.6999999999999,2.1200000000000045,0.0,76.0,91.73666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,1.0,,,,38.22,0.0
2025-02-22 08:15:00,802.35,4.239999999999895,0.0,77.33333333333333,91.65666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.160000000000004,0.0
2025-02-22 08:30:00,795.9933333333333,0.0,0.0,78.16666666666667,91.56,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.120000000000005,0.0
2025-02-22 08:45:00,798.8166666666666,-12.720000000000027,0.0,76.66666666666667,91.61,798.82,0.0,70.0,100.0,,0.0,,,,68.05,,,67.0,69.0,1.0,,,,38.03,0.0
2025-02-22 09:00:00,798.1133333333333,-8.480000000000018,0.0,77.16666666666667,91.41000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,38.309999999999995,0.0
2025-02-22 09:15:00,791.7533333333334,4.239999999999895,0.0,77.5,91.58666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,38.440000000000005,0.0
2025-02-22 09:30:00,793.8733333333333,-8.480000000000018,0.0,77.66666666666667,91.61,798.82,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,38.52,0.0
2025-02-22 09:45:00,795.2866666666667,-6.360000000000014,0.0,77.83333333333333,91.54333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,38.58,0.0
2025-02-22 10:00:00,794.5799999999999,-2.1200000000000045,0.0,77.33333333333333,91.46666666666665,798.82,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,38.550000000000004,0.0
2025-02-22 10:15:00,800.9366666666666,4.239999999999895,0.0,77.0,91.37,798.82,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,1.0,,,,38.41,0.0
2025-02-22 10:30:00,798.1133333333333,4.239999999999895,0.0,76.5,91.29333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,38.400000000000006,0.0
2025-02-22 10:45:00,791.0500000000001,2.1200000000000045,0.0,76.66666666666667,91.44,798.82,0.0,70.0,100.0,,0.0,,,,68.00666666666666,,,67.0,69.0,1.0,,,,38.419999999999995,0.0
2025-02-22 11:00:00,788.9266666666667,2.1200000000000045,0.0,76.5,91.29,798.82,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,38.46,0.0
2025-02-22 11:15:00,793.1666666666666,-12.720000000000027,0.0,76.5,91.25666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,1.0,,,,38.50000000000001,0.0
2025-02-22 11:30:00,796.7000000000002,-6.360000000000014,0.0,76.33333333333333,91.26666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,1.0,,,,38.38,0.0
2025-02-22 11:45:00,793.1700000000001,-8.480000000000018,0.0,76.5,91.08333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,1.0,,,,38.419999999999995,0.0
2025-02-22 12:00:00,806.5866666666666,4.239999999999895,0.0,76.5,91.17,798.82,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,38.160000000000004,0.0
2025-02-22 12:15:00,798.8166666666666,10.589999999999918,0.0,76.0,91.08666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.02666666666666,,,67.0,69.0,1.0,,,,38.39000000000001,0.0
2025-02-22 12:30:00,791.7533333333334,12.709999999999923,0.0,76.33333333333333,91.14666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,1.0,,,,38.39,0.0
2025-02-22 12:45:00,801.6433333333334,-10.600000000000023,0.0,76.33333333333333,91.26333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.04333333333334,,,67.0,69.0,1.0,,,,38.27,0.0
2025-02-22 13:00:00,798.1133333333333,8.469999999999914,0.0,76.5,91.47333333333334,798.82,0.0,70.0,100.0,,0.0,,,,68.06333333333333,,,67.0,69.0,1.0,,,,38.2,0.0
2025-02-22 13:15:00,801.6433333333334,4.239999999999895,0.0,77.16666666666667,91.73666666666668,798.82,0.0,70.0,100.0,,0.0,,,,68.12333333333333,,,67.0,69.0,1.0,,,,38.18000000000001,0.0
2025-02-22 13:30:00,798.1133333333333,2.1200000000000045,0.0,77.16666666666667,92.15333333333332,798.82,0.0,70.0,100.0,,0.0,,,,68.19333333333334,,,67.0,69.0,1.0,,,,38.17,0.0
2025-02-22 13:45:00,795.2833333333333,4.239999999999895,0.0,76.5,92.42999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,1.0,,,,38.03,0.0
2025-02-22 14:00:00,800.9366666666666,-6.360000000000014,0.0,76.66666666666667,92.39333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,1.0,,,,37.84,0.0
2025-02-22 14:15:00,794.58,10.589999999999918,0.0,76.66666666666667,92.75666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.53333333333335,,,67.0,69.0,1.0,,,,37.89999999999999,0.0
2025-02-22 14:30:00,796.6966666666667,-6.360000000000014,0.0,76.33333333333333,92.96999999999998,798.82,0.0,70.0,100.0,,0.0,,,,68.64,,,67.0,69.0,1.0,,,,37.910000000000004,0.0
2025-02-22 14:45:00,794.5833333333334,-8.480000000000018,0.0,76.66666666666667,93.08666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,1.0,,,,37.949999999999996,0.0
2025-02-22 15:00:00,793.1666666666666,0.0,0.0,76.5,93.44666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,1.0,,,,37.730000000000004,0.0
