time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 03:00:00,432.25,4.240000000000009,0.0,49.833333333333336,71.59333333333333,430.12999999999994,0.0,70.0,23.150000000000002,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,5.890000000000001,0.0
2025-02-28 03:15:00,428.0133333333333,6.360000000000014,0.0,49.833333333333336,71.58333333333333,431.54333333333335,0.0,70.0,23.689999999999998,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,6.019999999999996,0.0
2025-02-28 03:30:00,442.1366666666666,2.1200000000000045,0.0,50.5,71.97333333333334,441.43333333333334,0.0,70.0,25.689999999999998,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,6.340000000000003,0.0
2025-02-28 03:45:00,449.9066666666667,6.360000000000014,0.0,51.5,72.37,449.2,0.0,70.0,27.24666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,7.089999999999989,0.0
2025-02-28 04:00:00,452.02666666666664,-4.240000000000009,0.0,51.666666666666664,72.62333333333333,454.8533333333333,0.0,70.0,28.393333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,7.530000000000001,0.0
2025-02-28 04:15:00,461.20666666666665,-4.240000000000009,0.0,52.333333333333336,72.88333333333334,460.50333333333333,0.0,70.0,29.49,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,7.790000000000006,0.0
2025-02-28 04:30:00,466.85999999999996,-10.589999999999975,0.0,52.5,73.01666666666667,464.7366666666667,0.0,70.0,30.53,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,8.280000000000001,0.0
2025-02-28 04:45:00,467.56333333333333,4.240000000000009,0.0,52.833333333333336,73.26333333333334,470.39000000000004,0.0,70.0,31.646666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,8.739999999999995,0.0
2025-02-28 05:00:00,478.8666666666666,-8.480000000000018,0.0,53.333333333333336,73.48333333333333,475.33666666666664,0.0,70.0,32.56666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,8.950000000000003,0.0
2025-02-28 05:15:00,483.1033333333333,8.470000000000027,0.0,54.166666666666664,73.80333333333333,482.3966666666667,0.0,70.0,33.95666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,9.430000000000007,0.0
2025-02-28 05:30:00,488.75333333333333,-2.1200000000000045,0.0,54.833333333333336,74.06,487.34,0.0,70.0,35.156666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,9.850000000000009,0.0
2025-02-28 05:45:00,493.7,6.360000000000014,0.0,55.25,74.3,492.64,0.0,70.0,36.14,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,10.410000000000004,0.0
2025-02-28 06:00:00,500.76,-4.240000000000009,0.0,56.166666666666664,74.76333333333334,500.0566666666667,0.0,70.0,37.910000000000004,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,10.689999999999998,0.0
2025-02-28 06:15:00,514.89,2.1200000000000045,0.0,57.0,75.05,505.7033333333334,0.0,70.0,38.93666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,11.549999999999997,0.0
2025-02-28 06:30:00,505.00333333333333,6.360000000000014,0.0,57.333333333333336,75.34666666666668,510.6499999999999,0.0,70.0,40.12,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,12.080000000000005,0.0
2025-02-28 06:45:00,519.83,2.1200000000000045,0.0,58.333333333333336,75.72666666666667,516.3033333333333,0.0,70.0,41.263333333333335,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,12.700000000000003,0.0
2025-02-28 07:00:00,516.3033333333333,-6.360000000000014,0.0,59.333333333333336,76.13333333333334,521.2433333333333,0.0,70.0,42.36,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,13.250000000000007,0.0
2025-02-28 07:15:00,510.65000000000003,-4.230000000000018,0.0,59.333333333333336,75.91333333333334,519.83,0.0,70.0,41.873333333333335,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,13.610000000000007,0.0
2025-02-28 07:30:00,517.7166666666667,-8.470000000000027,0.0,60.0,75.95333333333333,521.9499999999999,0.0,70.0,42.306666666666665,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,13.490000000000002,0.0
2025-02-28 07:45:00,519.1266666666667,-2.1100000000000136,0.0,59.5,75.77,519.13,0.0,70.0,41.77333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,13.300000000000004,0.0
2025-02-28 08:00:00,517.7166666666667,6.350000000000023,0.0,59.5,75.88,520.5366666666667,0.0,70.0,42.056666666666665,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,13.410000000000004,0.0
2025-02-28 08:15:00,522.6533333333333,-2.1200000000000045,0.0,59.833333333333336,76.20666666666666,523.36,0.0,70.0,42.72666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,13.420000000000002,0.0
2025-02-28 08:30:00,526.8933333333333,0.0,0.0,59.833333333333336,76.36333333333333,526.1866666666666,0.0,70.0,43.093333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,13.96,0.0
2025-02-28 08:45:00,531.1333333333333,,0.0,60.333333333333336,76.68333333333334,531.1333333333333,0.0,70.0,44.29666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,,
2025-02-28 09:00:00,536.08,-4.240000000000009,0.0,59.0,76.77,530.4266666666667,0.0,70.0,44.126666666666665,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,14.469999999999999,0.0
2025-02-28 09:15:00,543.14,4.240000000000009,0.0,55.833333333333336,77.72333333333334,542.4333333333333,0.0,70.0,46.673333333333325,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,14.29,0.0
2025-02-28 09:30:00,557.2666666666667,-6.360000000000014,0.0,56.833333333333336,78.8,556.56,0.0,70.0,49.50333333333333,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,15.900000000000006,0.0
2025-02-28 09:45:00,575.63,0.0,0.0,58.166666666666664,80.03666666666668,572.1,0.0,70.0,52.88333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,17.599999999999994,0.0
2025-02-28 10:00:00,586.22,12.709999999999923,0.0,59.333333333333336,81.04,586.2233333333334,0.0,70.0,55.663333333333334,,0.0,,,,69.66333333333334,,,67.0,69.0,1.0,,,,18.78,0.0
2025-02-28 10:15:00,609.5333333333333,10.590000000000032,0.0,61.0,82.74,606.0033333333333,0.0,70.0,59.89000000000001,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,20.209999999999994,0.0
2025-02-28 10:30:00,627.8933333333333,0.0,0.0,62.666666666666664,84.71,624.3633333333333,0.0,70.0,63.81999999999999,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,22.339999999999996,0.0
2025-02-28 10:45:00,640.6066666666667,10.590000000000032,0.0,63.833333333333336,86.50999999999999,642.7266666666666,0.0,70.0,67.56333333333333,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,24.03,0.0
2025-02-28 11:00:00,661.0933333333334,-10.600000000000023,0.0,65.5,88.32333333333332,659.68,0.0,70.0,71.32000000000001,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,25.86,0.0
2025-02-28 11:15:00,683.6933333333333,16.949999999999932,0.0,67.5,90.15666666666668,682.28,0.0,70.0,75.83666666666666,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,27.58,0.0
2025-02-28 11:30:00,699.9366666666666,12.710000000000036,0.0,69.5,91.32666666666667,700.6433333333334,0.0,70.0,79.77,,0.0,,,,69.47,,,67.0,69.0,1.0,,,,29.29,0.0
2025-02-28 11:45:00,711.2366666666667,2.1200000000000045,0.0,71.16666666666667,92.44666666666667,717.5933333333332,0.0,70.0,82.91333333333334,,0.0,,,,69.48,,,67.0,69.0,1.0,,,,30.440000000000005,0.0
2025-02-28 12:00:00,726.7766666666666,-6.360000000000014,0.0,72.66666666666667,92.99666666666667,733.13,0.0,70.0,86.15666666666668,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,31.160000000000004,0.0
2025-02-28 12:15:00,750.0866666666667,-2.1200000000000045,0.0,74.33333333333333,93.82666666666667,750.0833333333334,0.0,70.0,89.97333333333334,,0.0,,,,69.50333333333333,,,67.0,69.0,1.0,,,,32.44,0.0
2025-02-28 12:30:00,767.7433333333333,2.119999999999891,0.0,75.83333333333333,94.60000000000001,769.1566666666666,0.0,70.0,94.10666666666667,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,33.99,0.0
2025-02-28 12:45:00,792.4633333333333,-4.240000000000009,0.0,78.33333333333333,95.66000000000001,793.8733333333333,0.0,70.0,99.07,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,35.37,0.0
2025-02-28 13:00:00,798.11,4.239999999999895,0.0,78.33333333333333,95.86333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,35.72,0.0
2025-02-28 13:15:00,797.4066666666668,-6.360000000000014,0.0,78.33333333333333,96.18333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,35.41,0.0
2025-02-28 13:30:00,794.5766666666667,-6.360000000000014,0.0,77.66666666666667,96.61666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,35.07,0.0
2025-02-28 13:45:00,798.11,-10.600000000000023,0.0,77.33333333333333,97.18,798.82,0.0,70.0,100.0,,0.0,,,,69.61999999999999,,,67.0,69.0,1.0,,,,35.150000000000006,0.0
2025-02-28 14:00:00,795.9933333333333,-10.600000000000023,0.0,77.0,98.08666666666666,798.82,0.0,70.0,100.0,,0.0,,,,69.77999999999999,,,67.0,69.0,1.0,,,,34.720000000000006,0.0
2025-02-28 14:15:00,797.4033333333333,-2.1200000000000045,0.0,77.0,98.42333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,34.699999999999996,0.0
2025-02-28 14:30:00,789.6366666666667,-10.600000000000023,0.0,76.66666666666667,98.74333333333334,793.8733333333333,0.0,70.0,99.35000000000001,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,34.25999999999999,0.0
2025-02-28 14:45:00,772.6833333333334,-10.590000000000032,0.0,75.0,98.47333333333334,773.3933333333333,0.0,70.0,95.30333333333333,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,34.03999999999999,0.0
2025-02-28 15:00:00,757.8533333333334,6.350000000000023,0.0,73.16666666666667,97.63,749.38,0.0,70.0,90.0,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,32.68000000000001,0.0
2025-02-28 15:15:00,716.18,2.1200000000000045,0.0,70.0,95.91333333333334,713.3566666666666,0.0,70.0,82.44666666666667,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,31.019999999999996,0.0
2025-02-28 15:30:00,680.8666666666667,-2.1200000000000045,0.0,66.66666666666667,93.68666666666667,676.6266666666667,0.0,70.0,74.77,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,28.400000000000006,0.0
2025-02-28 15:45:00,632.84,-2.1200000000000045,0.0,62.333333333333336,90.06666666666666,634.9566666666666,0.0,70.0,65.89,,0.0,,,,70.83333333333333,,,67.0,69.0,1.0,,,,25.379999999999995,0.0
2025-02-28 16:00:00,609.5300000000001,2.1200000000000045,0.0,66.33333333333333,80.92333333333333,620.83,0.0,70.0,62.946666666666665,,0.0,,,,70.68333333333334,,,67.0,69.0,1.0,,,,20.919999999999987,0.0
2025-02-28 16:15:00,632.84,-2.1200000000000045,0.0,71.83333333333333,81.35000000000001,632.8366666666667,0.0,70.0,65.61,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,23.200000000000003,0.0
2025-02-28 16:30:00,644.8433333333334,-10.589999999999918,0.0,71.16666666666667,81.91000000000001,638.4866666666667,0.0,70.0,66.69666666666667,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,24.32,0.0
2025-02-28 16:45:00,650.4966666666667,10.590000000000032,0.0,72.0,83.48,656.8533333333334,0.0,70.0,70.29666666666667,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,24.840000000000003,0.0
2025-02-28 17:00:00,658.2666666666668,-12.710000000000036,0.0,69.83333333333333,84.10000000000001,660.3833333333333,0.0,70.0,71.25333333333333,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,26.04,0.0
2025-02-28 17:15:00,644.8466666666667,-12.710000000000036,0.0,66.66666666666667,83.05,641.3166666666666,0.0,70.0,67.61333333333333,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,25.65,0.0
2025-02-28 17:30:00,614.48,-2.1200000000000045,0.0,63.5,80.38333333333334,615.89,0.0,70.0,62.11666666666667,,0.0,,,,70.30666666666666,,,67.0,69.0,1.0,,,,23.610000000000007,0.0
2025-02-28 17:45:00,603.88,0.0,0.0,61.666666666666664,79.27,600.35,0.0,70.0,58.73666666666667,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,21.46,0.0
2025-02-28 18:00:00,593.9933333333333,10.590000000000032,0.0,60.333333333333336,78.69333333333333,594.6999999999999,0.0,70.0,57.48,,0.0,,,,70.29,,,67.0,69.0,1.0,,,,19.129999999999995,0.0
2025-02-28 18:15:00,603.1766666666666,-6.350000000000023,0.0,60.5,79.39999999999999,602.4666666666667,0.0,70.0,59.56666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,19.68,0.0
2025-02-28 18:30:00,604.5866666666667,-10.590000000000032,0.0,59.5,79.46,601.76,0.0,70.0,58.99,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,19.89,0.0
2025-02-28 18:45:00,602.4666666666667,2.1200000000000045,0.0,58.666666666666664,79.08,593.9933333333333,0.0,70.0,57.629999999999995,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,19.839999999999996,0.0
2025-02-28 19:00:00,569.98,19.069999999999936,0.0,56.833333333333336,76.93,570.6866666666666,0.0,70.0,52.68,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,18.06000000000001,0.0
2025-02-28 19:15:00,567.1533333333333,4.240000000000009,0.0,56.333333333333336,76.66333333333333,569.2733333333334,0.0,70.0,52.423333333333325,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,17.140000000000008,0.0
2025-02-28 19:30:00,553.7333333333332,2.1200000000000045,0.0,55.666666666666664,76.02333333333333,558.68,0.0,70.0,50.156666666666666,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,17.059999999999995,0.0
2025-02-28 19:45:00,540.3133333333334,-4.240000000000009,0.0,53.166666666666664,74.24,540.3133333333334,0.0,70.0,46.653333333333336,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,15.180000000000007,0.0
2025-02-28 20:00:00,533.25,-6.349999999999909,0.0,53.0,73.61,533.96,0.0,70.0,44.90333333333333,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,14.250000000000007,0.0
2025-02-28 20:15:00,524.07,-6.360000000000014,0.0,51.666666666666664,72.62666666666667,520.5366666666667,0.0,70.0,42.196666666666665,,0.0,,,,70.3,,,67.0,69.0,1.0,,,,13.319999999999993,0.0
2025-02-28 20:30:00,510.65000000000003,-2.1200000000000045,0.0,50.833333333333336,71.58666666666666,506.41333333333336,0.0,70.0,39.080000000000005,,0.0,,,,70.33333333333333,,,67.0,69.0,1.0,,,,11.829999999999998,0.0
2025-02-28 20:45:00,488.4,6.350000000000023,0.0,49.25,70.68,493.69500000000005,0.0,70.0,36.385000000000005,,0.0,,,,70.32499999999999,,,67.0,69.0,1.0,,,,11.010000000000005,0.0
2025-02-28 21:00:00,464.74,-10.590000000000032,0.0,47.333333333333336,69.27,466.15333333333336,0.0,70.0,30.78333333333333,,0.0,,,,70.47333333333334,,,67.0,69.0,1.0,,,,10.150000000000006,0.0
2025-02-28 21:15:00,437.90000000000003,0.0,0.0,45.166666666666664,67.92666666666666,437.90333333333336,0.0,70.0,24.923333333333332,,0.0,,,,70.57000000000001,,,67.0,69.0,1.0,,,,8.540000000000006,0.0
2025-02-28 21:30:00,421.6566666666667,4.230000000000018,0.0,43.666666666666664,66.84666666666668,415.2966666666666,0.0,70.0,20.036666666666665,,0.0,,,,70.59,,,67.0,69.0,1.0,,,,7.289999999999992,0.0
2025-02-28 21:45:00,397.6433333333334,12.720000000000027,0.0,42.333333333333336,66.23666666666666,396.93666666666667,0.0,70.0,16.48,,0.0,,,,70.54333333333334,,,67.0,69.0,1.0,,,,6.410000000000004,0.0
2025-02-28 22:00:00,382.80999999999995,8.480000000000018,0.0,41.0,65.70333333333333,380.69,0.0,70.0,12.906666666666666,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,6.019999999999996,0.0
2025-02-28 22:15:00,370.80333333333334,6.359999999999957,0.0,40.333333333333336,65.66666666666667,365.15333333333336,0.0,70.0,9.49,,0.0,,,,70.48333333333333,,,67.0,69.0,1.0,,,,5.519999999999996,0.0
2025-02-28 22:30:00,340.43666666666667,12.71999999999997,0.0,38.5,65.93666666666667,341.84666666666664,0.0,70.0,4.8133333333333335,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,5.960000000000001,0.0
2025-02-28 22:45:00,319.95,-4.229999999999961,0.0,37.333333333333336,66.10000000000001,322.07,0.0,70.0,0.7433333333333333,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,6.119999999999997,0.0
2025-02-28 23:00:00,322.77666666666664,0.0,0.0,39.166666666666664,66.12666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.42999999999999,,,67.0,69.0,1.0,,,,6.489999999999995,0.0
2025-02-28 23:15:00,317.12666666666667,8.480000000000018,0.0,39.5,65.95333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.44,,,67.0,69.0,1.0,,,,6.489999999999995,0.0
2025-02-28 23:30:00,327.71999999999997,2.1200000000000045,0.0,40.166666666666664,65.72,327.0133333333333,0.0,70.0,1.53,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,6.759999999999998,0.0
2025-02-28 23:45:00,370.09666666666664,-4.240000000000009,0.0,43.166666666666664,65.21,370.09999999999997,0.0,70.0,10.893333333333333,,0.0,,,,69.61,,,67.0,69.0,1.0,,,,6.549999999999997,0.0
2025-03-01 00:00:00,406.1166666666666,-8.479999999999961,0.0,46.166666666666664,66.20666666666666,412.47333333333336,0.0,70.0,19.553333333333335,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,6.07,0.0
2025-03-01 00:15:00,447.0833333333333,-10.589999999999975,0.0,48.833333333333336,67.74000000000001,448.49666666666667,0.0,70.0,26.826666666666668,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,7.75,0.0
2025-03-01 00:30:00,480.9866666666667,8.46999999999997,0.0,52.0,69.53,484.51666666666665,0.0,70.0,34.49,,0.0,,,,69.17666666666666,,,67.0,69.0,1.0,,,,8.960000000000008,0.0
2025-03-01 00:45:00,506.41333333333336,0.0,0.0,53.833333333333336,71.02333333333333,506.41,0.0,70.0,39.13999999999999,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,10.780000000000008,0.0
2025-03-01 01:00:00,523.3633333333333,-2.1200000000000045,0.0,55.5,72.59,524.7766666666666,0.0,70.0,42.833333333333336,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,12.259999999999998,0.0
2025-03-01 01:15:00,538.1966666666666,-4.240000000000009,0.0,57.333333333333336,73.77666666666667,538.9033333333333,0.0,70.0,45.81,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,13.780000000000008,0.0
2025-03-01 01:30:00,555.8566666666667,4.240000000000009,0.0,59.166666666666664,75.16333333333334,552.3233333333333,0.0,70.0,48.70666666666667,,0.0,,,,69.46333333333332,,,67.0,69.0,1.0,,,,15.360000000000007,0.0
2025-03-01 01:45:00,560.0933333333334,6.360000000000014,0.0,59.5,75.83333333333333,560.09,0.0,70.0,50.39666666666667,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.690000000000005,0.0
2025-03-01 02:00:00,567.86,4.240000000000009,0.0,60.833333333333336,77.05666666666667,574.9233333333333,0.0,70.0,53.28666666666667,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,17.07,0.0
2025-03-01 02:15:00,577.7466666666668,-4.230000000000018,0.0,61.166666666666664,77.17666666666668,575.63,0.0,70.0,53.72,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,18.47,0.0
2025-03-01 02:30:00,589.7566666666667,2.1200000000000045,0.0,62.333333333333336,77.91333333333334,584.81,0.0,70.0,55.69333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,18.630000000000003,0.0
2025-03-01 02:45:00,591.8766666666667,2.1200000000000045,0.0,63.0,78.75333333333333,594.6999999999999,0.0,70.0,57.5,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,19.339999999999996,0.0
2025-03-01 03:00:00,598.23,-2.1100000000000136,0.0,63.333333333333336,78.95,596.82,0.0,70.0,57.95333333333334,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,19.810000000000002,0.0
2025-03-01 03:15:00,603.88,6.350000000000023,0.0,63.333333333333336,78.93666666666667,596.8166666666666,0.0,70.0,57.96666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,19.78,0.0
2025-03-01 03:30:00,602.4666666666667,6.360000000000014,0.0,63.666666666666664,79.45,601.0533333333333,0.0,70.0,58.93,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,20.020000000000003,0.0
2025-03-01 03:45:00,601.0566666666667,-4.240000000000009,0.0,64.0,79.53333333333333,601.76,0.0,70.0,58.879999999999995,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,20.480000000000004,0.0
2025-03-01 04:00:00,595.4066666666666,8.480000000000018,0.0,63.666666666666664,79.17666666666666,597.5233333333333,0.0,70.0,58.06666666666666,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,20.259999999999998,0.0
2025-03-01 04:15:00,593.2866666666666,-6.360000000000014,0.0,63.5,79.07000000000001,596.8166666666666,0.0,70.0,57.99,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,20.08,0.0
2025-03-01 04:30:00,596.8166666666666,-8.470000000000027,0.0,63.333333333333336,79.07000000000001,598.2266666666666,0.0,70.0,58.45666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,19.930000000000007,0.0
2025-03-01 04:45:00,603.88,0.0,0.0,63.5,78.87,597.52,0.0,70.0,58.055,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.320000000000007,0.0
2025-03-01 05:00:00,594.6966666666666,8.480000000000018,0.0,63.833333333333336,79.08999999999999,598.2266666666666,0.0,70.0,58.39000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,20.220000000000006,0.0
2025-03-01 05:15:00,596.82,-8.470000000000027,0.0,63.666666666666664,79.10000000000001,597.52,0.0,70.0,58.28333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.18,0.0
2025-03-01 05:30:00,604.5866666666667,-4.230000000000018,0.0,63.166666666666664,78.56666666666666,598.9333333333333,0.0,70.0,58.343333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.14999999999999,0.0
2025-03-01 05:45:00,598.23,-2.1200000000000045,0.0,64.16666666666667,81.84333333333333,601.0533333333333,0.0,70.0,59.076666666666675,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,20.439999999999998,0.0
2025-03-01 06:00:00,596.82,0.0,0.0,62.166666666666664,80.25666666666667,589.7566666666667,0.0,70.0,56.52333333333333,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,18.0,0.0
2025-03-01 06:15:00,591.8766666666667,10.590000000000032,0.0,62.833333333333336,82.30333333333333,591.8733333333333,0.0,70.0,57.04666666666666,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,20.230000000000004,0.0
2025-03-01 06:30:00,585.5166666666667,8.479999999999905,0.0,62.0,79.54666666666667,585.5166666666668,0.0,70.0,55.626666666666665,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,17.099999999999994,0.0
2025-03-01 06:45:00,581.2800000000001,4.230000000000018,0.0,60.833333333333336,83.13000000000001,577.0433333333334,0.0,70.0,54.21666666666667,,0.0,,,,70.11666666666666,,,67.0,69.0,1.0,,,,18.44999999999999,0.0
2025-03-01 07:00:00,567.1533333333333,12.710000000000036,0.0,60.0,77.63,569.9766666666667,0.0,70.0,52.696666666666665,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,16.320000000000007,0.0
2025-03-01 07:15:00,574.2166666666667,2.1200000000000045,0.0,60.666666666666664,81.78666666666668,572.0966666666667,0.0,70.0,52.870000000000005,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,19.22,0.0
2025-03-01 07:30:00,554.4366666666666,8.480000000000018,0.0,57.833333333333336,81.15333333333334,555.8533333333334,0.0,70.0,49.68333333333334,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,16.269999999999996,0.0
2025-03-01 07:45:00,545.2566666666667,-10.600000000000023,0.0,56.666666666666664,79.94,543.8433333333332,0.0,70.0,46.98333333333333,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,14.969999999999999,0.0
2025-03-01 08:00:00,531.1333333333333,6.360000000000014,0.0,56.0,78.90666666666667,534.6666666666666,0.0,70.0,44.9,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,14.170000000000002,0.0
2025-03-01 08:15:00,539.61,-2.1200000000000045,0.0,57.0,78.49333333333334,533.2533333333334,0.0,70.0,44.94,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,13.489999999999995,0.0
2025-03-01 08:30:00,528.3066666666667,2.1200000000000045,0.0,57.0,78.36333333333333,532.5466666666667,0.0,70.0,44.51,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,13.919999999999987,0.0
2025-03-01 08:45:00,529.0133333333333,-6.360000000000014,0.0,57.0,77.98666666666666,532.5466666666667,0.0,70.0,44.423333333333325,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,13.709999999999994,0.0
2025-03-01 09:00:00,544.5533333333333,-2.1200000000000045,0.0,57.833333333333336,78.42666666666666,538.9033333333333,0.0,70.0,45.96666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.769999999999996,0.0
2025-03-01 09:15:00,533.2533333333334,6.360000000000014,0.0,58.5,78.51666666666667,541.0166666666665,0.0,70.0,46.48,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,14.75,0.0
2025-03-01 09:30:00,545.2566666666667,-6.349999999999909,0.0,59.5,78.75,544.55,0.0,70.0,47.25,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,15.059999999999995,0.0
2025-03-01 09:45:00,545.9633333333333,12.710000000000036,0.0,60.5,79.11666666666666,552.3233333333333,0.0,70.0,48.60333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,15.599999999999994,0.0
2025-03-01 10:00:00,556.56,-12.720000000000027,0.0,61.5,79.78666666666668,559.3833333333333,0.0,70.0,50.38666666666666,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,16.15,0.0
2025-03-01 10:15:00,562.2133333333333,-6.350000000000023,0.0,61.833333333333336,80.07333333333334,565.0333333333333,0.0,70.0,51.26333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,17.22,0.0
2025-03-01 10:30:00,569.27,6.360000000000014,0.0,63.333333333333336,80.42666666666666,569.98,0.0,70.0,52.39666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-03-01 10:45:00,574.9233333333333,-12.720000000000027,0.0,64.83333333333333,80.70666666666666,575.63,0.0,70.0,53.63,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,18.199999999999996,0.0
2025-03-01 11:00:00,583.4,6.3599999999999,0.0,65.66666666666667,81.11666666666666,581.9833333333333,0.0,70.0,54.75333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.060000000000002,0.0
2025-03-01 11:15:00,586.93,0.0,0.0,66.33333333333333,81.64999999999999,588.3433333333332,0.0,70.0,56.223333333333336,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,19.58,0.0
2025-03-01 11:30:00,593.9933333333333,0.0,0.0,67.0,82.19,596.8166666666666,0.0,70.0,57.916666666666664,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,20.47,0.0
2025-03-01 11:45:00,609.1800000000001,2.1200000000000045,0.0,68.0,83.145,608.12,0.0,70.0,60.335,,0.0,,,,69.755,,,67.0,69.0,1.0,,,,21.64,0.0
2025-03-01 12:00:00,624.3666666666667,-2.1200000000000045,0.0,68.83333333333333,84.30666666666667,622.2433333333333,0.0,70.0,63.02,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,22.639999999999993,0.0
2025-03-01 12:15:00,633.55,4.239999999999895,0.0,70.33333333333333,85.41000000000001,631.43,0.0,70.0,65.15333333333332,,0.0,,,,69.72333333333334,,,67.0,69.0,1.0,,,,24.269999999999996,0.0
2025-03-01 12:30:00,634.9599999999999,0.0,0.0,70.5,85.78333333333335,634.9566666666666,0.0,70.0,66.17333333333333,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,25.28,0.0
2025-03-01 12:45:00,630.7199999999999,4.240000000000009,0.0,70.83333333333333,86.07333333333334,638.4866666666667,0.0,70.0,66.69666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,25.430000000000007,0.0
2025-03-01 13:00:00,644.1433333333333,-4.240000000000009,0.0,71.5,86.35000000000001,644.14,0.0,70.0,67.95666666666666,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,26.129999999999995,0.0
2025-03-01 13:15:00,652.6133333333333,6.360000000000014,0.0,71.83333333333333,86.77,650.5,0.0,70.0,69.15666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,26.79,0.0
2025-03-01 13:30:00,657.5600000000001,2.1100000000000136,0.0,72.16666666666667,87.25999999999999,655.44,0.0,70.0,70.26,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,27.609999999999992,0.0
2025-03-01 13:45:00,661.7966666666667,4.240000000000009,0.0,73.0,87.79333333333334,659.6766666666667,0.0,70.0,71.25333333333333,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,28.090000000000003,0.0
2025-03-01 14:00:00,656.1466666666666,8.480000000000018,0.0,73.33333333333333,88.24666666666667,663.9166666666666,0.0,70.0,72.10333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,28.450000000000003,0.0
2025-03-01 14:15:00,665.3266666666667,-10.600000000000023,0.0,74.33333333333333,88.61666666666667,665.33,0.0,70.0,72.31666666666666,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,29.0,0.0
2025-03-01 14:30:00,658.2633333333333,-4.240000000000009,0.0,73.0,88.42,661.09,0.0,70.0,71.48333333333333,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,28.67,0.0
2025-03-01 14:45:00,657.5600000000001,-4.240000000000009,0.0,72.66666666666667,88.66333333333334,660.3833333333333,0.0,70.0,71.26333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,28.549999999999997,0.0
2025-03-01 15:00:00,654.0266666666666,2.1200000000000045,0.0,72.33333333333333,88.32666666666667,655.44,0.0,70.0,70.39999999999999,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,27.99000000000001,0.0
2025-03-01 15:15:00,647.67,-8.480000000000018,0.0,70.83333333333333,87.5,646.26,0.0,70.0,68.36333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,27.36,0.0
2025-03-01 15:30:00,645.5566666666667,2.1200000000000045,0.0,69.5,86.79,639.9,0.0,70.0,66.97333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,26.449999999999996,0.0
2025-03-01 15:45:00,632.8366666666667,-4.230000000000018,0.0,68.5,85.95666666666666,631.4266666666666,0.0,70.0,65.13,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,25.710000000000008,0.0
2025-03-01 16:00:00,615.1833333333334,-8.480000000000018,0.0,67.5,84.97333333333334,620.1233333333333,0.0,70.0,62.85666666666666,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,24.309999999999995,0.0
2025-03-01 16:15:00,604.5866666666667,-8.470000000000027,0.0,66.33333333333333,83.92,611.6533333333333,0.0,70.0,61.04,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,23.49000000000001,0.0
2025-03-01 16:30:00,594.6999999999999,-10.600000000000023,0.0,64.83333333333333,82.99,601.76,0.0,70.0,59.153333333333336,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,22.309999999999995,0.0
2025-03-01 16:45:00,594.6999999999999,-6.350000000000023,0.0,65.5,82.25,594.6999999999999,0.0,70.0,57.53,,0.0,,,,70.21666666666665,,,67.0,69.0,1.0,,,,21.35,0.0
2025-03-01 17:00:00,584.8133333333334,0.0,0.0,62.5,81.26333333333334,583.3966666666666,0.0,70.0,55.31666666666666,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,20.769999999999996,0.0
2025-03-01 17:15:00,573.5133333333333,10.599999999999909,0.0,62.833333333333336,80.70666666666666,574.9233333333333,0.0,70.0,53.48333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,19.490000000000002,0.0
2025-03-01 17:30:00,567.1566666666666,4.240000000000009,0.0,63.166666666666664,80.34,569.98,0.0,70.0,52.526666666666664,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,18.54,0.0
2025-03-01 17:45:00,560.09,4.240000000000009,0.0,61.833333333333336,79.83,562.21,0.0,70.0,51.02333333333333,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,18.92000000000001,0.0
2025-03-01 18:00:00,543.1366666666667,-6.360000000000014,0.0,60.666666666666664,78.43333333333334,549.4966666666666,0.0,70.0,48.24666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,17.240000000000002,0.0
2025-03-01 18:15:00,538.9,-4.240000000000009,0.0,58.666666666666664,77.53666666666668,538.1966666666667,0.0,70.0,45.79666666666666,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,16.17,0.0
2025-03-01 18:30:00,526.8966666666666,6.349999999999909,0.0,57.833333333333336,76.66333333333334,528.3066666666667,0.0,70.0,43.830000000000005,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,15.319999999999993,0.0
2025-03-01 18:45:00,522.6566666666666,-10.590000000000032,0.0,57.833333333333336,75.90333333333332,524.0666666666667,0.0,70.0,42.94333333333333,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,14.530000000000001,0.0
2025-03-01 19:00:00,521.95,4.240000000000009,0.0,57.333333333333336,75.83,522.6566666666666,0.0,70.0,42.56666666666667,,0.0,,,,70.15666666666668,,,67.0,69.0,1.0,,,,14.280000000000001,0.0
2025-03-01 19:15:00,512.77,6.360000000000014,0.0,56.0,75.72666666666667,517.0066666666667,0.0,70.0,41.413333333333334,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,14.159999999999997,0.0
2025-03-01 19:30:00,512.0633333333334,-4.239999999999952,0.0,54.5,75.11,507.1166666666666,0.0,70.0,39.553333333333335,,0.0,,,,70.18333333333334,,,67.0,69.0,1.0,,,,12.780000000000001,0.0
2025-03-01 19:45:00,507.11999999999995,10.599999999999966,0.0,54.666666666666664,74.55333333333334,504.29,0.0,70.0,38.696666666666665,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,12.399999999999999,0.0
2025-03-01 20:00:00,510.65000000000003,8.479999999999961,0.0,54.166666666666664,74.11666666666666,504.99666666666667,0.0,70.0,38.82,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,12.530000000000001,0.0
2025-03-01 20:15:00,505.7066666666667,4.239999999999952,0.0,55.5,74.76,509.9433333333333,0.0,70.0,39.88666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,12.700000000000003,0.0
2025-03-01 20:30:00,509.9433333333333,-6.359999999999957,0.0,55.5,74.70666666666666,512.0633333333334,0.0,70.0,40.35,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,13.229999999999997,0.0
2025-03-01 20:45:00,511.3566666666666,0.0,0.0,55.833333333333336,74.8,514.89,0.0,70.0,40.833333333333336,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,13.249999999999993,0.0
2025-03-01 21:00:00,521.2466666666667,-8.480000000000018,0.0,56.5,75.37666666666667,521.2466666666667,0.0,70.0,42.15,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,13.619999999999997,0.0
2025-03-01 21:15:00,530.4266666666667,-8.470000000000027,0.0,56.833333333333336,75.92666666666666,526.8933333333333,0.0,70.0,43.50666666666667,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-01 21:30:00,537.49,-2.1200000000000045,0.0,57.5,76.46333333333332,536.08,0.0,70.0,45.38666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,15.060000000000002,0.0
2025-03-01 21:45:00,536.7833333333333,12.709999999999923,0.0,58.0,77.02666666666666,543.8433333333332,0.0,70.0,46.943333333333335,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,16.040000000000006,0.0
2025-03-01 22:00:00,550.2033333333333,-10.589999999999918,0.0,58.166666666666664,77.61333333333333,550.2033333333333,0.0,70.0,48.19,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,16.659999999999997,0.0
2025-03-01 22:15:00,560.7966666666666,4.240000000000009,0.0,58.833333333333336,78.18666666666667,557.2666666666667,0.0,70.0,49.71,,0.0,,,,69.81333333333333,,,67.0,69.0,1.0,,,,17.520000000000003,0.0
2025-03-01 22:30:00,568.5666666666667,8.480000000000018,0.0,59.833333333333336,79.28,571.39,0.0,70.0,52.76,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,18.03000000000001,0.0
2025-03-01 22:45:00,580.5733333333334,-12.710000000000036,0.0,61.166666666666664,80.39,584.81,0.0,70.0,55.51666666666667,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,19.800000000000004,0.0
2025-03-01 23:00:00,587.6366666666667,-2.1200000000000045,0.0,61.5,80.64666666666666,587.6366666666667,0.0,70.0,56.11333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,20.86,0.0
2025-03-01 23:15:00,586.93,-10.589999999999918,0.0,61.0,79.91666666666667,582.6933333333333,0.0,70.0,55.166666666666664,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,20.620000000000005,0.0
2025-03-01 23:30:00,597.5233333333334,0.0,0.0,63.833333333333336,81.8,606.0,0.0,70.0,59.70333333333334,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,20.330000000000005,0.0
2025-03-01 23:45:00,637.7833333333333,-14.830000000000041,0.0,66.5,84.04,627.8966666666666,0.0,70.0,64.56333333333333,,0.0,,,,69.60666666666667,,,67.0,69.0,1.0,,,,23.699999999999996,0.0
2025-03-02 00:00:00,646.26,8.470000000000027,0.0,68.5,85.31333333333333,643.4333333333333,0.0,70.0,67.55333333333333,,0.0,,,,69.60000000000001,,,67.0,69.0,1.0,,,,25.25,0.0
2025-03-02 00:15:00,661.7966666666667,4.230000000000018,0.0,70.66666666666667,87.07333333333334,658.9733333333334,0.0,70.0,70.97333333333334,,0.0,,,,69.57333333333332,,,67.0,69.0,1.0,,,,26.97,0.0
2025-03-02 00:30:00,677.3366666666667,-4.240000000000009,0.0,72.16666666666667,88.23,673.8033333333333,0.0,70.0,74.09666666666668,,0.0,,,,69.57666666666667,,,67.0,69.0,1.0,,,,28.72999999999999,0.0
2025-03-02 00:45:00,685.1066666666667,-10.589999999999918,0.0,73.83333333333333,89.49666666666667,689.34,0.0,70.0,77.33999999999999,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,30.069999999999993,0.0
2025-03-02 01:00:00,709.8233333333334,6.360000000000014,0.0,75.66666666666667,90.41000000000001,706.2933333333334,0.0,70.0,80.77333333333333,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,31.699999999999996,0.0
2025-03-02 01:15:00,723.9533333333333,8.479999999999905,0.0,77.5,91.15666666666668,721.8299999999999,0.0,70.0,84.02,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,32.75000000000001,0.0
2025-03-02 01:30:00,738.0799999999999,-2.1100000000000136,0.0,79.33333333333333,92.12666666666667,739.4866666666667,0.0,70.0,87.86,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,33.72,0.0
2025-03-02 01:45:00,761.3833333333333,-2.1100000000000136,0.0,81.5,93.14,759.9699999999999,0.0,70.0,91.91333333333334,,0.0,,,,69.50333333333333,,,67.0,69.0,1.0,,,,34.879999999999995,0.0
2025-03-02 02:00:00,779.75,4.240000000000009,0.0,85.0,94.66333333333334,783.9866666666667,0.0,70.0,97.25,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,36.32000000000001,0.0
2025-03-02 02:15:00,791.7533333333334,-12.710000000000036,0.0,87.16666666666667,95.03666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.40666666666668,,,67.0,69.0,1.0,,,,37.779999999999994,0.0
2025-03-02 02:30:00,796.7000000000002,-12.720000000000027,0.0,87.33333333333333,94.82333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.37666666666667,,,67.0,69.0,1.0,,,,38.09,0.0
2025-03-02 02:45:00,788.9266666666667,2.1200000000000045,0.0,86.83333333333333,94.79,798.82,0.0,70.0,100.0,,0.0,,,,69.31,,,67.0,69.0,1.0,,,,37.980000000000004,0.0
2025-03-02 03:00:00,794.5766666666667,-6.360000000000014,0.0,86.33333333333333,94.8,798.82,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,38.0,0.0
2025-03-02 03:15:00,802.35,-8.480000000000018,0.0,86.33333333333333,94.76666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,37.99,0.0
2025-03-02 03:30:00,800.2333333333332,2.1200000000000045,0.0,86.5,94.76666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,38.19,0.0
2025-03-02 03:45:00,796.7000000000002,4.239999999999895,0.0,86.33333333333333,94.62666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,1.0,,,,38.1,0.0
2025-03-02 04:00:00,793.1666666666666,-2.1200000000000045,0.0,86.66666666666667,94.60666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,38.019999999999996,0.0
2025-03-02 04:15:00,799.5266666666666,-2.1200000000000045,0.0,86.83333333333333,94.54333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,1.0,,,,38.14,0.0
2025-03-02 04:30:00,799.5233333333334,14.829999999999927,0.0,86.66666666666667,94.49666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,38.19,0.0
2025-03-02 04:45:00,795.2866666666667,-8.480000000000018,0.0,86.5,94.29666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,38.339999999999996,0.0
2025-03-02 05:00:00,795.2866666666667,-2.1200000000000045,0.0,86.5,94.50333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,38.06999999999999,0.0
2025-03-02 05:15:00,795.2833333333333,-6.360000000000014,0.0,86.16666666666667,94.44,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,38.24,0.0
2025-03-02 05:30:00,795.2866666666667,-4.240000000000009,0.0,86.0,94.40666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,38.43,0.0
2025-03-02 05:45:00,792.4633333333335,-4.240000000000009,0.0,86.5,94.38,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,38.470000000000006,0.0
2025-03-02 06:00:00,794.58,-19.07000000000005,0.0,87.16666666666667,94.21,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,38.29,0.0
2025-03-02 06:15:00,797.4066666666668,-8.480000000000018,0.0,87.33333333333333,94.35666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,38.42999999999999,0.0
2025-03-02 06:30:00,792.46,-2.1200000000000045,0.0,86.66666666666667,94.28666666666668,798.82,0.0,70.0,100.0,,0.0,,,,69.02333333333333,,,67.0,69.0,1.0,,,,38.53000000000001,0.0
2025-03-02 06:45:00,803.7633333333333,-2.1200000000000045,0.0,86.66666666666667,94.11333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,38.61,0.0
2025-03-02 07:00:00,798.11,12.709999999999923,0.0,86.16666666666667,94.08333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,38.43,0.0
2025-03-02 07:15:00,789.6333333333333,6.349999999999909,0.0,86.66666666666667,94.10000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,38.38999999999999,0.0
2025-03-02 07:30:00,802.3466666666667,-4.240000000000009,0.0,87.33333333333333,93.93666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.00333333333333,,,67.0,69.0,1.0,,,,38.52,0.0
2025-03-02 07:45:00,803.0566666666667,8.469999999999914,0.0,87.0,93.93666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,1.0,,,,38.65,0.0
2025-03-02 08:00:00,788.9266666666667,-2.1200000000000045,0.0,86.33333333333333,93.70333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,38.64000000000001,0.0
2025-03-02 08:15:00,796.7000000000002,-8.480000000000018,0.0,87.16666666666667,93.71,798.82,0.0,70.0,100.0,,0.0,,,,68.95333333333333,,,67.0,69.0,1.0,,,,38.230000000000004,0.0
2025-03-02 08:30:00,797.4033333333333,-2.1200000000000045,0.0,86.5,93.54666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.88666666666667,,,67.0,69.0,1.0,,,,38.550000000000004,0.0
2025-03-02 08:45:00,795.9900000000001,6.349999999999909,0.0,86.83333333333333,93.58333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,38.47,0.0
2025-03-02 09:00:00,793.8733333333333,6.349999999999909,0.0,86.83333333333333,93.44,798.82,0.0,70.0,100.0,,0.0,,,,68.86666666666666,,,67.0,69.0,1.0,,,,38.64,0.0
2025-03-02 09:15:00,796.6966666666667,0.0,0.0,86.83333333333333,93.47000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.84666666666666,,,67.0,69.0,1.0,,,,38.660000000000004,0.0
2025-03-02 09:30:00,798.82,6.349999999999909,0.0,87.16666666666667,93.32,798.82,0.0,70.0,100.0,,0.0,,,,68.81666666666666,,,67.0,69.0,1.0,,,,38.52,0.0
2025-03-02 09:45:00,795.2866666666667,2.1200000000000045,0.0,87.16666666666667,93.21999999999998,798.82,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,38.67999999999999,0.0
2025-03-02 10:00:00,807.29,4.239999999999895,0.0,86.0,93.27,798.82,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,38.419999999999995,0.0
2025-03-02 10:15:00,794.58,6.349999999999909,0.0,86.16666666666667,93.21,798.82,0.0,70.0,100.0,,0.0,,,,68.71333333333332,,,67.0,69.0,1.0,,,,38.57,0.0
2025-03-02 10:30:00,796.7000000000002,-8.480000000000018,0.0,87.33333333333333,93.29666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,1.0,,,,38.510000000000005,0.0
2025-03-02 10:45:00,791.7533333333334,-4.240000000000009,0.0,86.83333333333333,93.21999999999998,798.82,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,38.60000000000001,0.0
2025-03-02 11:00:00,803.7633333333333,0.0,0.0,86.66666666666667,93.13,798.82,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,38.69,0.0
2025-03-02 11:15:00,803.7599999999999,12.709999999999923,0.0,86.83333333333333,92.98333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,38.51,0.0
2025-03-02 11:30:00,796.6999999999999,6.349999999999909,0.0,86.5,92.96999999999998,798.82,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,38.44,0.0
2025-03-02 11:45:00,803.0566666666667,4.239999999999895,0.0,86.83333333333333,92.89333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,38.589999999999996,0.0
2025-03-02 12:00:00,798.82,-4.240000000000009,0.0,86.5,92.64333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,38.71000000000001,0.0
2025-03-02 12:15:00,795.9900000000001,4.239999999999895,0.0,86.5,92.71999999999998,798.82,0.0,70.0,100.0,,0.0,,,,68.42666666666668,,,67.0,69.0,1.0,,,,38.52,0.0
2025-03-02 12:30:00,791.7533333333334,-10.600000000000023,0.0,86.33333333333333,92.66666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.34666666666666,,,67.0,69.0,1.0,,,,38.72,0.0
2025-03-02 12:45:00,803.0533333333333,-6.360000000000014,0.0,87.16666666666667,92.66666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.34,,,67.0,69.0,1.0,,,,38.82000000000001,0.0
2025-03-02 13:00:00,800.2266666666666,6.349999999999909,0.0,87.16666666666667,92.86666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.33333333333333,,,67.0,69.0,1.0,,,,38.53,0.0
2025-03-02 13:15:00,798.1133333333333,-8.480000000000018,0.0,86.66666666666667,93.25333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.40666666666667,,,67.0,69.0,1.0,,,,38.44,0.0
2025-03-02 13:30:00,796.7000000000002,4.239999999999895,0.0,86.33333333333333,93.25999999999999,798.82,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,1.0,,,,38.67999999999999,0.0
2025-03-02 13:45:00,794.58,0.0,0.0,86.5,93.54,798.82,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,38.32,0.0
2025-03-02 14:00:00,795.9933333333333,2.1200000000000045,0.0,86.66666666666667,93.76666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.57666666666667,,,67.0,69.0,1.0,,,,38.550000000000004,0.0
2025-03-02 14:15:00,800.94,-2.1200000000000045,0.0,86.0,94.00666666666666,798.82,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,1.0,,,,38.53,0.0
2025-03-02 14:30:00,800.9366666666666,4.239999999999895,0.0,86.5,94.29666666666667,798.82,0.0,70.0,100.0,,0.0,,,,68.69666666666667,,,67.0,69.0,1.0,,,,38.53,0.0
2025-03-02 14:45:00,792.46,-4.240000000000009,0.0,86.83333333333333,94.39333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.78333333333335,,,67.0,69.0,1.0,,,,38.25,0.0
2025-03-02 15:00:00,798.82,-10.600000000000023,0.0,86.66666666666667,94.50333333333333,798.82,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,38.160000000000004,0.0
2025-03-02 15:15:00,803.0533333333333,2.1200000000000045,0.0,86.83333333333333,94.82000000000001,798.82,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,38.279999999999994,0.0
2025-03-02 15:30:00,797.4066666666668,8.469999999999914,0.0,86.16666666666667,94.94666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,38.2,0.0
2025-03-02 15:45:00,795.9933333333333,-4.240000000000009,0.0,85.5,95.30666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,37.99000000000001,0.0
2025-03-02 16:00:00,802.3533333333334,2.1200000000000045,0.0,85.33333333333333,95.36333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.15,,,67.0,69.0,1.0,,,,38.03,0.0
2025-03-02 16:15:00,795.2833333333333,4.239999999999895,0.0,85.33333333333333,95.49666666666667,798.82,0.0,70.0,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,1.0,,,,37.99,0.0
2025-03-02 16:30:00,795.2866666666667,-8.480000000000018,0.0,85.33333333333333,95.63,798.82,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,37.959999999999994,0.0
2025-03-02 16:45:00,793.8733333333333,2.1200000000000045,0.0,85.5,95.60000000000001,798.82,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,37.760000000000005,0.0
2025-03-02 17:00:00,804.4666666666667,-4.240000000000009,0.0,85.83333333333333,96.14333333333333,798.82,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,37.56,0.0
2025-03-02 17:15:00,800.9366666666666,6.349999999999909,0.0,85.83333333333333,96.07333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,37.93000000000001,0.0
2025-03-02 17:30:00,797.4066666666668,-2.1200000000000045,0.0,85.66666666666667,96.27,798.82,0.0,70.0,100.0,,0.0,,,,69.49333333333334,,,67.0,69.0,1.0,,,,37.52,0.0
2025-03-02 17:45:00,793.8733333333333,-6.360000000000014,0.0,85.5,96.32333333333334,798.82,0.0,70.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,1.0,,,,37.540000000000006,0.0
2025-03-02 18:00:00,797.4033333333333,-2.1200000000000045,0.0,85.5,96.77,798.82,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,37.72,0.0
2025-03-02 18:15:00,793.1666666666666,-4.240000000000009,0.0,85.33333333333333,96.78000000000002,798.82,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,37.519999999999996,0.0
2025-03-02 18:30:00,791.7533333333334,-8.480000000000018,0.0,85.33333333333333,96.96333333333332,798.82,0.0,70.0,100.0,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,37.76,0.0
2025-03-02 18:45:00,784.6933333333333,-10.600000000000023,0.0,83.66666666666667,96.83999999999999,786.1066666666667,0.0,70.0,97.58666666666666,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,37.55,0.0
2025-03-02 19:00:00,770.5633333333334,0.0,0.0,81.0,96.17,769.1533333333333,0.0,70.0,94.02,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,36.64999999999999,0.0
2025-03-02 19:15:00,753.6133333333333,10.590000000000032,0.0,77.0,95.05,747.9633333333333,0.0,70.0,89.74333333333334,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,35.330000000000005,0.0
2025-03-02 19:30:00,720.4200000000001,12.710000000000036,0.0,74.0,93.53333333333335,723.2433333333333,0.0,70.0,84.58,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,34.03,0.0
2025-03-02 19:45:00,693.5766666666667,-8.470000000000027,0.0,70.33333333333333,91.62666666666667,692.8733333333333,0.0,70.0,78.25333333333333,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,32.41,0.0
2025-03-02 20:00:00,664.6233333333333,-2.1200000000000045,0.0,65.66666666666667,88.94,659.6766666666666,0.0,70.0,71.19,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,30.260000000000005,0.0
2025-03-02 20:15:00,618.0066666666667,-2.1200000000000045,0.0,61.166666666666664,85.18333333333334,621.5366666666667,0.0,70.0,63.193333333333335,,0.0,,,,70.79,,,67.0,69.0,1.0,,,,27.11,0.0
2025-03-02 20:30:00,591.1666666666666,-6.360000000000014,0.0,58.166666666666664,82.01333333333334,589.7533333333333,0.0,70.0,56.63333333333333,,0.0,,,,70.82333333333334,,,67.0,69.0,1.0,,,,22.849999999999994,0.0
