time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 12:15:00,601.0566666666667,-6.350000000000023,0.0,88.16666666666667,77.39333333333333,603.1733333333333,0.0,70.0,59.406666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,21.754999999999995,0.0
2025-03-16 12:30:00,612.3533333333334,0.0,0.0,87.83333333333333,77.78666666666668,609.5333333333333,0.0,70.0,60.53666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,22.215000000000003,0.0
2025-03-16 12:45:00,608.12,-8.480000000000018,0.0,89.33333333333333,78.12333333333333,613.7733333333334,0.0,70.0,61.423333333333325,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,22.54,0.0
2025-03-16 13:00:00,606.0,,0.0,88.5,77.33,606.7066666666666,0.0,70.0,60.116666666666674,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,,
2025-03-16 13:15:00,605.2933333333334,2.1200000000000045,0.0,86.83333333333333,77.06,603.88,0.0,70.0,59.48666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.074999999999996,0.0
2025-03-16 13:30:00,593.9933333333333,0.0,0.0,84.16666666666667,75.84666666666666,591.17,0.0,70.0,56.92666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,21.60000000000001,0.0
2025-03-16 13:45:00,586.93,4.240000000000009,0.0,85.33333333333333,75.33333333333333,585.5166666666665,0.0,70.0,55.69,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,20.310000000000002,0.0
2025-03-16 14:00:00,579.8666666666667,2.1200000000000045,0.0,82.83333333333333,74.86666666666666,581.2766666666668,0.0,70.0,54.77333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,19.795,0.0
2025-03-16 14:15:00,572.8033333333334,-4.230000000000018,0.0,81.33333333333333,74.41333333333334,576.3366666666667,0.0,70.0,53.79333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,19.304999999999993,0.0
2025-03-16 14:30:00,581.2800000000001,-8.480000000000018,0.0,82.16666666666667,73.66333333333334,569.2733333333334,0.0,70.0,52.43333333333334,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,18.945,0.0
2025-03-16 14:45:00,551.6166666666667,6.360000000000014,0.0,79.16666666666667,73.03333333333333,557.2666666666667,0.0,70.0,49.56666666666666,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,18.230000000000004,0.0
2025-03-16 15:00:00,542.4333333333333,-2.1200000000000045,0.0,79.66666666666667,73.14333333333333,555.8566666666667,0.0,70.0,49.57,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,16.72500000000001,0.0
2025-03-16 15:15:00,543.8466666666667,2.1100000000000136,0.0,77.0,72.39666666666666,545.9633333333333,0.0,70.0,47.35,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,16.614999999999995,0.0
2025-03-16 15:30:00,543.8466666666667,0.0,0.0,78.66666666666667,71.30666666666667,538.9033333333333,0.0,70.0,45.81333333333333,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,15.54,0.0
2025-03-16 15:45:00,543.8466666666667,-4.2299999999999045,0.0,77.5,70.67,535.3733333333333,0.0,70.0,45.28666666666667,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,15.765,0.0
2025-03-16 16:00:00,528.3066666666667,6.349999999999909,0.0,75.83333333333333,70.49666666666667,533.96,0.0,70.0,44.85666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,15.495000000000005,0.0
2025-03-16 16:15:00,541.02,-10.600000000000023,0.0,78.66666666666667,70.63,541.7266666666666,0.0,70.0,46.43,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,15.269999999999996,0.0
2025-03-16 16:30:00,560.7933333333334,-4.240000000000009,0.0,80.33333333333333,71.12,553.03,0.0,70.0,48.71666666666667,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,16.450000000000003,0.0
2025-03-16 16:45:00,550.91,8.470000000000027,0.0,72.83333333333333,75.78666666666668,543.8466666666667,0.0,70.0,46.873333333333335,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-16 17:00:00,510.65000000000003,6.360000000000014,0.0,66.83333333333333,75.31666666666666,512.0633333333334,0.0,70.0,40.36000000000001,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,14.404999999999994,0.0
2025-03-16 17:15:00,502.88000000000005,-2.1200000000000045,0.0,66.33333333333333,74.27333333333333,500.7633333333333,0.0,70.0,38.0,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,12.125,0.0
2025-03-16 17:30:00,492.28666666666663,14.839999999999975,0.0,65.16666666666667,74.06,493.7,0.0,70.0,36.62,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,11.480000000000004,0.0
2025-03-16 17:45:00,495.81666666666666,0.0,0.0,66.16666666666667,74.14333333333333,495.1133333333333,0.0,70.0,36.71,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,10.689999999999998,0.0
2025-03-16 18:00:00,497.94,0.0,0.0,67.5,74.16666666666667,494.4066666666667,0.0,70.0,36.666666666666664,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,11.165000000000006,0.0
2025-03-16 18:15:00,489.46000000000004,6.360000000000014,0.0,68.16666666666667,73.96333333333332,490.8733333333333,0.0,70.0,35.99666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,11.0,0.0
2025-03-16 18:30:00,483.81333333333333,-6.359999999999957,0.0,68.66666666666667,73.71333333333332,488.0466666666666,0.0,70.0,35.11666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,10.75,0.0
2025-03-16 18:45:00,484.52,2.1200000000000045,0.0,69.83333333333333,73.54666666666667,486.6333333333334,0.0,70.0,34.87,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,10.494999999999997,0.0
2025-03-16 19:00:00,485.93,8.479999999999961,0.0,72.83333333333333,73.62666666666667,489.46,0.0,70.0,35.74666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,10.455000000000005,0.0
2025-03-16 19:15:00,483.1033333333333,0.0,0.0,71.16666666666667,73.57,490.1666666666667,0.0,70.0,35.669999999999995,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,11.040000000000006,0.0
2025-03-16 19:30:00,483.81,-6.359999999999957,0.0,70.5,73.55666666666667,488.0466666666666,0.0,70.0,35.27,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,11.074999999999989,0.0
2025-03-16 19:45:00,484.51666666666665,-8.46999999999997,0.0,70.0,73.51666666666667,483.1033333333333,0.0,70.0,34.333333333333336,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,10.564999999999998,0.0
2025-03-16 20:00:00,474.62999999999994,0.0,0.0,69.5,72.97333333333333,473.92333333333335,0.0,70.0,32.35333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,10.514999999999993,0.0
2025-03-16 20:15:00,471.09666666666664,2.1200000000000045,0.0,67.5,72.55333333333333,466.15333333333336,0.0,70.0,30.560000000000002,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,9.504999999999995,0.0
2025-03-16 20:30:00,460.50333333333333,0.0,0.0,65.83333333333333,72.42666666666666,462.6233333333333,0.0,70.0,30.076666666666668,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,9.049999999999997,0.0
2025-03-16 20:45:00,457.6766666666667,-2.1200000000000045,0.0,65.83333333333333,72.17,460.50666666666666,0.0,70.0,29.679999999999996,,0.0,,,,70.09666666666666,,,67.0,69.0,1.0,,,,8.71,0.0
2025-03-16 21:00:00,474.6266666666667,-10.600000000000023,0.0,69.83333333333333,72.53333333333333,470.39000000000004,0.0,70.0,31.473333333333333,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,8.659999999999997,0.0
2025-03-16 21:15:00,471.8033333333333,12.710000000000036,0.0,66.83333333333333,72.18666666666667,471.09666666666664,0.0,70.0,31.819999999999997,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,9.575000000000003,0.0
2025-03-16 21:30:00,483.1033333333333,2.1200000000000045,0.0,68.83333333333333,72.75,480.98333333333335,0.0,70.0,33.873333333333335,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,10.079999999999998,0.0
2025-03-16 21:45:00,492.99333333333334,0.0,0.0,70.66666666666667,73.21,489.46,0.0,70.0,35.60333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,10.654999999999987,0.0
2025-03-16 22:00:00,488.0466666666666,-2.1200000000000045,0.0,70.66666666666667,73.65666666666667,495.1133333333333,0.0,70.0,36.67,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,11.125000000000007,0.0
2025-03-16 22:15:00,503.58666666666664,-6.360000000000014,0.0,70.83333333333333,73.78333333333333,500.0566666666667,0.0,70.0,37.796666666666674,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,11.549999999999997,0.0
2025-03-16 22:30:00,500.0566666666667,-4.240000000000009,0.0,70.33333333333333,74.16666666666667,502.17333333333335,0.0,70.0,38.28333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,12.204999999999998,0.0
2025-03-16 22:45:00,509.2366666666667,2.1100000000000136,0.0,72.16666666666667,74.69,508.53,0.0,70.0,39.656666666666666,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,12.049999999999997,0.0
2025-03-16 23:00:00,512.77,0.0,0.0,72.5,74.96333333333332,512.0633333333334,0.0,70.0,40.303333333333335,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,12.835,0.0
2025-03-16 23:15:00,509.94666666666666,2.1200000000000045,0.0,71.66666666666667,74.67333333333333,509.2366666666667,0.0,70.0,39.60333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,12.960000000000008,0.0
2025-03-16 23:30:00,520.5366666666667,-8.46999999999997,0.0,73.0,75.16000000000001,518.42,0.0,70.0,41.776666666666664,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,12.595000000000006,0.0
2025-03-16 23:45:00,518.42,2.1100000000000136,0.0,74.83333333333333,75.60333333333334,524.0666666666667,0.0,70.0,42.73666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,13.954999999999998,0.0
2025-03-17 00:00:00,526.1866666666666,-4.240000000000009,0.0,73.66666666666667,75.70333333333333,526.8933333333333,0.0,70.0,43.56666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,14.50500000000001,0.0
2025-03-17 00:15:00,522.6566666666666,2.1200000000000045,0.0,73.5,75.47000000000001,522.6533333333333,0.0,70.0,42.656666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,14.269999999999996,0.0
2025-03-17 00:30:00,532.5466666666667,-10.590000000000032,0.0,73.33333333333333,75.77666666666666,529.0133333333333,0.0,70.0,43.583333333333336,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,14.140000000000008,0.0
2025-03-17 00:45:00,521.2433333333333,8.480000000000018,0.0,73.66666666666667,75.89999999999999,526.1866666666666,0.0,70.0,43.26,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,14.495000000000005,0.0
2025-03-17 01:00:00,531.1333333333333,-6.350000000000023,0.0,73.33333333333333,76.02666666666666,528.3066666666667,0.0,70.0,43.55666666666667,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,14.415000000000006,0.0
2025-03-17 01:15:00,532.5433333333334,6.360000000000014,0.0,73.16666666666667,75.78666666666668,530.4266666666667,0.0,70.0,44.14333333333334,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,14.474999999999994,0.0
2025-03-17 01:30:00,538.9033333333333,-2.1200000000000045,0.0,75.0,76.36333333333333,536.08,0.0,70.0,45.31,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,15.085,0.0
2025-03-17 01:45:00,538.9,0.0,0.0,72.33333333333333,76.48,537.4933333333333,0.0,70.0,45.66,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,16.0,0.0
2025-03-17 02:00:00,540.3166666666667,2.1099999999999,0.0,73.83333333333333,76.79,539.6066666666667,0.0,70.0,46.053333333333335,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,15.760000000000005,0.0
2025-03-17 02:15:00,528.3066666666667,-4.2299999999999045,0.0,74.0,77.05333333333333,542.43,0.0,70.0,46.49,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,15.954999999999998,0.0
2025-03-17 02:30:00,550.91,-6.349999999999909,0.0,73.33333333333333,77.24333333333334,545.2566666666667,0.0,70.0,47.05666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,16.19999999999999,0.0
2025-03-17 02:45:00,556.56,6.360000000000014,0.0,74.66666666666667,78.29666666666667,555.8566666666667,0.0,70.0,49.43666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,16.475,0.0
2025-03-17 03:00:00,564.33,4.230000000000018,0.0,76.16666666666667,78.14999999999999,556.56,0.0,70.0,49.61666666666667,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,17.525000000000006,0.0
2025-03-17 03:15:00,565.7433333333333,14.830000000000041,0.0,74.66666666666667,78.28,562.9133333333333,0.0,70.0,50.93333333333334,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,17.89999999999999,0.0
2025-03-17 03:30:00,562.21,8.480000000000018,0.0,76.16666666666667,78.89,569.2733333333334,0.0,70.0,52.36333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,18.440000000000005,0.0
2025-03-17 03:45:00,568.57,-2.1200000000000045,0.0,76.5,79.16000000000001,569.98,0.0,70.0,52.57333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,18.82,0.0
2025-03-17 04:00:00,562.9166666666666,0.0,0.0,75.16666666666667,78.57666666666667,565.0333333333333,0.0,70.0,51.47666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,19.299999999999997,0.0
2025-03-17 04:15:00,562.21,-10.590000000000032,0.0,74.83333333333333,78.28333333333333,564.3266666666667,0.0,70.0,51.25,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,18.790000000000006,0.0
2025-03-17 04:30:00,562.9166666666666,2.1200000000000045,0.0,77.16666666666667,77.82666666666667,559.3833333333333,0.0,70.0,50.01,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,18.489999999999995,0.0
2025-03-17 04:45:00,563.6233333333333,-12.710000000000036,0.0,74.83333333333333,78.2,561.5,0.0,70.0,50.76333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.89500000000001,0.0
2025-03-17 05:00:00,555.15,4.240000000000009,0.0,73.66666666666667,77.81666666666666,556.5633333333334,0.0,70.0,49.723333333333336,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,18.305000000000007,0.0
2025-03-17 05:15:00,553.7333333333332,-4.240000000000009,0.0,74.66666666666667,78.13,559.38,0.0,70.0,50.22,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,17.730000000000004,0.0
2025-03-17 05:30:00,562.21,-6.350000000000023,0.0,75.0,77.81,556.56,0.0,70.0,49.653333333333336,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,18.139999999999993,0.0
2025-03-17 05:45:00,555.1466666666666,8.470000000000027,0.0,73.83333333333333,77.95333333333333,558.6766666666666,0.0,70.0,50.03333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,17.695000000000007,0.0
2025-03-17 06:00:00,554.4399999999999,-2.1100000000000136,0.0,73.5,77.51,555.15,0.0,70.0,49.29666666666666,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,18.125,0.0
2025-03-17 06:15:00,555.1466666666666,-4.240000000000009,0.0,73.16666666666667,77.50333333333333,556.5633333333334,0.0,70.0,49.673333333333325,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.39,0.0
2025-03-17 06:30:00,560.7966666666666,-6.360000000000014,0.0,77.5,77.70666666666666,558.6766666666666,0.0,70.0,50.1,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,17.814999999999998,0.0
2025-03-17 06:45:00,560.8000000000001,0.0,0.0,73.33333333333333,77.74666666666667,558.6766666666666,0.0,70.0,50.026666666666664,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,18.14,0.0
2025-03-17 07:00:00,568.5666666666667,-4.230000000000018,0.0,72.83333333333333,77.92,561.5,0.0,70.0,50.51666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.194999999999993,0.0
2025-03-17 07:15:00,571.39,12.720000000000027,0.0,75.33333333333333,79.06,575.6333333333333,0.0,70.0,53.5,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,18.275000000000006,0.0
2025-03-17 07:30:00,572.8033333333334,-8.480000000000018,0.0,74.83333333333333,79.13,577.0433333333334,0.0,70.0,53.85666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,19.65,0.0
2025-03-17 07:45:00,569.9766666666667,-2.1200000000000045,0.0,76.5,78.71,568.5666666666667,0.0,70.0,52.22,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.504999999999995,0.0
2025-03-17 08:00:00,570.6866666666666,12.710000000000036,0.0,78.0,78.37666666666667,567.1533333333333,0.0,70.0,51.76333333333333,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,19.10499999999999,0.0
2025-03-17 08:15:00,565.74,0.0,0.0,77.66666666666667,78.48333333333333,567.86,0.0,70.0,52.03333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,19.155,0.0
2025-03-17 08:30:00,567.86,0.0,0.0,76.33333333333333,78.38666666666667,567.1533333333333,0.0,70.0,51.879999999999995,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,18.945000000000007,0.0
2025-03-17 08:45:00,572.0966666666667,-8.480000000000018,0.0,76.83333333333333,78.46666666666665,568.5666666666667,0.0,70.0,52.196666666666665,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,18.985,0.0
2025-03-17 09:00:00,583.4,-8.480000000000018,0.0,77.0,79.32,579.8666666666667,0.0,70.0,54.550000000000004,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,18.950000000000003,0.0
2025-03-17 09:15:00,578.4566666666667,8.479999999999905,0.0,77.33333333333333,79.23666666666666,581.2766666666666,0.0,70.0,54.74,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,20.035000000000004,0.0
2025-03-17 09:30:00,581.9833333333333,-2.1100000000000136,0.0,76.83333333333333,79.28333333333335,581.9833333333333,0.0,70.0,55.00666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,19.944999999999993,0.0
2025-03-17 09:45:00,580.5766666666667,0.0,0.0,76.83333333333333,79.23666666666666,583.3966666666666,0.0,70.0,55.27333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,20.67,0.0
2025-03-17 10:00:00,591.8766666666667,-8.469999999999914,0.0,75.33333333333333,80.10666666666667,594.7033333333333,0.0,70.0,57.60999999999999,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,20.45499999999999,0.0
2025-03-17 10:15:00,601.76,-4.240000000000009,0.0,76.33333333333333,80.13666666666667,593.9933333333333,0.0,70.0,57.56666666666666,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,21.58,0.0
2025-03-17 10:30:00,610.9433333333333,10.590000000000032,0.0,82.33333333333333,80.52666666666666,599.64,0.0,70.0,58.51,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,21.125,0.0
2025-03-17 10:45:00,602.4666666666667,-4.230000000000018,0.0,80.33333333333333,81.16,603.88,0.0,70.0,59.576666666666675,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,21.86999999999999,0.0
2025-03-17 11:00:00,606.0,-8.480000000000018,0.0,80.16666666666667,81.21666666666665,606.7066666666666,0.0,70.0,60.17666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,22.909999999999997,0.0
2025-03-17 11:15:00,604.5866666666667,2.1200000000000045,0.0,78.83333333333333,81.25,607.4133333333333,0.0,70.0,60.27666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,23.159999999999997,0.0
2025-03-17 11:30:00,621.5366666666667,10.590000000000032,0.0,79.83333333333333,82.13333333333334,616.5933333333334,0.0,70.0,62.17666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,22.72,0.0
2025-03-17 11:45:00,620.83,,0.0,83.66666666666667,82.57,620.1233333333333,0.0,70.0,62.88666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,,
2025-03-17 12:00:00,624.3633333333333,2.1200000000000045,0.0,83.0,82.95666666666666,624.3633333333333,0.0,70.0,63.81666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,24.47999999999999,0.0
2025-03-17 12:15:00,614.4766666666667,-2.1200000000000045,0.0,80.5,82.66000000000001,619.4166666666666,0.0,70.0,62.78,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,24.389999999999993,0.0
2025-03-17 12:30:00,624.3633333333333,-12.710000000000036,0.0,79.0,82.50333333333333,619.4166666666666,0.0,70.0,62.623333333333335,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,24.194999999999993,0.0
2025-03-17 12:45:00,608.8233333333334,2.1200000000000045,0.0,82.0,82.03,609.5300000000001,0.0,70.0,60.75666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,23.959999999999994,0.0
2025-03-17 13:00:00,599.6466666666666,-2.1200000000000045,0.0,79.16666666666667,81.30333333333333,600.3466666666667,0.0,70.0,58.76,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,22.875,0.0
2025-03-17 13:15:00,588.3433333333334,-4.230000000000018,0.0,77.16666666666667,80.22,585.5166666666667,0.0,70.0,55.74,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,21.759999999999998,0.0
2025-03-17 13:30:00,567.86,6.360000000000014,0.0,74.5,79.05666666666667,573.5133333333333,0.0,70.0,53.336666666666666,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,20.75,0.0
2025-03-17 13:45:00,565.7433333333333,4.240000000000009,0.0,72.5,78.56333333333333,564.3266666666667,0.0,70.0,51.23,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,19.015,0.0
2025-03-17 14:00:00,541.7233333333332,4.240000000000009,0.0,72.66666666666667,76.47666666666667,541.02,0.0,70.0,46.46333333333333,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,18.189999999999998,0.0
2025-03-17 14:15:00,530.4266666666667,-2.1200000000000045,0.0,71.33333333333333,75.81333333333333,531.84,0.0,70.0,44.699999999999996,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,15.96499999999999,0.0
2025-03-17 14:30:00,515.5933333333334,-2.1200000000000045,0.0,70.33333333333333,75.04666666666667,519.8333333333334,0.0,70.0,41.96666666666667,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,15.100000000000001,0.0
2025-03-17 14:45:00,505.70666666666665,2.1200000000000045,0.0,67.83333333333333,73.64,500.0566666666667,0.0,70.0,37.98,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,13.810000000000002,0.0
2025-03-17 15:00:00,485.22333333333336,10.589999999999975,0.0,66.5,72.62,485.22333333333336,0.0,70.0,34.75666666666667,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,12.085000000000008,0.0
2025-03-17 15:15:00,467.56333333333333,-4.230000000000018,0.0,65.83333333333333,72.17,471.09666666666664,0.0,70.0,31.833333333333332,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,10.854999999999997,0.0
2025-03-17 15:30:00,437.90000000000003,-4.240000000000009,0.0,64.66666666666667,70.45,437.1933333333333,0.0,70.0,24.453333333333333,,0.0,,,,70.57333333333334,,,67.0,69.0,1.0,,,,9.599999999999994,0.0
2025-03-17 15:45:00,435.7833333333333,2.1200000000000045,0.0,63.333333333333336,70.23666666666666,432.25,0.0,70.0,23.583333333333332,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,7.85499999999999,0.0
2025-03-17 16:00:00,434.37000000000006,-2.1200000000000045,0.0,64.0,70.41000000000001,432.25,0.0,70.0,23.59,,0.0,,,,70.28666666666666,,,67.0,69.0,1.0,,,,7.7549999999999955,0.0
2025-03-17 16:15:00,423.7733333333333,0.0,0.0,61.833333333333336,69.99666666666667,423.0733333333333,0.0,70.0,21.903333333333336,,0.0,,,,70.27666666666666,,,67.0,69.0,1.0,,,,7.734999999999999,0.0
2025-03-17 16:30:00,408.24,2.1100000000000136,0.0,61.0,69.68,411.77,0.0,70.0,19.403333333333332,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,7.100000000000001,0.0
2025-03-17 16:45:00,397.64000000000004,-8.470000000000027,0.0,60.333333333333336,68.95,395.52333333333337,0.0,70.0,16.233333333333334,,0.0,,,,70.32666666666667,,,67.0,69.0,1.0,,,,6.224999999999994,0.0
2025-03-17 17:00:00,382.1033333333333,-4.240000000000009,0.0,60.5,68.44,379.28000000000003,0.0,70.0,12.81,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,5.569999999999993,0.0
2025-03-17 17:15:00,363.03666666666663,14.829999999999984,0.0,59.5,68.41000000000001,364.45,0.0,70.0,9.270000000000001,,0.0,,,,70.39,,,67.0,69.0,1.0,,,,4.480000000000004,0.0
2025-03-17 17:30:00,342.55,-4.240000000000009,0.0,57.833333333333336,68.58333333333333,343.9666666666667,0.0,70.0,5.136666666666667,,0.0,,,,70.43666666666667,,,67.0,69.0,1.0,,,,4.490000000000002,0.0
2025-03-17 17:45:00,324.18666666666667,-2.1200000000000045,0.0,55.666666666666664,68.91666666666667,321.3633333333333,0.0,70.0,0.49666666666666665,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,4.584999999999994,0.0
2025-03-17 18:00:00,317.12666666666667,6.360000000000014,0.0,55.5,69.06333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.67333333333333,,,67.0,69.0,1.0,,,,4.280000000000001,0.0
2025-03-17 18:15:00,315.7166666666667,2.1200000000000045,0.0,57.0,69.2,319.95,0.0,70.0,0.0,,0.0,,,,70.68666666666667,,,67.0,69.0,1.0,,,,4.319999999999993,0.0
2025-03-17 18:30:00,317.12666666666667,-8.46999999999997,0.0,58.5,69.22333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,4.214999999999989,0.0
2025-03-17 18:45:00,322.07,-6.360000000000014,0.0,57.166666666666664,69.28666666666668,319.95,0.0,70.0,0.0,,0.0,,,,70.79,,,67.0,69.0,1.0,,,,3.9350000000000023,0.0
2025-03-17 19:00:00,320.6566666666667,2.1200000000000045,0.0,56.666666666666664,69.42,319.95,0.0,70.0,0.0,,0.0,,,,70.88666666666667,,,67.0,69.0,1.0,,,,3.7199999999999847,0.0
2025-03-17 19:15:00,319.95,0.0,0.0,57.5,69.59333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.90666666666668,,,67.0,69.0,1.0,,,,3.8100000000000023,0.0
2025-03-17 19:30:00,326.31,-2.1200000000000045,0.0,55.5,69.67333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.08,,,67.0,69.0,1.0,,,,3.374999999999986,0.0
2025-03-17 19:45:00,317.83,6.360000000000014,0.0,54.5,69.86666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.21333333333332,,,67.0,69.0,1.0,,,,3.174999999999997,0.0
2025-03-17 20:00:00,321.3633333333333,-4.240000000000009,0.0,54.5,69.93666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.31333333333333,,,67.0,69.0,1.0,,,,2.819999999999993,0.0
2025-03-17 20:15:00,320.6566666666667,0.0,0.0,54.666666666666664,69.94666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.78333333333335,,,67.0,69.0,1.0,,,,2.864999999999995,0.0
2025-03-17 20:30:00,317.83,4.240000000000009,0.0,58.0,67.83666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.42,,,67.0,69.0,1.0,,,,2.835000000000008,0.0
2025-03-17 20:45:00,319.24333333333334,-2.1200000000000045,0.0,56.333333333333336,65.76,319.95,0.0,70.0,0.0,,0.0,,,,70.57333333333334,,,67.0,69.0,1.0,,,,8.670000000000002,0.0
2025-03-17 21:00:00,317.1233333333333,6.360000000000014,0.0,55.5,65.59666666666668,319.95,0.0,70.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,8.080000000000005,0.0
2025-03-17 21:15:00,316.4166666666667,-2.1200000000000045,0.0,54.833333333333336,65.49333333333333,319.95,0.0,70.0,0.06666666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,8.010000000000005,0.0
2025-03-17 21:30:00,324.19,-6.360000000000014,0.0,55.333333333333336,65.48666666666666,319.95,0.0,70.0,0.17666666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,8.04,0.0
2025-03-17 21:45:00,322.06666666666666,8.480000000000018,0.0,53.166666666666664,65.48333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,8.100000000000001,0.0
2025-03-17 22:00:00,319.95,-2.1200000000000045,0.0,52.0,65.46666666666665,319.95,0.0,70.0,0.0,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,7.944999999999993,0.0
2025-03-17 22:15:00,323.48333333333335,0.0,0.0,51.5,65.46666666666665,319.95,0.0,70.0,0.0,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,8.219999999999992,0.0
2025-03-17 22:30:00,322.07,6.360000000000014,0.0,54.833333333333336,65.26333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,8.225000000000001,0.0
2025-03-17 22:45:00,324.8966666666667,0.0,0.0,53.333333333333336,65.18333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,8.820000000000007,0.0
2025-03-17 23:00:00,314.3,2.1200000000000045,0.0,53.833333333333336,65.16,319.95,0.0,70.0,0.05333333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,8.695,0.0
2025-03-17 23:15:00,357.3833333333334,4.240000000000009,0.0,55.0,64.46333333333334,351.02666666666664,0.0,70.0,6.483333333333333,,0.0,,,,69.7,,,67.0,69.0,1.0,,,,8.829999999999998,0.0
2025-03-17 23:30:00,408.9433333333333,0.0,0.0,58.0,65.94666666666667,407.53000000000003,0.0,70.0,18.076666666666668,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,8.50500000000001,0.0
2025-03-17 23:45:00,401.17333333333335,0.0,0.0,56.666666666666664,69.10000000000001,399.76,0.0,70.0,17.026666666666667,,0.0,,,,69.60333333333334,,,67.0,69.0,1.0,,,,5.230000000000004,0.0
2025-03-18 00:00:00,385.6366666666666,6.360000000000014,0.0,55.333333333333336,68.75,386.34666666666664,0.0,70.0,14.053333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,4.090000000000003,0.0
2025-03-18 00:15:00,389.8733333333333,4.230000000000018,0.0,57.166666666666664,69.08666666666666,391.99,0.0,70.0,15.313333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,3.719999999999999,0.0
2025-03-18 00:30:00,401.88000000000005,-2.1200000000000045,0.0,57.666666666666664,69.54333333333334,403.29333333333335,0.0,70.0,17.59,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,4.194999999999993,0.0
2025-03-18 00:45:00,423.7733333333333,-6.360000000000014,0.0,58.833333333333336,70.33,418.8333333333333,0.0,70.0,21.01,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,4.890000000000001,0.0
2025-03-18 01:00:00,425.18666666666667,8.46999999999997,0.0,59.5,70.79666666666667,430.83666666666664,0.0,70.0,23.143333333333334,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,6.030000000000001,0.0
2025-03-18 01:15:00,440.7266666666667,-10.589999999999975,0.0,60.166666666666664,71.18333333333334,440.02333333333337,0.0,70.0,25.26,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,6.855000000000004,0.0
2025-03-18 01:30:00,450.6166666666666,0.0,0.0,61.5,71.62,450.6133333333333,0.0,70.0,27.3,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,7.6200000000000045,0.0
2025-03-18 01:45:00,449.2033333333334,8.480000000000018,0.0,62.0,71.80666666666666,451.32,0.0,70.0,27.53333333333333,,0.0,,,,69.78666666666668,,,67.0,69.0,1.0,,,,8.27000000000001,0.0
2025-03-18 02:00:00,459.7966666666666,-10.589999999999975,0.0,62.833333333333336,71.85000000000001,454.1466666666667,0.0,70.0,28.176666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,7.905000000000001,0.0
2025-03-18 02:15:00,456.26666666666665,2.1200000000000045,0.0,64.0,72.15333333333332,459.8,0.0,70.0,29.49,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,8.554999999999993,0.0
2025-03-18 02:30:00,481.6933333333333,2.1200000000000045,0.0,66.5,73.65333333333332,488.75666666666666,0.0,70.0,35.29,,0.0,,,,69.62,,,67.0,69.0,1.0,,,,8.620000000000005,0.0
2025-03-18 02:45:00,499.34999999999997,-12.70999999999998,0.0,70.0,74.90666666666668,501.4666666666667,0.0,70.0,38.37,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,10.534999999999997,0.0
2025-03-18 03:00:00,513.4733333333334,-10.600000000000023,0.0,68.83333333333333,75.33333333333333,509.9433333333333,0.0,70.0,40.013333333333335,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,11.670000000000002,0.0
2025-03-18 03:15:00,521.9499999999999,4.240000000000009,0.0,68.33333333333333,76.00333333333333,519.1266666666667,0.0,70.0,41.63333333333333,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,12.190000000000005,0.0
2025-03-18 03:30:00,514.1833333333333,6.350000000000023,0.0,67.66666666666667,75.26333333333334,511.3566666666666,0.0,70.0,40.23,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,12.949999999999996,0.0
2025-03-18 03:45:00,512.0600000000001,0.0,0.0,68.33333333333333,75.63666666666667,517.01,0.0,70.0,41.32666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,12.394999999999996,0.0
2025-03-18 04:00:00,529.0133333333333,-10.599999999999966,0.0,69.0,75.97,521.9499999999999,0.0,70.0,42.49666666666667,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,13.0,0.0
2025-03-18 04:15:00,524.0666666666667,8.480000000000018,0.0,70.16666666666667,76.43,529.72,0.0,70.0,44.04,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,13.725000000000001,0.0
2025-03-18 04:30:00,537.49,-2.1200000000000045,0.0,74.83333333333333,77.08,536.7866666666667,0.0,70.0,45.36333333333334,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,14.420000000000002,0.0
2025-03-18 04:45:00,545.2566666666667,-4.240000000000009,0.0,73.0,77.54666666666667,541.7233333333332,0.0,70.0,46.449999999999996,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,15.229999999999997,0.0
2025-03-18 05:00:00,546.67,4.240000000000009,0.0,72.16666666666667,78.01,545.9633333333333,0.0,70.0,47.23666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,15.625,0.0
2025-03-18 05:15:00,545.9666666666667,-6.360000000000014,0.0,72.5,77.86,541.7233333333332,0.0,70.0,46.29333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,15.855000000000004,0.0
2025-03-18 05:30:00,540.3133333333334,6.360000000000014,0.0,72.0,77.95333333333333,543.1366666666667,0.0,70.0,46.74333333333334,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,15.459999999999994,0.0
2025-03-18 05:45:00,543.14,2.1200000000000045,0.0,74.0,77.99,543.8433333333332,0.0,70.0,47.01666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,15.554999999999993,0.0
2025-03-18 06:00:00,557.2666666666667,-2.1200000000000045,0.0,75.0,78.38,549.4966666666666,0.0,70.0,47.973333333333336,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,15.835,0.0
2025-03-18 06:15:00,547.3766666666667,6.360000000000014,0.0,73.83333333333333,78.49666666666667,550.91,0.0,70.0,48.29666666666666,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,16.35000000000001,0.0
2025-03-18 06:30:00,544.55,-4.240000000000009,0.0,74.0,78.40333333333334,549.4966666666666,0.0,70.0,48.199999999999996,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,16.33,0.0
2025-03-18 06:45:00,550.91,-2.1200000000000045,0.0,73.5,78.44666666666667,549.4966666666666,0.0,70.0,48.29,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.180000000000007,0.0
2025-03-18 07:00:00,551.6166666666667,-8.480000000000018,0.0,74.5,78.61,550.91,0.0,70.0,48.61666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,16.435000000000002,0.0
2025-03-18 07:15:00,553.7333333333332,2.1200000000000045,0.0,74.5,78.58333333333333,552.3233333333333,0.0,70.0,48.79333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.6,0.0
2025-03-18 07:30:00,565.7366666666667,10.590000000000032,0.0,77.5,78.86666666666667,557.9733333333334,0.0,70.0,49.89000000000001,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,16.735,0.0
2025-03-18 07:45:00,556.56,21.180000000000064,0.0,75.33333333333333,78.96666666666667,557.9733333333334,0.0,70.0,49.82666666666666,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,17.090000000000003,0.0
2025-03-18 08:00:00,555.1466666666666,-2.1100000000000136,0.0,75.16666666666667,79.19,557.9733333333334,0.0,70.0,49.93333333333334,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,17.135000000000005,0.0
2025-03-18 08:15:00,552.3233333333333,-2.1200000000000045,0.0,74.5,79.15333333333334,557.27,0.0,70.0,49.833333333333336,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.99000000000001,0.0
2025-03-18 08:30:00,553.7333333333332,-4.240000000000009,0.0,75.33333333333333,79.01666666666667,557.27,0.0,70.0,49.803333333333335,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.064999999999998,0.0
2025-03-18 08:45:00,559.3866666666667,2.1100000000000136,0.0,75.0,79.08999999999999,559.38,0.0,70.0,50.0,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-03-18 09:00:00,562.21,-4.230000000000018,0.0,77.5,79.24333333333334,559.38,0.0,70.0,50.199999999999996,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,17.325000000000003,0.0
2025-03-18 09:15:00,557.2666666666667,14.840000000000032,0.0,75.5,79.36666666666666,559.38,0.0,70.0,50.26333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.405,0.0
2025-03-18 09:30:00,560.09,-2.1100000000000136,0.0,75.0,79.42,559.38,0.0,70.0,50.19333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.179999999999993,0.0
2025-03-18 09:45:00,557.9699999999999,2.1200000000000045,0.0,75.0,79.38666666666667,559.38,0.0,70.0,50.17666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,17.189999999999998,0.0
2025-03-18 10:00:00,558.68,2.1200000000000045,0.0,75.0,79.22,559.38,0.0,70.0,50.196666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,17.095,0.0
2025-03-18 10:15:00,555.1466666666666,6.360000000000014,0.0,76.0,79.13,560.7933333333334,0.0,70.0,50.39666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,16.929999999999993,0.0
2025-03-18 10:30:00,553.0266666666666,-2.1200000000000045,0.0,77.66666666666667,79.31333333333333,561.5,0.0,70.0,50.71333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,17.194999999999993,0.0
2025-03-18 10:45:00,560.7966666666666,4.240000000000009,0.0,75.33333333333333,79.29666666666667,562.2066666666666,0.0,70.0,50.92666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,17.375000000000007,0.0
2025-03-18 11:00:00,562.9166666666666,2.1200000000000045,0.0,75.33333333333333,79.39333333333333,562.2066666666666,0.0,70.0,50.876666666666665,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.429999999999993,0.0
2025-03-18 11:15:00,560.09,2.1200000000000045,0.0,74.83333333333333,79.3,562.2066666666666,0.0,70.0,50.96,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,17.435000000000002,0.0
2025-03-18 11:30:00,564.3266666666667,-8.470000000000027,0.0,76.16666666666667,79.58666666666666,565.74,0.0,70.0,51.39000000000001,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,17.385000000000005,0.0
2025-03-18 11:45:00,569.2733333333334,-4.240000000000009,0.0,77.0,80.21333333333332,570.6866666666666,0.0,70.0,52.673333333333325,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,17.550000000000004,0.0
2025-03-18 12:00:00,561.5033333333333,0.0,0.0,76.83333333333333,80.10333333333334,567.86,0.0,70.0,52.129999999999995,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,18.345,0.0
2025-03-18 12:15:00,560.09,0.0,0.0,77.33333333333333,79.33,559.3866666666667,0.0,70.0,50.166666666666664,,0.0,,,,70.05333333333334,,,67.0,69.0,1.0,,,,18.015,0.0
2025-03-18 12:30:00,548.79,8.470000000000027,0.0,74.16666666666667,78.66000000000001,548.79,0.0,70.0,48.11000000000001,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,16.810000000000002,0.0
2025-03-18 12:45:00,540.3133333333334,-6.360000000000014,0.0,72.66666666666667,78.48666666666666,541.7266666666666,0.0,70.0,45.93666666666667,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,15.880000000000003,0.0
2025-03-18 13:00:00,524.7733333333334,-2.1200000000000045,0.0,70.5,77.53,524.7733333333334,0.0,70.0,42.99333333333333,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,15.180000000000007,0.0
2025-03-18 13:15:00,512.77,-2.1200000000000045,0.0,68.5,77.27333333333333,515.5966666666667,0.0,70.0,41.20333333333333,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,13.045000000000002,0.0
2025-03-18 13:30:00,506.41,-6.360000000000014,0.0,68.0,76.66666666666667,504.28999999999996,0.0,70.0,38.666666666666664,,0.0,,,,70.27,,,67.0,69.0,1.0,,,,11.595000000000013,0.0
2025-03-18 13:45:00,480.9866666666667,2.1200000000000045,0.0,69.66666666666667,73.39999999999999,487.3433333333333,0.0,70.0,35.08,,0.0,,,,70.32333333333334,,,67.0,69.0,1.0,,,,10.375,0.0
2025-03-18 14:00:00,519.83,-4.240000000000009,0.0,74.5,75.66000000000001,521.9499999999999,0.0,70.0,42.22666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,13.049999999999997,0.0
2025-03-18 14:15:00,524.7733333333334,-6.360000000000014,0.0,76.33333333333333,72.08,516.3000000000001,0.0,70.0,41.266666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,11.049999999999997,0.0
2025-03-18 14:30:00,548.0833333333334,4.230000000000018,0.0,76.83333333333333,73.80666666666667,548.0833333333334,0.0,70.0,47.77333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,13.469999999999999,0.0
2025-03-18 14:45:00,545.2600000000001,4.240000000000009,0.0,75.16666666666667,73.78666666666668,542.43,0.0,70.0,46.88666666666666,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,15.534999999999997,0.0
2025-03-18 15:00:00,536.0766666666667,16.950000000000045,0.0,73.33333333333333,73.69,534.6666666666666,0.0,70.0,45.050000000000004,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,14.630000000000003,0.0
2025-03-18 15:15:00,531.1333333333333,-6.360000000000014,0.0,71.16666666666667,73.01,523.3633333333333,0.0,70.0,42.836666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,13.495000000000005,0.0
2025-03-18 15:30:00,517.0066666666667,14.840000000000032,0.0,76.16666666666667,72.35666666666667,514.89,0.0,70.0,40.94,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,12.28500000000001,0.0
2025-03-18 15:45:00,506.41,10.590000000000032,0.0,71.83333333333333,71.85000000000001,509.2366666666667,0.0,70.0,39.843333333333334,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,11.639999999999993,0.0
2025-03-18 16:00:00,509.23999999999995,-6.359999999999957,0.0,70.83333333333333,71.84333333333333,507.1166666666666,0.0,70.0,39.29333333333333,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,11.314999999999998,0.0
2025-03-18 16:15:00,493.6966666666667,4.240000000000009,0.0,68.5,71.08999999999999,492.99333333333334,0.0,70.0,36.31666666666667,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,11.055,0.0
2025-03-18 16:30:00,496.5233333333333,-4.239999999999952,0.0,66.5,71.12,490.1666666666667,0.0,70.0,35.22666666666667,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,9.710000000000008,0.0
2025-03-18 16:45:00,480.28000000000003,6.360000000000014,0.0,67.33333333333333,70.76,482.40000000000003,0.0,70.0,34.11666666666667,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,9.800000000000004,0.0
2025-03-18 17:00:00,466.1566666666667,0.0,0.0,64.5,70.47666666666667,467.56333333333333,0.0,70.0,31.22,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,9.055000000000007,0.0
2025-03-18 17:15:00,451.32,-6.349999999999966,0.0,63.0,70.23333333333333,454.8533333333333,0.0,70.0,28.376666666666665,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,8.099999999999994,0.0
2025-03-18 17:30:00,436.4866666666667,-8.46999999999997,0.0,61.333333333333336,69.61333333333333,437.1933333333333,0.0,70.0,24.77,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,7.1000000000000085,0.0
2025-03-18 17:45:00,391.99333333333334,-6.360000000000014,0.0,58.5,67.90666666666667,394.81666666666666,0.0,70.0,15.9,,0.0,,,,70.61,,,67.0,69.0,1.0,,,,5.859999999999999,0.0
2025-03-18 18:00:00,361.6233333333333,-4.240000000000009,0.0,56.666666666666664,67.41,363.0333333333333,0.0,70.0,9.203333333333333,,0.0,,,,70.68,,,67.0,69.0,1.0,,,,4.090000000000003,0.0
2025-03-18 18:15:00,339.02,-6.359999999999957,0.0,54.833333333333336,67.39333333333333,334.7866666666667,0.0,70.0,3.3866666666666667,,0.0,,,,70.71,,,67.0,69.0,1.0,,,,3.479999999999997,0.0
2025-03-18 18:30:00,324.19,8.46999999999997,0.0,54.333333333333336,67.40666666666667,320.6566666666667,0.0,70.0,0.21,,0.0,,,,70.74666666666667,,,67.0,69.0,1.0,,,,4.32,0.0
2025-03-18 18:45:00,322.77666666666664,4.240000000000009,0.0,53.5,67.46,319.95,0.0,70.0,0.0,,0.0,,,,70.82333333333334,,,67.0,69.0,1.0,,,,4.390000000000001,0.0
2025-03-18 19:00:00,324.8966666666667,2.1200000000000045,0.0,53.5,67.44,319.95,0.0,70.0,0.0,,0.0,,,,70.79666666666667,,,67.0,69.0,1.0,,,,4.414999999999999,0.0
2025-03-18 19:15:00,319.95,4.240000000000009,0.0,53.5,67.57333333333334,319.95,0.0,70.0,0.0,,0.0,,,,70.88666666666667,,,67.0,69.0,1.0,,,,4.489999999999995,0.0
2025-03-18 19:30:00,322.07,-4.240000000000009,0.0,53.0,67.69,319.95,0.0,70.0,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,1.0,,,,4.200000000000003,0.0
2025-03-18 19:45:00,324.19,4.240000000000009,0.0,52.5,67.66000000000001,319.95,0.0,70.0,0.0,,0.0,,,,71.08666666666666,,,67.0,69.0,1.0,,,,4.2250000000000085,0.0
2025-03-18 20:00:00,311.4766666666667,6.360000000000014,0.0,53.0,67.69666666666666,319.95,0.0,70.0,0.0,,0.0,,,,71.20333333333333,,,67.0,69.0,1.0,,,,4.460000000000001,0.0
2025-03-18 20:15:00,317.1233333333333,-14.829999999999984,0.0,55.166666666666664,67.85333333333334,319.95,0.0,70.0,0.0,,0.0,,,,71.33999999999999,,,67.0,69.0,1.0,,,,4.585000000000001,0.0
2025-03-18 20:30:00,314.3,0.0,0.0,55.666666666666664,68.01666666666667,319.95,0.0,70.0,0.0,,0.0,,,,71.50333333333333,,,67.0,69.0,1.0,,,,4.414999999999999,0.0
2025-03-18 20:45:00,321.3633333333333,-4.240000000000009,0.0,56.333333333333336,68.11333333333333,319.95,0.0,70.0,0.0,,0.0,,,,71.63333333333334,,,67.0,69.0,1.0,,,,4.390000000000001,0.0
2025-03-18 21:00:00,319.24333333333334,4.240000000000009,0.0,56.833333333333336,67.88000000000001,319.95,0.0,70.0,0.0,,0.0,,,,71.52333333333333,,,67.0,69.0,1.0,,,,4.460000000000001,0.0
2025-03-18 21:15:00,322.7733333333333,0.0,0.0,58.666666666666664,66.2,319.95,0.0,70.0,0.0,,0.0,,,,71.42666666666666,,,67.0,69.0,1.0,,,,4.910000000000004,0.0
2025-03-18 21:30:00,325.6033333333333,12.710000000000036,0.0,55.666666666666664,64.12666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.71666666666665,,,67.0,69.0,1.0,,,,10.240000000000009,0.0
2025-03-18 21:45:00,322.07,2.1200000000000045,0.0,54.833333333333336,63.76333333333333,319.95,0.0,70.0,0.0,,0.0,,,,70.30666666666666,,,67.0,69.0,1.0,,,,10.724999999999994,0.0
2025-03-18 22:00:00,315.7133333333333,2.1200000000000045,0.0,57.666666666666664,63.473333333333336,319.95,0.0,70.0,0.0,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,10.329999999999998,0.0
2025-03-18 22:15:00,319.24333333333334,-14.829999999999984,0.0,54.666666666666664,63.14000000000001,319.95,0.0,70.0,0.0,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,11.239999999999995,0.0
2025-03-18 22:30:00,321.3633333333333,-4.240000000000009,0.0,52.333333333333336,64.77333333333333,319.95,0.0,70.0,0.016666666666666666,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,11.235000000000007,0.0
2025-03-18 22:45:00,323.48333333333335,4.240000000000009,0.0,50.666666666666664,64.74666666666667,319.95,0.0,70.0,0.0,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,5.5049999999999955,0.0
2025-03-18 23:00:00,322.07,0.0,0.0,51.666666666666664,63.29333333333333,324.8933333333334,0.0,70.0,1.2066666666666668,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,11.475000000000009,0.0
2025-03-18 23:15:00,337.6066666666666,-2.1200000000000045,0.0,54.833333333333336,62.63666666666666,341.13666666666666,0.0,70.0,4.783333333333333,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,11.155000000000001,0.0
2025-03-18 23:30:00,351.02666666666664,-4.239999999999952,0.0,54.333333333333336,65.45333333333333,352.4433333333333,0.0,70.0,7.076666666666667,,0.0,,,,69.77999999999999,,,67.0,69.0,1.0,,,,10.695,0.0
2025-03-18 23:45:00,334.7833333333333,2.1100000000000136,0.0,51.833333333333336,66.21333333333332,331.25,0.0,70.0,2.6366666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,5.170000000000002,0.0
2025-03-19 00:00:00,322.07,0.0,0.0,51.833333333333336,66.36,323.48333333333335,0.0,70.0,0.9266666666666667,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,6.099999999999994,0.0
2025-03-19 00:15:00,344.67333333333335,-6.360000000000014,0.0,55.833333333333336,66.02333333333333,346.0833333333333,0.0,70.0,6.04,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,6.560000000000002,0.0
2025-03-19 00:30:00,372.92,2.1200000000000045,0.0,58.5,65.54,379.28,0.0,70.0,12.786666666666667,,0.0,,,,69.61666666666666,,,67.0,69.0,1.0,,,,6.479999999999997,0.0
2025-03-19 00:45:00,396.93666666666667,-8.479999999999961,0.0,60.0,66.11666666666667,398.34999999999997,0.0,70.0,16.62,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,6.030000000000001,0.0
2025-03-19 01:00:00,409.65000000000003,2.1200000000000045,0.0,61.5,66.51333333333334,413.18,0.0,70.0,19.79,,0.0,,,,69.55333333333333,,,67.0,69.0,1.0,,,,6.6499999999999915,0.0
2025-03-19 01:15:00,443.55333333333334,0.0,0.0,63.5,67.66666666666667,445.67,0.0,70.0,26.186666666666667,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,7.390000000000001,0.0
2025-03-19 01:30:00,468.2733333333333,-4.229999999999961,0.0,64.33333333333333,68.52666666666666,464.74,0.0,70.0,30.473333333333333,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,8.689999999999998,0.0
2025-03-19 01:45:00,483.1033333333333,8.480000000000018,0.0,66.0,69.49333333333334,483.1033333333333,0.0,70.0,34.096666666666664,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,9.334999999999994,0.0
2025-03-19 02:00:00,485.93,2.1200000000000045,0.0,66.16666666666667,69.16000000000001,478.8666666666666,0.0,70.0,33.48,,0.0,,,,69.65666666666667,,,67.0,69.0,1.0,,,,10.5,0.0
2025-03-19 02:15:00,502.17,4.230000000000018,0.0,67.83333333333333,70.14666666666666,494.4066666666667,0.0,70.0,36.72666666666667,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,10.030000000000001,0.0
2025-03-19 02:30:00,488.0466666666666,8.470000000000027,0.0,67.33333333333333,69.94666666666667,492.99333333333334,0.0,70.0,36.446666666666665,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,11.014999999999993,0.0
2025-03-19 02:45:00,508.53000000000003,0.0,0.0,68.16666666666667,70.99,508.53,0.0,70.0,39.556666666666665,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,10.730000000000004,0.0
2025-03-19 03:00:00,521.9499999999999,-6.359999999999957,0.0,69.16666666666667,71.87666666666667,519.8333333333334,0.0,70.0,41.92333333333334,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,11.905000000000001,0.0
2025-03-19 03:15:00,532.5466666666667,-6.360000000000014,0.0,70.33333333333333,72.81,531.1333333333333,0.0,70.0,44.169999999999995,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,12.64,0.0
2025-03-19 03:30:00,529.72,-6.360000000000014,0.0,70.0,72.72333333333334,531.1333333333333,0.0,70.0,44.160000000000004,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,13.594999999999999,0.0
2025-03-19 03:45:00,536.78,8.480000000000018,0.0,70.33333333333333,72.72666666666667,531.84,0.0,70.0,44.449999999999996,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,13.494999999999997,0.0
2025-03-19 04:00:00,535.3733333333333,8.469999999999914,0.0,70.5,73.16000000000001,536.7866666666667,0.0,70.0,45.593333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,13.829999999999998,0.0
2025-03-19 04:15:00,545.2566666666667,-4.240000000000009,0.0,71.33333333333333,74.33666666666666,542.43,0.0,70.0,46.699999999999996,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,14.430000000000007,0.0
2025-03-19 04:30:00,535.3733333333333,2.1200000000000045,0.0,70.83333333333333,74.08333333333333,538.1966666666667,0.0,70.0,46.123333333333335,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,14.480000000000004,0.0
2025-03-19 04:45:00,546.67,-2.1200000000000045,0.0,71.66666666666667,75.04333333333334,550.91,0.0,70.0,48.44,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,14.14,0.0
2025-03-19 05:00:00,555.1466666666666,2.1200000000000045,0.0,72.33333333333333,75.67333333333333,557.9733333333334,0.0,70.0,49.75,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,15.320000000000007,0.0
2025-03-19 05:15:00,567.1533333333333,4.230000000000018,0.0,73.16666666666667,76.09666666666666,563.62,0.0,70.0,50.919999999999995,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,16.120000000000005,0.0
2025-03-19 05:30:00,564.33,-2.1200000000000045,0.0,74.0,76.57666666666667,567.1533333333333,0.0,70.0,51.93,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,16.694999999999993,0.0
2025-03-19 05:45:00,574.9233333333333,2.1200000000000045,0.0,74.16666666666667,77.07,572.1,0.0,70.0,52.85,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,16.905,0.0
2025-03-19 06:00:00,561.5033333333333,0.0,0.0,73.33333333333333,76.27333333333333,565.0333333333333,0.0,70.0,51.300000000000004,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,17.47999999999999,0.0
2025-03-19 06:15:00,567.86,-10.590000000000032,0.0,73.5,76.53333333333333,569.98,0.0,70.0,52.196666666666665,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,16.70499999999999,0.0
2025-03-19 06:30:00,572.1,4.240000000000009,0.0,73.66666666666667,76.74333333333333,571.3933333333333,0.0,70.0,52.74,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,17.174999999999997,0.0
2025-03-19 06:45:00,583.4,-4.240000000000009,0.0,74.16666666666667,77.32000000000001,578.4533333333334,0.0,70.0,54.13333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,17.979999999999997,0.0
2025-03-19 07:00:00,577.75,10.599999999999909,0.0,74.5,77.08666666666666,576.3333333333334,0.0,70.0,53.76666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,18.53,0.0
2025-03-19 07:15:00,575.6333333333333,2.1200000000000045,0.0,74.66666666666667,77.17,577.0433333333334,0.0,70.0,53.833333333333336,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,17.834999999999994,0.0
2025-03-19 07:30:00,580.5733333333334,0.0,0.0,74.5,77.10333333333334,577.7466666666668,0.0,70.0,54.07333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,18.085000000000008,0.0
2025-03-19 07:45:00,581.9833333333333,6.350000000000023,0.0,75.16666666666667,77.38333333333334,579.8633333333333,0.0,70.0,54.70333333333334,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,18.14,0.0
2025-03-19 08:00:00,576.34,6.3599999999999,0.0,75.0,77.07,580.57,0.0,70.0,54.49,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.555000000000007,0.0
2025-03-19 08:15:00,579.8666666666667,-4.230000000000018,0.0,76.66666666666667,77.43,582.69,0.0,70.0,55.13666666666666,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,18.209999999999994,0.0
2025-03-19 08:30:00,587.6366666666667,-2.119999999999891,0.0,77.66666666666667,77.82333333333334,588.3433333333332,0.0,70.0,56.07333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,19.009999999999998,0.0
2025-03-19 08:45:00,596.82,-8.479999999999905,0.0,81.66666666666667,77.8,587.6366666666667,0.0,70.0,56.13999999999999,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,19.055,0.0
2025-03-19 09:00:00,594.6999999999999,8.480000000000018,0.0,84.33333333333333,78.38,592.5833333333334,0.0,70.0,56.98666666666667,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,19.455,0.0
2025-03-19 09:15:00,589.0500000000001,6.350000000000023,0.0,84.83333333333333,77.91666666666667,590.4633333333333,0.0,70.0,56.699999999999996,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,20.25,0.0
2025-03-19 09:30:00,587.6366666666667,2.1200000000000045,0.0,83.66666666666667,78.03,591.17,0.0,70.0,56.916666666666664,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,19.424999999999997,0.0
2025-03-19 09:45:00,599.64,-2.1200000000000045,0.0,83.75,78.12,591.17,0.0,70.0,56.975,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,19.590000000000003,0.0
2025-03-19 10:00:00,596.82,-2.1200000000000045,0.0,81.0,78.11,591.8766666666667,0.0,70.0,57.1,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,19.590000000000003,0.0
2025-03-19 10:15:00,594.6999999999999,0.0,0.0,82.33333333333333,78.28333333333333,591.8766666666667,0.0,70.0,57.07666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,19.535000000000004,0.0
2025-03-19 10:30:00,584.81,10.590000000000032,0.0,83.33333333333333,77.97333333333334,592.5833333333334,0.0,70.0,57.126666666666665,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,19.679999999999993,0.0
2025-03-19 10:45:00,589.05,-4.240000000000009,0.0,83.5,78.17666666666666,594.7033333333333,0.0,70.0,57.75333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,19.784999999999997,0.0
2025-03-19 11:00:00,596.82,-8.480000000000018,0.0,84.66666666666667,77.98333333333333,596.8166666666666,0.0,70.0,58.07,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,20.164999999999992,0.0
2025-03-19 11:15:00,603.1733333333333,6.360000000000014,0.0,85.0,78.2,598.9333333333333,0.0,70.0,58.60333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,20.020000000000003,0.0
2025-03-19 11:30:00,603.88,12.720000000000027,0.0,79.0,82.91000000000001,596.82,0.0,70.0,58.16,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.21999999999999,0.0
2025-03-19 11:45:00,577.75,2.1100000000000136,0.0,76.16666666666667,76.89666666666666,575.6333333333333,0.0,70.0,53.61333333333334,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,17.25500000000001,0.0
2025-03-19 12:00:00,583.3966666666666,0.0,0.0,78.33333333333333,77.11666666666666,586.2233333333334,0.0,70.0,55.75333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,18.65,0.0
2025-03-19 12:15:00,574.9266666666666,-2.1200000000000045,0.0,73.83333333333333,81.43,574.9233333333333,0.0,70.0,53.60999999999999,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,19.560000000000002,0.0
2025-03-19 12:30:00,555.8533333333334,2.1200000000000045,0.0,76.16666666666667,75.13666666666667,559.3866666666667,0.0,70.0,50.21666666666667,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,19.004999999999995,0.0
2025-03-19 12:45:00,572.0966666666667,-10.600000000000023,0.0,80.66666666666667,75.78666666666668,571.3933333333333,0.0,70.0,52.74,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,16.735,0.0
2025-03-19 13:00:00,569.2733333333334,-6.360000000000014,0.0,77.33333333333333,76.49666666666666,573.5133333333333,0.0,70.0,53.28333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,17.75500000000001,0.0
2025-03-19 13:15:00,560.09,,0.0,76.0,75.57,561.5,0.0,70.0,50.70666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,,
2025-03-19 13:30:00,551.6166666666667,-14.830000000000041,0.0,72.5,75.30333333333333,558.6766666666666,0.0,70.0,49.85999999999999,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,16.33,0.0
2025-03-19 13:45:00,542.43,-4.230000000000018,0.0,72.0,74.79,553.03,0.0,70.0,48.89,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,15.940000000000012,0.0
