time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 06:45:00,898.4033333333333,-25.41999999999996,0.0,71.83333333333333,62.86333333333334,900.52,0.0,70.0,68.28,73.99,0.0,70.0,423.6666666666667,72.0,70.24333333333334,,,66.97,68.99,68.0,68.0,1.1899999999999977,0.0
2025-02-04 07:00:00,899.82,0.0,0.0,71.83333333333333,62.449999999999996,900.52,0.0,70.0,66.29333333333334,73.99,0.0,70.0,416.6666666666667,72.0,70.25,,,66.97,68.99,68.0,68.0,1.1799999999999997,0.0
2025-02-04 07:15:00,904.0533333333333,-4.230000000000018,0.0,71.83333333333333,62.31666666666666,900.52,0.0,70.0,66.45333333333333,73.99,0.0,70.0,412.0,72.0,70.14999999999999,,,66.97,68.99,68.0,68.0,1.1799999999999997,0.0
2025-02-04 07:30:00,907.5866666666667,4.240000000000009,0.0,71.83333333333333,62.47666666666667,900.52,0.0,70.0,65.75333333333333,73.99,0.0,70.0,417.6666666666667,72.0,70.13333333333334,,,66.97,68.99,68.0,68.0,1.2299999999999969,0.0
2025-02-04 07:45:00,902.6433333333334,-12.710000000000036,0.0,71.5,62.77333333333333,900.52,0.0,70.0,64.99,73.99,0.0,70.0,416.6666666666667,72.0,70.12,,,66.97,68.99,68.0,68.0,1.1699999999999946,0.0
2025-02-04 08:00:00,893.46,23.31000000000006,0.0,71.66666666666667,62.626666666666665,900.52,0.0,70.0,64.26,73.99,0.0,70.0,413.3333333333333,72.0,70.11333333333333,,,66.97,68.99,68.0,68.0,1.1400000000000006,0.0
2025-02-04 08:15:00,897.6999999999999,-12.710000000000036,0.0,71.83333333333333,62.4,900.52,0.0,70.0,65.87,73.99,0.0,70.0,413.3333333333333,72.0,70.00333333333333,,,66.97,68.99,68.0,68.0,1.1200000000000045,0.0
2025-02-04 08:30:00,896.9933333333333,-21.17999999999995,0.0,71.66666666666667,62.27333333333333,900.52,0.0,70.0,64.79333333333334,73.99,0.0,70.0,414.0,72.0,70.05333333333333,,,66.97,68.99,68.0,68.0,1.1999999999999957,0.0
2025-02-04 08:45:00,903.35,10.600000000000023,0.0,72.0,62.21,900.52,0.0,70.0,65.06,73.99,0.0,70.0,412.0,72.0,70.02666666666666,,,66.97,68.99,68.0,68.0,1.0500000000000043,0.0
2025-02-04 09:00:00,896.9900000000001,14.840000000000032,0.0,71.66666666666667,62.06,900.52,0.0,70.0,65.85,73.99,0.0,70.0,410.6666666666667,72.0,69.98,,,66.97,68.99,68.0,68.0,1.1400000000000006,0.0
2025-02-04 09:15:00,896.2866666666665,-16.949999999999932,0.0,71.83333333333333,61.93,900.52,0.0,70.0,66.06,73.99,0.0,70.0,410.0,72.0,69.97333333333334,,,66.97,68.99,68.0,68.0,1.1000000000000014,0.0
2025-02-04 09:30:00,897.6966666666667,-6.350000000000023,0.0,71.5,61.76666666666667,900.52,0.0,70.0,66.27,73.99,0.0,70.0,408.0,72.0,69.96666666666665,,,66.97,68.99,68.0,68.0,1.2000000000000028,0.0
2025-02-04 09:45:00,904.7633333333333,4.240000000000009,0.0,71.66666666666667,61.29666666666666,900.52,0.0,70.0,66.69,73.99,0.0,70.0,408.0,72.0,69.95333333333333,,,66.97,68.99,68.0,68.0,1.2100000000000009,0.0
2025-02-04 10:00:00,916.0600000000001,6.360000000000014,0.0,71.5,59.25,900.52,0.0,70.0,69.00666666666666,73.99,0.0,70.0,412.6666666666667,72.0,69.86999999999999,,,66.97,68.99,68.0,68.0,1.1199999999999974,0.0
2025-02-04 10:15:00,890.6366666666667,25.430000000000064,0.0,71.83333333333333,59.27,900.52,0.0,70.0,70.82666666666667,73.99,0.0,70.0,416.6666666666667,72.0,69.84,,,66.97,68.99,68.0,68.0,1.3200000000000003,0.0
2025-02-04 10:30:00,888.5166666666668,-16.949999999999932,0.0,80.16666666666667,61.89000000000001,900.52,0.0,70.0,70.70333333333333,73.99,0.0,70.0,421.3333333333333,72.0,69.89,,,66.97,68.99,68.0,68.0,1.7800000000000011,0.0
2025-02-04 10:45:00,897.6999999999999,-19.069999999999936,0.0,81.0,62.23333333333333,900.52,0.0,70.0,69.95333333333333,73.99,0.0,70.0,425.3333333333333,72.0,69.94666666666666,,,66.97,68.99,68.0,68.0,1.5900000000000034,0.0
2025-02-04 11:00:00,892.0500000000001,-10.590000000000032,0.0,81.83333333333333,62.21,900.52,0.0,70.0,70.33666666666666,73.99,0.0,70.0,425.0,72.0,69.94333333333333,,,66.97,68.99,68.0,68.0,1.6799999999999997,0.0
2025-02-04 11:15:00,892.0499999999998,-12.710000000000036,0.0,83.16666666666667,62.35333333333333,900.52,0.0,70.0,70.18666666666667,73.99,0.0,70.0,425.0,72.0,69.96,,,66.97,68.99,68.0,68.0,1.8500000000000014,0.0
2025-02-04 11:30:00,893.46,-12.710000000000036,0.0,85.0,62.70666666666667,900.52,0.0,70.0,71.25666666666666,73.99,0.0,70.0,424.0,72.0,69.92666666666666,,,66.97,68.99,68.0,68.0,1.980000000000004,0.0
2025-02-04 11:45:00,899.1133333333333,-8.470000000000027,0.0,87.16666666666667,62.99,900.52,0.0,70.0,71.69,73.99,0.0,70.0,430.6666666666667,72.0,69.92666666666666,,,66.97,68.99,68.0,68.0,2.019999999999996,0.0
2025-02-04 12:00:00,899.1133333333333,-2.1100000000000136,0.0,87.16666666666667,62.82,900.52,0.0,70.0,72.42999999999999,73.99,0.0,70.0,443.0,72.0,69.92333333333333,,,66.97,68.99,68.0,68.0,2.299999999999997,0.0
2025-02-04 12:15:00,884.9866666666667,-2.1100000000000136,0.0,90.16666666666667,63.13999999999999,900.52,0.0,70.0,74.48666666666666,73.99,0.0,70.0,444.3333333333333,72.0,69.85,,,66.97,68.99,68.0,68.0,2.479999999999997,0.0
2025-02-04 12:30:00,900.5266666666666,-16.949999999999932,0.0,90.66666666666667,63.00333333333333,900.52,0.0,70.0,77.19333333333333,73.99,0.0,70.0,447.0,72.0,69.77666666666666,,,66.97,68.99,68.0,68.0,2.5799999999999983,0.0
2025-02-04 12:45:00,905.4666666666667,12.720000000000027,0.0,91.5,63.11666666666667,900.52,0.0,70.0,81.67999999999999,73.99,0.0,70.0,448.3333333333333,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,2.559999999999995,0.0
2025-02-04 13:00:00,899.82,-10.590000000000032,0.0,91.33333333333333,63.11333333333334,900.52,0.0,70.0,86.34666666666665,73.99,0.0,70.0,449.0,72.0,69.57,,,66.97,68.99,68.0,68.0,2.6000000000000014,0.0
2025-02-04 13:15:00,911.1166666666667,-10.590000000000032,0.0,91.33333333333333,63.10666666666666,900.52,0.0,70.0,89.46,73.99,0.0,70.0,456.6666666666667,72.0,69.57,,,66.97,68.99,68.0,68.0,2.549999999999997,0.0
2025-02-04 13:30:00,897.6966666666667,0.0,0.0,92.33333333333333,63.11666666666667,900.52,0.0,70.0,92.94,73.99,0.0,70.0,455.0,72.0,69.55666666666666,,,66.97,68.99,68.0,68.0,2.520000000000003,0.0
2025-02-04 13:45:00,901.9366666666666,-12.710000000000036,0.0,94.0,63.24666666666667,900.52,0.0,70.0,97.24666666666667,73.99,0.0,70.0,452.0,72.0,69.5,,,66.97,68.99,68.0,68.0,2.549999999999997,0.0
2025-02-04 14:00:00,899.82,2.1200000000000045,0.0,94.5,63.51,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.3333333333333,72.0,69.43333333333334,,,66.97,68.99,68.0,68.0,2.6799999999999997,0.0
2025-02-04 14:15:00,890.6333333333333,14.840000000000032,0.0,94.0,63.403333333333336,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.0,72.0,69.47666666666667,,,66.97,68.99,68.0,68.0,2.6299999999999955,0.0
2025-02-04 14:30:00,901.9366666666666,-16.949999999999932,0.0,93.83333333333333,63.32666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.0,72.0,69.51,,,66.97,68.99,68.0,68.0,2.710000000000001,0.0
2025-02-04 14:45:00,900.5233333333332,-10.590000000000032,0.0,94.5,63.23,900.52,0.0,70.0,100.0,73.99,0.0,70.0,448.0,72.0,69.51666666666667,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-04 15:00:00,907.5866666666667,0.0,0.0,95.83333333333333,63.54,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.3333333333333,72.0,69.43333333333334,,,66.97,68.99,68.0,68.0,2.799999999999997,0.0
2025-02-04 15:15:00,900.5233333333334,10.600000000000023,0.0,96.0,63.56666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.3333333333333,72.0,69.45333333333333,,,66.97,68.99,68.0,68.0,2.6799999999999997,0.0
2025-02-04 15:30:00,901.9366666666666,6.360000000000014,0.0,96.16666666666667,63.556666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,465.3333333333333,72.0,69.37333333333333,,,66.97,68.99,68.0,68.0,2.8100000000000023,0.0
2025-02-04 15:45:00,905.4699999999999,10.600000000000023,0.0,96.0,63.553333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.6666666666667,72.0,69.40666666666667,,,66.97,68.99,68.0,68.0,2.8299999999999983,0.0
2025-02-04 16:00:00,892.0499999999998,-4.230000000000018,0.0,95.83333333333333,63.59,900.52,0.0,70.0,100.0,73.99,0.0,70.0,470.6666666666667,72.0,69.41000000000001,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-04 16:15:00,896.2833333333333,-4.230000000000018,0.0,96.0,63.76,900.52,0.0,70.0,100.0,73.99,0.0,70.0,466.6666666666667,72.0,69.41000000000001,,,66.97,68.99,68.0,68.0,2.759999999999998,0.0
2025-02-04 16:30:00,895.5833333333334,0.0,0.0,96.0,63.84,900.52,0.0,70.0,100.0,73.99,0.0,70.0,466.0,72.0,69.30666666666667,,,66.97,68.99,68.0,68.0,2.780000000000001,0.0
2025-02-04 16:45:00,894.8733333333333,-6.350000000000023,0.0,96.16666666666667,64.01333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,468.6666666666667,72.0,69.23666666666666,,,66.97,68.99,68.0,68.0,2.710000000000001,0.0
2025-02-04 17:00:00,896.9933333333333,2.1200000000000045,0.0,96.16666666666667,64.19666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,473.0,72.0,69.38,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-04 17:15:00,892.7566666666667,-6.350000000000023,0.0,96.16666666666667,64.52666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,480.3333333333333,72.0,69.59666666666666,,,66.97,68.99,68.0,68.0,2.710000000000001,0.0
2025-02-04 17:30:00,895.5799999999999,-12.710000000000036,0.0,96.16666666666667,64.64999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,496.6666666666667,72.0,69.69,,,66.97,68.99,68.0,68.0,2.6400000000000077,0.0
2025-02-04 17:45:00,902.6433333333333,2.1200000000000045,0.0,96.33333333333333,64.85000000000001,900.52,0.0,70.0,99.42666666666666,73.99,0.0,70.0,517.0,72.0,69.96333333333332,,,66.97,68.99,68.0,68.0,2.6600000000000037,0.0
2025-02-04 18:00:00,897.6999999999999,4.240000000000009,0.0,96.16666666666667,65.01,900.52,0.0,70.0,94.7,73.99,0.0,70.0,544.3333333333334,72.0,70.21333333333332,,,66.97,68.99,68.0,68.0,2.5799999999999983,0.0
2025-02-04 18:15:00,897.6999999999999,-8.470000000000027,0.0,96.5,65.08666666666666,900.52,0.0,70.0,90.48,73.99,0.0,70.0,552.6666666666666,72.0,70.32333333333334,,,66.97,68.99,68.0,68.0,2.5900000000000034,0.0
2025-02-04 18:30:00,900.5233333333332,6.360000000000014,0.0,96.5,65.08999999999999,900.52,0.0,70.0,88.71999999999998,73.99,0.0,70.0,555.3333333333334,72.0,70.28666666666666,,,66.97,68.99,68.0,68.0,2.5899999999999963,0.0
2025-02-04 18:45:00,891.3433333333332,2.1200000000000045,0.0,96.83333333333333,65.15666666666667,900.52,0.0,70.0,84.70666666666666,73.99,0.0,70.0,551.0,72.0,70.36666666666666,,,66.97,68.99,68.0,68.0,2.479999999999997,0.0
2025-02-04 19:00:00,892.7533333333332,-8.470000000000027,0.0,96.66666666666667,65.32666666666667,900.52,0.0,70.0,82.14,73.99,0.0,70.0,551.6666666666666,72.0,70.36,,,66.97,68.99,68.0,68.0,2.5600000000000023,0.0
2025-02-04 19:15:00,892.7533333333334,-12.710000000000036,0.0,96.66666666666667,65.47,900.52,0.0,70.0,79.07333333333334,73.99,0.0,70.0,538.0,72.0,70.36,,,66.97,68.99,68.0,68.0,2.3700000000000045,0.0
2025-02-04 19:30:00,901.23,-14.829999999999927,0.0,96.83333333333333,65.25666666666667,900.52,0.0,70.0,76.95,73.99,0.0,70.0,524.0,72.0,70.33666666666666,,,66.97,68.99,68.0,68.0,2.520000000000003,0.0
2025-02-04 19:45:00,893.46,4.240000000000009,0.0,96.83333333333333,65.44333333333333,900.52,0.0,70.0,76.12666666666667,73.99,0.0,70.0,517.6666666666666,72.0,70.25666666666666,,,66.97,68.99,68.0,68.0,2.480000000000004,0.0
2025-02-04 20:00:00,903.3466666666667,-12.710000000000036,0.0,96.83333333333333,65.86333333333333,900.52,0.0,70.0,74.42666666666666,73.99,0.0,70.0,517.0,72.0,70.25,,,66.97,68.99,68.0,68.0,2.4099999999999966,0.0
2025-02-04 20:15:00,905.4699999999999,0.0,0.0,97.16666666666667,66.05666666666667,900.52,0.0,70.0,72.22666666666667,73.99,0.0,70.0,528.0,72.0,70.26333333333334,,,66.97,68.99,68.0,68.0,2.3200000000000074,0.0
2025-02-04 20:30:00,904.7633333333333,4.240000000000009,0.0,95.5,65.89333333333333,900.52,0.0,70.0,69.95666666666666,73.99,0.0,70.0,517.3333333333334,72.0,70.27666666666666,,,66.97,68.99,68.0,68.0,2.3599999999999994,0.0
2025-02-04 20:45:00,897.6999999999999,10.600000000000023,0.0,94.5,65.63,900.52,0.0,70.0,68.54,73.99,0.0,70.0,505.0,72.0,70.23666666666666,,,66.97,68.99,68.0,68.0,2.3799999999999955,0.0
2025-02-04 21:00:00,894.8733333333333,-4.230000000000018,0.0,93.83333333333333,65.55,900.52,0.0,70.0,67.65333333333334,73.99,0.0,70.0,503.6666666666667,72.0,70.2,,,66.97,68.99,68.0,68.0,2.4000000000000057,0.0
2025-02-04 21:15:00,890.6366666666667,6.360000000000014,0.0,93.66666666666667,65.63,900.52,0.0,70.0,65.24333333333334,73.99,0.0,70.0,499.0,72.0,70.22333333333334,,,66.97,68.99,68.0,68.0,2.4199999999999946,0.0
2025-02-04 21:30:00,899.11,-10.590000000000032,0.0,93.33333333333333,65.50333333333333,900.52,0.0,70.0,63.826666666666675,73.99,0.0,70.0,488.0,72.0,70.21333333333334,,,66.97,68.99,68.0,68.0,2.4200000000000017,0.0
2025-02-04 21:45:00,893.46,0.0,0.0,93.5,65.51666666666667,900.52,0.0,70.0,64.59,73.99,0.0,70.0,483.3333333333333,72.0,70.11333333333333,,,66.97,68.99,68.0,68.0,2.4200000000000017,0.0
2025-02-04 22:00:00,904.7633333333333,-8.470000000000027,0.0,93.5,65.49666666666667,900.52,0.0,70.0,64.17999999999999,73.99,0.0,70.0,481.0,72.0,70.09,,,66.97,68.99,68.0,68.0,2.3800000000000026,0.0
2025-02-04 22:15:00,905.4699999999999,-8.470000000000027,0.0,93.33333333333333,65.38333333333333,900.52,0.0,70.0,64.93333333333332,73.99,0.0,70.0,473.3333333333333,72.0,70.02333333333333,,,66.97,68.99,68.0,68.0,2.3899999999999935,0.0
2025-02-04 22:30:00,899.82,14.840000000000032,0.0,93.33333333333333,65.23333333333333,900.52,0.0,70.0,65.66000000000001,73.99,0.0,70.0,470.6666666666667,72.0,69.98,,,66.97,68.99,68.0,68.0,2.3499999999999943,0.0
2025-02-04 22:45:00,890.6366666666667,12.720000000000027,0.0,93.5,65.06,900.52,0.0,70.0,65.96,73.99,0.0,70.0,470.0,72.0,69.96666666666667,,,66.97,68.99,68.0,68.0,2.4499999999999957,0.0
2025-02-04 23:00:00,898.4033333333333,-12.710000000000036,0.0,93.66666666666667,64.88666666666667,900.52,0.0,70.0,69.43333333333334,73.99,0.0,70.0,470.6666666666667,72.0,69.83666666666666,,,66.97,68.99,68.0,68.0,2.3100000000000023,0.0
2025-02-04 23:15:00,899.1133333333333,0.0,0.0,94.33333333333333,64.74333333333333,900.52,0.0,70.0,73.02999999999999,73.99,0.0,70.0,470.6666666666667,72.0,69.72666666666667,,,66.97,68.99,68.0,68.0,2.4299999999999926,0.0
2025-02-04 23:30:00,906.88,-6.350000000000023,0.0,94.66666666666667,64.58,900.52,0.0,70.0,75.83666666666666,73.99,0.0,70.0,474.0,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,2.489999999999995,0.0
2025-02-04 23:45:00,893.4633333333333,6.360000000000014,0.0,94.66666666666667,64.39333333333333,900.52,0.0,70.0,78.63,73.99,0.0,70.0,478.0,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,2.450000000000003,0.0
2025-02-05 00:00:00,899.82,-6.350000000000023,0.0,94.66666666666667,64.21333333333332,900.52,0.0,70.0,83.58333333333333,73.99,0.0,70.0,481.3333333333333,72.0,69.57,,,66.97,68.99,68.0,68.0,2.499999999999993,0.0
2025-02-05 00:15:00,900.5233333333332,-10.590000000000032,0.0,94.66666666666667,64.02666666666666,900.52,0.0,70.0,87.62333333333333,73.99,0.0,70.0,477.3333333333333,72.0,69.52333333333333,,,66.97,68.99,68.0,68.0,2.5,0.0
2025-02-05 00:30:00,902.6433333333333,6.360000000000014,0.0,94.5,63.93,900.52,0.0,70.0,93.82333333333334,73.99,0.0,70.0,478.6666666666667,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,2.520000000000003,0.0
2025-02-05 00:45:00,901.23,6.360000000000014,0.0,94.5,63.800000000000004,900.52,0.0,70.0,98.80333333333334,73.99,0.0,70.0,478.0,72.0,69.37,,,66.97,68.99,68.0,68.0,2.489999999999995,0.0
2025-02-05 01:00:00,904.7599999999999,8.480000000000018,0.0,94.33333333333333,63.63666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.6666666666667,72.0,69.39,,,66.97,68.99,68.0,68.0,2.4499999999999957,0.0
2025-02-05 01:15:00,898.4066666666666,6.360000000000014,0.0,94.33333333333333,63.526666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,474.6666666666667,72.0,69.32333333333334,,,66.97,68.99,68.0,68.0,2.5500000000000043,0.0
2025-02-05 01:30:00,892.7566666666667,2.1200000000000045,0.0,94.5,63.45666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,469.3333333333333,72.0,69.28,,,66.97,68.99,68.0,68.0,2.5700000000000003,0.0
2025-02-05 01:45:00,896.9933333333333,-10.590000000000032,0.0,94.5,63.343333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,471.3333333333333,72.0,69.27333333333333,,,66.97,68.99,68.0,68.0,2.5500000000000043,0.0
2025-02-05 02:00:00,896.29,6.360000000000014,0.0,94.5,63.26666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,463.3333333333333,72.0,69.20666666666666,,,66.97,68.99,68.0,68.0,2.6299999999999955,0.0
2025-02-05 02:15:00,901.9333333333334,-4.230000000000018,0.0,94.5,63.17666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,455.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.6300000000000026,0.0
2025-02-05 02:30:00,894.8733333333333,19.07000000000005,0.0,94.5,63.166666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,464.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.5899999999999963,0.0
2025-02-05 02:45:00,894.17,-6.350000000000023,0.0,94.5,63.11000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,464.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.5799999999999983,0.0
2025-02-05 03:00:00,904.7599999999999,-4.230000000000018,0.0,94.5,63.09,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.6666666666667,72.0,69.15666666666668,,,66.97,68.99,68.0,68.0,2.5500000000000043,0.0
2025-02-05 03:15:00,894.8733333333333,-10.590000000000032,0.0,94.83333333333333,63.086666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.6200000000000045,0.0
2025-02-05 03:30:00,909.0033333333334,0.0,0.0,95.0,63.21333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,450.6666666666667,72.0,69.18666666666667,,,66.97,68.99,68.0,68.0,2.5899999999999963,0.0
2025-02-05 03:45:00,897.6966666666667,10.600000000000023,0.0,95.0,63.19,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.0,72.0,69.21333333333332,,,66.97,68.99,68.0,68.0,2.6299999999999955,0.0
2025-02-05 04:00:00,907.5866666666667,-16.949999999999932,0.0,95.0,63.086666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.6666666666667,72.0,69.23333333333333,,,66.97,68.99,68.0,68.0,2.6300000000000026,0.0
2025-02-05 04:15:00,898.4066666666666,4.240000000000009,0.0,95.5,63.093333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,69.26,,,66.97,68.99,68.0,68.0,2.6799999999999997,0.0
2025-02-05 04:30:00,914.65,-2.1100000000000136,0.0,95.83333333333333,63.18666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,441.0,72.0,69.26666666666667,,,66.97,68.99,68.0,68.0,2.710000000000001,0.0
2025-02-05 04:45:00,902.6466666666666,21.190000000000055,0.0,96.0,63.22333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,456.3333333333333,72.0,69.40333333333334,,,66.97,68.99,68.0,68.0,2.6899999999999977,0.0
2025-02-05 05:00:00,896.9900000000001,-4.230000000000018,0.0,96.0,63.169999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.3333333333333,72.0,69.4,,,66.97,68.99,68.0,68.0,2.6999999999999957,0.0
2025-02-05 05:15:00,889.9266666666666,2.1200000000000045,0.0,96.33333333333333,63.276666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.3333333333333,72.0,69.39666666666666,,,66.97,68.99,68.0,68.0,2.700000000000003,0.0
2025-02-05 05:30:00,895.5833333333334,0.0,0.0,96.66666666666667,63.47,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.6666666666667,72.0,69.32333333333334,,,66.97,68.99,68.0,68.0,2.6199999999999974,0.0
2025-02-05 05:45:00,888.5166666666668,10.600000000000023,0.0,96.5,63.5,900.52,0.0,70.0,100.0,73.99,0.0,70.0,449.0,72.0,69.35666666666667,,,66.97,68.99,68.0,68.0,2.6499999999999986,0.0
2025-02-05 06:00:00,904.7599999999999,-25.41999999999996,0.0,96.66666666666667,63.46666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.6666666666667,72.0,69.36333333333333,,,66.97,68.99,68.0,68.0,2.6799999999999997,0.0
2025-02-05 06:15:00,899.1133333333333,2.1200000000000045,0.0,96.83333333333333,63.36333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.3333333333333,72.0,69.40666666666668,,,66.97,68.99,68.0,68.0,2.75,0.0
2025-02-05 06:30:00,908.2966666666666,-4.230000000000018,0.0,97.0,63.4,900.52,0.0,70.0,100.0,73.99,0.0,70.0,457.3333333333333,72.0,69.42,,,66.97,68.99,68.0,68.0,2.6899999999999977,0.0
2025-02-05 06:45:00,915.3566666666667,12.720000000000027,0.0,96.83333333333333,63.40333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,457.0,72.0,69.42,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-05 07:00:00,904.0533333333333,14.840000000000032,0.0,97.16666666666667,63.446666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,443.0,72.0,69.42,,,66.97,68.99,68.0,68.0,2.8100000000000023,0.0
2025-02-05 07:15:00,896.2866666666667,0.0,0.0,96.83333333333333,63.413333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,437.6666666666667,72.0,69.38666666666667,,,66.97,68.99,68.0,68.0,2.780000000000001,0.0
2025-02-05 07:30:00,892.0499999999998,8.480000000000018,0.0,97.5,63.46333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.4,,,66.97,68.99,68.0,68.0,2.789999999999999,0.0
2025-02-05 07:45:00,903.35,-6.350000000000023,0.0,97.33333333333333,63.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,441.0,72.0,69.39666666666666,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-05 08:00:00,908.2933333333334,8.480000000000018,0.0,97.33333333333333,63.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,436.3333333333333,72.0,69.34333333333333,,,66.97,68.99,68.0,68.0,2.770000000000003,0.0
2025-02-05 08:15:00,891.3433333333334,10.600000000000023,0.0,97.5,63.46,900.52,0.0,70.0,100.0,73.99,0.0,70.0,432.3333333333333,72.0,69.33,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-05 08:30:00,904.7599999999999,-23.299999999999955,0.0,97.5,63.48666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,434.6666666666667,72.0,69.39333333333333,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-05 08:45:00,903.35,6.360000000000014,0.0,97.66666666666667,63.49333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.6666666666667,72.0,69.37,,,66.97,68.99,68.0,68.0,2.75,0.0
2025-02-05 09:00:00,901.9366666666666,-8.470000000000027,0.0,97.0,63.49333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.0,72.0,69.38333333333334,,,66.97,68.99,68.0,68.0,2.75,0.0
2025-02-05 09:15:00,908.2933333333334,8.480000000000018,0.0,97.33333333333333,63.52,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.3333333333333,72.0,69.3,,,66.97,68.99,68.0,68.0,2.6899999999999977,0.0
2025-02-05 09:30:00,897.7033333333334,19.07000000000005,0.0,97.5,63.526666666666664,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.3333333333333,72.0,69.3,,,66.97,68.99,68.0,68.0,2.75,0.0
2025-02-05 09:45:00,898.4033333333333,-2.1100000000000136,0.0,97.66666666666667,63.54,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.3333333333333,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-05 10:00:00,891.3433333333332,-19.069999999999936,0.0,97.33333333333333,63.48666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.0,72.0,69.28666666666668,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-05 10:15:00,906.1733333333333,-21.17999999999995,0.0,97.33333333333333,63.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.3333333333333,72.0,69.28,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-05 10:30:00,891.3433333333332,14.840000000000032,0.0,97.33333333333333,63.48,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.0,72.0,69.32333333333334,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-05 10:45:00,906.1766666666666,-12.710000000000036,0.0,97.33333333333333,63.47333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.0,72.0,69.40666666666668,,,66.97,68.99,68.0,68.0,2.789999999999999,0.0
2025-02-05 11:00:00,896.29,-2.1100000000000136,0.0,97.33333333333333,63.45666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.3333333333333,72.0,69.37,,,66.97,68.99,68.0,68.0,2.8800000000000026,0.0
2025-02-05 11:15:00,909.0033333333334,-2.1100000000000136,0.0,97.33333333333333,63.40333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.30333333333333,,,66.97,68.99,68.0,68.0,2.8300000000000054,0.0
2025-02-05 11:30:00,894.1666666666666,16.960000000000036,0.0,97.66666666666667,63.379999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.3333333333333,72.0,69.3,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-05 11:45:00,900.5233333333334,-10.590000000000032,0.0,97.33333333333333,63.29999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.6666666666667,72.0,69.27333333333333,,,66.97,68.99,68.0,68.0,2.8100000000000023,0.0
2025-02-05 12:00:00,899.1133333333333,-16.949999999999932,0.0,97.83333333333333,63.326666666666675,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.6666666666667,72.0,69.28,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-05 12:15:00,896.9933333333333,2.1200000000000045,0.0,98.16666666666667,63.36333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,435.6666666666667,72.0,69.29333333333334,,,66.97,68.99,68.0,68.0,2.8299999999999983,0.0
2025-02-05 12:30:00,904.0533333333333,-12.710000000000036,0.0,98.83333333333333,63.35999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.26,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-05 12:45:00,899.8166666666666,8.480000000000018,0.0,98.5,63.38999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.0,72.0,69.20333333333333,,,66.97,68.99,68.0,68.0,2.9099999999999966,0.0
2025-02-05 13:00:00,900.5233333333332,2.1200000000000045,0.0,98.66666666666667,63.443333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,442.6666666666667,72.0,69.15666666666668,,,66.97,68.99,68.0,68.0,2.8399999999999963,0.0
2025-02-05 13:15:00,896.9899999999999,2.1200000000000045,0.0,98.5,63.446666666666665,900.52,0.0,70.0,100.0,73.99,0.0,70.0,450.3333333333333,72.0,69.21666666666667,,,66.97,68.99,68.0,68.0,2.8500000000000014,0.0
2025-02-05 13:30:00,894.1700000000001,-12.710000000000036,0.0,97.83333333333333,63.43666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,460.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.8000000000000043,0.0
2025-02-05 13:45:00,887.1066666666666,-2.1100000000000136,0.0,94.33333333333333,63.60333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,455.3333333333333,72.0,69.19666666666667,,,66.97,68.99,68.0,68.0,2.7900000000000063,0.0
2025-02-05 14:00:00,890.64,-8.470000000000027,0.0,94.66666666666667,63.66,900.52,0.0,70.0,100.0,73.99,0.0,70.0,456.0,72.0,69.18666666666667,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-05 14:15:00,893.46,-2.1100000000000136,0.0,95.0,63.85999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.759999999999998,0.0
2025-02-05 14:30:00,896.9900000000001,8.480000000000018,0.0,95.16666666666667,64.05,900.52,0.0,70.0,100.0,73.99,0.0,70.0,456.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.759999999999998,0.0
2025-02-05 14:45:00,914.65,0.0,0.0,95.0,64.14666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.6666666666667,72.0,69.26666666666667,,,66.97,68.99,68.0,68.0,2.7900000000000063,0.0
2025-02-05 15:00:00,902.6433333333333,8.480000000000018,0.0,95.16666666666667,64.25666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,468.0,72.0,69.34333333333333,,,66.97,68.99,68.0,68.0,2.8900000000000006,0.0
2025-02-05 15:15:00,902.6433333333333,-8.470000000000027,0.0,95.0,64.36999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,475.0,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,2.8599999999999994,0.0
2025-02-05 15:30:00,894.8766666666667,0.0,0.0,95.16666666666667,64.49666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,476.6666666666667,72.0,69.42,,,66.97,68.99,68.0,68.0,2.8399999999999963,0.0
2025-02-05 15:45:00,897.6999999999999,-12.710000000000036,0.0,95.33333333333333,64.57333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,491.0,72.0,69.55666666666666,,,66.97,68.99,68.0,68.0,2.9000000000000057,0.0
2025-02-05 16:00:00,906.1766666666666,-27.539999999999964,0.0,95.5,64.66666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,493.0,72.0,69.57,,,66.97,68.99,68.0,68.0,2.749999999999993,0.0
2025-02-05 16:15:00,902.6433333333333,14.840000000000032,0.0,95.66666666666667,64.75333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,485.6666666666667,72.0,69.59333333333332,,,66.97,68.99,68.0,68.0,2.779999999999994,0.0
2025-02-05 16:30:00,909.7033333333334,0.0,0.0,95.5,64.81333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,484.0,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,2.750000000000007,0.0
2025-02-05 16:45:00,898.4066666666666,4.240000000000009,0.0,95.5,64.94,900.52,0.0,70.0,100.0,73.99,0.0,70.0,483.0,72.0,69.67666666666666,,,66.97,68.99,68.0,68.0,2.7199999999999918,0.0
2025-02-05 17:00:00,906.8833333333333,2.1200000000000045,0.0,95.83333333333333,65.0,900.52,0.0,70.0,100.0,73.99,0.0,70.0,484.0,72.0,69.71,,,66.97,68.99,68.0,68.0,2.7199999999999918,0.0
2025-02-05 17:15:00,895.5833333333334,16.960000000000036,0.0,96.16666666666667,65.11,900.52,0.0,70.0,100.0,73.99,0.0,70.0,481.3333333333333,72.0,69.74666666666667,,,66.97,68.99,68.0,68.0,2.6499999999999986,0.0
2025-02-05 17:30:00,905.4666666666667,-21.17999999999995,0.0,96.16666666666667,65.09666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,480.6666666666667,72.0,69.72666666666667,,,66.97,68.99,68.0,68.0,2.6200000000000045,0.0
2025-02-05 17:45:00,901.2266666666666,8.480000000000018,0.0,96.5,65.34666666666668,900.52,0.0,70.0,99.66666666666667,73.99,0.0,70.0,518.3333333333334,72.0,69.94333333333333,,,66.97,68.99,68.0,68.0,2.6899999999999977,0.0
2025-02-05 18:00:00,904.0566666666667,0.0,0.0,96.5,65.41666666666667,900.52,0.0,70.0,93.67333333333333,73.99,0.0,70.0,568.6666666666666,72.0,70.24666666666667,,,66.97,68.99,68.0,68.0,2.5400000000000063,0.0
2025-02-05 18:15:00,896.2866666666665,0.0,0.0,96.5,65.42666666666666,900.52,0.0,70.0,89.31333333333333,73.99,0.0,70.0,584.0,72.0,70.33666666666666,,,66.97,68.99,68.0,68.0,2.6500000000000057,0.0
2025-02-05 18:30:00,887.1033333333334,-8.470000000000027,0.0,96.83333333333333,65.44,900.52,0.0,70.0,89.04,73.99,0.0,70.0,565.6666666666666,72.0,70.24333333333334,,,66.97,68.99,68.0,68.0,2.489999999999995,0.0
2025-02-05 18:45:00,889.93,0.0,0.0,96.66666666666667,65.52666666666666,900.52,0.0,70.0,87.25333333333333,73.99,0.0,70.0,565.6666666666666,72.0,70.23,,,66.97,68.99,68.0,68.0,2.509999999999998,0.0
2025-02-05 19:00:00,909.0,-16.949999999999932,0.0,96.83333333333333,65.61333333333333,900.52,0.0,70.0,85.83999999999999,73.99,0.0,70.0,571.0,72.0,70.21333333333332,,,66.97,68.99,68.0,68.0,2.490000000000002,0.0
2025-02-05 19:15:00,901.9366666666666,4.240000000000009,0.0,97.0,65.52666666666666,900.52,0.0,70.0,84.31,73.99,0.0,70.0,558.3333333333334,72.0,70.20666666666666,,,66.97,68.99,68.0,68.0,2.479999999999997,0.0
2025-02-05 19:30:00,902.6466666666666,12.720000000000027,0.0,96.83333333333333,65.5,900.52,0.0,70.0,83.91000000000001,73.99,0.0,70.0,548.6666666666666,72.0,70.14999999999999,,,66.97,68.99,68.0,68.0,2.5700000000000003,0.0
2025-02-05 19:45:00,902.6433333333333,-21.17999999999995,0.0,97.0,65.55666666666666,900.52,0.0,70.0,83.57,73.99,0.0,70.0,537.3333333333334,72.0,70.12,,,66.97,68.99,68.0,68.0,2.509999999999998,0.0
2025-02-05 20:00:00,900.5233333333334,12.720000000000027,0.0,97.0,65.41,900.52,0.0,70.0,82.89999999999999,73.99,0.0,70.0,536.0,72.0,70.10666666666667,,,66.97,68.99,68.0,68.0,2.3599999999999994,0.0
2025-02-05 20:15:00,889.9300000000001,-19.069999999999936,0.0,96.75,65.23,900.52,0.0,70.0,81.675,73.99,0.0,70.0,545.0,72.0,70.12,,,66.97,68.99,68.0,68.0,2.529999999999994,0.0
2025-02-05 20:30:00,894.8733333333333,-6.350000000000023,0.0,97.33333333333333,65.17666666666666,900.52,0.0,70.0,82.76333333333334,73.99,0.0,70.0,525.3333333333334,72.0,70.02333333333333,,,66.97,68.99,68.0,68.0,2.5600000000000023,0.0
2025-02-05 20:45:00,907.5866666666667,-16.949999999999932,0.0,97.16666666666667,64.95666666666666,900.52,0.0,70.0,83.81333333333333,73.99,0.0,70.0,512.3333333333334,72.0,69.96666666666665,,,66.97,68.99,68.0,68.0,2.539999999999999,0.0
2025-02-05 21:00:00,906.1733333333333,-6.350000000000023,0.0,97.16666666666667,64.80666666666667,900.52,0.0,70.0,86.56,73.99,0.0,70.0,505.0,72.0,69.86666666666666,,,66.97,68.99,68.0,68.0,2.760000000000005,0.0
2025-02-05 21:15:00,903.35,2.1200000000000045,0.0,97.33333333333333,64.78666666666668,900.52,0.0,70.0,89.92,73.99,0.0,70.0,500.3333333333333,72.0,69.75999999999999,,,66.97,68.99,68.0,68.0,2.5899999999999963,0.0
2025-02-05 21:30:00,895.5799999999999,2.1200000000000045,0.0,96.83333333333333,64.73,900.52,0.0,70.0,93.12,73.99,0.0,70.0,494.3333333333333,72.0,69.70333333333333,,,66.97,68.99,68.0,68.0,2.6500000000000057,0.0
2025-02-05 21:45:00,890.6366666666667,-6.350000000000023,0.0,97.33333333333333,64.67,900.52,0.0,70.0,96.49000000000001,73.99,0.0,70.0,497.6666666666667,72.0,69.66,,,66.97,68.99,68.0,68.0,2.6699999999999946,0.0
2025-02-05 22:00:00,901.9333333333334,-4.230000000000018,0.0,97.33333333333333,64.56666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,500.3333333333333,72.0,69.52999999999999,,,66.97,68.99,68.0,68.0,2.7900000000000063,0.0
2025-02-05 22:15:00,906.8833333333333,4.240000000000009,0.0,97.16666666666667,64.45,900.52,0.0,70.0,100.0,73.99,0.0,70.0,490.6666666666667,72.0,69.42,,,66.97,68.99,68.0,68.0,2.690000000000005,0.0
2025-02-05 22:30:00,901.9366666666666,-6.350000000000023,0.0,97.0,64.43333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,487.3333333333333,72.0,69.37333333333333,,,66.97,68.99,68.0,68.0,2.720000000000006,0.0
2025-02-05 22:45:00,885.6933333333333,2.1200000000000045,0.0,97.0,64.42666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,486.6666666666667,72.0,69.28666666666668,,,66.97,68.99,68.0,68.0,2.769999999999996,0.0
2025-02-05 23:00:00,907.5866666666667,-27.539999999999964,0.0,97.0,64.40666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,485.6666666666667,72.0,69.24666666666667,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-05 23:15:00,900.5233333333332,8.480000000000018,0.0,97.0,64.36666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,485.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.690000000000005,0.0
2025-02-05 23:30:00,903.3533333333334,10.600000000000023,0.0,97.33333333333333,64.34666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,486.3333333333333,72.0,69.13666666666667,,,66.97,68.99,68.0,68.0,2.789999999999999,0.0
2025-02-05 23:45:00,916.0633333333334,-6.350000000000023,0.0,97.5,64.38666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.6666666666667,72.0,69.13,,,66.97,68.99,68.0,68.0,2.729999999999997,0.0
2025-02-06 00:00:00,899.82,8.480000000000018,0.0,97.5,64.33666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,488.3333333333333,72.0,69.12666666666667,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-06 00:15:00,908.2966666666666,-8.470000000000027,0.0,97.66666666666667,64.31,900.52,0.0,70.0,100.0,73.99,0.0,70.0,484.0,72.0,69.12666666666667,,,66.97,68.99,68.0,68.0,2.770000000000003,0.0
2025-02-06 00:30:00,892.0499999999998,16.960000000000036,0.0,97.66666666666667,64.40333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,483.6666666666667,72.0,69.12666666666667,,,66.97,68.99,68.0,68.0,2.719999999999999,0.0
2025-02-06 00:45:00,900.5266666666666,-10.590000000000032,0.0,97.66666666666667,64.49666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,485.3333333333333,72.0,69.15,,,66.97,68.99,68.0,68.0,2.690000000000005,0.0
2025-02-06 01:00:00,899.8166666666666,-12.710000000000036,0.0,97.66666666666667,64.51,900.52,0.0,70.0,100.0,73.99,0.0,70.0,483.6666666666667,72.0,69.15,,,66.97,68.99,68.0,68.0,2.729999999999997,0.0
2025-02-06 01:15:00,894.8733333333333,-8.470000000000027,0.0,97.5,64.52666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,479.3333333333333,72.0,69.15,,,66.97,68.99,68.0,68.0,2.770000000000003,0.0
2025-02-06 01:30:00,896.9933333333333,6.360000000000014,0.0,97.83333333333333,64.58666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,474.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.710000000000008,0.0
2025-02-06 01:45:00,893.46,12.720000000000027,0.0,97.83333333333333,64.60000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,470.0,72.0,69.15,,,66.97,68.99,68.0,68.0,2.809999999999995,0.0
2025-02-06 02:00:00,896.2866666666665,0.0,0.0,98.16666666666667,64.59333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,468.0,72.0,69.16333333333334,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-06 02:15:00,901.23,-12.710000000000036,0.0,97.83333333333333,64.54,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.6666666666667,72.0,69.24666666666667,,,66.97,68.99,68.0,68.0,2.7199999999999918,0.0
2025-02-06 02:30:00,907.59,2.1200000000000045,0.0,98.16666666666667,64.60000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,460.0,72.0,69.19333333333333,,,66.97,68.99,68.0,68.0,2.8100000000000023,0.0
2025-02-06 02:45:00,906.8833333333333,16.960000000000036,0.0,98.16666666666667,64.61666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.3333333333333,72.0,69.26,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-06 03:00:00,901.9366666666666,10.600000000000023,0.0,98.5,64.61,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.0,72.0,69.25333333333333,,,66.97,68.99,68.0,68.0,2.680000000000007,0.0
2025-02-06 03:15:00,909.7033333333334,12.720000000000027,0.0,98.5,64.61333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.3333333333333,72.0,69.23,,,66.97,68.99,68.0,68.0,2.7199999999999918,0.0
2025-02-06 03:30:00,892.0499999999998,0.0,0.0,98.33333333333333,64.63666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,458.0,72.0,69.20666666666666,,,66.97,68.99,68.0,68.0,2.729999999999997,0.0
2025-02-06 03:45:00,899.82,-4.230000000000018,0.0,98.5,64.64,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.0,72.0,69.25,,,66.97,68.99,68.0,68.0,2.740000000000002,0.0
2025-02-06 04:00:00,901.23,-6.350000000000023,0.0,98.66666666666667,64.64999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,461.0,72.0,69.27333333333333,,,66.97,68.99,68.0,68.0,2.750000000000007,0.0
2025-02-06 04:15:00,906.88,-4.230000000000018,0.0,98.5,64.77333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,460.3333333333333,72.0,69.3,,,66.97,68.99,68.0,68.0,2.6799999999999926,0.0
2025-02-06 04:30:00,902.6433333333333,-6.350000000000023,0.0,99.0,64.76666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,460.6666666666667,72.0,69.3,,,66.97,68.99,68.0,68.0,2.6499999999999986,0.0
2025-02-06 04:45:00,898.4033333333333,10.600000000000023,0.0,98.5,64.85333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,475.3333333333333,72.0,69.40333333333334,,,66.97,68.99,68.0,68.0,2.6300000000000026,0.0
2025-02-06 05:00:00,910.4133333333333,-14.829999999999927,0.0,98.83333333333333,64.93333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,472.0,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,2.5900000000000034,0.0
2025-02-06 05:15:00,901.9399999999999,10.600000000000023,0.0,98.83333333333333,64.96333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,468.0,72.0,69.4,,,66.97,68.99,68.0,68.0,2.6299999999999955,0.0
2025-02-06 05:30:00,912.5300000000001,12.720000000000027,0.0,98.83333333333333,65.06666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,462.0,72.0,69.39666666666666,,,66.97,68.99,68.0,68.0,2.539999999999992,0.0
2025-02-06 05:45:00,903.3466666666667,10.600000000000023,0.0,99.0,65.2,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.0,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,2.549999999999997,0.0
2025-02-06 06:00:00,895.5799999999999,0.0,0.0,96.5,65.24333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,459.3333333333333,72.0,69.41333333333334,,,66.97,68.99,68.0,68.0,2.5600000000000023,0.0
2025-02-06 06:15:00,901.9366666666666,-8.470000000000027,0.0,95.0,65.21666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,465.3333333333333,72.0,69.42,,,66.97,68.99,68.0,68.0,2.480000000000004,0.0
2025-02-06 06:30:00,906.1766666666666,6.360000000000014,0.0,95.0,65.26333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,494.0,72.0,69.47666666666667,,,66.97,68.99,68.0,68.0,2.5800000000000054,0.0
2025-02-06 06:45:00,898.4066666666666,12.720000000000027,0.0,95.33333333333333,65.31333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,487.3333333333333,72.0,69.53666666666668,,,66.97,68.99,68.0,68.0,2.489999999999995,0.0
2025-02-06 07:00:00,901.9366666666666,-4.230000000000018,0.0,95.16666666666667,65.40333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,460.6666666666667,72.0,69.48666666666666,,,66.97,68.99,68.0,68.0,2.4299999999999926,0.0
2025-02-06 07:15:00,898.4066666666666,4.240000000000009,0.0,95.33333333333333,65.54,900.52,0.0,70.0,100.0,73.99,0.0,70.0,456.6666666666667,72.0,69.49333333333334,,,66.97,68.99,68.0,68.0,2.4299999999999997,0.0
2025-02-06 07:30:00,899.82,-4.230000000000018,0.0,95.5,65.69333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,457.6666666666667,72.0,69.45,,,66.97,68.99,68.0,68.0,2.3399999999999963,0.0
2025-02-06 07:45:00,900.5266666666666,-4.230000000000018,0.0,95.66666666666667,65.86333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,456.6666666666667,72.0,69.52333333333333,,,66.97,68.99,68.0,68.0,2.3100000000000023,0.0
2025-02-06 08:00:00,897.6999999999999,-4.230000000000018,0.0,95.16666666666667,65.96333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,452.3333333333333,72.0,69.56333333333333,,,66.97,68.99,68.0,68.0,2.1899999999999977,0.0
2025-02-06 08:15:00,898.4066666666666,-10.590000000000032,0.0,93.0,65.84,900.52,0.0,70.0,100.0,73.99,0.0,70.0,450.0,72.0,69.58,,,66.97,68.99,68.0,68.0,2.1899999999999977,0.0
2025-02-06 08:30:00,896.9933333333333,-4.230000000000018,0.0,87.33333333333333,65.87666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,451.6666666666667,72.0,69.66666666666667,,,66.97,68.99,68.0,68.0,2.210000000000001,0.0
2025-02-06 08:45:00,907.5866666666667,-6.350000000000023,0.0,68.83333333333333,65.94666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,447.6666666666667,72.0,69.62333333333333,,,66.97,68.99,68.0,68.0,1.9200000000000017,0.0
2025-02-06 09:00:00,911.8233333333334,0.0,0.0,65.83333333333333,66.23,900.52,0.0,70.0,100.0,73.99,0.0,70.0,441.6666666666667,72.0,69.57333333333332,,,66.97,68.99,68.0,68.0,1.4200000000000017,0.0
2025-02-06 09:15:00,896.9933333333333,12.720000000000027,0.0,67.66666666666667,66.08999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.6666666666667,72.0,69.67333333333333,,,66.97,68.99,68.0,68.0,1.1299999999999955,0.0
2025-02-06 09:30:00,901.9366666666666,2.1200000000000045,0.0,67.66666666666667,65.63,900.52,0.0,70.0,100.0,73.99,0.0,70.0,431.6666666666667,72.0,69.79666666666667,,,66.97,68.99,68.0,68.0,1.1400000000000006,0.0
2025-02-06 09:45:00,911.1166666666667,12.720000000000027,0.0,67.33333333333333,65.39,900.52,0.0,70.0,100.0,73.99,0.0,70.0,421.6666666666667,72.0,69.96666666666667,,,66.97,68.99,68.0,68.0,1.1700000000000017,0.0
2025-02-06 10:00:00,895.5799999999999,6.360000000000014,0.0,67.16666666666667,65.38666666666667,900.52,0.0,70.0,99.99666666666667,73.99,0.0,70.0,410.0,72.0,69.98,,,66.97,68.99,68.0,68.0,1.0999999999999943,0.0
2025-02-06 10:15:00,898.4066666666666,-19.069999999999936,0.0,66.83333333333333,65.27333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.6666666666667,72.0,69.95666666666666,,,66.97,68.99,68.0,68.0,1.0699999999999932,0.0
2025-02-06 10:30:00,900.5233333333332,-2.1100000000000136,0.0,66.66666666666667,64.88666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.86999999999999,,,66.97,68.99,68.0,68.0,1.1099999999999994,0.0
2025-02-06 10:45:00,896.9933333333333,4.240000000000009,0.0,67.0,64.70666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.0,72.0,69.84333333333333,,,66.97,68.99,68.0,68.0,1.2600000000000051,0.0
2025-02-06 11:00:00,897.6999999999999,-12.710000000000036,0.0,67.0,65.19333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.6666666666667,72.0,69.94333333333333,,,66.97,68.99,68.0,68.0,1.1999999999999957,0.0
2025-02-06 11:15:00,905.4666666666667,2.1200000000000045,0.0,67.16666666666667,65.44666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.6666666666667,72.0,69.95,,,66.97,68.99,68.0,68.0,0.9500000000000028,0.0
2025-02-06 11:30:00,901.23,4.240000000000009,0.0,67.16666666666667,64.96333333333332,900.52,0.0,70.0,100.0,73.99,0.0,70.0,410.6666666666667,72.0,69.97333333333334,,,66.97,68.99,68.0,68.0,1.0,0.0
2025-02-06 11:45:00,901.23,-6.350000000000023,0.0,66.66666666666667,64.45333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,412.6666666666667,72.0,69.98,,,66.97,68.99,68.0,68.0,1.1199999999999974,0.0
2025-02-06 12:00:00,916.77,21.190000000000055,0.0,67.33333333333333,63.85999999999999,900.52,0.0,70.0,100.0,73.99,0.0,70.0,413.0,72.0,69.98,,,66.97,68.99,68.0,68.0,1.2899999999999991,0.0
2025-02-06 12:15:00,896.9933333333333,16.960000000000036,0.0,66.83333333333333,62.78666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.0,72.0,69.98,,,66.97,68.99,68.0,68.0,1.25,0.0
2025-02-06 12:30:00,896.2866666666667,-6.350000000000023,0.0,66.66666666666667,61.129999999999995,900.52,0.0,70.0,100.0,73.99,0.0,70.0,414.0,72.0,69.92333333333333,,,66.97,68.99,68.0,68.0,1.259999999999998,0.0
2025-02-06 12:45:00,896.9900000000001,-10.590000000000032,0.0,65.16666666666667,61.24666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,415.3333333333333,72.0,69.84,,,66.97,68.99,68.0,68.0,1.3999999999999986,0.0
2025-02-06 13:00:00,889.2266666666666,4.240000000000009,0.0,66.5,61.17666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,419.6666666666667,72.0,69.82666666666667,,,66.97,68.99,68.0,68.0,1.6799999999999997,0.0
2025-02-06 13:15:00,893.46,-27.539999999999964,0.0,70.16666666666667,61.74,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.3333333333333,72.0,69.84,,,66.97,68.99,68.0,68.0,1.6599999999999966,0.0
2025-02-06 13:30:00,904.7633333333333,-8.470000000000027,0.0,71.33333333333333,62.00666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,428.0,72.0,69.85,,,66.97,68.99,68.0,68.0,1.5300000000000011,0.0
2025-02-06 13:45:00,902.6433333333333,-4.230000000000018,0.0,72.0,62.03333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.0,72.0,69.85,,,66.97,68.99,68.0,68.0,1.5700000000000003,0.0
2025-02-06 14:00:00,911.12,-2.1100000000000136,0.0,72.0,61.92,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.0,72.0,69.85,,,66.97,68.99,68.0,68.0,1.5400000000000063,0.0
2025-02-06 14:15:00,901.0525,8.480000000000018,0.0,73.5,62.1875,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.5,72.0,69.935,,,66.97,68.99,68.0,68.0,1.519999999999996,0.0
2025-02-06 14:30:00,897.6966666666667,-16.949999999999932,0.0,73.33333333333333,62.06333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,425.3333333333333,72.0,69.86666666666666,,,66.97,68.99,68.0,68.0,1.5799999999999983,0.0
2025-02-06 14:45:00,906.8825,0.0,0.0,73.875,62.2125,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.25,72.0,69.84,,,66.97,68.99,68.0,68.0,1.5800000000000054,0.0
2025-02-06 15:00:00,901.2333333333332,-14.829999999999927,0.0,74.0,62.14333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,427.6666666666667,72.0,69.73333333333333,,,66.97,68.99,68.0,68.0,1.509999999999998,0.0
2025-02-06 15:15:00,902.6433333333333,-4.230000000000018,0.0,74.5,62.26333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,426.0,72.0,69.71666666666665,,,66.97,68.99,68.0,68.0,1.5899999999999963,0.0
2025-02-06 15:30:00,892.7566666666667,8.480000000000018,0.0,74.33333333333333,62.20333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,439.6666666666667,72.0,69.75999999999999,,,66.97,68.99,68.0,68.0,1.6300000000000026,0.0
2025-02-06 15:45:00,894.17,-6.350000000000023,0.0,74.5,62.370000000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,454.3333333333333,72.0,69.77666666666666,,,66.97,68.99,68.0,68.0,1.5700000000000003,0.0
2025-02-06 16:00:00,889.9300000000001,-2.1100000000000136,0.0,74.5,62.42,900.52,0.0,70.0,100.0,73.99,0.0,70.0,440.0,72.0,69.68,,,66.97,68.99,68.0,68.0,1.5700000000000003,0.0
2025-02-06 16:15:00,904.2325,0.0,0.0,74.5,62.557500000000005,900.52,0.0,70.0,100.0,73.99,0.0,70.0,434.0,72.0,69.68,,,66.97,68.99,68.0,68.0,1.5300000000000011,0.0
2025-02-06 16:30:00,892.7566666666667,6.360000000000014,0.0,74.5,62.68,900.52,0.0,70.0,100.0,73.99,0.0,70.0,433.3333333333333,72.0,69.69666666666666,,,66.97,68.99,68.0,68.0,1.5499999999999972,0.0
2025-02-06 16:45:00,895.5799999999999,-2.1100000000000136,0.0,74.5,62.93666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,429.0,72.0,69.88,,,66.97,68.99,68.0,68.0,1.5500000000000043,0.0
2025-02-06 17:00:00,901.23,-19.069999999999936,0.0,74.5,63.35333333333333,900.52,0.0,70.0,99.08333333333333,73.99,0.0,70.0,432.6666666666667,72.0,70.03666666666668,,,66.97,68.99,68.0,68.0,1.5300000000000011,0.0
2025-02-06 17:15:00,893.46,0.0,0.0,74.66666666666667,63.57,900.52,0.0,70.0,96.62666666666667,73.99,0.0,70.0,439.0,72.0,70.11333333333333,,,66.97,68.99,68.0,68.0,1.5,0.0
