time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-14 11:45:00,0.0,-900.52,0.0,100.0,69.30333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,505.0,72.0,67.24,,,66.97,68.99,68.0,68.0,7.539999999999999,0.0
2025-02-14 12:00:00,0.0,-900.52,0.0,100.0,69.23666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,510.3333333333333,72.0,67.14333333333333,,,66.97,68.99,68.0,68.0,7.500000000000007,0.0
2025-02-14 12:15:00,0.0,-900.52,0.0,100.0,69.15666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,513.0,72.0,67.11333333333333,,,66.97,68.99,68.0,68.0,7.410000000000004,0.0
2025-02-14 12:30:00,0.0,-900.52,0.0,100.0,69.13666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,515.6666666666666,72.0,67.17999999999999,,,66.97,68.99,68.0,68.0,7.369999999999997,0.0
2025-02-14 12:45:00,0.0,-900.52,0.0,100.0,69.1,900.52,0.0,70.0,100.0,73.99,0.0,70.0,518.0,72.0,67.07666666666667,,,66.97,68.99,68.0,68.0,7.339999999999996,0.0
2025-02-14 13:00:00,0.0,-900.52,0.0,100.0,69.00666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,524.0,72.0,66.82333333333334,,,66.97,68.99,68.0,68.0,7.300000000000004,0.0
2025-02-14 13:15:00,0.0,-900.52,0.0,100.0,68.87666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,528.0,72.0,66.54666666666667,,,66.97,68.99,68.0,68.0,7.18,0.0
2025-02-14 13:30:00,0.0,-900.52,0.0,100.0,68.78333333333335,900.52,0.0,70.0,100.0,73.99,0.0,70.0,531.3333333333334,72.0,66.33999999999999,,,66.97,68.99,68.0,68.0,7.030000000000008,0.0
2025-02-14 13:45:00,0.0,-900.52,0.0,100.0,68.81666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,536.6666666666666,72.0,66.4,,,66.97,68.99,68.0,68.0,7.050000000000004,0.0
2025-02-14 14:00:00,0.0,-900.52,0.0,100.0,68.83333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,525.3333333333334,72.0,66.45666666666666,,,66.97,68.99,68.0,68.0,7.030000000000008,0.0
2025-02-14 14:15:00,0.0,-900.52,0.0,100.0,68.90666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,520.6666666666666,72.0,66.56,,,66.97,68.99,68.0,68.0,7.119999999999997,0.0
2025-02-14 14:30:00,0.0,-900.52,0.0,100.0,68.95,900.52,0.0,70.0,100.0,73.99,0.0,70.0,517.0,72.0,66.58,,,66.97,68.99,68.0,68.0,7.190000000000005,0.0
2025-02-14 14:45:00,0.0,-900.52,0.0,100.0,69.01,900.52,0.0,70.0,100.0,73.99,0.0,70.0,515.3333333333334,72.0,66.56,,,66.97,68.99,68.0,68.0,7.229999999999997,0.0
2025-02-14 15:00:00,0.0,-900.52,0.0,100.0,69.10333333333334,900.52,0.0,70.0,100.0,73.99,0.0,70.0,514.6666666666666,72.0,66.72666666666667,,,66.97,68.99,68.0,68.0,7.250000000000007,0.0
2025-02-14 15:15:00,0.0,-900.52,0.0,100.0,69.32,900.52,0.0,70.0,100.0,73.99,0.0,70.0,518.6666666666666,72.0,66.91666666666667,,,66.97,68.99,68.0,68.0,7.479999999999997,0.0
2025-02-14 15:30:00,0.0,-900.52,0.0,100.0,69.48333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,526.6666666666666,72.0,66.97333333333333,,,66.97,68.99,68.0,68.0,7.68,0.0
2025-02-14 15:45:00,0.0,-900.52,0.0,100.0,69.61333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,558.6666666666666,72.0,67.07666666666667,,,66.97,68.99,68.0,68.0,7.82,0.0
2025-02-14 16:00:00,0.0,-900.52,0.0,100.0,69.82000000000001,900.52,0.0,70.0,100.0,73.99,0.0,70.0,566.3333333333334,72.0,67.26666666666667,,,66.97,68.99,68.0,68.0,7.990000000000002,0.0
2025-02-14 16:15:00,0.0,-900.52,0.0,100.0,70.02333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,557.6666666666666,72.0,67.43,,,66.97,68.99,68.0,68.0,8.240000000000002,0.0
2025-02-14 16:30:00,0.0,-900.52,0.0,100.0,70.15666666666668,900.52,0.0,70.0,100.0,73.99,0.0,70.0,558.3333333333334,72.0,67.51666666666667,,,66.97,68.99,68.0,68.0,8.330000000000005,0.0
2025-02-14 16:45:00,0.0,-900.52,0.0,100.0,70.25666666666666,900.52,0.0,70.0,100.0,73.99,0.0,70.0,552.0,72.0,67.67,,,66.97,68.99,68.0,68.0,8.420000000000009,0.0
2025-02-14 17:00:00,0.0,-900.52,0.0,100.0,70.41666666666667,900.52,0.0,70.0,100.0,73.99,0.0,70.0,555.6666666666666,72.0,67.83666666666666,,,66.97,68.99,68.0,68.0,8.580000000000005,0.0
2025-02-14 17:15:00,0.0,-900.52,0.0,100.0,70.55,900.52,0.0,70.0,100.0,73.99,0.0,70.0,560.3333333333334,72.0,67.92333333333333,,,66.97,68.99,68.0,68.0,8.780000000000008,0.0
2025-02-14 17:30:00,0.0,-900.52,0.0,100.0,70.76,900.52,0.0,70.0,100.0,73.99,0.0,70.0,576.6666666666666,72.0,68.02,,,66.97,68.99,68.0,68.0,8.96,0.0
2025-02-14 17:45:00,626.4833333333333,-900.52,0.0,90.5,67.97,900.52,0.0,70.0,100.0,73.99,0.0,70.0,634.6666666666666,72.0,68.30333333333333,,,66.97,68.99,68.0,68.0,9.119999999999997,0.0
2025-02-14 18:00:00,903.35,10.600000000000023,0.0,79.0,65.78333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,644.6666666666666,72.0,68.69,,,66.97,68.99,68.0,68.0,2.8200000000000003,0.0
2025-02-14 18:15:00,893.46,-16.949999999999932,0.0,79.0,66.05,900.52,0.0,70.0,100.0,73.99,0.0,70.0,661.6666666666666,72.0,68.74666666666667,,,66.97,68.99,68.0,68.0,2.549999999999997,0.0
2025-02-14 18:30:00,900.5233333333334,8.480000000000018,0.0,78.83333333333333,66.06333333333333,900.52,0.0,70.0,100.0,73.99,0.0,70.0,642.3333333333334,,68.88666666666667,,,66.97,68.99,68.0,68.0,2.569999999999993,0.0
2025-02-14 18:45:00,895.5799999999999,-12.710000000000036,0.0,79.16666666666667,66.37666666666667,900.52,0.0,70.0,100.0,,0.0,,626.3333333333334,,69.00333333333333,,,66.97,68.99,,,2.5,0.0
2025-02-14 19:00:00,887.1066666666667,-16.949999999999932,0.0,78.66666666666667,66.55,900.52,0.0,70.0,100.0,,0.0,,614.3333333333334,,69.14333333333333,,,66.97,68.99,,,2.469999999999999,0.0
2025-02-14 19:15:00,899.1133333333333,12.720000000000027,0.0,78.83333333333333,66.74333333333334,900.52,0.0,70.0,100.0,,0.0,,602.0,,69.35666666666667,,,66.97,68.99,,,2.3900000000000006,0.0
2025-02-14 19:30:00,909.0033333333334,-2.1100000000000136,0.0,78.83333333333333,66.59666666666668,900.52,0.0,70.0,100.0,,0.0,,587.0,,69.42666666666666,,,66.97,68.99,,,2.4399999999999977,0.0
2025-02-14 19:45:00,893.46,0.0,0.0,79.16666666666667,66.47,900.52,0.0,70.0,100.0,,0.0,,574.0,,69.55666666666666,,,66.97,68.99,,,2.5600000000000023,0.0
2025-02-14 20:00:00,892.0500000000001,-8.470000000000027,0.0,79.33333333333333,66.51333333333334,900.52,0.0,70.0,100.0,,0.0,,567.3333333333334,,69.59666666666666,,,66.97,68.99,,,2.450000000000003,0.0
2025-02-14 20:15:00,904.7599999999999,2.1200000000000045,0.0,79.16666666666667,66.52,900.52,0.0,70.0,100.0,,0.0,,570.6666666666666,,69.69666666666666,,,66.97,68.99,,,2.3900000000000006,0.0
2025-02-14 20:30:00,904.7633333333333,14.840000000000032,0.0,79.16666666666667,66.52333333333333,900.52,0.0,70.0,100.0,,0.0,,561.6666666666666,,69.82666666666667,,,66.97,68.99,,,2.3299999999999983,0.0
2025-02-14 20:45:00,896.9899999999999,0.0,0.0,79.16666666666667,66.47,900.52,0.0,70.0,100.0,,0.0,,556.0,,69.78333333333333,,,66.97,68.99,,,2.3900000000000006,0.0
2025-02-14 21:00:00,890.6366666666667,-12.710000000000036,0.0,79.16666666666667,66.48333333333333,900.52,0.0,70.0,100.0,,0.0,,544.6666666666666,,69.70333333333333,,,66.97,68.99,,,2.3400000000000034,0.0
2025-02-14 21:15:00,896.2866666666665,-8.470000000000027,0.0,79.16666666666667,66.49,900.52,0.0,70.0,100.0,,0.0,,546.0,,69.70333333333333,,,66.97,68.99,,,2.339999999999989,0.0
2025-02-14 21:30:00,892.7566666666667,-10.590000000000032,0.0,79.0,66.46333333333332,900.52,0.0,70.0,100.0,,0.0,,538.0,,69.67333333333333,,,66.97,68.99,,,2.269999999999996,0.0
2025-02-14 21:45:00,904.0533333333333,19.07000000000005,0.0,79.0,66.41000000000001,900.52,0.0,70.0,100.0,,0.0,,532.6666666666666,,69.57,,,66.97,68.99,,,2.3300000000000125,0.0
2025-02-14 22:00:00,898.4066666666666,-2.1100000000000136,0.0,78.33333333333333,66.38,900.52,0.0,70.0,100.0,,0.0,,528.0,,69.53666666666668,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-14 22:15:00,903.35,-6.350000000000023,0.0,78.66666666666667,66.34666666666668,900.52,0.0,70.0,100.0,,0.0,,522.3333333333334,,69.43333333333334,,,66.97,68.99,,,2.2900000000000063,0.0
2025-02-14 22:30:00,901.9333333333334,-19.069999999999936,0.0,78.83333333333333,66.34666666666668,900.52,0.0,70.0,100.0,,0.0,,520.0,,69.39333333333333,,,66.97,68.99,,,2.3100000000000023,0.0
2025-02-14 22:45:00,909.7066666666666,4.240000000000009,0.0,78.83333333333333,66.35000000000001,900.52,0.0,70.0,100.0,,0.0,,520.6666666666666,,69.29666666666667,,,66.97,68.99,,,2.219999999999999,0.0
2025-02-14 23:00:00,904.7633333333333,12.720000000000027,0.0,79.0,66.24,900.52,0.0,70.0,100.0,,0.0,,518.0,,69.27333333333333,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-14 23:15:00,901.9399999999999,12.720000000000027,0.0,78.66666666666667,66.2,900.52,0.0,70.0,100.0,,0.0,,516.6666666666666,,69.25333333333333,,,66.97,68.99,,,2.3399999999999963,0.0
2025-02-14 23:30:00,901.9366666666666,-12.710000000000036,0.0,78.5,66.16,900.52,0.0,70.0,100.0,,0.0,,513.6666666666666,,69.17,,,66.97,68.99,,,2.319999999999993,0.0
2025-02-14 23:45:00,901.9366666666666,-8.470000000000027,0.0,79.0,66.15,900.52,0.0,70.0,100.0,,0.0,,512.3333333333334,,69.12666666666667,,,66.97,68.99,,,2.3600000000000065,0.0
2025-02-15 00:00:00,901.23,-16.949999999999932,0.0,78.66666666666667,66.05,900.52,0.0,70.0,100.0,,0.0,,511.0,,69.09333333333333,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-15 00:15:00,901.9399999999999,-4.230000000000018,0.0,79.33333333333333,66.01333333333334,900.52,0.0,70.0,100.0,,0.0,,509.0,,69.10333333333334,,,66.97,68.99,,,2.4200000000000017,0.0
2025-02-15 00:30:00,902.6433333333334,10.600000000000023,0.0,78.83333333333333,66.04666666666667,900.52,0.0,70.0,100.0,,0.0,,511.0,,69.07,,,66.97,68.99,,,2.3400000000000034,0.0
2025-02-15 00:45:00,892.0500000000001,-8.470000000000027,0.0,78.83333333333333,66.07,900.52,0.0,70.0,100.0,,0.0,,516.6666666666666,,69.13,,,66.97,68.99,,,2.289999999999992,0.0
2025-02-15 01:00:00,899.11,-12.710000000000036,0.0,79.0,66.04666666666667,900.52,0.0,70.0,100.0,,0.0,,509.6666666666667,,69.08666666666666,,,66.97,68.99,,,2.3400000000000034,0.0
2025-02-15 01:15:00,894.1700000000001,-14.829999999999927,0.0,78.83333333333333,66.04666666666667,900.52,0.0,70.0,100.0,,0.0,,503.0,,69.08666666666666,,,66.97,68.99,,,2.3399999999999963,0.0
2025-02-15 01:30:00,899.1133333333333,-2.1100000000000136,0.0,79.0,66.07333333333334,900.52,0.0,70.0,100.0,,0.0,,496.3333333333333,,69.00333333333333,,,66.97,68.99,,,2.3599999999999994,0.0
2025-02-15 01:45:00,896.2866666666667,-6.350000000000023,0.0,80.0,66.06333333333333,900.52,0.0,70.0,100.0,,0.0,,492.6666666666667,,68.99666666666667,,,66.97,68.99,,,2.270000000000003,0.0
2025-02-15 02:00:00,895.5799999999999,2.1200000000000045,0.0,79.66666666666667,66.04,900.52,0.0,70.0,100.0,,0.0,,488.3333333333333,,68.99666666666667,,,66.97,68.99,,,2.3300000000000054,0.0
2025-02-15 02:15:00,896.2866666666665,-6.350000000000023,0.0,79.66666666666667,66.05,900.52,0.0,70.0,100.0,,0.0,,487.0,,68.99666666666667,,,66.97,68.99,,,2.3400000000000034,0.0
2025-02-15 02:30:00,899.11,2.1200000000000045,0.0,79.5,66.03666666666666,900.52,0.0,70.0,100.0,,0.0,,484.6666666666667,,68.99666666666667,,,66.97,68.99,,,2.3499999999999943,0.0
2025-02-15 02:45:00,898.4066666666666,-10.590000000000032,0.0,79.66666666666667,66.12333333333333,900.52,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.01,,,66.97,68.99,,,2.3599999999999994,0.0
2025-02-15 03:00:00,898.4033333333333,6.360000000000014,0.0,79.66666666666667,66.16,900.52,0.0,70.0,100.0,,0.0,,479.3333333333333,,69.00333333333333,,,66.97,68.99,,,2.3299999999999983,0.0
2025-02-15 03:15:00,897.6999999999999,-4.230000000000018,0.0,80.0,66.18,900.52,0.0,70.0,100.0,,0.0,,477.0,,69.01,,,66.97,68.99,,,2.319999999999993,0.0
2025-02-15 03:30:00,890.6333333333333,-19.069999999999936,0.0,80.0,66.13333333333333,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,69.02333333333333,,,66.97,68.99,,,2.3499999999999943,0.0
2025-02-15 03:45:00,894.8766666666667,12.720000000000027,0.0,79.83333333333333,66.11666666666666,900.52,0.0,70.0,100.0,,0.0,,474.0,,69.01666666666667,,,66.97,68.99,,,2.3500000000000014,0.0
2025-02-15 04:00:00,896.9933333333333,4.240000000000009,0.0,80.5,66.15,900.52,0.0,70.0,100.0,,0.0,,474.0,,69.04666666666667,,,66.97,68.99,,,2.3200000000000074,0.0
2025-02-15 04:15:00,894.8733333333333,-2.1100000000000136,0.0,80.33333333333333,66.17999999999999,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,69.12333333333333,,,66.97,68.99,,,2.3299999999999983,0.0
2025-02-15 04:30:00,899.11,-4.230000000000018,0.0,80.5,66.2,900.52,0.0,70.0,100.0,,0.0,,474.0,,69.13,,,66.97,68.99,,,2.2900000000000063,0.0
2025-02-15 04:45:00,901.23,0.0,0.0,80.5,66.24333333333333,900.52,0.0,70.0,100.0,,0.0,,472.0,,69.12666666666667,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-15 05:00:00,894.17,-4.230000000000018,0.0,80.5,66.26666666666667,900.52,0.0,70.0,100.0,,0.0,,469.3333333333333,,69.14333333333333,,,66.97,68.99,,,2.3399999999999963,0.0
2025-02-15 05:15:00,887.1066666666666,-6.350000000000023,0.0,81.16666666666667,66.31,900.52,0.0,70.0,100.0,,0.0,,468.0,,69.15,,,66.97,68.99,,,2.25,0.0
2025-02-15 05:30:00,904.0566666666667,0.0,0.0,81.16666666666667,66.34333333333333,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.15,,,66.97,68.99,,,2.3200000000000003,0.0
2025-02-15 05:45:00,899.11,6.360000000000014,0.0,81.33333333333333,66.30333333333334,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,69.15,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-15 06:00:00,895.5799999999999,2.1200000000000045,0.0,81.5,66.31,900.52,0.0,70.0,100.0,,0.0,,462.0,,69.15,,,66.97,68.99,,,2.260000000000005,0.0
2025-02-15 06:15:00,893.46,-6.350000000000023,0.0,81.66666666666667,66.29666666666667,900.52,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.15,,,66.97,68.99,,,2.2099999999999937,0.0
2025-02-15 06:30:00,901.2333333333332,6.360000000000014,0.0,81.5,66.29,900.52,0.0,70.0,100.0,,0.0,,460.6666666666667,,69.15,,,66.97,68.99,,,2.269999999999996,0.0
2025-02-15 06:45:00,898.4066666666666,-4.230000000000018,0.0,81.5,66.32000000000001,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.13666666666667,,,66.97,68.99,,,2.220000000000013,0.0
2025-02-15 07:00:00,896.2866666666667,-2.1100000000000136,0.0,81.5,66.33333333333333,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.12333333333333,,,66.97,68.99,,,2.269999999999996,0.0
2025-02-15 07:15:00,901.9366666666666,4.240000000000009,0.0,81.66666666666667,66.31333333333333,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.13666666666667,,,66.97,68.99,,,2.269999999999996,0.0
2025-02-15 07:30:00,902.6433333333334,-14.829999999999927,0.0,82.33333333333333,66.35000000000001,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.13,,,66.97,68.99,,,2.25,0.0
2025-02-15 07:45:00,894.8733333333333,0.0,0.0,82.0,66.45,900.52,0.0,70.0,100.0,,0.0,,459.0,,69.14333333333333,,,66.97,68.99,,,2.1599999999999966,0.0
2025-02-15 08:00:00,892.7566666666667,-23.299999999999955,0.0,81.5,66.52,900.52,0.0,70.0,100.0,,0.0,,458.0,,69.13666666666667,,,66.97,68.99,,,2.1299999999999955,0.0
2025-02-15 08:15:00,894.1666666666666,4.240000000000009,0.0,82.0,66.42333333333333,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.15,,,66.97,68.99,,,2.25,0.0
2025-02-15 08:30:00,897.6999999999999,-8.470000000000027,0.0,81.83333333333333,66.30333333333334,900.52,0.0,70.0,100.0,,0.0,,457.0,,69.15,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-15 08:45:00,903.35,-4.230000000000018,0.0,81.83333333333333,66.42666666666666,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.13666666666667,,,66.97,68.99,,,2.239999999999995,0.0
2025-02-15 09:00:00,886.4,-6.350000000000023,0.0,81.66666666666667,66.50666666666666,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.13,,,66.97,68.99,,,2.1599999999999966,0.0
2025-02-15 09:15:00,903.35,10.600000000000023,0.0,81.66666666666667,66.39,900.52,0.0,70.0,100.0,,0.0,,457.6666666666667,,69.13,,,66.97,68.99,,,2.3100000000000023,0.0
2025-02-15 09:30:00,896.9933333333333,-10.590000000000032,0.0,82.16666666666667,66.22333333333334,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.11333333333333,,,66.97,68.99,,,2.3100000000000094,0.0
2025-02-15 09:45:00,897.6999999999999,4.240000000000009,0.0,82.33333333333333,66.16,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.05333333333333,,,66.97,68.99,,,2.3299999999999983,0.0
2025-02-15 10:00:00,896.9933333333333,-6.350000000000023,0.0,82.33333333333333,66.15,900.52,0.0,70.0,100.0,,0.0,,457.6666666666667,,69.01,,,66.97,68.99,,,2.2800000000000082,0.0
2025-02-15 10:15:00,886.4,4.240000000000009,0.0,82.66666666666667,66.05666666666666,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.01,,,66.97,68.99,,,2.3399999999999963,0.0
2025-02-15 10:30:00,901.23,-4.230000000000018,0.0,83.0,65.95333333333333,900.52,0.0,70.0,100.0,,0.0,,458.0,,68.99666666666667,,,66.97,68.99,,,2.3200000000000074,0.0
2025-02-15 10:45:00,909.7066666666666,16.960000000000036,0.0,82.66666666666667,65.96666666666667,900.52,0.0,70.0,100.0,,0.0,,458.0,,68.96666666666665,,,66.97,68.99,,,2.3299999999999983,0.0
2025-02-15 11:00:00,894.8766666666667,-6.350000000000023,0.0,82.66666666666667,65.98333333333333,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,68.89999999999999,,,66.97,68.99,,,2.3500000000000014,0.0
2025-02-15 11:15:00,895.5799999999999,4.240000000000009,0.0,83.16666666666667,66.05,900.52,0.0,70.0,100.0,,0.0,,457.6666666666667,,68.88,,,66.97,68.99,,,2.4000000000000057,0.0
2025-02-15 11:30:00,905.4666666666667,2.1200000000000045,0.0,83.0,66.13666666666667,900.52,0.0,70.0,100.0,,0.0,,457.0,,68.88,,,66.97,68.99,,,2.3300000000000054,0.0
2025-02-15 11:45:00,894.8733333333333,10.600000000000023,0.0,83.0,66.03666666666666,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,68.93,,,66.97,68.99,,,2.3499999999999943,0.0
2025-02-15 12:00:00,892.0500000000001,-4.230000000000018,0.0,83.16666666666667,66.20666666666666,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,68.97,,,66.97,68.99,,,2.289999999999999,0.0
2025-02-15 12:15:00,896.2866666666665,0.0,0.0,83.5,66.17333333333333,900.52,0.0,70.0,100.0,,0.0,,455.6666666666667,,68.97666666666667,,,66.97,68.99,,,2.3000000000000043,0.0
2025-02-15 12:30:00,909.7066666666666,6.360000000000014,0.0,83.66666666666667,66.2,900.52,0.0,70.0,100.0,,0.0,,455.6666666666667,,69.01,,,66.97,68.99,,,2.230000000000004,0.0
2025-02-15 12:45:00,894.1666666666666,-8.470000000000027,0.0,83.5,66.23,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,69.01666666666667,,,66.97,68.99,,,2.3100000000000023,0.0
2025-02-15 13:00:00,889.9266666666666,-12.710000000000036,0.0,83.66666666666667,66.2,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.01666666666667,,,66.97,68.99,,,2.3000000000000043,0.0
2025-02-15 13:15:00,896.9933333333333,-4.230000000000018,0.0,84.0,66.24333333333333,900.52,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.01666666666667,,,66.97,68.99,,,2.259999999999998,0.0
2025-02-15 13:30:00,899.8166666666666,-29.659999999999968,0.0,83.83333333333333,66.26333333333334,900.52,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.01,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-15 13:45:00,898.4033333333333,2.1200000000000045,0.0,83.83333333333333,66.23666666666666,900.52,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.02333333333333,,,66.97,68.99,,,2.3000000000000043,0.0
2025-02-15 14:00:00,894.1666666666666,-14.829999999999927,0.0,83.5,66.11,900.52,0.0,70.0,100.0,,0.0,,459.0,,69.01666666666667,,,66.97,68.99,,,2.299999999999997,0.0
2025-02-15 14:15:00,901.23,0.0,0.0,84.0,66.02,900.52,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.01666666666667,,,66.97,68.99,,,2.4100000000000037,0.0
2025-02-15 14:30:00,896.2866666666665,2.1200000000000045,0.0,83.66666666666667,66.08666666666666,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,69.01,,,66.97,68.99,,,2.3400000000000034,0.0
2025-02-15 14:45:00,906.88,12.720000000000027,0.0,84.0,66.12333333333333,900.52,0.0,70.0,100.0,,0.0,,460.0,,69.01,,,66.97,68.99,,,2.3699999999999974,0.0
2025-02-15 15:00:00,910.4133333333333,-8.470000000000027,0.0,83.66666666666667,66.08333333333333,900.52,0.0,70.0,100.0,,0.0,,460.0,,69.01,,,66.97,68.99,,,2.329999999999991,0.0
2025-02-15 15:15:00,904.0566666666667,-4.230000000000018,0.0,84.0,66.14333333333333,900.52,0.0,70.0,100.0,,0.0,,460.0,,69.01,,,66.97,68.99,,,2.3400000000000034,0.0
2025-02-15 15:30:00,900.5266666666666,-4.230000000000018,0.0,84.33333333333333,66.28,900.52,0.0,70.0,100.0,,0.0,,459.0,,69.06333333333333,,,66.97,68.99,,,2.230000000000004,0.0
2025-02-15 15:45:00,894.17,-4.230000000000018,0.0,84.0,66.49333333333334,900.52,0.0,70.0,100.0,,0.0,,458.6666666666667,,69.11666666666666,,,66.97,68.99,,,2.219999999999999,0.0
2025-02-15 16:00:00,902.6433333333333,-2.1100000000000136,0.0,84.5,66.65666666666668,900.52,0.0,70.0,100.0,,0.0,,460.0,,69.15,,,66.97,68.99,,,2.0900000000000034,0.0
2025-02-15 16:15:00,894.1700000000001,-2.1100000000000136,0.0,84.33333333333333,66.76333333333334,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,69.25333333333333,,,66.97,68.99,,,2.0999999999999943,0.0
2025-02-15 16:30:00,900.5233333333332,0.0,0.0,84.33333333333333,66.82333333333334,900.52,0.0,70.0,100.0,,0.0,,462.0,,69.28,,,66.97,68.99,,,2.030000000000001,0.0
2025-02-15 16:45:00,888.52,-21.17999999999995,0.0,84.83333333333333,66.83,900.52,0.0,70.0,100.0,,0.0,,463.3333333333333,,69.29333333333334,,,66.97,68.99,,,2.039999999999992,0.0
2025-02-15 17:00:00,906.1766666666666,10.600000000000023,0.0,85.0,66.94,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,69.32666666666667,,,66.97,68.99,,,2.030000000000001,0.0
2025-02-15 17:15:00,906.1733333333333,-8.470000000000027,0.0,84.83333333333333,66.98666666666666,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,69.39333333333333,,,66.97,68.99,,,1.980000000000004,0.0
2025-02-15 17:30:00,905.4666666666667,12.720000000000027,0.0,84.83333333333333,67.06666666666666,900.52,0.0,70.0,100.0,,0.0,,466.0,,69.4,,,66.97,68.99,,,1.980000000000004,0.0
2025-02-15 17:45:00,898.4033333333333,0.0,0.0,85.16666666666667,67.10000000000001,900.52,0.0,70.0,100.0,,0.0,,466.0,,69.42,,,66.97,68.99,,,1.8900000000000006,0.0
2025-02-15 18:00:00,905.4666666666667,-19.069999999999936,0.0,84.83333333333333,67.21,900.52,0.0,70.0,100.0,,0.0,,466.0,,69.42,,,66.97,68.99,,,1.8799999999999955,0.0
2025-02-15 18:15:00,905.4699999999999,-2.1100000000000136,0.0,85.16666666666667,67.36,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,69.42,,,66.97,68.99,,,1.8399999999999892,0.0
2025-02-15 18:30:00,910.4133333333333,14.840000000000032,0.0,85.66666666666667,67.58333333333333,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,69.51333333333334,,,66.97,68.99,,,1.75,0.0
2025-02-15 18:45:00,901.23,4.240000000000009,0.0,85.33333333333333,67.76,900.52,0.0,70.0,100.0,,0.0,,468.0,,69.56333333333333,,,66.97,68.99,,,1.6899999999999977,0.0
2025-02-15 19:00:00,902.64,23.31000000000006,0.0,75.16666666666667,66.03666666666668,900.52,0.0,70.0,100.0,,0.0,,468.0,,69.57333333333332,,,66.97,68.99,,,1.960000000000008,0.0
2025-02-15 19:15:00,894.1666666666666,10.600000000000023,0.0,73.66666666666667,65.56,900.52,0.0,70.0,100.0,,0.0,,463.3333333333333,,69.57333333333332,,,66.97,68.99,,,2.210000000000001,0.0
2025-02-15 19:30:00,896.2866666666667,-8.470000000000027,0.0,73.33333333333333,65.14,900.52,0.0,70.0,100.0,,0.0,,458.0,,69.62333333333333,,,66.97,68.99,,,2.2900000000000063,0.0
2025-02-15 19:45:00,894.8733333333333,0.0,0.0,72.83333333333333,64.95666666666666,900.52,0.0,70.0,100.0,,0.0,,456.0,,69.69,,,66.97,68.99,,,2.3799999999999955,0.0
2025-02-15 20:00:00,892.7566666666667,-4.230000000000018,0.0,72.83333333333333,65.17999999999999,900.52,0.0,70.0,100.0,,0.0,,451.0,,69.67,,,66.97,68.99,,,2.269999999999996,0.0
2025-02-15 20:15:00,892.7566666666667,-8.470000000000027,0.0,72.83333333333333,65.32000000000001,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,69.68333333333334,,,66.97,68.99,,,2.230000000000004,0.0
2025-02-15 20:30:00,907.5866666666667,2.1200000000000045,0.0,72.66666666666667,65.57,900.52,0.0,70.0,100.0,,0.0,,437.0,,69.71,,,66.97,68.99,,,2.1400000000000006,0.0
2025-02-15 20:45:00,904.0566666666667,19.07000000000005,0.0,71.66666666666667,65.60333333333334,900.52,0.0,70.0,100.0,,0.0,,433.3333333333333,,69.74666666666667,,,66.97,68.99,,,2.0600000000000094,0.0
2025-02-15 21:00:00,898.4066666666666,-12.710000000000036,0.0,69.33333333333333,65.49666666666667,900.52,0.0,70.0,100.0,,0.0,,428.6666666666667,,69.83333333333333,,,66.97,68.99,,,1.9599999999999937,0.0
2025-02-15 21:15:00,912.5333333333333,23.31000000000006,0.0,67.66666666666667,65.13333333333333,900.52,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.84,,,66.97,68.99,,,2.049999999999997,0.0
2025-02-15 21:30:00,901.2266666666668,19.07000000000005,0.0,68.0,65.2,900.52,0.0,70.0,100.0,,0.0,,419.0,,69.84,,,66.97,68.99,,,1.8400000000000034,0.0
2025-02-15 21:45:00,892.0500000000001,-6.350000000000023,0.0,69.16666666666667,65.03333333333333,900.52,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.9400000000000048,0.0
2025-02-15 22:00:00,890.6366666666667,-25.41999999999996,0.0,68.83333333333333,65.12333333333333,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.84,,,66.97,68.99,,,1.7899999999999991,0.0
2025-02-15 22:15:00,884.9866666666667,-29.659999999999968,0.0,69.66666666666667,64.66000000000001,900.52,0.0,70.0,100.0,,0.0,,409.6666666666667,,69.81333333333333,,,66.97,68.99,,,2.1099999999999923,0.0
2025-02-15 22:30:00,892.0466666666667,-19.069999999999936,0.0,69.5,64.62333333333333,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.77666666666666,,,66.97,68.99,,,1.8900000000000006,0.0
2025-02-15 22:45:00,901.23,2.1200000000000045,0.0,69.83333333333333,64.02333333333333,900.52,0.0,70.0,100.0,,0.0,,410.0,,69.71,,,66.97,68.99,,,2.289999999999992,0.0
2025-02-15 23:00:00,898.4066666666666,-6.350000000000023,0.0,70.33333333333333,64.11666666666667,900.52,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.67666666666666,,,66.97,68.99,,,2.1799999999999997,0.0
2025-02-15 23:15:00,890.6366666666667,-4.230000000000018,0.0,69.5,64.47000000000001,900.52,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.59333333333332,,,66.97,68.99,,,2.039999999999999,0.0
2025-02-15 23:30:00,893.46,-14.829999999999927,0.0,70.0,64.49666666666667,900.52,0.0,70.0,100.0,,0.0,,421.3333333333333,,69.57,,,66.97,68.99,,,2.010000000000005,0.0
2025-02-15 23:45:00,901.9366666666666,2.1200000000000045,0.0,70.5,64.63333333333333,900.52,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.57,,,66.97,68.99,,,2.0700000000000003,0.0
2025-02-16 00:00:00,889.93,4.240000000000009,0.0,71.0,64.56666666666666,900.52,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.57,,,66.97,68.99,,,2.1600000000000037,0.0
2025-02-16 00:15:00,898.4066666666666,-10.590000000000032,0.0,71.5,64.65666666666665,900.52,0.0,70.0,100.0,,0.0,,423.0,,69.57,,,66.97,68.99,,,1.9399999999999977,0.0
2025-02-16 00:30:00,889.93,-10.590000000000032,0.0,71.0,64.78666666666668,900.52,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.64,,,66.97,68.99,,,1.9599999999999937,0.0
2025-02-16 00:45:00,885.69,-6.350000000000023,0.0,71.83333333333333,64.80333333333334,900.52,0.0,70.0,100.0,,0.0,,418.0,,69.57333333333332,,,66.97,68.99,,,2.0400000000000063,0.0
2025-02-16 01:00:00,903.35,8.480000000000018,0.0,71.83333333333333,64.79,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.64333333333333,,,66.97,68.99,,,1.9099999999999966,0.0
2025-02-16 01:15:00,892.0466666666666,-19.069999999999936,0.0,72.16666666666667,64.11666666666667,900.52,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.67666666666666,,,66.97,68.99,,,2.170000000000009,0.0
2025-02-16 01:30:00,896.9933333333333,2.1200000000000045,0.0,72.16666666666667,63.69,900.52,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.67,,,66.97,68.99,,,2.1799999999999997,0.0
2025-02-16 01:45:00,891.3433333333332,-10.590000000000032,0.0,72.0,63.67333333333334,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,69.6,,,66.97,68.99,,,2.1500000000000057,0.0
2025-02-16 02:00:00,898.4066666666668,-25.41999999999996,0.0,72.5,63.88333333333333,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,69.53666666666668,,,66.97,68.99,,,2.1499999999999986,0.0
2025-02-16 02:15:00,901.9366666666666,21.190000000000055,0.0,73.33333333333333,64.07666666666667,900.52,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.56333333333333,,,66.97,68.99,,,2.3300000000000054,0.0
2025-02-16 02:30:00,915.3566666666667,29.670000000000073,0.0,73.16666666666667,64.14333333333333,900.52,0.0,70.0,100.0,,0.0,,424.0,,69.55,,,66.97,68.99,,,2.1899999999999977,0.0
2025-02-16 02:45:00,903.35,12.720000000000027,0.0,73.5,63.93,900.52,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.45666666666666,,,66.97,68.99,,,2.1200000000000045,0.0
2025-02-16 03:00:00,911.8266666666667,12.720000000000027,0.0,73.33333333333333,64.13,900.52,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.49333333333334,,,66.97,68.99,,,2.009999999999998,0.0
2025-02-16 03:15:00,896.2866666666667,-4.230000000000018,0.0,74.0,64.07666666666667,900.52,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.53,,,66.97,68.99,,,2.0400000000000063,0.0
2025-02-16 03:30:00,904.0533333333333,19.07000000000005,0.0,74.0,64.13,900.52,0.0,70.0,100.0,,0.0,,417.0,,69.47333333333334,,,66.97,68.99,,,2.1000000000000014,0.0
2025-02-16 03:45:00,897.6966666666667,19.07000000000005,0.0,74.0,64.13,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.55,,,66.97,68.99,,,2.1599999999999966,0.0
2025-02-16 04:00:00,882.8666666666667,-12.710000000000036,0.0,74.5,64.00666666666667,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.53666666666668,,,66.97,68.99,,,2.25,0.0
2025-02-16 04:15:00,887.8100000000001,-8.470000000000027,0.0,74.66666666666667,64.06333333333333,900.52,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.55,,,66.97,68.99,,,2.1400000000000006,0.0
2025-02-16 04:30:00,902.6466666666666,14.840000000000032,0.0,74.83333333333333,64.08333333333333,900.52,0.0,70.0,100.0,,0.0,,415.6666666666667,,69.57,,,66.97,68.99,,,2.039999999999999,0.0
2025-02-16 04:45:00,907.5866666666667,-16.949999999999932,0.0,75.5,63.69,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.57,,,66.97,68.99,,,2.3000000000000043,0.0
2025-02-16 05:00:00,887.8133333333334,-10.590000000000032,0.0,75.33333333333333,63.56333333333333,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.56333333333333,,,66.97,68.99,,,2.229999999999997,0.0
2025-02-16 05:15:00,891.3433333333332,-6.350000000000023,0.0,75.33333333333333,63.54666666666666,900.52,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.49,,,66.97,68.99,,,2.259999999999998,0.0
2025-02-16 05:30:00,906.1733333333333,-8.470000000000027,0.0,75.66666666666667,63.59,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.44,,,66.97,68.99,,,2.190000000000005,0.0
2025-02-16 05:45:00,910.4133333333333,16.960000000000036,0.0,75.66666666666667,63.51333333333334,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,69.41333333333334,,,66.97,68.99,,,2.25,0.0
2025-02-16 06:00:00,892.0500000000001,4.240000000000009,0.0,75.83333333333333,63.39333333333334,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.40666666666668,,,66.97,68.99,,,2.2900000000000063,0.0
2025-02-16 06:15:00,894.1666666666666,-14.829999999999927,0.0,76.33333333333333,63.31333333333333,900.52,0.0,70.0,100.0,,0.0,,407.3333333333333,,69.33333333333333,,,66.97,68.99,,,2.270000000000003,0.0
2025-02-16 06:30:00,895.5766666666667,-19.069999999999936,0.0,75.66666666666667,63.1,900.52,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.29333333333334,,,66.97,68.99,,,2.280000000000001,0.0
2025-02-16 06:45:00,901.9366666666666,-6.350000000000023,0.0,76.5,62.73333333333333,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.26666666666667,,,66.97,68.99,,,2.259999999999998,0.0
2025-02-16 07:00:00,911.12,16.960000000000036,0.0,77.83333333333333,62.830000000000005,900.52,0.0,70.0,100.0,,0.0,,403.3333333333333,,69.17333333333333,,,66.97,68.99,,,2.4100000000000037,0.0
2025-02-16 07:15:00,892.0500000000001,-4.230000000000018,0.0,78.66666666666667,62.953333333333326,900.52,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.15,,,66.97,68.99,,,2.4299999999999997,0.0
2025-02-16 07:30:00,899.1133333333333,6.360000000000014,0.0,78.66666666666667,63.076666666666675,900.52,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.15666666666668,,,66.97,68.99,,,2.4100000000000037,0.0
2025-02-16 07:45:00,911.12,10.600000000000023,0.0,78.83333333333333,63.11666666666667,900.52,0.0,70.0,100.0,,0.0,,402.0,,69.13666666666667,,,66.97,68.99,,,2.460000000000001,0.0
2025-02-16 08:00:00,898.4033333333333,0.0,0.0,79.5,63.160000000000004,900.52,0.0,70.0,100.0,,0.0,,403.3333333333333,,69.12333333333333,,,66.97,68.99,,,2.3800000000000026,0.0
2025-02-16 08:15:00,894.8766666666667,-2.1100000000000136,0.0,79.66666666666667,63.36333333333334,900.52,0.0,70.0,100.0,,0.0,,402.0,,69.09333333333333,,,66.97,68.99,,,2.4099999999999966,0.0
2025-02-16 08:30:00,909.71,16.960000000000036,0.0,79.5,63.49333333333333,900.52,0.0,70.0,100.0,,0.0,,402.0,,69.15,,,66.97,68.99,,,2.4399999999999977,0.0
2025-02-16 08:45:00,895.5799999999999,-10.590000000000032,0.0,79.66666666666667,63.406666666666666,900.52,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.21666666666665,,,66.97,68.99,,,2.440000000000005,0.0
2025-02-16 09:00:00,892.7533333333334,-8.470000000000027,0.0,80.16666666666667,63.31333333333333,900.52,0.0,70.0,43.74666666666667,,0.0,,402.0,,69.22333333333334,,,66.97,68.99,,,2.3800000000000026,0.0
2025-02-16 09:15:00,894.8733333333333,-23.299999999999955,0.0,80.0,63.23333333333333,900.52,0.0,70.0,20.43,,0.0,,402.0,,69.24666666666667,,,66.97,68.99,,,2.3599999999999994,0.0
2025-02-16 09:30:00,889.2233333333334,-16.949999999999932,0.0,80.33333333333333,63.03666666666666,900.52,0.0,70.0,25.55666666666667,,0.0,,404.0,,69.27333333333333,,,66.97,68.99,,,2.469999999999999,0.0
2025-02-16 09:45:00,899.8166666666666,19.07000000000005,0.0,79.83333333333333,62.836666666666666,900.52,0.0,70.0,30.853333333333335,,0.0,,404.0,,69.28,,,66.97,68.99,,,2.469999999999999,0.0
2025-02-16 10:00:00,892.0499999999998,-12.710000000000036,0.0,83.83333333333333,62.93666666666667,900.52,0.0,70.0,36.41,,0.0,,404.0,,69.26,,,66.97,68.99,,,2.6700000000000017,0.0
2025-02-16 10:15:00,906.88,21.190000000000055,0.0,85.83333333333333,63.38333333333333,900.52,0.0,70.0,43.45333333333334,,0.0,,403.3333333333333,,69.18666666666667,,,66.97,68.99,,,2.6799999999999997,0.0
2025-02-16 10:30:00,903.35,8.480000000000018,0.0,86.83333333333333,63.24666666666667,900.52,0.0,70.0,50.91,,0.0,,402.0,,69.13333333333334,,,66.97,68.99,,,2.6899999999999977,0.0
2025-02-16 10:45:00,911.12,4.240000000000009,0.0,88.0,63.25333333333333,900.52,0.0,70.0,59.55666666666667,,0.0,,402.0,,69.04666666666667,,,66.97,68.99,,,2.8299999999999983,0.0
2025-02-16 11:00:00,907.5866666666667,6.360000000000014,0.0,88.66666666666667,63.23333333333333,900.52,0.0,70.0,67.45666666666666,,0.0,,401.3333333333333,,68.99666666666667,,,66.97,68.99,,,2.8200000000000003,0.0
2025-02-16 11:15:00,901.23,8.480000000000018,0.0,88.66666666666667,63.00333333333333,900.52,0.0,70.0,77.21,,0.0,,400.0,,68.91,,,66.97,68.99,,,2.8900000000000006,0.0
2025-02-16 11:30:00,898.4066666666668,2.1200000000000045,0.0,88.33333333333333,62.870000000000005,900.52,0.0,70.0,86.52333333333333,,0.0,,399.6666666666667,,68.84666666666666,,,66.97,68.99,,,2.8299999999999983,0.0
2025-02-16 11:45:00,898.4033333333333,-8.470000000000027,0.0,88.5,62.56333333333333,900.52,0.0,70.0,97.50333333333333,,0.0,,398.6666666666667,,68.73333333333333,,,66.97,68.99,,,2.989999999999995,0.0
2025-02-16 12:00:00,892.7566666666667,-10.590000000000032,0.0,88.5,61.95666666666667,900.52,0.0,70.0,100.0,,0.0,,398.0,,68.63333333333334,,,66.97,68.99,,,3.0600000000000023,0.0
2025-02-16 12:15:00,906.1733333333333,0.0,0.0,88.16666666666667,61.50666666666667,900.52,0.0,70.0,100.0,,0.0,,398.0,,68.51333333333334,,,66.97,68.99,,,3.1500000000000057,0.0
2025-02-16 12:30:00,916.77,14.840000000000032,0.0,88.0,61.27,900.52,0.0,70.0,100.0,,0.0,,398.0,,68.45,,,66.97,68.99,,,3.1899999999999977,0.0
2025-02-16 12:45:00,903.35,8.480000000000018,0.0,88.0,61.196666666666665,900.52,0.0,70.0,100.0,,0.0,,400.0,,68.41333333333334,,,66.97,68.99,,,3.270000000000003,0.0
2025-02-16 13:00:00,901.2333333333332,6.360000000000014,0.0,87.66666666666667,60.88999999999999,900.52,0.0,70.0,100.0,,0.0,,399.3333333333333,,68.32,,,66.97,68.99,,,3.3200000000000003,0.0
2025-02-16 13:15:00,901.23,-14.829999999999927,0.0,87.66666666666667,60.79999999999999,900.52,0.0,70.0,100.0,,0.0,,399.0,,68.32,,,66.97,68.99,,,3.3699999999999974,0.0
2025-02-16 13:30:00,896.2833333333333,-19.069999999999936,0.0,87.66666666666667,60.72666666666667,900.52,0.0,70.0,100.0,,0.0,,400.0,,68.31,,,66.97,68.99,,,3.3100000000000023,0.0
2025-02-16 13:45:00,899.1133333333333,0.0,0.0,88.16666666666667,60.75666666666666,900.52,0.0,70.0,100.0,,0.0,,400.3333333333333,,68.29666666666667,,,66.97,68.99,,,3.4499999999999957,0.0
2025-02-16 14:00:00,906.88,10.600000000000023,0.0,88.16666666666667,60.79333333333333,900.52,0.0,70.0,100.0,,0.0,,400.0,,68.31,,,66.97,68.99,,,3.3299999999999983,0.0
2025-02-16 14:15:00,908.29,0.0,0.0,88.16666666666667,60.913333333333334,900.52,0.0,70.0,100.0,,0.0,,401.3333333333333,,68.30333333333334,,,66.97,68.99,,,3.3400000000000034,0.0
2025-02-16 14:30:00,912.5300000000001,10.600000000000023,0.0,87.83333333333333,61.03333333333333,900.52,0.0,70.0,100.0,,0.0,,403.0,,68.32,,,66.97,68.99,,,3.3200000000000003,0.0
2025-02-16 14:45:00,900.5266666666666,,0.0,87.83333333333333,61.083333333333336,900.52,0.0,70.0,100.0,,0.0,,404.0,,68.33333333333333,,,66.97,68.99,,,,
2025-02-16 15:00:00,892.7566666666667,-4.230000000000018,0.0,87.66666666666667,61.053333333333335,900.52,0.0,70.0,100.0,,0.0,,404.0,,68.40666666666667,,,66.97,68.99,,,3.3100000000000023,0.0
2025-02-16 15:15:00,895.5833333333334,-4.230000000000018,0.0,87.66666666666667,61.123333333333335,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,68.41,,,66.97,68.99,,,3.279999999999994,0.0
2025-02-16 15:30:00,901.9333333333334,0.0,0.0,87.5,61.04666666666666,900.52,0.0,70.0,100.0,,0.0,,406.0,,68.44333333333334,,,66.97,68.99,,,3.3500000000000014,0.0
2025-02-16 15:45:00,897.6999999999999,-6.350000000000023,0.0,87.33333333333333,60.96,900.52,0.0,70.0,100.0,,0.0,,406.0,,68.42333333333333,,,66.97,68.99,,,3.259999999999998,0.0
2025-02-16 16:00:00,899.11,-10.590000000000032,0.0,87.66666666666667,61.126666666666665,900.52,0.0,70.0,100.0,,0.0,,406.0,,68.41666666666667,,,66.97,68.99,,,3.229999999999997,0.0
2025-02-16 16:15:00,894.8733333333333,-8.470000000000027,0.0,87.5,61.05666666666667,900.52,0.0,70.0,100.0,,0.0,,408.0,,68.39333333333333,,,66.97,68.99,,,3.3100000000000023,0.0
2025-02-16 16:30:00,892.7566666666667,-12.710000000000036,0.0,88.16666666666667,61.089999999999996,900.52,0.0,70.0,100.0,,0.0,,408.0,,68.33333333333333,,,66.97,68.99,,,3.3800000000000026,0.0
2025-02-16 16:45:00,898.4066666666668,-14.829999999999927,0.0,87.83333333333333,61.13666666666666,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,68.33333333333333,,,66.97,68.99,,,3.3900000000000006,0.0
2025-02-16 17:00:00,899.8166666666666,4.240000000000009,0.0,88.33333333333333,61.173333333333325,900.52,0.0,70.0,100.0,,0.0,,410.0,,68.32666666666667,,,66.97,68.99,,,3.309999999999995,0.0
2025-02-16 17:15:00,899.1133333333333,-2.1100000000000136,0.0,88.33333333333333,61.166666666666664,900.52,0.0,70.0,100.0,,0.0,,410.0,,68.38666666666667,,,66.97,68.99,,,3.299999999999997,0.0
2025-02-16 17:30:00,892.7566666666667,-6.350000000000023,0.0,88.5,61.18666666666667,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.43666666666667,,,66.97,68.99,,,3.309999999999995,0.0
2025-02-16 17:45:00,902.6433333333333,4.240000000000009,0.0,88.16666666666667,61.346666666666664,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.45666666666666,,,66.97,68.99,,,3.1999999999999957,0.0
2025-02-16 18:00:00,902.6433333333333,4.240000000000009,0.0,88.33333333333333,61.449999999999996,900.52,0.0,70.0,100.0,,0.0,,412.0,,68.47,,,66.97,68.99,,,3.270000000000003,0.0
2025-02-16 18:15:00,897.6999999999999,8.480000000000018,0.0,88.33333333333333,61.43666666666667,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.57333333333334,,,66.97,68.99,,,3.259999999999998,0.0
2025-02-16 18:30:00,892.0499999999998,-12.710000000000036,0.0,88.0,61.56,900.52,0.0,70.0,100.0,,0.0,,411.0,,68.59666666666668,,,66.97,68.99,,,3.230000000000004,0.0
2025-02-16 18:45:00,894.8733333333333,-19.069999999999936,0.0,88.0,61.54,900.52,0.0,70.0,100.0,,0.0,,410.0,,68.60333333333334,,,66.97,68.99,,,3.280000000000001,0.0
2025-02-16 19:00:00,896.2866666666667,6.360000000000014,0.0,88.16666666666667,61.47666666666667,900.52,0.0,70.0,100.0,,0.0,,412.0,,68.59666666666668,,,66.97,68.99,,,3.3300000000000054,0.0
2025-02-16 19:15:00,892.7566666666667,-2.1100000000000136,0.0,87.83333333333333,61.43666666666667,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.59666666666668,,,66.97,68.99,,,3.270000000000003,0.0
2025-02-16 19:30:00,899.11,2.1200000000000045,0.0,87.66666666666667,61.376666666666665,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.58333333333333,,,66.97,68.99,,,3.3200000000000003,0.0
2025-02-16 19:45:00,905.4699999999999,14.840000000000032,0.0,88.0,61.34,900.52,0.0,70.0,100.0,,0.0,,409.3333333333333,,68.57333333333334,,,66.97,68.99,,,3.270000000000003,0.0
2025-02-16 20:00:00,891.3433333333332,-6.350000000000023,0.0,88.0,61.29,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,68.56,,,66.97,68.99,,,3.3299999999999983,0.0
2025-02-16 20:15:00,911.8233333333334,4.240000000000009,0.0,88.16666666666667,61.21333333333333,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.53333333333335,,,66.97,68.99,,,3.3999999999999986,0.0
2025-02-16 20:30:00,908.2933333333334,8.480000000000018,0.0,87.83333333333333,61.20333333333334,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.47,,,66.97,68.99,,,3.3500000000000014,0.0
2025-02-16 20:45:00,906.88,4.240000000000009,0.0,88.0,61.22,900.52,0.0,70.0,100.0,,0.0,,410.0,,68.47,,,66.97,68.99,,,3.3499999999999943,0.0
2025-02-16 21:00:00,904.0533333333333,2.1200000000000045,0.0,87.83333333333333,61.25666666666667,900.52,0.0,70.0,100.0,,0.0,,410.0,,68.47,,,66.97,68.99,,,3.3299999999999983,0.0
2025-02-16 21:15:00,901.9366666666666,8.480000000000018,0.0,87.5,61.18,900.52,0.0,70.0,100.0,,0.0,,409.3333333333333,,68.46333333333332,,,66.97,68.99,,,3.230000000000004,0.0
2025-02-16 21:30:00,892.0499999999998,-10.590000000000032,0.0,87.66666666666667,61.20666666666667,900.52,0.0,70.0,100.0,,0.0,,410.0,,68.45,,,66.97,68.99,,,3.3699999999999974,0.0
2025-02-16 21:45:00,906.8833333333333,14.840000000000032,0.0,87.66666666666667,61.21666666666667,900.52,0.0,70.0,100.0,,0.0,,410.3333333333333,,68.45,,,66.97,68.99,,,3.3700000000000045,0.0
2025-02-16 22:00:00,893.46,-14.829999999999927,0.0,87.5,61.18666666666667,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,68.45,,,66.97,68.99,,,3.3700000000000045,0.0
2025-02-16 22:15:00,905.4699999999999,4.240000000000009,0.0,87.5,61.16,900.52,0.0,70.0,100.0,,0.0,,410.6666666666667,,68.43666666666667,,,66.97,68.99,,,3.3799999999999955,0.0
2025-02-16 22:30:00,894.8766666666667,-2.1100000000000136,0.0,87.5,61.03,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,68.41333333333334,,,66.97,68.99,,,3.4200000000000017,0.0
2025-02-16 22:45:00,888.87,-14.829999999999927,0.0,87.5,60.879999999999995,900.52,0.0,70.0,100.0,,0.0,,412.0,,68.37,,,66.97,68.99,,,3.4399999999999977,0.0
2025-02-16 23:00:00,904.0566666666667,10.600000000000023,0.0,87.66666666666667,60.86666666666667,900.52,0.0,70.0,100.0,,0.0,,413.3333333333333,,68.32666666666667,,,66.97,68.99,,,3.450000000000003,0.0
2025-02-16 23:15:00,900.5266666666666,12.720000000000027,0.0,87.5,60.830000000000005,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,68.31333333333333,,,66.97,68.99,,,3.3999999999999986,0.0
2025-02-16 23:30:00,892.7533333333332,-12.710000000000036,0.0,87.5,60.73,900.52,0.0,70.0,100.0,,0.0,,414.3333333333333,,68.24333333333334,,,66.97,68.99,,,3.3900000000000006,0.0
2025-02-16 23:45:00,896.2866666666665,-6.350000000000023,0.0,87.5,60.596666666666664,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,68.08666666666666,,,66.97,68.99,,,3.4499999999999957,0.0
2025-02-17 00:00:00,899.1133333333333,-8.470000000000027,0.0,87.5,60.53,900.52,0.0,70.0,100.0,,0.0,,416.0,,68.04666666666667,,,66.97,68.99,,,3.5799999999999983,0.0
2025-02-17 00:15:00,896.2866666666667,-6.350000000000023,0.0,87.66666666666667,60.51666666666667,900.52,0.0,70.0,100.0,,0.0,,414.6666666666667,,68.05,,,66.97,68.99,,,3.5,0.0
2025-02-17 00:30:00,896.9933333333333,0.0,0.0,87.5,60.46333333333333,900.52,0.0,70.0,100.0,,0.0,,413.0,,68.05,,,66.97,68.99,,,3.539999999999999,0.0
2025-02-17 00:45:00,897.6999999999999,-6.350000000000023,0.0,87.5,60.46,900.52,0.0,70.0,100.0,,0.0,,412.0,,68.05,,,66.97,68.99,,,3.5999999999999943,0.0
2025-02-17 01:00:00,902.6433333333333,-2.1100000000000136,0.0,87.66666666666667,60.43333333333334,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,68.04,,,66.97,68.99,,,3.559999999999995,0.0
2025-02-17 01:15:00,909.0,12.720000000000027,0.0,87.5,60.39333333333334,900.52,0.0,70.0,100.0,,0.0,,409.3333333333333,,68.02666666666666,,,66.97,68.99,,,3.539999999999999,0.0
2025-02-17 01:30:00,893.4633333333333,6.360000000000014,0.0,87.5,60.330000000000005,900.52,0.0,70.0,100.0,,0.0,,408.0,,67.94666666666667,,,66.97,68.99,,,3.6099999999999994,0.0
2025-02-17 01:45:00,889.2266666666666,-6.350000000000023,0.0,87.66666666666667,60.29,900.52,0.0,70.0,100.0,,0.0,,412.0,,67.92333333333333,,,66.97,68.99,,,3.469999999999999,0.0
2025-02-17 02:00:00,903.3533333333334,-4.230000000000018,0.0,87.33333333333333,60.23666666666667,900.52,0.0,70.0,100.0,,0.0,,412.0,,67.91666666666667,,,66.97,68.99,,,3.5700000000000003,0.0
2025-02-17 02:15:00,908.2933333333334,12.720000000000027,0.0,87.5,60.199999999999996,900.52,0.0,70.0,100.0,,0.0,,411.6666666666667,,67.91666666666667,,,66.97,68.99,,,3.509999999999998,0.0
2025-02-17 02:30:00,894.8766666666667,-4.230000000000018,0.0,87.5,60.05666666666667,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,67.68666666666667,,,66.97,68.99,,,3.6000000000000014,0.0
2025-02-17 02:45:00,898.4066666666668,16.960000000000036,0.0,87.16666666666667,59.873333333333335,900.52,0.0,70.0,100.0,,0.0,,417.3333333333333,,67.60333333333334,,,66.97,68.99,,,3.6700000000000017,0.0
2025-02-17 03:00:00,895.5799999999999,-14.829999999999927,0.0,87.66666666666667,59.879999999999995,900.52,0.0,70.0,100.0,,0.0,,416.0,,67.66666666666667,,,66.97,68.99,,,3.6499999999999986,0.0
2025-02-17 03:15:00,896.2866666666665,-10.590000000000032,0.0,87.33333333333333,59.81,900.52,0.0,70.0,100.0,,0.0,,414.0,,67.65333333333332,,,66.97,68.99,,,3.6299999999999955,0.0
2025-02-17 03:30:00,901.2333333333332,-10.590000000000032,0.0,87.33333333333333,59.75,900.52,0.0,70.0,100.0,,0.0,,413.3333333333333,,67.65333333333332,,,66.97,68.99,,,3.6500000000000057,0.0
2025-02-17 03:45:00,899.1133333333333,4.240000000000009,0.0,87.33333333333333,59.663333333333334,900.52,0.0,70.0,100.0,,0.0,,412.0,,67.64666666666666,,,66.97,68.99,,,3.6600000000000037,0.0
2025-02-17 04:00:00,894.1666666666666,0.0,0.0,87.16666666666667,59.64333333333334,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,67.64666666666666,,,66.97,68.99,,,3.6700000000000017,0.0
2025-02-17 04:15:00,897.6999999999999,8.480000000000018,0.0,87.33333333333333,59.50666666666666,900.52,0.0,70.0,100.0,,0.0,,412.0,,67.64,,,66.97,68.99,,,3.6899999999999977,0.0
2025-02-17 04:30:00,897.6966666666667,-8.470000000000027,0.0,87.33333333333333,59.43666666666667,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,67.58,,,66.97,68.99,,,3.75,0.0
2025-02-17 04:45:00,896.2866666666665,2.1200000000000045,0.0,87.0,59.44333333333333,900.52,0.0,70.0,100.0,,0.0,,419.6666666666667,,67.49333333333334,,,66.97,68.99,,,3.6700000000000017,0.0
2025-02-17 05:00:00,905.4699999999999,4.240000000000009,0.0,87.16666666666667,59.49333333333334,900.52,0.0,70.0,100.0,,0.0,,427.0,,67.50666666666667,,,66.97,68.99,,,3.710000000000001,0.0
2025-02-17 05:15:00,899.11,8.480000000000018,0.0,87.0,59.41,900.52,0.0,70.0,100.0,,0.0,,429.3333333333333,,67.51,,,66.97,68.99,,,3.729999999999997,0.0
2025-02-17 05:30:00,909.7066666666666,10.600000000000023,0.0,87.0,59.31666666666666,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,67.50666666666667,,,66.97,68.99,,,3.729999999999997,0.0
2025-02-17 05:45:00,901.9366666666666,-2.1100000000000136,0.0,87.0,59.31,900.52,0.0,70.0,100.0,,0.0,,419.6666666666667,,67.49333333333334,,,66.97,68.99,,,3.700000000000003,0.0
2025-02-17 06:00:00,904.7633333333333,-2.1100000000000136,0.0,87.0,59.11333333333334,900.52,0.0,70.0,100.0,,0.0,,415.0,,67.42666666666666,,,66.97,68.99,,,3.759999999999998,0.0
