time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-20 00:15:00,894.1666666666666,-2.1100000000000136,0.0,92.0,58.85,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,66.02,,,66.97,68.99,,,3.8299999999999983,0.0
2025-02-20 00:30:00,894.8733333333333,0.0,0.0,92.16666666666667,58.68333333333334,900.52,0.0,70.0,100.0,,0.0,,459.0,,65.93333333333334,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-20 00:45:00,905.4666666666667,4.240000000000009,0.0,92.0,58.56333333333333,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,65.83999999999999,,,66.97,68.99,,,4.010000000000005,0.0
2025-02-20 01:00:00,895.5799999999999,-8.470000000000027,0.0,91.83333333333333,58.45333333333334,900.52,0.0,70.0,100.0,,0.0,,449.6666666666667,,65.76333333333334,,,66.97,68.99,,,3.8900000000000006,0.0
2025-02-20 01:15:00,908.9966666666666,0.0,0.0,91.83333333333333,58.35666666666666,900.52,0.0,70.0,100.0,,0.0,,443.0,,65.83,,,66.97,68.99,,,3.950000000000003,0.0
2025-02-20 01:30:00,892.7533333333334,-16.949999999999932,0.0,91.83333333333333,58.31333333333333,900.52,0.0,70.0,100.0,,0.0,,441.0,,65.78333333333335,,,66.97,68.99,,,4.009999999999998,0.0
2025-02-20 01:45:00,894.17,-8.470000000000027,0.0,92.0,58.276666666666664,900.52,0.0,70.0,100.0,,0.0,,439.0,,65.72,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-20 02:00:00,904.0566666666667,12.720000000000027,0.0,92.0,58.21333333333333,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.64,,,66.97,68.99,,,4.030000000000001,0.0
2025-02-20 02:15:00,898.4033333333333,-10.590000000000032,0.0,92.0,58.16,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.64,,,66.97,68.99,,,3.9399999999999977,0.0
2025-02-20 02:30:00,892.0466666666666,-33.89999999999998,0.0,92.0,58.089999999999996,900.52,0.0,70.0,100.0,,0.0,,439.0,,65.51,,,66.97,68.99,,,4.019999999999996,0.0
2025-02-20 02:45:00,901.2333333333332,-6.350000000000023,0.0,91.83333333333333,57.89333333333334,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.31333333333333,,,66.97,68.99,,,4.060000000000002,0.0
2025-02-20 03:00:00,899.11,2.1200000000000045,0.0,91.83333333333333,57.776666666666664,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,65.43,,,66.97,68.99,,,4.07,0.0
2025-02-20 03:15:00,896.9933333333333,-2.1100000000000136,0.0,91.83333333333333,57.69,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.48,,,66.97,68.99,,,4.0,0.0
2025-02-20 03:30:00,892.0500000000001,8.480000000000018,0.0,92.0,57.53666666666667,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.44333333333333,,,66.97,68.99,,,4.190000000000005,0.0
2025-02-20 03:45:00,903.35,-4.230000000000018,0.0,92.0,57.43333333333334,900.52,0.0,70.0,100.0,,0.0,,434.3333333333333,,65.32000000000001,,,66.97,68.99,,,4.07,0.0
2025-02-20 04:00:00,898.4066666666666,-2.1100000000000136,0.0,91.66666666666667,57.42666666666667,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,65.31,,,66.97,68.99,,,4.130000000000003,0.0
2025-02-20 04:15:00,901.9366666666666,-6.350000000000023,0.0,92.0,57.36666666666667,900.52,0.0,70.0,100.0,,0.0,,437.0,,65.31666666666666,,,66.97,68.99,,,4.170000000000002,0.0
2025-02-20 04:30:00,901.23,-12.710000000000036,0.0,92.0,57.32,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,65.25333333333333,,,66.97,68.99,,,4.140000000000001,0.0
2025-02-20 04:45:00,899.8166666666666,0.0,0.0,92.16666666666667,57.336666666666666,900.52,0.0,70.0,100.0,,0.0,,444.3333333333333,,65.27,,,66.97,68.99,,,4.140000000000001,0.0
2025-02-20 05:00:00,894.17,-4.230000000000018,0.0,91.83333333333333,57.303333333333335,900.52,0.0,70.0,100.0,,0.0,,449.6666666666667,,65.25,,,66.97,68.99,,,4.18,0.0
2025-02-20 05:15:00,895.5799999999999,-6.350000000000023,0.0,92.0,57.29,900.52,0.0,70.0,100.0,,0.0,,450.6666666666667,,65.26666666666667,,,66.97,68.99,,,4.149999999999999,0.0
2025-02-20 05:30:00,893.4633333333333,-4.230000000000018,0.0,92.16666666666667,57.24666666666667,900.52,0.0,70.0,100.0,,0.0,,447.0,,65.26,,,66.97,68.99,,,4.100000000000001,0.0
2025-02-20 05:45:00,900.5266666666666,-10.590000000000032,0.0,92.33333333333333,57.17666666666667,900.52,0.0,70.0,100.0,,0.0,,448.3333333333333,,65.26333333333334,,,66.97,68.99,,,4.119999999999997,0.0
2025-02-20 06:00:00,906.1733333333333,2.1200000000000045,0.0,92.16666666666667,57.15333333333333,900.52,0.0,70.0,100.0,,0.0,,454.0,,65.25333333333333,,,66.97,68.99,,,4.210000000000001,0.0
2025-02-20 06:15:00,884.9866666666667,-10.590000000000032,0.0,92.16666666666667,57.169999999999995,900.52,0.0,70.0,100.0,,0.0,,451.0,,65.32333333333334,,,66.97,68.99,,,4.170000000000002,0.0
2025-02-20 06:30:00,892.7566666666667,6.360000000000014,0.0,92.5,57.15,900.52,0.0,70.0,100.0,,0.0,,449.0,,65.42,,,66.97,68.99,,,4.099999999999994,0.0
2025-02-20 06:45:00,900.5233333333334,16.960000000000036,0.0,92.16666666666667,57.156666666666666,900.52,0.0,70.0,100.0,,0.0,,448.6666666666667,,65.5,,,66.97,68.99,,,4.109999999999999,0.0
2025-02-20 07:00:00,897.6999999999999,12.720000000000027,0.0,92.33333333333333,57.15333333333333,900.52,0.0,70.0,100.0,,0.0,,446.3333333333333,,65.48666666666666,,,66.97,68.99,,,4.119999999999997,0.0
2025-02-20 07:15:00,895.5833333333334,-2.1100000000000136,0.0,92.83333333333333,57.129999999999995,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,65.48666666666666,,,66.97,68.99,,,4.240000000000002,0.0
2025-02-20 07:30:00,901.2333333333332,-2.1100000000000136,0.0,92.83333333333333,57.06,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,65.40666666666667,,,66.97,68.99,,,4.200000000000003,0.0
2025-02-20 07:45:00,901.23,0.0,0.0,92.5,56.99333333333333,900.52,0.0,70.0,100.0,,0.0,,439.3333333333333,,65.34666666666666,,,66.97,68.99,,,4.230000000000004,0.0
2025-02-20 08:00:00,917.4766666666668,19.07000000000005,0.0,92.33333333333333,56.95333333333334,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,65.35666666666667,,,66.97,68.99,,,4.199999999999996,0.0
2025-02-20 08:15:00,907.5866666666667,8.480000000000018,0.0,92.0,56.86333333333334,900.52,0.0,70.0,100.0,,0.0,,433.0,,65.35,,,66.97,68.99,,,4.309999999999995,0.0
2025-02-20 08:30:00,904.0566666666667,8.480000000000018,0.0,91.83333333333333,56.71,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,65.30666666666666,,,66.97,68.99,,,4.32,0.0
2025-02-20 08:45:00,902.6433333333333,2.1200000000000045,0.0,91.5,56.6,900.52,0.0,70.0,100.0,,0.0,,429.0,,65.24333333333334,,,66.97,68.99,,,4.279999999999994,0.0
2025-02-20 09:00:00,884.2800000000001,-23.299999999999955,0.0,91.66666666666667,56.526666666666664,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,65.24333333333334,,,66.97,68.99,,,4.390000000000001,0.0
2025-02-20 09:15:00,890.64,-21.17999999999995,0.0,91.33333333333333,56.346666666666664,900.52,0.0,70.0,100.0,,0.0,,425.3333333333333,,65.23,,,66.97,68.99,,,4.469999999999999,0.0
2025-02-20 09:30:00,894.1666666666666,0.0,0.0,91.16666666666667,56.22,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,65.23,,,66.97,68.99,,,4.409999999999997,0.0
2025-02-20 09:45:00,899.1133333333333,-2.1100000000000136,0.0,91.5,56.14000000000001,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,65.21,,,66.97,68.99,,,4.43,0.0
2025-02-20 10:00:00,903.35,12.720000000000027,0.0,91.16666666666667,55.946666666666665,900.52,0.0,70.0,100.0,,0.0,,424.3333333333333,,65.13333333333334,,,66.97,68.99,,,4.420000000000002,0.0
2025-02-20 10:15:00,892.7566666666667,-6.350000000000023,0.0,91.16666666666667,55.74666666666667,900.52,0.0,70.0,100.0,,0.0,,425.0,,65.04666666666667,,,66.97,68.99,,,4.5,0.0
2025-02-20 10:30:00,892.0466666666666,2.1200000000000045,0.0,91.16666666666667,55.623333333333335,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,64.98333333333333,,,66.97,68.99,,,4.609999999999999,0.0
2025-02-20 10:45:00,896.29,-2.1100000000000136,0.0,91.0,55.51333333333333,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,64.97666666666667,,,66.97,68.99,,,4.659999999999997,0.0
2025-02-20 11:00:00,902.64,6.360000000000014,0.0,91.0,55.326666666666675,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,65.03,,,66.97,68.99,,,4.699999999999996,0.0
2025-02-20 11:15:00,902.6433333333333,10.600000000000023,0.0,91.0,55.169999999999995,900.52,0.0,70.0,100.0,,0.0,,427.0,,64.98666666666666,,,66.97,68.99,,,4.68,0.0
2025-02-20 11:30:00,894.8733333333333,-16.949999999999932,0.0,90.83333333333333,54.97,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,64.88,,,66.97,68.99,,,4.810000000000002,0.0
2025-02-20 11:45:00,898.4066666666666,-6.350000000000023,0.0,91.0,54.86666666666667,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,64.73333333333333,,,66.97,68.99,,,4.800000000000004,0.0
2025-02-20 12:00:00,894.8766666666667,-8.470000000000027,0.0,91.16666666666667,54.74,900.52,0.0,70.0,100.0,,0.0,,427.0,,64.71666666666665,,,66.97,68.99,,,4.829999999999998,0.0
2025-02-20 12:15:00,904.7633333333333,19.07000000000005,0.0,91.0,54.56666666666666,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,64.71333333333332,,,66.97,68.99,,,4.770000000000003,0.0
2025-02-20 12:30:00,899.1133333333333,-12.710000000000036,0.0,90.66666666666667,54.43333333333334,900.52,0.0,70.0,100.0,,0.0,,428.0,,64.67666666666666,,,66.97,68.99,,,4.82,0.0
2025-02-20 12:45:00,899.8166666666666,4.240000000000009,0.0,90.5,54.25666666666666,900.52,0.0,70.0,100.0,,0.0,,429.3333333333333,,64.60333333333334,,,66.97,68.99,,,4.869999999999997,0.0
2025-02-20 13:00:00,904.0566666666667,-8.470000000000027,0.0,90.5,54.04333333333333,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,64.49333333333334,,,66.97,68.99,,,4.939999999999998,0.0
2025-02-20 13:15:00,887.8100000000001,-16.949999999999932,0.0,90.33333333333333,53.830000000000005,900.52,0.0,70.0,100.0,,0.0,,435.0,,64.33333333333333,,,66.97,68.99,,,5.0,0.0
2025-02-20 13:30:00,898.4033333333333,0.0,0.0,90.16666666666667,53.77,900.52,0.0,70.0,100.0,,0.0,,439.0,,64.08999999999999,,,66.97,68.99,,,5.010000000000005,0.0
2025-02-20 13:45:00,900.5233333333332,4.240000000000009,0.0,90.0,53.74,900.52,0.0,70.0,100.0,,0.0,,439.0,,64.11333333333333,,,66.97,68.99,,,4.989999999999995,0.0
2025-02-20 14:00:00,908.2933333333334,4.240000000000009,0.0,90.33333333333333,53.89666666666667,900.52,0.0,70.0,100.0,,0.0,,440.3333333333333,,64.16666666666667,,,66.97,68.99,,,4.949999999999996,0.0
2025-02-20 14:15:00,897.6999999999999,-2.1100000000000136,0.0,90.0,53.883333333333326,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,64.16666666666667,,,66.97,68.99,,,5.0,0.0
2025-02-20 14:30:00,898.4066666666666,-8.470000000000027,0.0,90.5,53.876666666666665,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,64.14333333333333,,,66.97,68.99,,,4.859999999999999,0.0
2025-02-20 14:45:00,906.88,6.360000000000014,0.0,90.5,53.78333333333333,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,64.08333333333333,,,66.97,68.99,,,4.8799999999999955,0.0
2025-02-20 15:00:00,899.8166666666666,6.360000000000014,0.0,90.5,53.98,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,64.17,,,66.97,68.99,,,4.850000000000001,0.0
2025-02-20 15:15:00,890.6366666666667,-14.829999999999927,0.0,90.33333333333333,54.23333333333333,900.52,0.0,70.0,100.0,,0.0,,439.0,,64.33,,,66.97,68.99,,,4.799999999999997,0.0
2025-02-20 15:30:00,898.4033333333333,2.1200000000000045,0.0,90.83333333333333,54.376666666666665,900.52,0.0,70.0,100.0,,0.0,,444.0,,64.26666666666667,,,66.97,68.99,,,4.759999999999998,0.0
2025-02-20 15:45:00,904.7633333333333,4.240000000000009,0.0,90.66666666666667,54.403333333333336,900.52,0.0,70.0,100.0,,0.0,,458.0,,64.32000000000001,,,66.97,68.99,,,4.840000000000003,0.0
2025-02-20 16:00:00,895.5833333333334,-2.1100000000000136,0.0,90.5,54.50666666666667,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,64.51,,,66.97,68.99,,,4.730000000000004,0.0
2025-02-20 16:15:00,897.6999999999999,-6.350000000000023,0.0,90.66666666666667,54.903333333333336,900.52,0.0,70.0,100.0,,0.0,,460.3333333333333,,64.62333333333333,,,66.97,68.99,,,4.590000000000003,0.0
2025-02-20 16:30:00,889.9266666666667,-14.829999999999927,0.0,90.83333333333333,55.21333333333333,900.52,0.0,70.0,100.0,,0.0,,460.0,,64.71666666666665,,,66.97,68.99,,,4.560000000000002,0.0
2025-02-20 16:45:00,907.5866666666667,8.480000000000018,0.0,91.0,55.42333333333334,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,64.82333333333334,,,66.97,68.99,,,4.539999999999999,0.0
2025-02-20 17:00:00,908.2966666666666,14.840000000000032,0.0,90.83333333333333,55.86333333333334,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,64.98333333333333,,,66.97,68.99,,,4.539999999999999,0.0
2025-02-20 17:15:00,888.52,-23.299999999999955,0.0,91.0,56.026666666666664,900.52,0.0,70.0,100.0,,0.0,,472.6666666666667,,65.10333333333334,,,66.97,68.99,,,4.480000000000004,0.0
2025-02-20 17:30:00,888.5166666666668,-19.069999999999936,0.0,91.33333333333333,56.25666666666667,900.52,0.0,70.0,100.0,,0.0,,482.6666666666667,,65.14333333333333,,,66.97,68.99,,,4.43,0.0
2025-02-20 17:45:00,904.7599999999999,8.480000000000018,0.0,91.33333333333333,56.68,900.52,0.0,70.0,100.0,,0.0,,486.6666666666667,,65.32666666666667,,,66.97,68.99,,,4.289999999999999,0.0
2025-02-20 18:00:00,898.4066666666666,10.600000000000023,0.0,91.5,56.92666666666667,900.52,0.0,70.0,100.0,,0.0,,518.0,,65.68,,,66.97,68.99,,,4.32,0.0
2025-02-20 18:15:00,890.6366666666667,-6.350000000000023,0.0,91.83333333333333,57.080000000000005,900.52,0.0,70.0,100.0,,0.0,,545.6666666666666,,65.61,,,66.97,68.99,,,4.219999999999999,0.0
2025-02-20 18:30:00,892.7566666666667,-8.470000000000027,0.0,92.0,57.36666666666667,900.52,0.0,70.0,100.0,,0.0,,539.3333333333334,,65.65333333333334,,,66.97,68.99,,,4.210000000000001,0.0
2025-02-20 18:45:00,911.8266666666667,14.840000000000032,0.0,91.83333333333333,57.666666666666664,900.52,0.0,70.0,100.0,,0.0,,531.0,,65.8,,,66.97,68.99,,,4.240000000000002,0.0
2025-02-20 19:00:00,901.23,-6.350000000000023,0.0,92.33333333333333,57.906666666666666,900.52,0.0,70.0,100.0,,0.0,,521.6666666666666,,65.89666666666666,,,66.97,68.99,,,4.090000000000003,0.0
2025-02-20 19:15:00,903.35,2.1200000000000045,0.0,93.0,58.04,900.52,0.0,70.0,100.0,,0.0,,512.3333333333334,,65.99666666666667,,,66.97,68.99,,,4.149999999999999,0.0
2025-02-20 19:30:00,896.9900000000001,19.07000000000005,0.0,93.5,58.123333333333335,900.52,0.0,70.0,100.0,,0.0,,508.3333333333333,,66.04,,,66.97,68.99,,,4.170000000000002,0.0
2025-02-20 19:45:00,911.8266666666667,14.840000000000032,0.0,93.16666666666667,58.419999999999995,900.52,0.0,70.0,100.0,,0.0,,502.3333333333333,,66.08666666666666,,,66.97,68.99,,,4.029999999999994,0.0
2025-02-20 20:00:00,900.5233333333332,-2.1100000000000136,0.0,93.33333333333333,58.47666666666667,900.52,0.0,70.0,100.0,,0.0,,502.3333333333333,,66.09333333333333,,,66.97,68.99,,,4.149999999999999,0.0
2025-02-20 20:15:00,898.4066666666668,-21.17999999999995,0.0,93.33333333333333,58.78,900.52,0.0,70.0,100.0,,0.0,,509.0,,66.13,,,66.97,68.99,,,3.9099999999999966,0.0
2025-02-20 20:30:00,902.64,6.360000000000014,0.0,93.33333333333333,58.943333333333335,900.52,0.0,70.0,100.0,,0.0,,501.6666666666667,,66.17666666666666,,,66.97,68.99,,,4.049999999999997,0.0
2025-02-20 20:45:00,894.1666666666666,4.240000000000009,0.0,93.33333333333333,59.10666666666666,900.52,0.0,70.0,100.0,,0.0,,496.3333333333333,,66.27666666666666,,,66.97,68.99,,,3.8799999999999955,0.0
2025-02-20 21:00:00,899.11,2.1200000000000045,0.0,93.66666666666667,59.18,900.52,0.0,70.0,100.0,,0.0,,493.3333333333333,,66.25333333333333,,,66.97,68.99,,,3.8699999999999974,0.0
2025-02-20 21:15:00,904.0566666666667,8.480000000000018,0.0,93.16666666666667,59.32,900.52,0.0,70.0,100.0,,0.0,,487.0,,66.29666666666667,,,66.97,68.99,,,3.8299999999999983,0.0
2025-02-20 21:30:00,894.1666666666666,-14.829999999999927,0.0,93.16666666666667,59.35333333333333,900.52,0.0,70.0,100.0,,0.0,,489.0,,66.30333333333334,,,66.97,68.99,,,3.9399999999999977,0.0
2025-02-20 21:45:00,907.59,12.720000000000027,0.0,93.16666666666667,59.34666666666667,900.52,0.0,70.0,100.0,,0.0,,482.3333333333333,,66.29666666666667,,,66.97,68.99,,,3.940000000000005,0.0
2025-02-20 22:00:00,894.8733333333333,-8.470000000000027,0.0,93.16666666666667,59.303333333333335,900.52,0.0,70.0,100.0,,0.0,,476.3333333333333,,66.25,,,66.97,68.99,,,3.950000000000003,0.0
2025-02-20 22:15:00,901.9366666666666,8.480000000000018,0.0,93.5,59.173333333333325,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,66.15666666666667,,,66.97,68.99,,,3.950000000000003,0.0
2025-02-20 22:30:00,898.4066666666668,-6.350000000000023,0.0,93.33333333333333,58.98333333333333,900.52,0.0,70.0,100.0,,0.0,,479.6666666666667,,66.15666666666667,,,66.97,68.99,,,3.979999999999997,0.0
2025-02-20 22:45:00,899.1133333333333,-14.829999999999927,0.0,93.0,58.71,900.52,0.0,70.0,100.0,,0.0,,480.0,,66.17333333333333,,,66.97,68.99,,,3.9399999999999977,0.0
2025-02-20 23:00:00,899.11,-10.590000000000032,0.0,92.83333333333333,58.45333333333334,900.52,0.0,70.0,100.0,,0.0,,481.3333333333333,,66.16,,,66.97,68.99,,,4.009999999999998,0.0
2025-02-20 23:15:00,896.2833333333333,-14.829999999999927,0.0,93.0,58.23,900.52,0.0,70.0,100.0,,0.0,,481.3333333333333,,66.11333333333334,,,66.97,68.99,,,4.109999999999999,0.0
2025-02-20 23:30:00,909.0,14.840000000000032,0.0,92.83333333333333,57.97,900.52,0.0,70.0,100.0,,0.0,,486.6666666666667,,66.0,,,66.97,68.99,,,4.18,0.0
2025-02-20 23:45:00,894.17,-2.1100000000000136,0.0,92.66666666666667,57.833333333333336,900.52,0.0,70.0,100.0,,0.0,,491.0,,65.93666666666667,,,66.97,68.99,,,4.160000000000004,0.0
2025-02-21 00:00:00,893.1099999999999,-4.230000000000018,0.0,92.25,57.775,900.52,0.0,70.0,100.0,,0.0,,491.0,,65.91,,,66.97,68.99,,,4.149999999999999,0.0
2025-02-21 00:15:00,900.5233333333332,4.240000000000009,0.0,92.66666666666667,57.64333333333334,900.52,0.0,70.0,100.0,,0.0,,489.3333333333333,,65.87,,,66.97,68.99,,,4.199999999999996,0.0
2025-02-21 00:30:00,903.35,10.600000000000023,0.0,92.16666666666667,57.50333333333333,900.52,0.0,70.0,100.0,,0.0,,487.6666666666667,,65.80666666666667,,,66.97,68.99,,,4.170000000000002,0.0
2025-02-21 00:45:00,896.2866666666665,-6.350000000000023,0.0,92.66666666666667,57.343333333333334,900.52,0.0,70.0,100.0,,0.0,,487.6666666666667,,65.7,,,66.97,68.99,,,4.259999999999998,0.0
2025-02-21 01:00:00,907.5866666666667,23.31000000000006,0.0,92.0,57.20333333333334,900.52,0.0,70.0,100.0,,0.0,,484.6666666666667,,65.52333333333333,,,66.97,68.99,,,4.260000000000005,0.0
2025-02-21 01:15:00,899.82,14.840000000000032,0.0,92.33333333333333,57.03,900.52,0.0,70.0,100.0,,0.0,,480.3333333333333,,65.51333333333334,,,66.97,68.99,,,4.310000000000002,0.0
2025-02-21 01:30:00,897.6966666666667,0.0,0.0,92.33333333333333,56.866666666666674,900.52,0.0,70.0,100.0,,0.0,,475.6666666666667,,65.52,,,66.97,68.99,,,4.32,0.0
2025-02-21 01:45:00,904.7633333333333,4.240000000000009,0.0,92.33333333333333,56.68333333333334,900.52,0.0,70.0,100.0,,0.0,,469.3333333333333,,65.42,,,66.97,68.99,,,4.280000000000001,0.0
2025-02-21 02:00:00,901.23,10.600000000000023,0.0,92.5,56.580000000000005,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,65.32333333333332,,,66.97,68.99,,,4.390000000000001,0.0
2025-02-21 02:15:00,894.1666666666666,-6.350000000000023,0.0,92.33333333333333,56.416666666666664,900.52,0.0,70.0,100.0,,0.0,,462.3333333333333,,65.31,,,66.97,68.99,,,4.399999999999999,0.0
2025-02-21 02:30:00,894.1666666666666,-2.1100000000000136,0.0,92.5,56.303333333333335,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,65.22333333333333,,,66.97,68.99,,,4.400000000000006,0.0
2025-02-21 02:45:00,904.0566666666667,16.960000000000036,0.0,92.5,56.173333333333325,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,65.14999999999999,,,66.97,68.99,,,4.480000000000004,0.0
2025-02-21 03:00:00,902.6466666666666,-2.1100000000000136,0.0,92.5,56.06666666666666,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,65.11333333333333,,,66.97,68.99,,,4.520000000000003,0.0
2025-02-21 03:15:00,891.3433333333332,-16.949999999999932,0.0,92.5,55.94,900.52,0.0,70.0,100.0,,0.0,,459.0,,65.1,,,66.97,68.99,,,4.479999999999997,0.0
2025-02-21 03:30:00,899.11,-10.590000000000032,0.0,92.5,55.82,900.52,0.0,70.0,100.0,,0.0,,457.3333333333333,,65.02,,,66.97,68.99,,,4.509999999999998,0.0
2025-02-21 03:45:00,894.87,-19.069999999999936,0.0,92.33333333333333,55.69333333333333,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,64.99,,,66.97,68.99,,,4.589999999999996,0.0
2025-02-21 04:00:00,896.29,-2.1100000000000136,0.0,92.33333333333333,55.60333333333333,900.52,0.0,70.0,100.0,,0.0,,455.0,,64.97333333333334,,,66.97,68.99,,,4.619999999999997,0.0
2025-02-21 04:15:00,895.5833333333334,-2.1100000000000136,0.0,92.33333333333333,55.473333333333336,900.52,0.0,70.0,100.0,,0.0,,452.6666666666667,,64.97666666666667,,,66.97,68.99,,,4.609999999999999,0.0
2025-02-21 04:30:00,901.2333333333332,-10.590000000000032,0.0,92.66666666666667,55.38666666666666,900.52,0.0,70.0,100.0,,0.0,,452.3333333333333,,64.96333333333332,,,66.97,68.99,,,4.660000000000004,0.0
2025-02-21 04:45:00,896.2866666666665,0.0,0.0,92.33333333333333,55.30666666666667,900.52,0.0,70.0,100.0,,0.0,,455.3333333333333,,64.91000000000001,,,66.97,68.99,,,4.57,0.0
2025-02-21 05:00:00,888.5166666666668,-12.710000000000036,0.0,92.66666666666667,55.23333333333333,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,64.88,,,66.97,68.99,,,4.659999999999997,0.0
2025-02-21 05:15:00,895.5799999999999,-14.829999999999927,0.0,91.83333333333333,55.13666666666666,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,64.79333333333334,,,66.97,68.99,,,4.649999999999999,0.0
2025-02-21 05:30:00,902.6433333333333,0.0,0.0,91.16666666666667,55.06333333333333,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,64.79666666666667,,,66.97,68.99,,,4.640000000000001,0.0
2025-02-21 05:45:00,896.29,-6.350000000000023,0.0,91.5,54.946666666666665,900.52,0.0,70.0,100.0,,0.0,,455.3333333333333,,64.75,,,66.97,68.99,,,4.719999999999999,0.0
2025-02-21 06:00:00,894.8733333333333,6.360000000000014,0.0,91.5,54.84666666666667,900.52,0.0,70.0,100.0,,0.0,,457.0,,64.72,,,66.97,68.99,,,4.690000000000005,0.0
2025-02-21 06:15:00,897.6999999999999,8.480000000000018,0.0,91.16666666666667,54.77333333333333,900.52,0.0,70.0,100.0,,0.0,,455.3333333333333,,64.81666666666666,,,66.97,68.99,,,4.75,0.0
2025-02-21 06:30:00,897.6966666666667,4.240000000000009,0.0,91.16666666666667,54.68666666666667,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,64.82333333333334,,,66.97,68.99,,,4.710000000000001,0.0
2025-02-21 06:45:00,895.5799999999999,-10.590000000000032,0.0,91.16666666666667,54.666666666666664,900.52,0.0,70.0,100.0,,0.0,,454.0,,64.72,,,66.97,68.99,,,4.689999999999998,0.0
2025-02-21 07:00:00,894.8766666666667,-6.350000000000023,0.0,91.33333333333333,54.60333333333333,900.52,0.0,70.0,100.0,,0.0,,451.6666666666667,,64.71,,,66.97,68.99,,,4.719999999999999,0.0
2025-02-21 07:15:00,901.9366666666666,-4.230000000000018,0.0,91.16666666666667,54.53,900.52,0.0,70.0,100.0,,0.0,,449.0,,64.70333333333333,,,66.97,68.99,,,4.780000000000001,0.0
2025-02-21 07:30:00,894.1666666666666,-14.829999999999927,0.0,91.16666666666667,54.446666666666665,900.52,0.0,70.0,100.0,,0.0,,447.3333333333333,,64.61,,,66.97,68.99,,,4.759999999999998,0.0
2025-02-21 07:45:00,897.6966666666667,0.0,0.0,91.0,54.373333333333335,900.52,0.0,70.0,100.0,,0.0,,447.6666666666667,,64.58666666666666,,,66.97,68.99,,,4.739999999999995,0.0
2025-02-21 08:00:00,898.4033333333333,-8.470000000000027,0.0,91.16666666666667,54.31333333333333,900.52,0.0,70.0,100.0,,0.0,,446.6666666666667,,64.56666666666666,,,66.97,68.99,,,4.689999999999998,0.0
2025-02-21 08:15:00,904.7633333333333,-2.1100000000000136,0.0,91.33333333333333,54.24666666666667,900.52,0.0,70.0,100.0,,0.0,,445.0,,64.53,,,66.97,68.99,,,4.82,0.0
2025-02-21 08:30:00,896.2866666666667,6.360000000000014,0.0,91.0,54.14666666666667,900.52,0.0,70.0,100.0,,0.0,,446.6666666666667,,64.49333333333334,,,66.97,68.99,,,4.759999999999998,0.0
2025-02-21 08:45:00,894.17,-4.230000000000018,0.0,91.0,54.06,900.52,0.0,70.0,100.0,,0.0,,447.0,,64.45333333333333,,,66.97,68.99,,,4.789999999999999,0.0
2025-02-21 09:00:00,918.1833333333334,14.840000000000032,0.0,91.0,53.99666666666667,900.52,0.0,70.0,100.0,,0.0,,447.6666666666667,,64.39,,,66.97,68.99,,,4.780000000000001,0.0
2025-02-21 09:15:00,899.1133333333333,6.360000000000014,0.0,90.83333333333333,54.00333333333333,900.52,0.0,70.0,100.0,,0.0,,448.6666666666667,,64.39666666666666,,,66.97,68.99,,,4.869999999999997,0.0
2025-02-21 09:30:00,893.46,-16.949999999999932,0.0,90.83333333333333,53.96,900.52,0.0,70.0,100.0,,0.0,,448.0,,64.36666666666666,,,66.97,68.99,,,4.789999999999999,0.0
2025-02-21 09:45:00,893.46,-12.710000000000036,0.0,91.0,53.913333333333334,900.52,0.0,70.0,100.0,,0.0,,447.0,,64.31,,,66.97,68.99,,,4.779999999999994,0.0
2025-02-21 10:00:00,895.5833333333334,-2.1100000000000136,0.0,91.0,53.94,900.52,0.0,70.0,100.0,,0.0,,449.0,,64.26666666666667,,,66.97,68.99,,,4.75,0.0
2025-02-21 10:15:00,904.0533333333333,-14.829999999999927,0.0,90.83333333333333,53.906666666666666,900.52,0.0,70.0,100.0,,0.0,,452.3333333333333,,64.29666666666667,,,66.97,68.99,,,4.82,0.0
2025-02-21 10:30:00,898.4066666666666,-6.350000000000023,0.0,90.83333333333333,53.85333333333333,900.52,0.0,70.0,100.0,,0.0,,452.3333333333333,,64.29666666666667,,,66.97,68.99,,,4.869999999999997,0.0
2025-02-21 10:45:00,913.2400000000001,12.720000000000027,0.0,91.0,53.75333333333333,900.52,0.0,70.0,100.0,,0.0,,452.3333333333333,,64.25333333333333,,,66.97,68.99,,,4.789999999999999,0.0
2025-02-21 11:00:00,901.9333333333334,0.0,0.0,91.0,53.696666666666665,900.52,0.0,70.0,100.0,,0.0,,457.6666666666667,,64.17666666666668,,,66.97,68.99,,,4.82,0.0
2025-02-21 11:15:00,899.11,6.360000000000014,0.0,91.0,53.70333333333334,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,64.18333333333334,,,66.97,68.99,,,4.899999999999999,0.0
2025-02-21 11:30:00,902.6433333333333,6.360000000000014,0.0,90.83333333333333,53.63666666666666,900.52,0.0,70.0,100.0,,0.0,,456.3333333333333,,64.17666666666668,,,66.97,68.99,,,4.899999999999999,0.0
2025-02-21 11:45:00,894.1666666666666,-16.949999999999932,0.0,91.0,53.52,900.52,0.0,70.0,100.0,,0.0,,458.0,,64.12666666666667,,,66.97,68.99,,,4.830000000000005,0.0
2025-02-21 12:00:00,894.17,-8.470000000000027,0.0,91.0,53.47,900.52,0.0,70.0,100.0,,0.0,,458.0,,64.10666666666667,,,66.97,68.99,,,4.950000000000003,0.0
2025-02-21 12:15:00,889.93,-6.350000000000023,0.0,90.66666666666667,53.446666666666665,900.52,0.0,70.0,100.0,,0.0,,460.6666666666667,,64.05333333333334,,,66.97,68.99,,,4.899999999999999,0.0
2025-02-21 12:30:00,899.82,-4.230000000000018,0.0,90.83333333333333,53.473333333333336,900.52,0.0,70.0,100.0,,0.0,,462.0,,64.12,,,66.97,68.99,,,4.8799999999999955,0.0
2025-02-21 12:45:00,906.1766666666666,8.480000000000018,0.0,91.0,53.49666666666667,900.52,0.0,70.0,100.0,,0.0,,464.6666666666667,,64.07666666666667,,,66.97,68.99,,,4.93,0.0
2025-02-21 13:00:00,896.9933333333333,10.600000000000023,0.0,91.0,53.56666666666666,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,64.0,,,66.97,68.99,,,4.859999999999999,0.0
2025-02-21 13:15:00,896.2866666666665,-10.590000000000032,0.0,90.83333333333333,53.74333333333334,900.52,0.0,70.0,100.0,,0.0,,475.3333333333333,,63.973333333333336,,,66.97,68.99,,,4.730000000000004,0.0
2025-02-21 13:30:00,901.23,6.360000000000014,0.0,90.83333333333333,53.973333333333336,900.52,0.0,70.0,100.0,,0.0,,480.0,,64.03333333333335,,,66.97,68.99,,,4.649999999999999,0.0
2025-02-21 13:45:00,901.23,0.0,0.0,91.33333333333333,54.26,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,64.02,,,66.97,68.99,,,4.520000000000003,0.0
2025-02-21 14:00:00,896.2866666666667,-6.350000000000023,0.0,91.16666666666667,54.54666666666666,900.52,0.0,70.0,100.0,,0.0,,472.0,,64.08333333333333,,,66.97,68.99,,,4.479999999999997,0.0
2025-02-21 14:15:00,891.3433333333332,8.480000000000018,0.0,91.16666666666667,54.833333333333336,900.52,0.0,70.0,100.0,,0.0,,468.6666666666667,,64.14666666666666,,,66.97,68.99,,,4.359999999999999,0.0
2025-02-21 14:30:00,902.6433333333333,-4.230000000000018,0.0,91.16666666666667,55.126666666666665,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,64.23666666666666,,,66.97,68.99,,,4.340000000000003,0.0
2025-02-21 14:45:00,910.4133333333333,10.600000000000023,0.0,91.16666666666667,55.546666666666674,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,64.39333333333333,,,66.97,68.99,,,4.160000000000004,0.0
2025-02-21 15:00:00,893.46,8.480000000000018,0.0,91.5,55.86333333333334,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,64.57666666666667,,,66.97,68.99,,,4.079999999999998,0.0
2025-02-21 15:15:00,889.2233333333334,-6.350000000000023,0.0,91.83333333333333,56.41,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,64.71,,,66.97,68.99,,,4.0,0.0
2025-02-21 15:30:00,896.9933333333333,10.600000000000023,0.0,91.66666666666667,56.72666666666667,900.52,0.0,70.0,100.0,,0.0,,475.0,,64.83,,,66.97,68.99,,,3.9099999999999966,0.0
2025-02-21 15:45:00,904.0566666666667,-4.230000000000018,0.0,92.5,57.199999999999996,900.52,0.0,70.0,100.0,,0.0,,491.0,,64.94,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-21 16:00:00,890.6366666666667,-10.590000000000032,0.0,92.33333333333333,57.64333333333334,900.52,0.0,70.0,100.0,,0.0,,491.3333333333333,,65.10000000000001,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-21 16:15:00,895.5833333333334,-4.230000000000018,0.0,92.5,58.15,900.52,0.0,70.0,100.0,,0.0,,485.3333333333333,,65.25666666666666,,,66.97,68.99,,,3.6899999999999977,0.0
2025-02-21 16:30:00,896.2866666666665,6.360000000000014,0.0,92.5,58.64666666666667,900.52,0.0,70.0,100.0,,0.0,,487.0,,65.37666666666667,,,66.97,68.99,,,3.6899999999999977,0.0
2025-02-21 16:45:00,887.8133333333334,-6.350000000000023,0.0,92.83333333333333,59.04333333333333,900.52,0.0,70.0,100.0,,0.0,,485.6666666666667,,65.48666666666666,,,66.97,68.99,,,3.6400000000000006,0.0
2025-02-21 17:00:00,901.23,-4.230000000000018,0.0,93.16666666666667,59.376666666666665,900.52,0.0,70.0,100.0,,0.0,,487.3333333333333,,65.59333333333333,,,66.97,68.99,,,3.490000000000002,0.0
2025-02-21 17:15:00,899.1133333333333,-16.949999999999932,0.0,93.83333333333333,59.95333333333334,900.52,0.0,70.0,100.0,,0.0,,488.3333333333333,,65.78666666666666,,,66.97,68.99,,,3.5900000000000034,0.0
2025-02-21 17:30:00,896.9933333333333,-2.1100000000000136,0.0,94.16666666666667,60.333333333333336,900.52,0.0,70.0,100.0,,0.0,,490.6666666666667,,65.96333333333332,,,66.97,68.99,,,3.5,0.0
2025-02-21 17:45:00,899.11,-10.590000000000032,0.0,94.66666666666667,60.72,900.52,0.0,70.0,100.0,,0.0,,493.0,,66.17,,,66.97,68.99,,,3.4100000000000037,0.0
2025-02-21 18:00:00,899.8166666666666,4.240000000000009,0.0,94.66666666666667,61.14333333333334,900.52,0.0,70.0,100.0,,0.0,,519.0,,66.49333333333334,,,66.97,68.99,,,3.3999999999999986,0.0
2025-02-21 18:15:00,891.34,-19.069999999999936,0.0,94.5,61.42333333333334,900.52,0.0,70.0,100.0,,0.0,,539.0,,66.55333333333334,,,66.97,68.99,,,3.4099999999999966,0.0
2025-02-21 18:30:00,904.7633333333333,-4.230000000000018,0.0,94.5,61.696666666666665,900.52,0.0,70.0,100.0,,0.0,,536.6666666666666,,66.62666666666667,,,66.97,68.99,,,3.25,0.0
2025-02-21 18:45:00,904.7633333333333,8.480000000000018,0.0,94.83333333333333,61.97666666666667,900.52,0.0,70.0,100.0,,0.0,,526.0,,66.68333333333334,,,66.97,68.99,,,3.3700000000000045,0.0
2025-02-21 19:00:00,904.7633333333333,-2.1100000000000136,0.0,95.16666666666667,62.6,900.52,0.0,70.0,100.0,,0.0,,517.3333333333334,,66.75,,,66.97,68.99,,,3.1000000000000014,0.0
2025-02-21 19:15:00,899.8166666666666,4.240000000000009,0.0,95.5,62.67333333333334,900.52,0.0,70.0,100.0,,0.0,,520.6666666666666,,66.84333333333332,,,66.97,68.99,,,3.25,0.0
2025-02-21 19:30:00,892.7566666666667,-6.350000000000023,0.0,95.0,62.653333333333336,900.52,0.0,70.0,100.0,,0.0,,513.0,,66.92666666666666,,,66.97,68.99,,,3.230000000000004,0.0
2025-02-21 19:45:00,902.6433333333333,-12.710000000000036,0.0,95.0,62.826666666666675,900.52,0.0,70.0,100.0,,0.0,,509.0,,66.94666666666666,,,66.97,68.99,,,3.240000000000002,0.0
2025-02-21 20:00:00,900.5233333333334,10.600000000000023,0.0,95.16666666666667,63.11666666666667,900.52,0.0,70.0,100.0,,0.0,,509.3333333333333,,66.96,,,66.97,68.99,,,3.270000000000003,0.0
2025-02-21 20:15:00,896.2866666666665,0.0,0.0,95.33333333333333,63.45666666666667,900.52,0.0,70.0,100.0,,0.0,,506.3333333333333,,66.96666666666665,,,66.97,68.99,,,3.1199999999999974,0.0
2025-02-21 20:30:00,894.8766666666667,-23.299999999999955,0.0,95.5,63.629999999999995,900.52,0.0,70.0,100.0,,0.0,,504.3333333333333,,67.0,,,66.97,68.99,,,3.1300000000000026,0.0
2025-02-21 20:45:00,916.77,8.480000000000018,0.0,95.66666666666667,63.81,900.52,0.0,70.0,100.0,,0.0,,497.3333333333333,,67.08666666666666,,,66.97,68.99,,,3.1300000000000026,0.0
2025-02-21 21:00:00,903.35,4.240000000000009,0.0,95.83333333333333,63.99,900.52,0.0,70.0,100.0,,0.0,,493.0,,67.10666666666667,,,66.97,68.99,,,3.1599999999999966,0.0
2025-02-21 21:15:00,907.59,25.430000000000064,0.0,95.83333333333333,64.08666666666666,900.52,0.0,70.0,100.0,,0.0,,491.6666666666667,,67.17333333333333,,,66.97,68.99,,,3.229999999999997,0.0
2025-02-21 21:30:00,911.12,-2.1100000000000136,0.0,96.0,63.95000000000001,900.52,0.0,70.0,100.0,,0.0,,491.6666666666667,,67.23,,,66.97,68.99,,,3.240000000000002,0.0
2025-02-21 21:45:00,913.9433333333333,4.240000000000009,0.0,95.83333333333333,63.98666666666667,900.52,0.0,70.0,100.0,,0.0,,488.3333333333333,,67.24,,,66.97,68.99,,,3.3200000000000003,0.0
2025-02-21 22:00:00,901.9366666666666,4.240000000000009,0.0,95.5,63.96333333333333,900.52,0.0,70.0,100.0,,0.0,,486.6666666666667,,67.3,,,66.97,68.99,,,3.25,0.0
2025-02-21 22:15:00,905.4699999999999,-10.590000000000032,0.0,95.66666666666667,63.64000000000001,900.52,0.0,70.0,100.0,,0.0,,487.0,,67.34333333333332,,,66.97,68.99,,,3.280000000000001,0.0
2025-02-21 22:30:00,901.2333333333332,16.960000000000036,0.0,95.16666666666667,63.656666666666666,900.52,0.0,70.0,100.0,,0.0,,488.0,,67.36333333333333,,,66.97,68.99,,,3.240000000000002,0.0
2025-02-21 22:45:00,896.2866666666667,-21.17999999999995,0.0,95.0,63.419999999999995,900.52,0.0,70.0,100.0,,0.0,,489.0,,67.37,,,66.97,68.99,,,3.1299999999999955,0.0
2025-02-21 23:00:00,893.46,4.240000000000009,0.0,95.33333333333333,63.18333333333334,900.52,0.0,70.0,100.0,,0.0,,488.0,,67.38333333333334,,,66.97,68.99,,,3.230000000000004,0.0
2025-02-21 23:15:00,901.23,-8.470000000000027,0.0,95.5,62.88666666666666,900.52,0.0,70.0,100.0,,0.0,,500.3333333333333,,67.37,,,66.97,68.99,,,3.289999999999999,0.0
2025-02-21 23:30:00,891.3433333333332,-16.949999999999932,0.0,95.16666666666667,62.623333333333335,900.52,0.0,70.0,100.0,,0.0,,491.3333333333333,,67.37,,,66.97,68.99,,,3.219999999999999,0.0
2025-02-21 23:45:00,901.23,2.1200000000000045,0.0,95.66666666666667,62.39000000000001,900.52,0.0,70.0,100.0,,0.0,,495.0,,67.35666666666667,,,66.97,68.99,,,3.200000000000003,0.0
2025-02-22 00:00:00,904.7633333333333,-4.230000000000018,0.0,95.33333333333333,62.13666666666666,900.52,0.0,70.0,100.0,,0.0,,496.3333333333333,,67.27666666666666,,,66.97,68.99,,,3.289999999999999,0.0
2025-02-22 00:15:00,893.46,4.240000000000009,0.0,95.16666666666667,61.85,900.52,0.0,70.0,100.0,,0.0,,495.6666666666667,,67.23333333333333,,,66.97,68.99,,,3.1700000000000017,0.0
2025-02-22 00:30:00,889.9333333333334,-2.1100000000000136,0.0,95.16666666666667,61.42666666666667,900.52,0.0,70.0,100.0,,0.0,,493.6666666666667,,67.17333333333333,,,66.97,68.99,,,3.4100000000000037,0.0
2025-02-22 00:45:00,892.7566666666667,2.1200000000000045,0.0,95.0,61.18333333333334,900.52,0.0,70.0,100.0,,0.0,,491.3333333333333,,67.10666666666667,,,66.97,68.99,,,3.3999999999999986,0.0
2025-02-22 01:00:00,901.23,-2.1100000000000136,0.0,94.83333333333333,61.02666666666667,900.52,0.0,70.0,100.0,,0.0,,488.3333333333333,,67.08,,,66.97,68.99,,,3.469999999999999,0.0
2025-02-22 01:15:00,899.8166666666666,,0.0,95.0,60.903333333333336,900.52,0.0,70.0,100.0,,0.0,,485.3333333333333,,67.06,,,66.97,68.99,,,,
2025-02-22 01:30:00,894.8766666666667,-2.1100000000000136,0.0,95.0,60.800000000000004,900.52,0.0,70.0,100.0,,0.0,,482.3333333333333,,67.00333333333333,,,66.97,68.99,,,3.460000000000001,0.0
2025-02-22 01:45:00,894.8733333333333,-6.350000000000023,0.0,94.83333333333333,60.673333333333325,900.52,0.0,70.0,100.0,,0.0,,478.3333333333333,,66.98,,,66.97,68.99,,,3.3500000000000014,0.0
2025-02-22 02:00:00,914.65,14.840000000000032,0.0,95.0,60.419999999999995,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,66.96,,,66.97,68.99,,,3.479999999999997,0.0
2025-02-22 02:15:00,908.2933333333334,10.600000000000023,0.0,95.0,60.44333333333333,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,66.88,,,66.97,68.99,,,3.519999999999996,0.0
2025-02-22 02:30:00,900.5233333333332,2.1200000000000045,0.0,94.83333333333333,60.336666666666666,900.52,0.0,70.0,100.0,,0.0,,476.6666666666667,,66.78,,,66.97,68.99,,,3.3700000000000045,0.0
2025-02-22 02:45:00,904.0533333333333,8.480000000000018,0.0,95.0,60.22,900.52,0.0,70.0,100.0,,0.0,,474.0,,66.68666666666667,,,66.97,68.99,,,3.539999999999999,0.0
2025-02-22 03:00:00,893.46,-14.829999999999927,0.0,94.5,60.053333333333335,900.52,0.0,70.0,100.0,,0.0,,477.6666666666667,,66.69666666666667,,,66.97,68.99,,,3.490000000000002,0.0
2025-02-22 03:15:00,903.35,25.430000000000064,0.0,94.66666666666667,59.84666666666667,900.52,0.0,70.0,100.0,,0.0,,480.0,,66.7,,,66.97,68.99,,,3.6099999999999994,0.0
2025-02-22 03:30:00,901.9366666666666,-6.350000000000023,0.0,95.0,59.906666666666666,900.52,0.0,70.0,100.0,,0.0,,480.6666666666667,,66.69,,,66.97,68.99,,,3.539999999999999,0.0
2025-02-22 03:45:00,901.9366666666666,-2.1100000000000136,0.0,95.16666666666667,59.77333333333333,900.52,0.0,70.0,100.0,,0.0,,480.6666666666667,,66.67,,,66.97,68.99,,,3.469999999999999,0.0
2025-02-22 04:00:00,899.82,-4.230000000000018,0.0,95.16666666666667,59.629999999999995,900.52,0.0,70.0,100.0,,0.0,,479.3333333333333,,66.57333333333334,,,66.97,68.99,,,3.6099999999999994,0.0
2025-02-22 04:15:00,895.5799999999999,-12.710000000000036,0.0,94.83333333333333,59.54,900.52,0.0,70.0,100.0,,0.0,,478.0,,66.56,,,66.97,68.99,,,3.5900000000000034,0.0
2025-02-22 04:30:00,900.5233333333332,4.240000000000009,0.0,95.16666666666667,59.413333333333334,900.52,0.0,70.0,100.0,,0.0,,479.6666666666667,,66.55333333333334,,,66.97,68.99,,,3.539999999999999,0.0
2025-02-22 04:45:00,889.2233333333334,-16.949999999999932,0.0,95.0,59.30666666666667,900.52,0.0,70.0,100.0,,0.0,,478.0,,66.48,,,66.97,68.99,,,3.5900000000000034,0.0
2025-02-22 05:00:00,894.17,-2.1100000000000136,0.0,95.0,59.25666666666667,900.52,0.0,70.0,100.0,,0.0,,474.6666666666667,,66.43,,,66.97,68.99,,,3.6400000000000006,0.0
2025-02-22 05:15:00,901.9366666666666,4.240000000000009,0.0,95.33333333333333,59.25,900.52,0.0,70.0,100.0,,0.0,,471.3333333333333,,66.42666666666668,,,66.97,68.99,,,3.719999999999999,0.0
2025-02-22 05:30:00,896.9899999999999,0.0,0.0,95.33333333333333,59.196666666666665,900.52,0.0,70.0,100.0,,0.0,,470.6666666666667,,66.39333333333333,,,66.97,68.99,,,3.700000000000003,0.0
2025-02-22 05:45:00,891.3433333333332,-6.350000000000023,0.0,95.16666666666667,59.09,900.52,0.0,70.0,100.0,,0.0,,469.0,,66.35000000000001,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-22 06:00:00,893.4633333333333,-12.710000000000036,0.0,95.33333333333333,59.09666666666667,900.52,0.0,70.0,100.0,,0.0,,468.0,,66.29666666666667,,,66.97,68.99,,,3.710000000000001,0.0
2025-02-22 06:15:00,897.6999999999999,-8.470000000000027,0.0,95.33333333333333,59.03666666666667,900.52,0.0,70.0,100.0,,0.0,,466.0,,66.25666666666666,,,66.97,68.99,,,3.760000000000005,0.0
2025-02-22 06:30:00,898.4066666666668,14.840000000000032,0.0,95.5,58.93333333333334,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,66.19333333333334,,,66.97,68.99,,,3.759999999999998,0.0
2025-02-22 06:45:00,898.4066666666666,-6.350000000000023,0.0,95.5,58.916666666666664,900.52,0.0,70.0,100.0,,0.0,,464.0,,66.15666666666667,,,66.97,68.99,,,3.719999999999999,0.0
2025-02-22 07:00:00,910.41,4.240000000000009,0.0,95.66666666666667,58.873333333333335,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,66.07000000000001,,,66.97,68.99,,,3.759999999999998,0.0
2025-02-22 07:15:00,900.5266666666666,14.840000000000032,0.0,95.5,58.84666666666667,900.52,0.0,70.0,100.0,,0.0,,460.6666666666667,,66.02666666666666,,,66.97,68.99,,,3.780000000000001,0.0
2025-02-22 07:30:00,896.2866666666665,2.1200000000000045,0.0,95.66666666666667,58.75333333333333,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,66.01333333333334,,,66.97,68.99,,,3.809999999999995,0.0
2025-02-22 07:45:00,894.8733333333333,-23.299999999999955,0.0,95.66666666666667,58.699999999999996,900.52,0.0,70.0,100.0,,0.0,,458.0,,65.93333333333334,,,66.97,68.99,,,3.739999999999995,0.0
2025-02-22 08:00:00,910.4166666666666,-4.230000000000018,0.0,95.66666666666667,58.62,900.52,0.0,70.0,100.0,,0.0,,456.3333333333333,,65.89333333333333,,,66.97,68.99,,,3.8499999999999943,0.0
2025-02-22 08:15:00,899.11,-14.829999999999927,0.0,95.5,58.52,900.52,0.0,70.0,100.0,,0.0,,453.6666666666667,,65.82666666666667,,,66.97,68.99,,,3.789999999999999,0.0
2025-02-22 08:30:00,900.5233333333332,0.0,0.0,95.66666666666667,58.46,900.52,0.0,70.0,100.0,,0.0,,453.3333333333333,,65.77666666666666,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-22 08:45:00,896.9900000000001,0.0,0.0,95.83333333333333,58.45333333333334,900.52,0.0,70.0,100.0,,0.0,,455.3333333333333,,65.76333333333334,,,66.97,68.99,,,3.8000000000000043,0.0
2025-02-22 09:00:00,893.4633333333333,-8.470000000000027,0.0,95.66666666666667,58.379999999999995,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,65.70666666666666,,,66.97,68.99,,,3.8800000000000026,0.0
2025-02-22 09:15:00,896.2866666666665,-8.470000000000027,0.0,95.5,58.18666666666667,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,65.64,,,66.97,68.99,,,3.8299999999999983,0.0
2025-02-22 09:30:00,891.3433333333332,-14.829999999999927,0.0,95.83333333333333,58.13666666666666,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,65.61666666666667,,,66.97,68.99,,,3.950000000000003,0.0
2025-02-22 09:45:00,908.2933333333334,-10.590000000000032,0.0,95.66666666666667,58.096666666666664,900.52,0.0,70.0,100.0,,0.0,,456.3333333333333,,65.56666666666666,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-22 10:00:00,902.6433333333333,2.1200000000000045,0.0,95.66666666666667,58.06,900.52,0.0,70.0,100.0,,0.0,,458.0,,65.52,,,66.97,68.99,,,3.9200000000000017,0.0
2025-02-22 10:15:00,904.7599999999999,2.1200000000000045,0.0,96.0,58.120000000000005,900.52,0.0,70.0,100.0,,0.0,,457.6666666666667,,65.50666666666666,,,66.97,68.99,,,3.960000000000001,0.0
2025-02-22 10:30:00,904.0533333333333,2.1200000000000045,0.0,96.16666666666667,58.07,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,65.48666666666666,,,66.97,68.99,,,3.8999999999999986,0.0
2025-02-22 10:45:00,892.7533333333334,-6.350000000000023,0.0,96.16666666666667,58.04,900.52,0.0,70.0,100.0,,0.0,,458.0,,65.40666666666667,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-22 11:00:00,899.1133333333333,12.720000000000027,0.0,96.0,57.97666666666667,900.52,0.0,70.0,100.0,,0.0,,459.0,,65.38333333333334,,,66.97,68.99,,,3.8599999999999994,0.0
2025-02-22 11:15:00,904.7633333333333,-2.1100000000000136,0.0,96.16666666666667,57.92333333333334,900.52,0.0,70.0,100.0,,0.0,,459.0,,65.36333333333333,,,66.97,68.99,,,3.9299999999999997,0.0
2025-02-22 11:30:00,904.7633333333333,14.840000000000032,0.0,96.66666666666667,57.913333333333334,900.52,0.0,70.0,100.0,,0.0,,460.3333333333333,,65.33666666666666,,,66.97,68.99,,,3.8500000000000014,0.0
2025-02-22 11:45:00,902.6433333333333,-10.590000000000032,0.0,96.33333333333333,57.830000000000005,900.52,0.0,70.0,100.0,,0.0,,460.6666666666667,,65.28,,,66.97,68.99,,,3.9100000000000037,0.0
2025-02-22 12:00:00,900.5233333333332,-4.230000000000018,0.0,96.33333333333333,57.80666666666667,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,65.25333333333333,,,66.97,68.99,,,3.8900000000000006,0.0
2025-02-22 12:15:00,899.11,10.600000000000023,0.0,96.66666666666667,57.53666666666667,900.52,0.0,70.0,100.0,,0.0,,464.0,,65.25,,,66.97,68.99,,,4.089999999999996,0.0
2025-02-22 12:30:00,894.8766666666667,8.480000000000018,0.0,96.5,57.583333333333336,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,65.23,,,66.97,68.99,,,3.980000000000004,0.0
2025-02-22 12:45:00,885.6899999999999,-36.01999999999998,0.0,96.83333333333333,57.80666666666667,900.52,0.0,70.0,100.0,,0.0,,468.0,,65.23,,,66.97,68.99,,,3.8700000000000045,0.0
2025-02-22 13:00:00,900.5266666666666,-10.590000000000032,0.0,96.66666666666667,57.93,900.52,0.0,70.0,100.0,,0.0,,470.6666666666667,,65.24333333333334,,,66.97,68.99,,,3.769999999999996,0.0
2025-02-22 13:15:00,895.5799999999999,-12.710000000000036,0.0,96.66666666666667,58.22666666666667,900.52,0.0,70.0,100.0,,0.0,,472.0,,65.25333333333333,,,66.97,68.99,,,3.8700000000000045,0.0
2025-02-22 13:30:00,898.4066666666666,6.360000000000014,0.0,97.0,58.69,900.52,0.0,70.0,100.0,,0.0,,472.6666666666667,,65.32666666666667,,,66.97,68.99,,,3.6700000000000017,0.0
2025-02-22 13:45:00,899.1133333333333,4.240000000000009,0.0,97.0,58.80666666666667,900.52,0.0,70.0,100.0,,0.0,,474.0,,65.41333333333334,,,66.97,68.99,,,3.5799999999999983,0.0
2025-02-22 14:00:00,902.6433333333333,12.720000000000027,0.0,97.33333333333333,58.79333333333333,900.52,0.0,70.0,100.0,,0.0,,472.0,,65.51666666666667,,,66.97,68.99,,,3.6000000000000014,0.0
2025-02-22 14:15:00,887.81,-12.710000000000036,0.0,97.33333333333333,59.09666666666667,900.52,0.0,70.0,100.0,,0.0,,472.0,,65.62333333333333,,,66.97,68.99,,,3.6400000000000006,0.0
2025-02-22 14:30:00,908.2933333333334,4.240000000000009,0.0,97.5,59.35999999999999,900.52,0.0,70.0,100.0,,0.0,,471.3333333333333,,65.74,,,66.97,68.99,,,3.529999999999994,0.0
2025-02-22 14:45:00,890.6366666666667,-6.350000000000023,0.0,97.5,59.699999999999996,900.52,0.0,70.0,100.0,,0.0,,468.6666666666667,,65.86333333333333,,,66.97,68.99,,,3.530000000000001,0.0
2025-02-22 15:00:00,895.5833333333334,-10.590000000000032,0.0,97.83333333333333,60.04333333333333,900.52,0.0,70.0,100.0,,0.0,,467.3333333333333,,66.02666666666666,,,66.97,68.99,,,3.469999999999999,0.0
2025-02-22 15:15:00,915.3566666666667,12.720000000000027,0.0,98.0,60.423333333333325,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,66.19333333333333,,,66.97,68.99,,,3.3499999999999943,0.0
2025-02-22 15:30:00,903.35,6.360000000000014,0.0,98.16666666666667,60.9,900.52,0.0,70.0,100.0,,0.0,,464.0,,66.36666666666667,,,66.97,68.99,,,3.3400000000000034,0.0
2025-02-22 15:45:00,906.1733333333333,19.07000000000005,0.0,98.5,61.553333333333335,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,66.54666666666667,,,66.97,68.99,,,3.239999999999995,0.0
2025-02-22 16:00:00,904.0566666666667,-6.350000000000023,0.0,98.66666666666667,62.17666666666667,900.52,0.0,70.0,100.0,,0.0,,460.0,,66.73333333333333,,,66.97,68.99,,,3.1099999999999994,0.0
2025-02-22 16:15:00,894.8733333333333,-16.949999999999932,0.0,98.5,62.370000000000005,900.52,0.0,70.0,100.0,,0.0,,457.3333333333333,,66.90333333333332,,,66.97,68.99,,,3.1600000000000037,0.0
2025-02-22 16:30:00,899.1133333333333,-4.230000000000018,0.0,99.33333333333333,62.623333333333335,900.52,0.0,70.0,100.0,,0.0,,453.3333333333333,,66.99666666666667,,,66.97,68.99,,,3.1400000000000006,0.0
2025-02-22 16:45:00,906.1733333333333,16.960000000000036,0.0,99.0,63.156666666666666,900.52,0.0,70.0,100.0,,0.0,,451.3333333333333,,67.07333333333334,,,66.97,68.99,,,3.059999999999995,0.0
2025-02-22 17:00:00,896.2833333333333,0.0,0.0,99.16666666666667,63.29,900.52,0.0,70.0,100.0,,0.0,,448.3333333333333,,67.10666666666667,,,66.97,68.99,,,3.059999999999995,0.0
2025-02-22 17:15:00,895.5833333333334,-2.1100000000000136,0.0,96.0,63.696666666666665,900.52,0.0,70.0,100.0,,0.0,,447.6666666666667,,67.19333333333333,,,66.97,68.99,,,2.989999999999995,0.0
2025-02-22 17:30:00,889.2233333333334,-10.590000000000032,0.0,96.16666666666667,63.88333333333333,900.52,0.0,70.0,100.0,,0.0,,446.3333333333333,,67.25,,,66.97,68.99,,,2.969999999999999,0.0
2025-02-22 17:45:00,896.2866666666667,-2.1100000000000136,0.0,96.16666666666667,63.98,900.52,0.0,70.0,100.0,,0.0,,444.3333333333333,,67.33999999999999,,,66.97,68.99,,,2.990000000000002,0.0
2025-02-22 18:00:00,896.9933333333333,-8.470000000000027,0.0,96.5,64.34666666666668,900.52,0.0,70.0,100.0,,0.0,,443.6666666666667,,67.38333333333334,,,66.97,68.99,,,3.0400000000000063,0.0
