time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-25 12:15:00,895.58,-21.17999999999995,0.0,84.66666666666667,62.98333333333333,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.31666666666666,,,66.97,68.99,,,1.8800000000000026,0.0
2025-02-25 12:30:00,910.4133333333333,21.190000000000055,0.0,85.33333333333333,62.803333333333335,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.31666666666666,,,66.97,68.99,,,2.0,0.0
2025-02-25 12:45:00,904.0533333333333,2.1200000000000045,0.0,85.66666666666667,63.22666666666667,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.3,,,66.97,68.99,,,1.8499999999999943,0.0
2025-02-25 13:00:00,917.4766666666668,14.840000000000032,0.0,85.5,63.57333333333333,900.52,0.0,70.0,100.0,,0.0,,409.0,,69.29333333333334,,,66.97,68.99,,,1.8599999999999994,0.0
2025-02-25 13:15:00,884.9833333333332,0.0,0.0,85.83333333333333,63.84,900.52,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.39,,,66.97,68.99,,,1.990000000000002,0.0
2025-02-25 13:30:00,909.7066666666666,8.480000000000018,0.0,85.16666666666667,64.15333333333334,900.52,0.0,70.0,100.0,,0.0,,423.0,,69.43333333333334,,,66.97,68.99,,,1.8500000000000085,0.0
2025-02-25 13:45:00,904.7599999999999,2.1200000000000045,0.0,86.5,64.51,900.52,0.0,70.0,100.0,,0.0,,423.0,,69.53333333333333,,,66.97,68.99,,,1.9200000000000017,0.0
2025-02-25 14:00:00,894.8733333333333,,0.0,86.0,64.91333333333334,900.52,0.0,70.0,100.0,,0.0,,424.0,,69.64,,,66.97,68.99,,,,
2025-02-25 14:15:00,909.7066666666666,4.240000000000009,0.0,86.66666666666667,65.28666666666668,900.52,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.75,,,66.97,68.99,,,1.7399999999999949,0.0
2025-02-25 14:30:00,913.2366666666667,27.550000000000068,0.0,84.16666666666667,65.30666666666666,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.82,,,66.97,68.99,,,1.5600000000000023,0.0
2025-02-25 14:45:00,893.4633333333333,-8.470000000000027,0.0,82.0,65.06333333333333,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.5300000000000011,0.0
2025-02-25 15:00:00,902.64,2.1200000000000045,0.0,80.5,64.89,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.90666666666665,,,66.97,68.99,,,1.5900000000000034,0.0
2025-02-25 15:15:00,893.4633333333333,8.480000000000018,0.0,80.16666666666667,65.00666666666666,900.52,0.0,70.0,100.0,,0.0,,420.0,,69.77999999999999,,,66.97,68.99,,,1.6299999999999955,0.0
2025-02-25 15:30:00,896.9933333333333,-2.1100000000000136,0.0,79.0,65.13,900.52,0.0,70.0,100.0,,0.0,,423.6666666666667,,69.67666666666666,,,66.97,68.99,,,1.5700000000000003,0.0
2025-02-25 15:45:00,896.9900000000001,4.240000000000009,0.0,77.0,65.00666666666666,900.52,0.0,70.0,100.0,,0.0,,428.0,,69.71666666666665,,,66.97,68.99,,,1.4199999999999946,0.0
2025-02-25 16:00:00,901.9399999999999,8.480000000000018,0.0,76.5,65.08666666666666,900.52,0.0,70.0,100.0,,0.0,,426.0,,69.71,,,66.97,68.99,,,1.4499999999999957,0.0
2025-02-25 16:15:00,896.2866666666667,6.360000000000014,0.0,75.66666666666667,65.05333333333333,900.52,0.0,70.0,100.0,,0.0,,422.6666666666667,,69.71,,,66.97,68.99,,,1.5200000000000031,0.0
2025-02-25 16:30:00,899.1133333333333,-8.470000000000027,0.0,74.0,65.27666666666666,900.52,0.0,70.0,100.0,,0.0,,434.0,,69.77,,,66.97,68.99,,,1.4400000000000048,0.0
2025-02-25 16:45:00,896.9933333333333,-6.350000000000023,0.0,72.0,65.47333333333334,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,69.81333333333333,,,66.97,68.99,,,1.4299999999999997,0.0
2025-02-25 17:00:00,908.2966666666666,-25.41999999999996,0.0,70.66666666666667,65.64999999999999,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,69.89333333333333,,,66.97,68.99,,,1.4500000000000028,0.0
2025-02-25 17:15:00,893.46,-10.590000000000032,0.0,71.5,65.79666666666667,900.52,0.0,70.0,100.0,,0.0,,438.0,,69.97333333333334,,,66.97,68.99,,,1.3799999999999955,0.0
2025-02-25 17:30:00,898.4066666666666,-4.230000000000018,0.0,72.5,65.69333333333334,900.52,0.0,70.0,98.79,,0.0,,429.3333333333333,,70.04666666666667,,,66.97,68.99,,,1.1200000000000045,0.0
2025-02-25 17:45:00,899.1133333333333,-21.17999999999995,0.0,72.66666666666667,66.37333333333333,900.52,0.0,70.0,93.13666666666666,,0.0,,446.3333333333333,,70.28666666666668,,,66.97,68.99,,,0.75,0.0
2025-02-25 18:00:00,896.2866666666667,8.480000000000018,0.0,72.5,66.97666666666667,900.52,0.0,70.0,83.03,,0.0,,481.0,,70.60333333333334,,,66.97,68.99,,,0.6799999999999926,0.0
2025-02-25 18:15:00,903.35,-2.1100000000000136,0.0,71.83333333333333,62.56333333333333,900.52,0.0,70.0,75.95,,0.0,,491.0,,70.7,,,66.97,68.99,,,0.6599999999999966,0.0
2025-02-25 18:30:00,899.11,-8.470000000000027,0.0,72.66666666666667,64.22,900.52,0.0,70.0,74.28,,0.0,,473.0,,70.53333333333335,,,66.97,68.99,,,1.3699999999999974,0.0
2025-02-25 18:45:00,896.9966666666666,14.840000000000032,0.0,72.66666666666667,61.076666666666675,900.52,0.0,70.0,73.67333333333333,,0.0,,455.6666666666667,,70.38,,,66.97,68.99,,,0.7299999999999969,0.0
2025-02-25 19:00:00,904.06,16.960000000000036,0.0,73.0,59.663333333333334,900.52,0.0,70.0,73.61333333333333,,0.0,,445.0,,70.26,,,66.97,68.99,,,1.2100000000000009,0.0
2025-02-25 19:15:00,896.2866666666665,-12.710000000000036,0.0,73.33333333333333,59.843333333333334,900.52,0.0,70.0,75.02666666666666,,0.0,,436.0,,70.11666666666666,,,66.97,68.99,,,0.9799999999999969,0.0
2025-02-25 19:30:00,902.64,19.07000000000005,0.0,74.16666666666667,60.346666666666664,900.52,0.0,70.0,77.17999999999999,,0.0,,422.0,,69.98333333333333,,,66.97,68.99,,,1.0700000000000003,0.0
2025-02-25 19:45:00,882.1633333333333,-21.17999999999995,0.0,73.5,60.46,900.52,0.0,70.0,77.81,,0.0,,417.6666666666667,,69.97333333333334,,,66.97,68.99,,,1.0200000000000031,0.0
2025-02-25 20:00:00,920.3000000000001,16.960000000000036,0.0,73.83333333333333,60.906666666666666,900.52,0.0,70.0,77.23,,0.0,,419.3333333333333,,70.00333333333333,,,66.97,68.99,,,0.8299999999999983,0.0
2025-02-25 20:15:00,896.2866666666667,-10.590000000000032,0.0,73.33333333333333,61.410000000000004,900.52,0.0,70.0,74.70666666666666,,0.0,,421.3333333333333,,70.11,,,66.97,68.99,,,0.8999999999999986,0.0
2025-02-25 20:30:00,900.5233333333332,0.0,0.0,73.66666666666667,61.34,900.52,0.0,70.0,73.64333333333333,,0.0,,421.0,,70.11,,,66.97,68.99,,,0.8999999999999986,0.0
2025-02-25 20:45:00,902.6433333333333,0.0,0.0,72.83333333333333,61.32333333333333,900.52,0.0,70.0,72.67999999999999,,0.0,,417.3333333333333,,70.11,,,66.97,68.99,,,0.9300000000000068,0.0
2025-02-25 21:00:00,895.5799999999999,10.600000000000023,0.0,73.0,61.50666666666667,900.52,0.0,70.0,71.59666666666668,,0.0,,411.3333333333333,,70.12,,,66.97,68.99,,,0.8500000000000014,0.0
2025-02-25 21:15:00,904.0566666666667,14.840000000000032,0.0,73.0,61.24666666666667,900.52,0.0,70.0,70.75999999999999,,0.0,,410.0,,70.11333333333333,,,66.97,68.99,,,0.7999999999999972,0.0
2025-02-25 21:30:00,899.11,2.1200000000000045,0.0,73.33333333333333,61.053333333333335,900.52,0.0,70.0,70.89999999999999,,0.0,,404.0,,70.05333333333333,,,66.97,68.99,,,0.8399999999999963,0.0
2025-02-25 21:45:00,905.4666666666667,2.1200000000000045,0.0,72.66666666666667,60.36333333333334,900.52,0.0,70.0,72.33,,0.0,,400.6666666666667,,69.98,,,66.97,68.99,,,0.8999999999999986,0.0
2025-02-25 22:00:00,895.5833333333334,-4.230000000000018,0.0,72.66666666666667,59.623333333333335,900.52,0.0,70.0,73.65333333333332,,0.0,,398.3333333333333,,69.92999999999999,,,66.97,68.99,,,0.9499999999999957,0.0
2025-02-25 22:15:00,899.8166666666666,4.240000000000009,0.0,72.5,59.443333333333335,900.52,0.0,70.0,76.09333333333333,,0.0,,397.6666666666667,,69.84666666666666,,,66.97,68.99,,,0.9500000000000028,0.0
2025-02-25 22:30:00,894.8733333333333,4.240000000000009,0.0,72.33333333333333,60.31666666666666,900.52,0.0,70.0,77.60666666666667,,0.0,,396.6666666666667,,69.83333333333333,,,66.97,68.99,,,1.1000000000000014,0.0
2025-02-25 22:45:00,895.5799999999999,-14.829999999999927,0.0,72.66666666666667,64.52666666666667,900.52,0.0,70.0,78.7,,0.0,,397.3333333333333,,69.83666666666666,,,66.97,68.99,,,0.14000000000000057,0.0
2025-02-25 23:00:00,909.0,14.840000000000032,0.0,72.66666666666667,61.04,900.52,0.0,70.0,79.59666666666668,,0.0,,395.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.4099999999999966,0.0
2025-02-25 23:15:00,894.1700000000001,-2.1100000000000136,0.0,73.0,66.02,900.52,0.0,70.0,79.60000000000001,,0.0,,396.0,,69.88333333333334,,,66.97,68.99,,,0.5900000000000034,0.0
2025-02-25 23:30:00,889.93,6.360000000000014,0.0,72.83333333333333,65.75,900.52,0.0,70.0,77.62,,0.0,,405.3333333333333,,70.01666666666667,,,66.97,68.99,,,0.8900000000000006,0.0
2025-02-25 23:45:00,909.0,2.1200000000000045,0.0,73.16666666666667,64.99333333333334,900.52,0.0,70.0,75.54333333333334,,0.0,,409.3333333333333,,70.09,,,66.97,68.99,,,1.0300000000000011,0.0
2025-02-26 00:00:00,907.5866666666667,-6.350000000000023,0.0,73.33333333333333,64.57,900.52,0.0,70.0,75.41666666666667,,0.0,,401.0,,70.05333333333334,,,66.97,68.99,,,1.1799999999999926,0.0
2025-02-26 00:15:00,904.7633333333333,2.1200000000000045,0.0,73.5,64.00333333333333,900.52,0.0,70.0,76.60666666666667,,0.0,,396.6666666666667,,69.98,,,66.97,68.99,,,1.240000000000002,0.0
2025-02-26 00:30:00,892.7533333333332,-10.590000000000032,0.0,73.5,63.24666666666667,900.52,0.0,70.0,76.76666666666667,,0.0,,400.0,,69.98,,,66.97,68.99,,,1.2199999999999989,0.0
2025-02-26 00:45:00,907.5866666666667,23.31000000000006,0.0,73.5,62.723333333333336,900.52,0.0,70.0,78.03333333333333,,0.0,,404.6666666666667,,69.92666666666666,,,66.97,68.99,,,1.2100000000000009,0.0
2025-02-26 01:00:00,899.11,2.1200000000000045,0.0,73.83333333333333,61.919999999999995,900.52,0.0,70.0,80.87333333333333,,0.0,,406.0,,69.83666666666666,,,66.97,68.99,,,1.220000000000006,0.0
2025-02-26 01:15:00,897.6999999999999,-2.1100000000000136,0.0,74.0,61.46,900.52,0.0,70.0,83.08666666666666,,0.0,,408.0,,69.79,,,66.97,68.99,,,1.2100000000000009,0.0
2025-02-26 01:30:00,896.9933333333333,-25.41999999999996,0.0,74.0,60.76333333333333,900.52,0.0,70.0,85.99333333333334,,0.0,,407.3333333333333,,69.72666666666667,,,66.97,68.99,,,1.1900000000000048,0.0
2025-02-26 01:45:00,904.0566666666667,14.840000000000032,0.0,74.16666666666667,59.97,900.52,0.0,70.0,90.32,,0.0,,405.3333333333333,,69.63666666666667,,,66.97,68.99,,,1.3000000000000043,0.0
2025-02-26 02:00:00,901.23,8.480000000000018,0.0,74.16666666666667,59.416666666666664,900.52,0.0,70.0,95.33999999999999,,0.0,,404.6666666666667,,69.54333333333334,,,66.97,68.99,,,1.4299999999999997,0.0
2025-02-26 02:15:00,905.4699999999999,10.600000000000023,0.0,74.16666666666667,59.32333333333333,900.52,0.0,70.0,99.88,,0.0,,404.0,,69.42,,,66.97,68.99,,,1.3699999999999974,0.0
2025-02-26 02:30:00,897.7033333333333,-4.230000000000018,0.0,73.33333333333333,59.050000000000004,900.52,0.0,70.0,100.0,,0.0,,407.3333333333333,,69.42,,,66.97,68.99,,,1.4400000000000048,0.0
2025-02-26 02:45:00,894.8733333333333,4.240000000000009,0.0,75.66666666666667,60.449999999999996,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.41333333333334,,,66.97,68.99,,,1.8399999999999963,0.0
2025-02-26 03:00:00,889.2233333333334,-10.590000000000032,0.0,79.5,62.15,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.45,,,66.97,68.99,,,1.4799999999999969,0.0
2025-02-26 03:15:00,907.5866666666667,23.31000000000006,0.0,80.0,62.153333333333336,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.44666666666667,,,66.97,68.99,,,1.6599999999999966,0.0
2025-02-26 03:30:00,905.4666666666667,2.1200000000000045,0.0,81.0,62.28333333333333,900.52,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.53666666666668,,,66.97,68.99,,,1.6899999999999977,0.0
2025-02-26 03:45:00,892.7566666666667,-10.590000000000032,0.0,82.0,62.076666666666675,900.52,0.0,70.0,100.0,,0.0,,414.0,,69.55666666666666,,,66.97,68.99,,,1.6300000000000026,0.0
2025-02-26 04:00:00,889.2233333333334,-2.1100000000000136,0.0,84.33333333333333,62.31666666666666,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.57,,,66.97,68.99,,,1.8100000000000023,0.0
2025-02-26 04:15:00,889.2233333333334,-10.590000000000032,0.0,84.66666666666667,62.589999999999996,900.52,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.6,,,66.97,68.99,,,1.769999999999996,0.0
2025-02-26 04:30:00,896.2866666666665,-8.470000000000027,0.0,85.16666666666667,62.653333333333336,900.52,0.0,70.0,100.0,,0.0,,422.3333333333333,,69.67,,,66.97,68.99,,,1.7800000000000011,0.0
2025-02-26 04:45:00,896.9966666666666,-2.1100000000000136,0.0,85.0,62.31333333333333,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,69.68333333333334,,,66.97,68.99,,,1.8699999999999974,0.0
2025-02-26 05:00:00,894.17,-4.230000000000018,0.0,85.33333333333333,62.50333333333333,900.52,0.0,70.0,100.0,,0.0,,441.6666666666667,,69.68666666666667,,,66.97,68.99,,,1.9399999999999977,0.0
2025-02-26 05:15:00,892.0500000000001,-21.17999999999995,0.0,86.16666666666667,62.68,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.6,,,66.97,68.99,,,1.8900000000000006,0.0
2025-02-26 05:30:00,898.4033333333333,2.1200000000000045,0.0,86.16666666666667,62.54,900.52,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.55,,,66.97,68.99,,,1.8900000000000006,0.0
2025-02-26 05:45:00,907.59,10.600000000000023,0.0,86.83333333333333,62.56333333333333,900.52,0.0,70.0,100.0,,0.0,,424.0,,69.54333333333334,,,66.97,68.99,,,1.9399999999999977,0.0
2025-02-26 06:00:00,894.8733333333333,-10.590000000000032,0.0,87.33333333333333,62.49333333333333,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,69.54333333333334,,,66.97,68.99,,,1.8999999999999986,0.0
2025-02-26 06:15:00,908.2933333333334,-8.470000000000027,0.0,89.83333333333333,62.49,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.49333333333334,,,66.97,68.99,,,2.1499999999999986,0.0
2025-02-26 06:30:00,895.5833333333334,-10.590000000000032,0.0,92.33333333333333,62.839999999999996,900.52,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.45,,,66.97,68.99,,,2.309999999999995,0.0
2025-02-26 06:45:00,910.4133333333333,12.720000000000027,0.0,95.33333333333333,63.04,900.52,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.42,,,66.97,68.99,,,2.289999999999999,0.0
2025-02-26 07:00:00,896.9900000000001,-19.069999999999936,0.0,98.33333333333333,63.553333333333335,900.52,0.0,70.0,100.0,,0.0,,432.3333333333333,,69.36333333333333,,,66.97,68.99,,,2.479999999999997,0.0
2025-02-26 07:15:00,904.0533333333333,4.240000000000009,0.0,98.16666666666667,63.49333333333334,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,69.3,,,66.97,68.99,,,2.530000000000001,0.0
2025-02-26 07:30:00,898.4066666666666,-8.470000000000027,0.0,98.0,63.32666666666666,900.52,0.0,70.0,100.0,,0.0,,448.6666666666667,,69.27333333333333,,,66.97,68.99,,,2.6400000000000006,0.0
2025-02-26 07:45:00,903.3466666666667,2.1200000000000045,0.0,98.0,63.27333333333333,900.52,0.0,70.0,100.0,,0.0,,453.6666666666667,,69.25,,,66.97,68.99,,,2.6200000000000045,0.0
2025-02-26 08:00:00,895.5799999999999,-21.17999999999995,0.0,98.16666666666667,63.22,900.52,0.0,70.0,100.0,,0.0,,450.3333333333333,,69.15666666666668,,,66.97,68.99,,,2.6699999999999946,0.0
2025-02-26 08:15:00,904.0566666666667,14.840000000000032,0.0,98.5,63.153333333333336,900.52,0.0,70.0,100.0,,0.0,,450.3333333333333,,69.14333333333333,,,66.97,68.99,,,2.6099999999999994,0.0
2025-02-26 08:30:00,896.9933333333333,2.1200000000000045,0.0,97.83333333333333,63.333333333333336,900.52,0.0,70.0,100.0,,0.0,,453.3333333333333,,69.14333333333333,,,66.97,68.99,,,2.5799999999999983,0.0
2025-02-26 08:45:00,892.0500000000001,-8.470000000000027,0.0,97.66666666666667,63.21,900.52,0.0,70.0,100.0,,0.0,,455.0,,69.12666666666667,,,66.97,68.99,,,2.6699999999999946,0.0
2025-02-26 09:00:00,904.7633333333333,14.840000000000032,0.0,99.0,63.32333333333333,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,69.08666666666666,,,66.97,68.99,,,2.6399999999999935,0.0
2025-02-26 09:15:00,898.4066666666666,8.480000000000018,0.0,99.0,63.52333333333333,900.52,0.0,70.0,100.0,,0.0,,455.6666666666667,,69.04666666666667,,,66.97,68.99,,,2.740000000000002,0.0
2025-02-26 09:30:00,903.35,-10.590000000000032,0.0,99.33333333333333,63.699999999999996,900.52,0.0,70.0,100.0,,0.0,,457.3333333333333,,69.02666666666667,,,66.97,68.99,,,2.6899999999999977,0.0
2025-02-26 09:45:00,907.59,-2.1100000000000136,0.0,99.16666666666667,63.67333333333334,900.52,0.0,70.0,100.0,,0.0,,459.0,,69.07000000000001,,,66.97,68.99,,,2.769999999999996,0.0
2025-02-26 10:00:00,904.0566666666667,10.600000000000023,0.0,99.16666666666667,63.81666666666666,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,69.10666666666667,,,66.97,68.99,,,2.6799999999999997,0.0
2025-02-26 10:15:00,906.1733333333333,25.430000000000064,0.0,99.0,63.699999999999996,900.52,0.0,70.0,100.0,,0.0,,464.0,,69.06333333333333,,,66.97,68.99,,,2.6899999999999977,0.0
2025-02-26 10:30:00,896.9933333333333,-10.590000000000032,0.0,99.0,63.663333333333334,900.52,0.0,70.0,100.0,,0.0,,469.3333333333333,,69.08666666666666,,,66.97,68.99,,,2.690000000000005,0.0
2025-02-26 10:45:00,886.4,-8.470000000000027,0.0,99.0,63.696666666666665,900.52,0.0,70.0,100.0,,0.0,,474.0,,69.05,,,66.97,68.99,,,2.740000000000002,0.0
2025-02-26 11:00:00,897.6966666666667,6.360000000000014,0.0,99.33333333333333,63.74,900.52,0.0,70.0,100.0,,0.0,,481.3333333333333,,69.05333333333334,,,66.97,68.99,,,2.6700000000000017,0.0
2025-02-26 11:15:00,895.5799999999999,4.240000000000009,0.0,96.33333333333333,63.666666666666664,900.52,0.0,70.0,100.0,,0.0,,479.3333333333333,,69.13333333333334,,,66.97,68.99,,,2.6799999999999997,0.0
2025-02-26 11:30:00,901.23,0.0,0.0,95.33333333333333,63.57,900.52,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.12666666666667,,,66.97,68.99,,,2.8200000000000003,0.0
2025-02-26 11:45:00,896.9933333333333,-8.470000000000027,0.0,95.33333333333333,63.50666666666667,900.52,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.10000000000001,,,66.97,68.99,,,2.730000000000004,0.0
2025-02-26 12:00:00,894.1666666666666,-12.710000000000036,0.0,95.66666666666667,63.50666666666666,900.52,0.0,70.0,100.0,,0.0,,485.0,,69.10666666666667,,,66.97,68.99,,,2.780000000000001,0.0
2025-02-26 12:15:00,899.8166666666666,0.0,0.0,95.5,63.46333333333333,900.52,0.0,70.0,100.0,,0.0,,498.3333333333333,,69.08666666666666,,,66.97,68.99,,,2.8200000000000003,0.0
2025-02-26 12:30:00,899.11,6.360000000000014,0.0,95.16666666666667,63.4,900.52,0.0,70.0,100.0,,0.0,,502.3333333333333,,69.02333333333333,,,66.97,68.99,,,2.8500000000000014,0.0
2025-02-26 12:45:00,894.8766666666667,-6.350000000000023,0.0,95.33333333333333,63.46333333333333,900.52,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.02333333333333,,,66.97,68.99,,,2.8399999999999963,0.0
2025-02-26 13:00:00,896.9933333333333,6.360000000000014,0.0,95.83333333333333,63.63333333333333,900.52,0.0,70.0,100.0,,0.0,,501.6666666666667,,69.02333333333333,,,66.97,68.99,,,2.7099999999999937,0.0
2025-02-26 13:15:00,906.88,10.600000000000023,0.0,95.83333333333333,63.903333333333336,900.52,0.0,70.0,100.0,,0.0,,507.0,,69.09666666666666,,,66.97,68.99,,,2.780000000000001,0.0
2025-02-26 13:30:00,892.0499999999998,-10.590000000000032,0.0,95.83333333333333,64.4,900.52,0.0,70.0,100.0,,0.0,,512.3333333333334,,69.14,,,66.97,68.99,,,2.6500000000000057,0.0
2025-02-26 13:45:00,900.5233333333332,8.480000000000018,0.0,96.33333333333333,65.08333333333333,900.52,0.0,70.0,100.0,,0.0,,512.6666666666666,,69.22333333333334,,,66.97,68.99,,,2.519999999999996,0.0
2025-02-26 14:00:00,908.2933333333334,8.480000000000018,0.0,96.5,65.87,900.52,0.0,70.0,100.0,,0.0,,508.3333333333333,,69.33333333333333,,,66.97,68.99,,,2.1499999999999986,0.0
2025-02-26 14:15:00,904.0566666666667,8.480000000000018,0.0,93.5,65.96666666666665,900.52,0.0,70.0,100.0,,0.0,,505.0,,69.5,,,66.97,68.99,,,2.049999999999997,0.0
2025-02-26 14:30:00,901.23,2.1200000000000045,0.0,85.0,65.3,900.52,0.0,70.0,100.0,,0.0,,499.6666666666667,,69.64999999999999,,,66.97,68.99,,,2.0600000000000023,0.0
2025-02-26 14:45:00,901.9399999999999,-6.350000000000023,0.0,82.16666666666667,64.99666666666666,900.52,0.0,70.0,100.0,,0.0,,490.6666666666667,,69.79666666666667,,,66.97,68.99,,,1.8299999999999912,0.0
2025-02-26 15:00:00,893.46,0.0,0.0,80.66666666666667,65.23333333333333,900.52,0.0,70.0,100.0,,0.0,,484.3333333333333,,69.92999999999999,,,66.97,68.99,,,1.6499999999999915,0.0
2025-02-26 15:15:00,917.4766666666668,29.670000000000073,0.0,76.83333333333333,65.17,900.52,0.0,70.0,100.0,,0.0,,476.0,,69.98,,,66.97,68.99,,,1.5200000000000031,0.0
2025-02-26 15:30:00,893.4633333333333,-8.470000000000027,0.0,73.83333333333333,65.18666666666667,900.52,0.0,70.0,100.0,,0.0,,472.0,,69.96666666666665,,,66.97,68.99,,,1.5600000000000023,0.0
2025-02-26 15:45:00,903.35,6.360000000000014,0.0,71.33333333333333,65.33999999999999,900.52,0.0,70.0,99.10333333333334,,0.0,,470.0,,70.03333333333333,,,66.97,68.99,,,1.5200000000000031,0.0
2025-02-26 16:00:00,909.7066666666666,12.720000000000027,0.0,69.33333333333333,65.44333333333333,900.52,0.0,70.0,99.36666666666667,,0.0,,462.6666666666667,,69.99333333333334,,,66.97,68.99,,,1.3700000000000045,0.0
2025-02-26 16:15:00,894.1666666666666,-16.949999999999932,0.0,67.66666666666667,66.02,900.52,0.0,70.0,99.36,,0.0,,452.0,,69.99333333333334,,,66.97,68.99,,,1.2900000000000063,0.0
2025-02-26 16:30:00,894.17,-12.710000000000036,0.0,69.33333333333333,65.91333333333334,900.52,0.0,70.0,97.68333333333334,,0.0,,445.3333333333333,,70.07,,,66.97,68.99,,,1.0100000000000051,0.0
2025-02-26 16:45:00,882.87,-23.299999999999955,0.0,69.83333333333333,66.56666666666666,900.52,0.0,70.0,96.00666666666666,,0.0,,452.0,,70.11333333333333,,,66.97,68.99,,,1.0300000000000011,0.0
2025-02-26 17:00:00,892.0499999999998,-10.590000000000032,0.0,69.83333333333333,62.75333333333333,900.52,0.0,70.0,94.27333333333333,,0.0,,462.6666666666667,,70.14,,,66.97,68.99,,,0.769999999999996,0.0
2025-02-26 17:15:00,913.9466666666667,14.840000000000032,0.0,69.66666666666667,60.093333333333334,900.52,0.0,70.0,92.53666666666668,,0.0,,444.0,,70.15333333333332,,,66.97,68.99,,,1.3299999999999983,0.0
2025-02-26 17:30:00,902.6466666666666,-6.350000000000023,0.0,70.16666666666667,61.73,900.52,0.0,70.0,92.69,,0.0,,428.3333333333333,,70.10666666666667,,,66.97,68.99,,,0.7999999999999972,0.0
2025-02-26 17:45:00,890.6366666666667,-16.949999999999932,0.0,84.33333333333333,61.550000000000004,900.52,0.0,70.0,88.21666666666665,,0.0,,451.6666666666667,,70.25333333333333,,,66.97,68.99,,,0.9400000000000048,0.0
2025-02-26 18:00:00,913.9399999999999,0.0,0.0,92.16666666666667,61.14666666666667,900.52,0.0,70.0,80.20333333333333,,0.0,,493.0,,70.51333333333334,,,66.97,68.99,,,1.0200000000000031,0.0
2025-02-26 18:15:00,904.0533333333333,23.31000000000006,0.0,94.33333333333333,64.03333333333333,900.52,0.0,70.0,75.83999999999999,,0.0,,514.3333333333334,,70.52,,,66.97,68.99,,,1.1200000000000045,0.0
2025-02-26 18:30:00,892.7533333333334,-4.230000000000018,0.0,94.66666666666667,64.22666666666667,900.52,0.0,70.0,71.90666666666667,,0.0,,516.3333333333334,,70.51333333333334,,,66.97,68.99,,,-0.1700000000000017,0.0
2025-02-26 18:45:00,888.52,-4.230000000000018,0.0,96.16666666666667,62.35,900.52,0.0,70.0,67.50333333333333,,0.0,,517.3333333333334,,70.54,,,66.97,68.99,,,1.230000000000004,0.0
2025-02-26 19:00:00,904.7633333333333,10.600000000000023,0.0,95.5,62.73333333333333,900.52,0.0,70.0,63.43666666666667,,0.0,,515.3333333333334,,70.54,,,66.97,68.99,,,1.0,0.0
2025-02-26 19:15:00,901.9333333333334,-14.829999999999927,0.0,96.33333333333333,62.373333333333335,900.52,0.0,70.0,59.473333333333336,,0.0,,510.3333333333333,,70.53333333333335,,,66.97,68.99,,,0.990000000000002,0.0
2025-02-26 19:30:00,901.9366666666666,23.31000000000006,0.0,95.16666666666667,62.24,900.52,0.0,70.0,57.06,,0.0,,503.6666666666667,,70.44666666666667,,,66.97,68.99,,,0.9699999999999989,0.0
2025-02-26 19:45:00,884.2800000000001,-8.470000000000027,0.0,95.66666666666667,62.18333333333334,900.52,0.0,70.0,55.00333333333333,,0.0,,501.0,,70.39666666666666,,,66.97,68.99,,,0.9699999999999989,0.0
2025-02-26 20:00:00,901.9366666666666,8.480000000000018,0.0,95.33333333333333,62.54,900.52,0.0,70.0,51.27666666666667,,0.0,,507.6666666666667,,70.42333333333333,,,66.97,68.99,,,1.0800000000000054,0.0
2025-02-26 20:15:00,903.3533333333334,-2.1100000000000136,0.0,96.5,63.07333333333333,900.52,0.0,70.0,46.410000000000004,,0.0,,518.3333333333334,,70.49333333333334,,,66.97,68.99,,,0.9100000000000037,0.0
2025-02-26 20:30:00,888.52,-4.230000000000018,0.0,96.5,63.133333333333326,900.52,0.0,70.0,43.916666666666664,,0.0,,512.3333333333334,,70.43666666666667,,,66.97,68.99,,,0.8499999999999943,0.0
2025-02-26 20:45:00,899.11,0.0,0.0,96.33333333333333,62.53666666666667,900.52,0.0,70.0,41.86333333333334,,0.0,,513.0,,70.37333333333333,,,66.97,68.99,,,1.0799999999999983,0.0
2025-02-26 21:00:00,889.9266666666667,2.1200000000000045,0.0,96.33333333333333,62.169999999999995,900.52,0.0,70.0,42.086666666666666,,0.0,,510.3333333333333,,70.25,,,66.97,68.99,,,0.9500000000000028,0.0
2025-02-26 21:15:00,895.5833333333334,-21.17999999999995,0.0,95.66666666666667,62.120000000000005,900.52,0.0,70.0,42.553333333333335,,0.0,,504.3333333333333,,70.14666666666666,,,66.97,68.99,,,0.9299999999999997,0.0
2025-02-26 21:30:00,886.4,-21.17999999999995,0.0,96.83333333333333,61.75333333333333,900.52,0.0,70.0,43.96,,0.0,,499.6666666666667,,70.03,,,66.97,68.99,,,0.9399999999999977,0.0
2025-02-26 21:45:00,883.5766666666667,-2.1100000000000136,0.0,96.33333333333333,61.56333333333333,900.52,0.0,70.0,46.373333333333335,,0.0,,495.0,,69.92,,,66.97,68.99,,,0.9600000000000009,0.0
2025-02-26 22:00:00,887.1066666666667,-23.299999999999955,0.0,96.66666666666667,61.53666666666667,900.52,0.0,70.0,48.800000000000004,,0.0,,491.0,,69.83666666666666,,,66.97,68.99,,,1.0300000000000011,0.0
2025-02-26 22:15:00,899.82,-12.710000000000036,0.0,96.83333333333333,61.35666666666666,900.52,0.0,70.0,51.60333333333333,,0.0,,487.6666666666667,,69.76333333333334,,,66.97,68.99,,,0.9799999999999969,0.0
2025-02-26 22:30:00,901.9366666666666,6.360000000000014,0.0,96.5,61.19,900.52,0.0,70.0,54.9,,0.0,,488.3333333333333,,69.70333333333333,,,66.97,68.99,,,1.009999999999998,0.0
2025-02-26 22:45:00,878.6266666666667,-10.590000000000032,0.0,97.33333333333333,61.00333333333333,900.52,0.0,70.0,57.60999999999999,,0.0,,489.3333333333333,,69.67333333333333,,,66.97,68.99,,,1.0799999999999983,0.0
2025-02-26 23:00:00,890.6366666666667,-8.470000000000027,0.0,98.83333333333333,60.666666666666664,900.52,0.0,70.0,61.18,,0.0,,489.0,,69.63333333333333,,,66.97,68.99,,,1.0799999999999983,0.0
2025-02-26 23:15:00,906.8833333333333,-23.299999999999955,0.0,88.66666666666667,61.04333333333333,900.52,0.0,70.0,64.26666666666667,,0.0,,488.0,,69.61333333333333,,,66.97,68.99,,,0.9600000000000009,0.0
2025-02-26 23:30:00,907.59,14.840000000000032,0.0,93.5,60.406666666666666,900.52,0.0,70.0,65.61,,0.0,,486.3333333333333,,69.67333333333333,,,66.97,68.99,,,1.0499999999999972,0.0
2025-02-26 23:45:00,916.7666666666668,10.600000000000023,0.0,95.5,60.11333333333334,900.52,0.0,70.0,69.03,,0.0,,487.0,,69.62,,,66.97,68.99,,,1.1799999999999997,0.0
2025-02-27 00:00:00,909.7066666666666,12.720000000000027,0.0,85.83333333333333,60.38666666666666,900.52,0.0,70.0,73.07666666666667,,0.0,,487.3333333333333,,69.57666666666667,,,66.97,68.99,,,1.1700000000000017,0.0
2025-02-27 00:15:00,878.63,-50.85000000000002,0.0,84.5,60.846666666666664,900.52,0.0,70.0,74.06666666666666,,0.0,,482.3333333333333,,69.66000000000001,,,66.97,68.99,,,0.8899999999999935,0.0
2025-02-27 00:30:00,902.6433333333333,10.600000000000023,0.0,96.66666666666667,60.18,900.52,0.0,70.0,75.99333333333334,,0.0,,477.3333333333333,,69.68333333333334,,,66.97,68.99,,,1.3100000000000023,0.0
2025-02-27 00:45:00,896.9899999999999,0.0,0.0,96.66666666666667,60.27,900.52,0.0,70.0,77.85000000000001,,0.0,,484.0,,69.69666666666666,,,66.97,68.99,,,1.1799999999999997,0.0
2025-02-27 01:00:00,886.4,-25.41999999999996,0.0,96.5,60.35666666666666,900.52,0.0,70.0,79.87333333333333,,0.0,,493.6666666666667,,69.71,,,66.97,68.99,,,1.1899999999999977,0.0
2025-02-27 01:15:00,892.7566666666667,-21.17999999999995,0.0,96.5,60.4,900.52,0.0,70.0,81.96,,0.0,,499.6666666666667,,69.71,,,66.97,68.99,,,1.2000000000000028,0.0
2025-02-27 01:30:00,959.8533333333334,-21.17999999999995,0.0,76.5,61.54333333333333,900.52,0.0,70.0,82.41666666666667,,0.0,,494.3333333333333,,69.78333333333333,,,66.97,68.99,,,0.7700000000000031,0.0
2025-02-27 01:45:00,896.2866666666665,4.240000000000009,0.0,72.5,61.620000000000005,900.52,0.0,70.0,82.87666666666667,,0.0,,474.3333333333333,,69.83333333333333,,,66.97,68.99,,,0.8500000000000014,0.0
2025-02-27 02:00:00,903.35,-2.1100000000000136,0.0,72.66666666666667,61.129999999999995,900.52,0.0,70.0,83.86333333333333,,0.0,,455.0,,69.84333333333333,,,66.97,68.99,,,0.9200000000000017,0.0
2025-02-27 02:15:00,921.0066666666667,21.190000000000055,0.0,72.5,60.379999999999995,900.52,0.0,70.0,83.28333333333335,,0.0,,432.3333333333333,,69.91000000000001,,,66.97,68.99,,,0.8599999999999994,0.0
2025-02-27 02:30:00,889.9333333333334,-23.299999999999955,0.0,72.83333333333333,59.666666666666664,900.52,0.0,70.0,85.43333333333334,,0.0,,416.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.1400000000000006,0.0
2025-02-27 02:45:00,912.5333333333333,14.840000000000032,0.0,72.33333333333333,59.473333333333336,900.52,0.0,70.0,87.79666666666667,,0.0,,412.6666666666667,,69.79,,,66.97,68.99,,,1.0300000000000011,0.0
2025-02-27 03:00:00,901.23,4.240000000000009,0.0,73.16666666666667,59.71333333333334,900.52,0.0,70.0,91.32,,0.0,,408.3333333333333,,69.71,,,66.97,68.99,,,1.0300000000000011,0.0
2025-02-27 03:15:00,905.4666666666666,-12.710000000000036,0.0,73.16666666666667,59.78,900.52,0.0,70.0,93.89666666666666,,0.0,,400.6666666666667,,69.68333333333334,,,66.97,68.99,,,0.9399999999999977,0.0
2025-02-27 03:30:00,899.8166666666666,-10.590000000000032,0.0,73.5,59.81333333333333,900.52,0.0,70.0,95.56,,0.0,,397.6666666666667,,69.71,,,66.97,68.99,,,1.0900000000000034,0.0
2025-02-27 03:45:00,895.5799999999999,19.07000000000005,0.0,74.33333333333333,61.166666666666664,900.52,0.0,70.0,97.72333333333334,,0.0,,397.3333333333333,,69.71,,,66.97,68.99,,,1.1200000000000045,0.0
2025-02-27 04:00:00,895.5799999999999,6.360000000000014,0.0,75.0,65.72333333333333,900.52,0.0,70.0,99.07,,0.0,,398.0,,69.74666666666666,,,66.97,68.99,,,0.539999999999992,0.0
2025-02-27 04:15:00,909.0,-2.1100000000000136,0.0,74.16666666666667,64.88,900.52,0.0,70.0,97.55666666666667,,0.0,,404.6666666666667,,69.89,,,66.97,68.99,,,0.9699999999999989,0.0
2025-02-27 04:30:00,894.1633333333333,0.0,0.0,73.5,63.51333333333333,900.52,0.0,70.0,93.39999999999999,,0.0,,403.0,,70.09666666666666,,,66.97,68.99,,,1.2299999999999969,0.0
2025-02-27 04:45:00,889.2233333333334,-4.230000000000018,0.0,73.66666666666667,62.84666666666667,900.52,0.0,70.0,91.46666666666665,,0.0,,412.0,,70.14666666666666,,,66.97,68.99,,,1.2000000000000028,0.0
2025-02-27 05:00:00,906.1733333333333,14.840000000000032,0.0,73.66666666666667,62.473333333333336,900.52,0.0,70.0,87.79333333333334,,0.0,,418.3333333333333,,70.25,,,66.97,68.99,,,1.2600000000000051,0.0
2025-02-27 05:15:00,913.2366666666667,10.600000000000023,0.0,74.0,61.48,900.52,0.0,70.0,87.92,,0.0,,413.3333333333333,,70.15666666666668,,,66.97,68.99,,,1.2999999999999972,0.0
2025-02-27 05:30:00,902.6433333333333,10.600000000000023,0.0,74.0,61.23666666666666,900.52,0.0,70.0,87.96666666666665,,0.0,,408.6666666666667,,70.10333333333334,,,66.97,68.99,,,1.3599999999999994,0.0
2025-02-27 05:45:00,904.0566666666667,12.720000000000027,0.0,73.83333333333333,61.129999999999995,900.52,0.0,70.0,87.03000000000002,,0.0,,404.3333333333333,,70.10666666666667,,,66.97,68.99,,,1.3300000000000054,0.0
2025-02-27 06:00:00,908.2933333333334,19.07000000000005,0.0,73.5,60.73333333333333,900.52,0.0,70.0,87.23333333333333,,0.0,,404.6666666666667,,70.06333333333333,,,66.97,68.99,,,1.25,0.0
2025-02-27 06:15:00,913.2366666666667,6.360000000000014,0.0,73.66666666666667,60.64333333333334,900.52,0.0,70.0,88.27,,0.0,,410.0,,70.00333333333333,,,66.97,68.99,,,1.3700000000000045,0.0
2025-02-27 06:30:00,900.5233333333332,8.480000000000018,0.0,74.16666666666667,60.78666666666666,900.52,0.0,70.0,88.58666666666666,,0.0,,430.0,,69.96666666666667,,,66.97,68.99,,,1.279999999999994,0.0
2025-02-27 06:45:00,906.1733333333333,-2.1100000000000136,0.0,73.66666666666667,60.77,900.52,0.0,70.0,89.42,,0.0,,419.6666666666667,,69.94666666666666,,,66.97,68.99,,,1.2299999999999969,0.0
2025-02-27 07:00:00,895.5799999999999,-4.230000000000018,0.0,74.16666666666667,60.576666666666675,900.52,0.0,70.0,90.24666666666667,,0.0,,411.6666666666667,,69.92333333333333,,,66.97,68.99,,,1.25,0.0
2025-02-27 07:15:00,890.6366666666667,-12.710000000000036,0.0,73.83333333333333,60.19333333333333,900.52,0.0,70.0,91.70666666666666,,0.0,,402.6666666666667,,69.88333333333333,,,66.97,68.99,,,1.2999999999999972,0.0
2025-02-27 07:30:00,896.9966666666666,-2.1100000000000136,0.0,74.0,59.93,900.52,0.0,70.0,93.61333333333334,,0.0,,402.6666666666667,,69.84,,,66.97,68.99,,,1.3500000000000014,0.0
2025-02-27 07:45:00,896.2866666666667,-16.949999999999932,0.0,73.66666666666667,59.60999999999999,900.52,0.0,70.0,95.03333333333335,,0.0,,404.6666666666667,,69.82666666666667,,,66.97,68.99,,,1.3500000000000014,0.0
2025-02-27 08:00:00,896.2866666666665,-12.710000000000036,0.0,73.66666666666667,59.300000000000004,900.52,0.0,70.0,99.21666666666665,,0.0,,404.0,,69.70333333333333,,,66.97,68.99,,,1.4100000000000037,0.0
2025-02-27 08:15:00,900.5266666666666,-4.230000000000018,0.0,72.33333333333333,60.63333333333333,900.52,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.67,,,66.97,68.99,,,1.6400000000000006,0.0
2025-02-27 08:30:00,898.4033333333333,-6.350000000000023,0.0,75.33333333333333,61.51333333333333,900.52,0.0,70.0,100.0,,0.0,,407.3333333333333,,69.69,,,66.97,68.99,,,1.7399999999999949,0.0
2025-02-27 08:45:00,894.1666666666666,-14.829999999999927,0.0,77.5,62.03666666666667,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.69666666666666,,,66.97,68.99,,,1.6099999999999994,0.0
2025-02-27 09:00:00,899.8166666666666,-19.069999999999936,0.0,78.16666666666667,62.13999999999999,900.52,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.78333333333333,,,66.97,68.99,,,1.7299999999999969,0.0
2025-02-27 09:15:00,908.2933333333334,4.240000000000009,0.0,78.83333333333333,62.076666666666675,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.73333333333333,,,66.97,68.99,,,1.6099999999999994,0.0
2025-02-27 09:30:00,895.5799999999999,-12.710000000000036,0.0,79.66666666666667,62.14333333333334,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.79666666666667,,,66.97,68.99,,,1.6700000000000017,0.0
2025-02-27 09:45:00,900.5233333333332,-12.710000000000036,0.0,80.66666666666667,62.18666666666667,900.52,0.0,70.0,100.0,,0.0,,407.6666666666667,,69.84333333333333,,,66.97,68.99,,,1.7899999999999991,0.0
2025-02-27 10:00:00,902.6466666666666,-2.1100000000000136,0.0,81.5,62.26,900.52,0.0,70.0,100.0,,0.0,,407.3333333333333,,69.84333333333333,,,66.97,68.99,,,1.7700000000000031,0.0
2025-02-27 10:15:00,896.2866666666665,6.360000000000014,0.0,82.33333333333333,62.126666666666665,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.83333333333333,,,66.97,68.99,,,1.7800000000000011,0.0
2025-02-27 10:30:00,901.23,4.240000000000009,0.0,83.83333333333333,62.300000000000004,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.76333333333334,,,66.97,68.99,,,1.8200000000000003,0.0
2025-02-27 10:45:00,899.8166666666666,2.1200000000000045,0.0,84.33333333333333,62.31,900.52,0.0,70.0,100.0,,0.0,,408.6666666666667,,69.71,,,66.97,68.99,,,1.8500000000000014,0.0
2025-02-27 11:00:00,902.6466666666666,10.600000000000023,0.0,85.0,62.449999999999996,900.52,0.0,70.0,100.0,,0.0,,412.0,,69.69666666666666,,,66.97,68.99,,,1.8599999999999994,0.0
2025-02-27 11:15:00,900.5233333333332,2.1200000000000045,0.0,85.16666666666667,62.42666666666667,900.52,0.0,70.0,100.0,,0.0,,412.0,,69.70333333333333,,,66.97,68.99,,,1.9299999999999997,0.0
2025-02-27 11:30:00,891.34,-14.829999999999927,0.0,85.0,62.44,900.52,0.0,70.0,100.0,,0.0,,412.0,,69.69,,,66.97,68.99,,,1.8599999999999994,0.0
2025-02-27 11:45:00,896.9933333333333,-6.350000000000023,0.0,85.0,62.39666666666667,900.52,0.0,70.0,100.0,,0.0,,410.0,,69.63333333333333,,,66.97,68.99,,,1.8799999999999955,0.0
2025-02-27 12:00:00,902.6433333333333,0.0,0.0,85.66666666666667,62.56,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,69.57,,,66.97,68.99,,,1.8700000000000045,0.0
2025-02-27 12:15:00,892.7566666666667,-6.350000000000023,0.0,86.0,62.60666666666666,900.52,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.57,,,66.97,68.99,,,1.9299999999999997,0.0
2025-02-27 12:30:00,896.2866666666665,6.360000000000014,0.0,86.33333333333333,62.60666666666666,900.52,0.0,70.0,100.0,,0.0,,416.3333333333333,,69.57,,,66.97,68.99,,,2.1799999999999997,0.0
2025-02-27 12:45:00,904.7599999999999,19.07000000000005,0.0,86.33333333333333,62.61333333333334,900.52,0.0,70.0,100.0,,0.0,,422.6666666666667,,69.56333333333333,,,66.97,68.99,,,2.020000000000003,0.0
2025-02-27 13:00:00,904.0566666666667,6.360000000000014,0.0,86.33333333333333,62.67333333333334,900.52,0.0,70.0,100.0,,0.0,,430.6666666666667,,69.53666666666668,,,66.97,68.99,,,1.9200000000000017,0.0
2025-02-27 13:15:00,904.0566666666667,-2.1100000000000136,0.0,86.83333333333333,62.81333333333333,900.52,0.0,70.0,100.0,,0.0,,434.6666666666667,,69.56333333333333,,,66.97,68.99,,,1.9299999999999997,0.0
2025-02-27 13:30:00,904.7599999999999,19.07000000000005,0.0,87.0,62.906666666666666,900.52,0.0,70.0,100.0,,0.0,,447.6666666666667,,69.57,,,66.97,68.99,,,2.039999999999999,0.0
2025-02-27 13:45:00,904.0566666666667,6.360000000000014,0.0,86.83333333333333,63.03333333333333,900.52,0.0,70.0,100.0,,0.0,,467.6666666666667,,69.57,,,66.97,68.99,,,2.009999999999998,0.0
2025-02-27 14:00:00,894.1666666666666,0.0,0.0,87.0,63.35666666666666,900.52,0.0,70.0,100.0,,0.0,,472.6666666666667,,69.61,,,66.97,68.99,,,2.009999999999998,0.0
2025-02-27 14:15:00,895.5766666666667,-19.069999999999936,0.0,87.33333333333333,63.53333333333333,900.52,0.0,70.0,100.0,,0.0,,474.6666666666667,,69.70333333333333,,,66.97,68.99,,,1.8999999999999986,0.0
2025-02-27 14:30:00,894.8733333333333,2.1200000000000045,0.0,87.5,63.699999999999996,900.52,0.0,70.0,100.0,,0.0,,472.6666666666667,,69.75333333333333,,,66.97,68.99,,,2.019999999999996,0.0
2025-02-27 14:45:00,909.0,10.600000000000023,0.0,87.16666666666667,64.29333333333334,900.52,0.0,70.0,100.0,,0.0,,474.0,,69.78,,,66.97,68.99,,,1.8799999999999955,0.0
2025-02-27 15:00:00,901.9399999999999,-8.470000000000027,0.0,87.5,64.62,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,69.80333333333334,,,66.97,68.99,,,1.8200000000000074,0.0
2025-02-27 15:15:00,898.4066666666668,12.720000000000027,0.0,87.66666666666667,64.83333333333333,900.52,0.0,70.0,100.0,,0.0,,478.6666666666667,,69.89,,,66.97,68.99,,,1.8500000000000014,0.0
2025-02-27 15:30:00,909.0,6.360000000000014,0.0,87.33333333333333,65.08999999999999,900.52,0.0,70.0,100.0,,0.0,,480.3333333333333,,69.92,,,66.97,68.99,,,1.7299999999999969,0.0
2025-02-27 15:45:00,899.11,-8.470000000000027,0.0,87.5,65.40666666666667,900.52,0.0,70.0,99.0,,0.0,,492.3333333333333,,70.02666666666666,,,66.97,68.99,,,1.6700000000000017,0.0
2025-02-27 16:00:00,899.8166666666666,6.360000000000014,0.0,85.5,65.23333333333333,900.52,0.0,70.0,97.14666666666666,,0.0,,483.6666666666667,,70.10000000000001,,,66.97,68.99,,,1.6099999999999923,0.0
2025-02-27 16:15:00,891.34,-19.069999999999936,0.0,84.16666666666667,65.06,900.52,0.0,70.0,94.21666666666665,,0.0,,470.6666666666667,,70.18333333333334,,,66.97,68.99,,,1.6900000000000048,0.0
2025-02-27 16:30:00,901.23,10.600000000000023,0.0,83.5,65.10666666666667,900.52,0.0,70.0,91.00333333333333,,0.0,,465.3333333333333,,70.25666666666666,,,66.97,68.99,,,1.6599999999999966,0.0
2025-02-27 16:45:00,890.6366666666667,-10.590000000000032,0.0,81.5,65.07333333333334,900.52,0.0,70.0,90.16333333333334,,0.0,,457.3333333333333,,70.20666666666666,,,66.97,68.99,,,1.519999999999996,0.0
2025-02-27 17:00:00,903.3466666666667,2.1200000000000045,0.0,80.83333333333333,64.87333333333333,900.52,0.0,70.0,93.33666666666666,,0.0,,453.3333333333333,,70.01,,,66.97,68.99,,,1.6300000000000026,0.0
2025-02-27 17:15:00,897.6966666666667,-8.470000000000027,0.0,80.66666666666667,64.99333333333334,900.52,0.0,70.0,93.95666666666666,,0.0,,462.3333333333333,,69.98,,,66.97,68.99,,,1.4299999999999997,0.0
2025-02-27 17:30:00,904.7633333333333,-4.230000000000018,0.0,78.83333333333333,65.13,900.52,0.0,70.0,93.3,,0.0,,453.6666666666667,,70.01,,,66.97,68.99,,,1.4599999999999937,0.0
2025-02-27 17:45:00,905.4666666666667,-14.829999999999927,0.0,77.83333333333333,65.15666666666665,900.52,0.0,70.0,87.56666666666666,,0.0,,466.3333333333333,,70.25333333333333,,,66.97,68.99,,,1.5499999999999972,0.0
2025-02-27 18:00:00,903.35,12.720000000000027,0.0,77.16666666666667,64.91333333333334,900.52,0.0,70.0,79.06333333333333,,0.0,,504.0,,70.52666666666667,,,66.97,68.99,,,1.5599999999999952,0.0
2025-02-27 18:15:00,899.1133333333333,-4.230000000000018,0.0,75.83333333333333,65.07666666666667,900.52,0.0,70.0,71.51333333333334,,0.0,,514.6666666666666,,70.66,,,66.97,68.99,,,1.5600000000000023,0.0
2025-02-27 18:30:00,905.4666666666667,8.480000000000018,0.0,75.16666666666667,64.65666666666667,900.52,0.0,70.0,67.95666666666666,,0.0,,495.3333333333333,,70.59333333333335,,,66.97,68.99,,,1.6000000000000014,0.0
2025-02-27 18:45:00,887.81,-14.829999999999927,0.0,75.0,65.04333333333334,900.52,0.0,70.0,65.54,,0.0,,484.3333333333333,,70.5,,,66.97,68.99,,,1.6000000000000014,0.0
2025-02-27 19:00:00,895.5799999999999,0.0,0.0,74.33333333333333,65.12,900.52,0.0,70.0,61.70333333333334,,0.0,,467.6666666666667,,70.50666666666666,,,66.97,68.99,,,1.3999999999999986,0.0
2025-02-27 19:15:00,904.0566666666667,10.600000000000023,0.0,73.5,65.52666666666666,900.52,0.0,70.0,58.27,,0.0,,451.3333333333333,,70.49333333333334,,,66.97,68.99,,,1.4600000000000009,0.0
2025-02-27 19:30:00,905.4699999999999,8.480000000000018,0.0,72.66666666666667,65.17333333333333,900.52,0.0,70.0,56.46333333333333,,0.0,,437.3333333333333,,70.41000000000001,,,66.97,68.99,,,1.25,0.0
2025-02-27 19:45:00,909.7066666666666,14.840000000000032,0.0,73.33333333333333,65.36333333333333,900.52,0.0,70.0,54.196666666666665,,0.0,,432.0,,70.38,,,66.97,68.99,,,1.3999999999999915,0.0
2025-02-27 20:00:00,904.7599999999999,2.1200000000000045,0.0,73.83333333333333,65.07333333333334,900.52,0.0,70.0,52.80666666666667,,0.0,,427.3333333333333,,70.31666666666666,,,66.97,68.99,,,1.3999999999999986,0.0
2025-02-27 20:15:00,903.3466666666667,0.0,0.0,74.66666666666667,64.57666666666667,900.52,0.0,70.0,51.6,,0.0,,431.0,,70.25666666666666,,,66.97,68.99,,,1.1100000000000065,0.0
2025-02-27 20:30:00,906.88,14.840000000000032,0.0,75.0,64.05,900.52,0.0,70.0,50.300000000000004,,0.0,,422.6666666666667,,70.22000000000001,,,66.97,68.99,,,1.3100000000000023,0.0
2025-02-27 20:45:00,898.4066666666668,12.720000000000027,0.0,75.0,64.57333333333334,900.52,0.0,70.0,50.55666666666667,,0.0,,416.6666666666667,,70.14,,,66.97,68.99,,,1.25,0.0
2025-02-27 21:00:00,894.8733333333333,-14.829999999999927,0.0,74.83333333333333,64.91000000000001,900.52,0.0,70.0,49.99,,0.0,,414.0,,70.11666666666667,,,66.97,68.99,,,1.1800000000000068,0.0
2025-02-27 21:15:00,891.3433333333332,-2.1100000000000136,0.0,74.83333333333333,64.73,900.52,0.0,70.0,49.21333333333333,,0.0,,412.6666666666667,,70.11333333333333,,,66.97,68.99,,,1.1799999999999926,0.0
2025-02-27 21:30:00,897.6999999999999,-4.230000000000018,0.0,75.0,64.62333333333333,900.52,0.0,70.0,49.88666666666666,,0.0,,408.6666666666667,,70.04666666666667,,,66.97,68.99,,,1.1599999999999966,0.0
2025-02-27 21:45:00,892.0466666666666,-10.590000000000032,0.0,75.0,64.13000000000001,900.52,0.0,70.0,51.94,,0.0,,404.6666666666667,,69.94333333333333,,,66.97,68.99,,,1.1300000000000026,0.0
2025-02-27 22:00:00,903.3466666666667,0.0,0.0,74.66666666666667,63.51,900.52,0.0,70.0,54.31,,0.0,,397.3333333333333,,69.85666666666667,,,66.97,68.99,,,1.0800000000000054,0.0
2025-02-27 22:15:00,889.93,-12.710000000000036,0.0,74.83333333333333,62.9,900.52,0.0,70.0,55.71666666666667,,0.0,,396.6666666666667,,69.84,,,66.97,68.99,,,1.0799999999999983,0.0
2025-02-27 22:30:00,899.8166666666666,2.1200000000000045,0.0,75.33333333333333,63.14333333333334,900.52,0.0,70.0,58.05666666666667,,0.0,,397.0,,69.78666666666668,,,66.97,68.99,,,1.1299999999999955,0.0
2025-02-27 22:45:00,898.4033333333333,19.07000000000005,0.0,74.66666666666667,63.10999999999999,900.52,0.0,70.0,61.330000000000005,,0.0,,399.6666666666667,,69.71666666666665,,,66.97,68.99,,,1.1099999999999994,0.0
2025-02-27 23:00:00,890.6333333333333,-19.069999999999936,0.0,75.5,62.32,900.52,0.0,70.0,63.876666666666665,,0.0,,399.3333333333333,,69.69,,,66.97,68.99,,,1.0800000000000054,0.0
2025-02-27 23:15:00,895.5766666666667,-19.069999999999936,0.0,75.66666666666667,61.59,900.52,0.0,70.0,67.78333333333333,,0.0,,399.3333333333333,,69.62,,,66.97,68.99,,,1.1700000000000017,0.0
2025-02-27 23:30:00,901.9399999999999,-2.1100000000000136,0.0,75.5,61.32666666666666,900.52,0.0,70.0,69.27333333333333,,0.0,,402.6666666666667,,69.67999999999999,,,66.97,68.99,,,1.25,0.0
2025-02-27 23:45:00,901.23,-8.470000000000027,0.0,74.33333333333333,61.67333333333334,900.52,0.0,70.0,71.38666666666667,,0.0,,404.0,,69.67999999999999,,,66.97,68.99,,,1.3200000000000003,0.0
2025-02-28 00:00:00,895.5799999999999,4.240000000000009,0.0,74.16666666666667,61.88,900.52,0.0,70.0,72.90666666666667,,0.0,,400.6666666666667,,69.71,,,66.97,68.99,,,1.490000000000002,0.0
2025-02-28 00:15:00,896.2866666666667,6.360000000000014,0.0,74.16666666666667,61.78333333333334,900.52,0.0,70.0,75.33,,0.0,,402.6666666666667,,69.70333333333333,,,66.97,68.99,,,1.5900000000000034,0.0
2025-02-28 00:30:00,893.46,-12.710000000000036,0.0,74.83333333333333,61.73666666666667,900.52,0.0,70.0,77.52,,0.0,,404.6666666666667,,69.69666666666666,,,66.97,68.99,,,1.6800000000000068,0.0
2025-02-28 00:45:00,890.6366666666667,-8.470000000000027,0.0,75.83333333333333,61.800000000000004,900.52,0.0,70.0,79.44666666666666,,0.0,,406.0,,69.71,,,66.97,68.99,,,1.7899999999999991,0.0
2025-02-28 01:00:00,895.5799999999999,-6.350000000000023,0.0,77.0,61.99333333333334,900.52,0.0,70.0,80.87666666666667,,0.0,,405.3333333333333,,69.74,,,66.97,68.99,,,1.6500000000000057,0.0
2025-02-28 01:15:00,898.4033333333333,6.360000000000014,0.0,78.16666666666667,62.06,900.52,0.0,70.0,82.83,,0.0,,402.0,,69.74,,,66.97,68.99,,,1.6799999999999997,0.0
2025-02-28 01:30:00,899.1133333333333,10.600000000000023,0.0,78.5,62.11333333333334,900.52,0.0,70.0,85.28333333333333,,0.0,,400.0,,69.71,,,66.97,68.99,,,1.6900000000000048,0.0
2025-02-28 01:45:00,899.11,0.0,0.0,79.5,62.1,900.52,0.0,70.0,88.07333333333334,,0.0,,399.0,,69.67999999999999,,,66.97,68.99,,,1.7199999999999989,0.0
2025-02-28 02:00:00,897.6999999999999,6.360000000000014,0.0,80.66666666666667,62.199999999999996,900.52,0.0,70.0,89.39333333333333,,0.0,,398.0,,69.73333333333333,,,66.97,68.99,,,1.6799999999999997,0.0
2025-02-28 02:15:00,884.9866666666667,-23.299999999999955,0.0,81.83333333333333,62.13666666666666,900.52,0.0,70.0,88.81666666666666,,0.0,,398.0,,69.83333333333333,,,66.97,68.99,,,1.7899999999999991,0.0
2025-02-28 02:30:00,898.4066666666666,10.600000000000023,0.0,82.5,62.300000000000004,900.52,0.0,70.0,89.74333333333334,,0.0,,399.0,,69.84,,,66.97,68.99,,,1.730000000000004,0.0
2025-02-28 02:45:00,893.46,-2.1100000000000136,0.0,82.5,62.24666666666667,900.52,0.0,70.0,90.83,,0.0,,403.3333333333333,,69.84,,,66.97,68.99,,,1.740000000000002,0.0
2025-02-28 03:00:00,899.11,10.600000000000023,0.0,83.0,62.336666666666666,900.52,0.0,70.0,92.32666666666667,,0.0,,401.6666666666667,,69.83333333333333,,,66.97,68.99,,,1.769999999999996,0.0
2025-02-28 03:15:00,904.7633333333333,6.360000000000014,0.0,83.33333333333333,62.336666666666666,900.52,0.0,70.0,94.21333333333332,,0.0,,400.6666666666667,,69.8,,,66.97,68.99,,,1.7899999999999991,0.0
2025-02-28 03:30:00,896.9966666666666,-2.1100000000000136,0.0,84.0,62.336666666666666,900.52,0.0,70.0,96.33333333333333,,0.0,,402.0,,69.76333333333334,,,66.97,68.99,,,1.6600000000000037,0.0
