time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-28 03:45:00,886.3966666666666,-12.710000000000036,0.0,84.16666666666667,62.28,900.52,0.0,70.0,99.34666666666665,,0.0,,401.3333333333333,,69.71,,,66.97,68.99,,,1.8599999999999994,0.0
2025-02-28 04:00:00,900.5233333333332,6.360000000000014,0.0,84.5,62.31333333333333,900.52,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.69666666666666,,,66.97,68.99,,,1.75,0.0
2025-02-28 04:15:00,898.4066666666666,0.0,0.0,84.83333333333333,62.196666666666665,900.52,0.0,70.0,100.0,,0.0,,401.0,,69.66666666666667,,,66.97,68.99,,,1.8000000000000043,0.0
2025-02-28 04:30:00,881.4566666666666,-8.470000000000027,0.0,86.33333333333333,62.32333333333333,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.64,,,66.97,68.99,,,1.8599999999999994,0.0
2025-02-28 04:45:00,893.4633333333333,-27.539999999999964,0.0,86.83333333333333,62.34,900.52,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.59666666666666,,,66.97,68.99,,,1.8599999999999994,0.0
2025-02-28 05:00:00,909.7033333333334,19.07000000000005,0.0,87.0,62.35999999999999,900.52,0.0,70.0,100.0,,0.0,,406.0,,69.61,,,66.97,68.99,,,1.8500000000000014,0.0
2025-02-28 05:15:00,894.1666666666666,-12.710000000000036,0.0,87.5,62.32333333333333,900.52,0.0,70.0,100.0,,0.0,,406.0,,69.56333333333333,,,66.97,68.99,,,1.8800000000000026,0.0
2025-02-28 05:30:00,904.7633333333333,-4.230000000000018,0.0,88.66666666666667,62.56,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.53666666666668,,,66.97,68.99,,,1.9699999999999989,0.0
2025-02-28 05:45:00,904.76,4.240000000000009,0.0,89.25,62.71,900.52,0.0,70.0,100.0,,0.0,,405.0,,69.52000000000001,,,66.97,68.99,,,1.9500000000000028,0.0
2025-02-28 06:00:00,902.64,4.240000000000009,0.0,89.66666666666667,62.54666666666666,900.52,0.0,70.0,100.0,,0.0,,408.0,,69.52333333333333,,,66.97,68.99,,,2.039999999999999,0.0
2025-02-28 06:15:00,904.7633333333333,12.720000000000027,0.0,91.5,62.593333333333334,900.52,0.0,70.0,100.0,,0.0,,408.0,,69.45666666666666,,,66.97,68.99,,,2.059999999999995,0.0
2025-02-28 06:30:00,899.8166666666666,-14.829999999999927,0.0,94.33333333333333,62.75,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.42,,,66.97,68.99,,,2.219999999999999,0.0
2025-02-28 06:45:00,897.6999999999999,-8.470000000000027,0.0,97.16666666666667,63.11333333333334,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.41000000000001,,,66.97,68.99,,,2.5,0.0
2025-02-28 07:00:00,896.9933333333333,2.1200000000000045,0.0,97.16666666666667,63.24,900.52,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.39333333333333,,,66.97,68.99,,,2.3699999999999974,0.0
2025-02-28 07:15:00,899.8166666666666,2.1200000000000045,0.0,97.5,63.169999999999995,900.52,0.0,70.0,100.0,,0.0,,404.3333333333333,,69.34333333333333,,,66.97,68.99,,,2.4399999999999977,0.0
2025-02-28 07:30:00,892.0466666666666,-8.470000000000027,0.0,98.0,63.15,900.52,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.32,,,66.97,68.99,,,2.5899999999999963,0.0
2025-02-28 07:45:00,898.4033333333333,4.240000000000009,0.0,99.0,63.35,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.3,,,66.97,68.99,,,2.5800000000000054,0.0
2025-02-28 08:00:00,902.6433333333333,2.1200000000000045,0.0,99.0,63.339999999999996,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.3,,,66.97,68.99,,,2.6300000000000026,0.0
2025-02-28 08:15:00,896.9933333333333,0.0,0.0,99.33333333333333,63.346666666666664,900.52,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.28,,,66.97,68.99,,,2.6099999999999994,0.0
2025-02-28 08:30:00,899.1133333333333,8.480000000000018,0.0,99.0,63.300000000000004,900.52,0.0,70.0,100.0,,0.0,,402.0,,69.27333333333333,,,66.97,68.99,,,2.559999999999995,0.0
2025-02-28 08:45:00,896.9933333333333,,0.0,98.83333333333333,63.21333333333333,900.52,0.0,70.0,100.0,,0.0,,401.0,,69.26666666666667,,,66.97,68.99,,,,
2025-02-28 09:00:00,901.9333333333334,2.1200000000000045,0.0,98.83333333333333,63.18333333333334,900.52,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.28,,,66.97,68.99,,,2.6000000000000014,0.0
2025-02-28 09:15:00,898.4066666666666,6.360000000000014,0.0,99.16666666666667,63.123333333333335,900.52,0.0,70.0,100.0,,0.0,,400.0,,69.26666666666667,,,66.97,68.99,,,2.6199999999999974,0.0
2025-02-28 09:30:00,911.1166666666667,8.480000000000018,0.0,95.5,63.096666666666664,900.52,0.0,70.0,100.0,,0.0,,400.0,,69.22333333333334,,,66.97,68.99,,,2.6499999999999986,0.0
2025-02-28 09:45:00,903.35,0.0,0.0,95.83333333333333,63.07333333333333,900.52,0.0,70.0,100.0,,0.0,,402.0,,69.15666666666668,,,66.97,68.99,,,2.6499999999999986,0.0
2025-02-28 10:00:00,887.81,-12.710000000000036,0.0,97.66666666666667,63.43333333333334,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.15,,,66.97,68.99,,,2.6199999999999974,0.0
2025-02-28 10:15:00,889.93,-16.949999999999932,0.0,98.0,63.38333333333333,900.52,0.0,70.0,100.0,,0.0,,406.0,,69.18666666666667,,,66.97,68.99,,,2.8400000000000034,0.0
2025-02-28 10:30:00,896.9933333333333,-12.710000000000036,0.0,98.0,63.51,900.52,0.0,70.0,100.0,,0.0,,408.0,,69.17333333333333,,,66.97,68.99,,,2.789999999999999,0.0
2025-02-28 10:45:00,884.9866666666667,-8.470000000000027,0.0,98.33333333333333,63.56666666666666,900.52,0.0,70.0,100.0,,0.0,,410.0,,69.13666666666667,,,66.97,68.99,,,2.6600000000000037,0.0
2025-02-28 11:00:00,900.5233333333332,10.600000000000023,0.0,98.16666666666667,63.59,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.13666666666667,,,66.97,68.99,,,2.6700000000000017,0.0
2025-02-28 11:15:00,895.5766666666667,-19.069999999999936,0.0,98.0,63.61333333333334,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.14333333333333,,,66.97,68.99,,,2.6599999999999966,0.0
2025-02-28 11:30:00,908.2933333333334,10.600000000000023,0.0,98.0,63.56999999999999,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.14333333333333,,,66.97,68.99,,,2.6400000000000006,0.0
2025-02-28 11:45:00,902.6433333333333,2.1200000000000045,0.0,98.16666666666667,63.61000000000001,900.52,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.13666666666667,,,66.97,68.99,,,2.680000000000007,0.0
2025-02-28 12:00:00,897.6966666666667,0.0,0.0,98.16666666666667,63.26333333333333,900.52,0.0,70.0,100.0,,0.0,,420.0,,69.12666666666667,,,66.97,68.99,,,2.759999999999998,0.0
2025-02-28 12:15:00,905.4699999999999,6.360000000000014,0.0,97.33333333333333,63.1,900.52,0.0,70.0,100.0,,0.0,,426.0,,69.13333333333334,,,66.97,68.99,,,2.769999999999996,0.0
2025-02-28 12:30:00,907.5866666666667,4.240000000000009,0.0,96.5,62.95333333333334,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.11333333333333,,,66.97,68.99,,,2.8700000000000045,0.0
2025-02-28 12:45:00,904.7633333333333,14.840000000000032,0.0,96.83333333333333,63.11333333333334,900.52,0.0,70.0,100.0,,0.0,,446.0,,69.05333333333333,,,66.97,68.99,,,2.8999999999999986,0.0
2025-02-28 13:00:00,897.6999999999999,-6.350000000000023,0.0,97.0,63.50666666666667,900.52,0.0,70.0,100.0,,0.0,,468.6666666666667,,69.08999999999999,,,66.97,68.99,,,2.8000000000000043,0.0
2025-02-28 13:15:00,896.9933333333333,4.240000000000009,0.0,97.66666666666667,63.92666666666667,900.52,0.0,70.0,100.0,,0.0,,488.6666666666667,,69.17333333333333,,,66.97,68.99,,,2.770000000000003,0.0
2025-02-28 13:30:00,893.4633333333333,-8.470000000000027,0.0,97.5,64.37666666666667,900.52,0.0,70.0,100.0,,0.0,,504.3333333333333,,69.27333333333333,,,66.97,68.99,,,2.70000000000001,0.0
2025-02-28 13:45:00,889.9333333333334,-21.17999999999995,0.0,97.66666666666667,65.02333333333333,900.52,0.0,70.0,100.0,,0.0,,516.3333333333334,,69.40333333333334,,,66.97,68.99,,,2.559999999999995,0.0
2025-02-28 14:00:00,899.1133333333333,-2.1100000000000136,0.0,98.0,65.80333333333333,900.52,0.0,70.0,100.0,,0.0,,528.0,,69.47,,,66.97,68.99,,,2.259999999999998,0.0
2025-02-28 14:15:00,902.6433333333333,10.600000000000023,0.0,96.0,65.99,900.52,0.0,70.0,100.0,,0.0,,530.6666666666666,,69.6,,,66.97,68.99,,,2.039999999999992,0.0
2025-02-28 14:30:00,896.9900000000001,6.360000000000014,0.0,92.83333333333333,65.63,900.52,0.0,70.0,100.0,,0.0,,526.0,,69.67999999999999,,,66.97,68.99,,,2.280000000000001,0.0
2025-02-28 14:45:00,900.5233333333332,-8.470000000000027,0.0,87.83333333333333,65.33666666666666,900.52,0.0,70.0,100.0,,0.0,,521.0,,69.71666666666665,,,66.97,68.99,,,2.0400000000000063,0.0
2025-02-28 15:00:00,899.11,0.0,0.0,84.0,65.20666666666666,900.52,0.0,70.0,100.0,,0.0,,510.0,,69.83666666666666,,,66.97,68.99,,,1.6799999999999997,0.0
2025-02-28 15:15:00,894.8733333333333,-4.230000000000018,0.0,82.5,65.06,900.52,0.0,70.0,100.0,,0.0,,495.0,,69.91333333333334,,,66.97,68.99,,,1.7099999999999937,0.0
2025-02-28 15:30:00,911.1166666666667,2.1200000000000045,0.0,82.0,65.22333333333334,900.52,0.0,70.0,100.0,,0.0,,486.0,,69.96666666666665,,,66.97,68.99,,,1.7000000000000028,0.0
2025-02-28 15:45:00,900.5233333333332,4.240000000000009,0.0,80.5,65.09666666666666,900.52,0.0,70.0,97.98666666666666,,0.0,,486.6666666666667,,70.09666666666666,,,66.97,68.99,,,1.6400000000000006,0.0
2025-02-28 16:00:00,890.6366666666667,-10.590000000000032,0.0,78.83333333333333,65.11333333333333,900.52,0.0,70.0,97.77333333333333,,0.0,,474.3333333333333,,70.04333333333334,,,66.97,68.99,,,1.5499999999999972,0.0
2025-02-28 16:15:00,899.11,12.720000000000027,0.0,77.33333333333333,65.13333333333333,900.52,0.0,70.0,100.0,,0.0,,462.3333333333333,,69.85666666666667,,,66.97,68.99,,,1.5,0.0
2025-02-28 16:30:00,901.23,19.07000000000005,0.0,75.66666666666667,64.89666666666666,900.52,0.0,70.0,100.0,,0.0,,452.6666666666667,,69.73333333333333,,,66.97,68.99,,,1.4399999999999977,0.0
2025-02-28 16:45:00,901.23,2.1200000000000045,0.0,75.33333333333333,65.00333333333333,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,69.78333333333335,,,66.97,68.99,,,1.5500000000000043,0.0
2025-02-28 17:00:00,904.7633333333333,4.240000000000009,0.0,74.16666666666667,65.20333333333333,900.52,0.0,70.0,100.0,,0.0,,439.0,,69.86,,,66.97,68.99,,,1.5700000000000003,0.0
2025-02-28 17:15:00,899.1133333333333,-10.590000000000032,0.0,72.5,65.34333333333333,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,69.95,,,66.97,68.99,,,1.3999999999999986,0.0
2025-02-28 17:30:00,899.1133333333333,-6.350000000000023,0.0,71.0,65.29666666666667,900.52,0.0,70.0,99.11333333333334,,0.0,,428.0,,70.02333333333333,,,66.97,68.99,,,1.460000000000008,0.0
2025-02-28 17:45:00,901.9366666666666,6.360000000000014,0.0,70.33333333333333,65.62666666666667,900.52,0.0,70.0,94.33666666666666,,0.0,,434.3333333333333,,70.23,,,66.97,68.99,,,1.5100000000000051,0.0
2025-02-28 18:00:00,912.5300000000001,10.600000000000023,0.0,71.16666666666667,65.7,900.52,0.0,70.0,87.31333333333333,,0.0,,456.0,,70.44,,,66.97,68.99,,,1.3299999999999983,0.0
2025-02-28 18:15:00,891.3433333333332,-10.590000000000032,0.0,72.0,65.08333333333333,900.52,0.0,70.0,83.74333333333333,,0.0,,462.0,,70.44,,,66.97,68.99,,,1.3700000000000045,0.0
2025-02-28 18:30:00,888.5166666666668,8.480000000000018,0.0,72.5,65.48,900.52,0.0,70.0,79.06666666666666,,0.0,,446.6666666666667,,70.49333333333334,,,66.97,68.99,,,1.1300000000000026,0.0
2025-02-28 18:45:00,901.9366666666666,14.840000000000032,0.0,72.66666666666667,65.84666666666668,900.52,0.0,70.0,75.47666666666667,,0.0,,445.3333333333333,,70.47666666666667,,,66.97,68.99,,,1.0400000000000063,0.0
2025-02-28 19:00:00,908.2933333333334,4.240000000000009,0.0,72.66666666666667,66.27,900.52,0.0,70.0,71.21,,0.0,,447.0,,70.50666666666666,,,66.97,68.99,,,0.9000000000000057,0.0
2025-02-28 19:15:00,888.52,-4.230000000000018,0.0,73.0,66.51666666666667,900.52,0.0,70.0,66.57333333333334,,0.0,,427.0,,70.54,,,66.97,68.99,,,0.9899999999999949,0.0
2025-02-28 19:30:00,882.8666666666667,-25.41999999999996,0.0,73.33333333333333,66.08,900.52,0.0,70.0,62.52333333333333,,0.0,,414.6666666666667,,70.54,,,66.97,68.99,,,0.8400000000000034,0.0
2025-02-28 19:45:00,916.06,36.01999999999998,0.0,73.5,61.57666666666666,900.52,0.0,70.0,59.223333333333336,,0.0,,407.3333333333333,,70.48333333333333,,,66.97,68.99,,,2.1200000000000045,0.0
2025-02-28 20:00:00,905.4699999999999,6.360000000000014,0.0,73.16666666666667,64.32666666666667,900.52,0.0,70.0,57.91,,0.0,,411.3333333333333,,70.39,,,66.97,68.99,,,0.39000000000000057,0.0
2025-02-28 20:15:00,889.9333333333334,-23.299999999999955,0.0,73.16666666666667,59.26666666666667,900.52,0.0,70.0,54.123333333333335,,0.0,,417.3333333333333,,70.42999999999999,,,66.97,68.99,,,1.3900000000000006,0.0
2025-02-28 20:30:00,896.9933333333333,2.1200000000000045,0.0,73.16666666666667,59.46666666666667,900.52,0.0,70.0,55.086666666666666,,0.0,,410.6666666666667,,70.24333333333334,,,66.97,68.99,,,1.0900000000000034,0.0
2025-02-28 20:45:00,909.0033333333334,14.840000000000032,0.0,73.5,59.45666666666667,900.52,0.0,70.0,57.27,,0.0,,404.0,,70.05666666666667,,,66.97,68.99,,,1.1200000000000045,0.0
2025-02-28 21:00:00,908.2933333333334,4.240000000000009,0.0,73.66666666666667,59.68,900.52,0.0,70.0,61.23666666666667,,0.0,,401.0,,69.88333333333334,,,66.97,68.99,,,1.1000000000000014,0.0
2025-02-28 21:15:00,898.4033333333333,2.1200000000000045,0.0,74.33333333333333,59.86333333333334,900.52,0.0,70.0,63.06,,0.0,,397.3333333333333,,69.83333333333333,,,66.97,68.99,,,1.0,0.0
2025-02-28 21:30:00,910.4133333333333,10.600000000000023,0.0,74.16666666666667,60.01666666666667,900.52,0.0,70.0,64.64,,0.0,,400.0,,69.82666666666667,,,66.97,68.99,,,1.0500000000000043,0.0
2025-02-28 21:45:00,883.5733333333333,-10.590000000000032,0.0,74.33333333333333,60.086666666666666,900.52,0.0,70.0,65.97333333333334,,0.0,,398.3333333333333,,69.82666666666667,,,66.97,68.99,,,0.9299999999999997,0.0
2025-02-28 22:00:00,909.0,25.430000000000064,0.0,74.0,60.22333333333333,900.52,0.0,70.0,67.10000000000001,,0.0,,399.0,,69.82666666666667,,,66.97,68.99,,,0.8799999999999955,0.0
2025-02-28 22:15:00,916.0633333333334,10.600000000000023,0.0,73.66666666666667,60.25333333333333,900.52,0.0,70.0,68.10333333333334,,0.0,,397.3333333333333,,69.83666666666666,,,66.97,68.99,,,0.9200000000000017,0.0
2025-02-28 22:30:00,892.7566666666667,-2.1100000000000136,0.0,73.83333333333333,60.403333333333336,900.52,0.0,70.0,69.21666666666665,,0.0,,395.3333333333333,,69.84,,,66.97,68.99,,,0.9100000000000037,0.0
2025-02-28 22:45:00,887.1066666666666,-6.350000000000023,0.0,73.83333333333333,60.28,900.52,0.0,70.0,70.5,,0.0,,393.0,,69.82666666666667,,,66.97,68.99,,,1.009999999999998,0.0
2025-02-28 23:00:00,908.2933333333334,21.190000000000055,0.0,74.5,59.99666666666667,900.52,0.0,70.0,72.04,,0.0,,392.0,,69.81333333333333,,,66.97,68.99,,,1.0,0.0
2025-02-28 23:15:00,892.0466666666667,19.07000000000005,0.0,74.33333333333333,59.663333333333334,900.52,0.0,70.0,75.12333333333333,,0.0,,390.6666666666667,,69.74666666666667,,,66.97,68.99,,,0.9099999999999966,0.0
2025-02-28 23:30:00,901.9366666666666,16.960000000000036,0.0,74.5,59.32333333333333,900.52,0.0,70.0,78.07333333333334,,0.0,,391.3333333333333,,69.71,,,66.97,68.99,,,1.1400000000000006,0.0
2025-02-28 23:45:00,909.0,-6.350000000000023,0.0,74.5,58.97666666666667,900.52,0.0,70.0,80.56333333333333,,0.0,,392.0,,69.69,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-01 00:00:00,909.0,2.1200000000000045,0.0,75.16666666666667,63.919999999999995,900.52,0.0,70.0,83.46333333333332,,0.0,,391.6666666666667,,69.67,,,66.97,68.99,,,0.7399999999999949,0.0
2025-03-01 00:15:00,893.4633333333333,-10.590000000000032,0.0,74.83333333333333,61.39666666666667,900.52,0.0,70.0,84.80666666666666,,0.0,,393.0,,69.72333333333334,,,66.97,68.99,,,1.3299999999999983,0.0
2025-03-01 00:30:00,910.41,2.1200000000000045,0.0,74.66666666666667,64.35333333333334,900.52,0.0,70.0,84.99,,0.0,,392.0,,69.80333333333333,,,66.97,68.99,,,0.37999999999999545,0.0
2025-03-01 00:45:00,891.3433333333332,-16.949999999999932,0.0,74.83333333333333,63.333333333333336,900.52,0.0,70.0,85.31333333333333,,0.0,,392.6666666666667,,69.84,,,66.97,68.99,,,1.4299999999999997,0.0
2025-03-01 01:00:00,906.1733333333333,4.240000000000009,0.0,75.0,63.79,900.52,0.0,70.0,84.44,,0.0,,390.6666666666667,,69.92,,,66.97,68.99,,,0.5400000000000063,0.0
2025-03-01 01:15:00,898.4066666666666,-2.1100000000000136,0.0,75.5,62.64000000000001,900.52,0.0,70.0,84.2,,0.0,,390.0,,69.95666666666666,,,66.97,68.99,,,1.3799999999999955,0.0
2025-03-01 01:30:00,909.71,-6.350000000000023,0.0,75.66666666666667,66.34333333333333,900.52,0.0,70.0,84.81666666666666,,0.0,,388.0,,69.93666666666667,,,66.97,68.99,,,0.6500000000000057,0.0
2025-03-01 01:45:00,904.7600000000001,-14.829999999999927,0.0,75.16666666666667,65.85666666666667,900.52,0.0,70.0,83.96,,0.0,,387.6666666666667,,69.99666666666667,,,66.97,68.99,,,0.8500000000000085,0.0
2025-03-01 02:00:00,892.7533333333334,-14.829999999999927,0.0,75.33333333333333,65.77666666666667,900.52,0.0,70.0,81.52666666666666,,0.0,,387.0,,70.10333333333334,,,66.97,68.99,,,1.0100000000000051,0.0
2025-03-01 02:15:00,888.52,-25.41999999999996,0.0,75.5,65.81333333333333,900.52,0.0,70.0,80.24666666666667,,0.0,,387.0,,70.11,,,66.97,68.99,,,0.9399999999999977,0.0
2025-03-01 02:30:00,897.6999999999999,-4.230000000000018,0.0,76.0,65.64999999999999,900.52,0.0,70.0,79.10333333333334,,0.0,,386.3333333333333,,70.12,,,66.97,68.99,,,0.9599999999999937,0.0
2025-03-01 02:45:00,902.6433333333333,8.480000000000018,0.0,76.0,65.48666666666666,900.52,0.0,70.0,78.13333333333333,,0.0,,386.3333333333333,,70.12,,,66.97,68.99,,,0.960000000000008,0.0
2025-03-01 03:00:00,896.9933333333333,10.600000000000023,0.0,76.16666666666667,65.32333333333334,900.52,0.0,70.0,77.07,,0.0,,386.3333333333333,,70.12,,,66.97,68.99,,,1.0700000000000074,0.0
2025-03-01 03:15:00,898.4066666666668,8.480000000000018,0.0,75.83333333333333,65.36666666666666,900.52,0.0,70.0,76.13,,0.0,,387.0,,70.12,,,66.97,68.99,,,1.1199999999999903,0.0
2025-03-01 03:30:00,901.9366666666666,8.480000000000018,0.0,76.16666666666667,65.23333333333333,900.52,0.0,70.0,75.16666666666667,,0.0,,387.0,,70.12,,,66.97,68.99,,,1.0600000000000023,0.0
2025-03-01 03:45:00,903.35,-19.069999999999936,0.0,76.5,65.2,900.52,0.0,70.0,74.14333333333333,,0.0,,392.0,,70.11666666666667,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-01 04:00:00,893.4633333333333,-27.539999999999964,0.0,76.33333333333333,64.94333333333333,900.52,0.0,70.0,73.08999999999999,,0.0,,395.6666666666667,,70.12,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-01 04:15:00,892.0466666666666,-6.350000000000023,0.0,76.5,64.70333333333333,900.52,0.0,70.0,72.07666666666667,,0.0,,394.3333333333333,,70.11666666666667,,,66.97,68.99,,,1.1399999999999935,0.0
2025-03-01 04:30:00,887.8133333333334,-23.299999999999955,0.0,76.16666666666667,64.43,900.52,0.0,70.0,71.21666666666665,,0.0,,390.6666666666667,,70.11666666666667,,,66.97,68.99,,,1.240000000000002,0.0
2025-03-01 04:45:00,905.8199999999999,23.31000000000006,0.0,75.75,64.21000000000001,900.52,0.0,70.0,70.745,,0.0,,390.5,,70.105,,,66.97,68.99,,,1.230000000000004,0.0
2025-03-01 05:00:00,896.2866666666665,-4.230000000000018,0.0,76.16666666666667,64.75333333333333,900.52,0.0,70.0,72.40333333333332,,0.0,,389.3333333333333,,69.98666666666666,,,66.97,68.99,,,1.2299999999999969,0.0
2025-03-01 05:15:00,896.9933333333333,4.240000000000009,0.0,76.0,64.61666666666666,900.52,0.0,70.0,72.59333333333332,,0.0,,388.6666666666667,,69.98666666666666,,,66.97,68.99,,,1.1399999999999935,0.0
2025-03-01 05:30:00,898.4066666666666,-6.350000000000023,0.0,75.5,63.873333333333335,900.52,0.0,70.0,72.58,,0.0,,388.6666666666667,,69.98,,,66.97,68.99,,,1.2900000000000063,0.0
2025-03-01 05:45:00,899.1133333333333,-2.1100000000000136,0.0,75.83333333333333,62.78666666666667,900.52,0.0,70.0,72.91000000000001,,0.0,,388.3333333333333,,69.97333333333334,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-01 06:00:00,898.4066666666666,-6.350000000000023,0.0,75.83333333333333,61.723333333333336,900.52,0.0,70.0,73.64999999999999,,0.0,,388.6666666666667,,69.93666666666667,,,66.97,68.99,,,1.2600000000000051,0.0
2025-03-01 06:15:00,896.2866666666667,-4.230000000000018,0.0,75.66666666666667,60.79,900.52,0.0,70.0,76.52666666666666,,0.0,,388.0,,69.83666666666666,,,66.97,68.99,,,1.2299999999999969,0.0
2025-03-01 06:30:00,892.7533333333334,-10.590000000000032,0.0,75.33333333333333,59.50333333333333,900.52,0.0,70.0,79.64333333333333,,0.0,,387.6666666666667,,69.74,,,66.97,68.99,,,1.4100000000000037,0.0
2025-03-01 06:45:00,897.6999999999999,-21.17999999999995,0.0,74.0,59.839999999999996,900.52,0.0,70.0,83.24666666666667,,0.0,,389.0,,69.67,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-01 07:00:00,884.2800000000001,-16.949999999999932,0.0,78.16666666666667,61.31333333333333,900.52,0.0,70.0,85.75666666666666,,0.0,,388.3333333333333,,69.67999999999999,,,66.97,68.99,,,1.7100000000000009,0.0
2025-03-01 07:15:00,898.4033333333333,0.0,0.0,80.66666666666667,62.01,900.52,0.0,70.0,88.95333333333333,,0.0,,388.3333333333333,,69.63666666666667,,,66.97,68.99,,,1.6200000000000045,0.0
2025-03-01 07:30:00,897.6999999999999,0.0,0.0,82.33333333333333,62.15,900.52,0.0,70.0,90.17,,0.0,,387.3333333333333,,69.69,,,66.97,68.99,,,1.6300000000000026,0.0
2025-03-01 07:45:00,905.4699999999999,12.720000000000027,0.0,83.33333333333333,62.22666666666667,900.52,0.0,70.0,92.17,,0.0,,387.0,,69.70333333333333,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-01 08:00:00,894.8733333333333,-14.829999999999927,0.0,84.33333333333333,62.086666666666666,900.52,0.0,70.0,94.32,,0.0,,387.0,,69.71,,,66.97,68.99,,,1.740000000000002,0.0
2025-03-01 08:15:00,894.1666666666666,-14.829999999999927,0.0,85.83333333333333,62.24666666666667,900.52,0.0,70.0,96.3,,0.0,,387.0,,69.71,,,66.97,68.99,,,1.75,0.0
2025-03-01 08:30:00,892.7533333333334,-14.829999999999927,0.0,86.5,62.373333333333335,900.52,0.0,70.0,98.58999999999999,,0.0,,387.0,,69.70333333333333,,,66.97,68.99,,,1.8099999999999952,0.0
2025-03-01 08:45:00,907.5866666666667,8.480000000000018,0.0,87.0,62.23,900.52,0.0,70.0,100.0,,0.0,,387.3333333333333,,69.64333333333333,,,66.97,68.99,,,1.8599999999999994,0.0
2025-03-01 09:00:00,903.35,10.600000000000023,0.0,88.66666666666667,62.43666666666667,900.52,0.0,70.0,100.0,,0.0,,388.6666666666667,,69.59333333333332,,,66.97,68.99,,,1.8599999999999994,0.0
2025-03-01 09:15:00,906.88,0.0,0.0,90.33333333333333,62.69,900.52,0.0,70.0,100.0,,0.0,,388.0,,69.48666666666666,,,66.97,68.99,,,2.009999999999998,0.0
2025-03-01 09:30:00,887.8100000000001,-27.539999999999964,0.0,90.83333333333333,62.71333333333333,900.52,0.0,70.0,100.0,,0.0,,388.6666666666667,,69.42,,,66.97,68.99,,,1.9399999999999977,0.0
2025-03-01 09:45:00,900.5233333333332,0.0,0.0,91.33333333333333,62.73,900.52,0.0,70.0,100.0,,0.0,,389.3333333333333,,69.42,,,66.97,68.99,,,2.039999999999999,0.0
2025-03-01 10:00:00,896.9933333333333,-2.1100000000000136,0.0,94.5,62.776666666666664,900.52,0.0,70.0,100.0,,0.0,,389.0,,69.40333333333334,,,66.97,68.99,,,2.1299999999999955,0.0
2025-03-01 10:15:00,899.1133333333333,-10.590000000000032,0.0,96.66666666666667,63.03666666666667,900.52,0.0,70.0,100.0,,0.0,,388.6666666666667,,69.37333333333333,,,66.97,68.99,,,2.469999999999999,0.0
2025-03-01 10:30:00,903.35,25.430000000000064,0.0,97.16666666666667,63.05666666666667,900.52,0.0,70.0,100.0,,0.0,,388.6666666666667,,69.3,,,66.97,68.99,,,2.520000000000003,0.0
2025-03-01 10:45:00,900.5233333333332,0.0,0.0,98.0,63.17666666666667,900.52,0.0,70.0,100.0,,0.0,,390.6666666666667,,69.32666666666667,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-01 11:00:00,886.3966666666666,-14.829999999999927,0.0,98.66666666666667,63.14000000000001,900.52,0.0,70.0,100.0,,0.0,,390.3333333333333,,69.32333333333334,,,66.97,68.99,,,2.6600000000000037,0.0
2025-03-01 11:15:00,899.11,0.0,0.0,98.83333333333333,63.06666666666666,900.52,0.0,70.0,100.0,,0.0,,390.6666666666667,,69.30333333333333,,,66.97,68.99,,,2.5700000000000003,0.0
2025-03-01 11:30:00,895.5833333333334,-2.1100000000000136,0.0,97.5,63.34,900.52,0.0,70.0,100.0,,0.0,,390.3333333333333,,69.26666666666667,,,66.97,68.99,,,2.6799999999999997,0.0
2025-03-01 11:45:00,909.0,-4.230000000000018,0.0,97.75,63.395,900.52,0.0,70.0,100.0,,0.0,,390.5,,69.185,,,66.97,68.99,,,2.690000000000005,0.0
2025-03-01 12:00:00,905.4666666666667,-14.829999999999927,0.0,98.16666666666667,63.26666666666667,900.52,0.0,70.0,100.0,,0.0,,392.3333333333333,,69.14333333333333,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-01 12:15:00,899.1133333333333,0.0,0.0,99.0,63.35666666666666,900.52,0.0,70.0,100.0,,0.0,,393.0,,69.12,,,66.97,68.99,,,2.719999999999999,0.0
2025-03-01 12:30:00,909.0,6.360000000000014,0.0,94.66666666666667,63.370000000000005,900.52,0.0,70.0,100.0,,0.0,,394.0,,69.07000000000001,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-01 12:45:00,912.5300000000001,12.720000000000027,0.0,94.5,63.28,900.52,0.0,70.0,100.0,,0.0,,395.0,,69.06333333333333,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-01 13:00:00,896.2866666666667,-25.41999999999996,0.0,95.0,63.26,900.52,0.0,70.0,100.0,,0.0,,395.3333333333333,,69.01666666666667,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-01 13:15:00,901.23,4.240000000000009,0.0,95.66666666666667,63.24333333333334,900.52,0.0,70.0,100.0,,0.0,,396.0,,69.01,,,66.97,68.99,,,2.780000000000001,0.0
2025-03-01 13:30:00,901.9366666666666,0.0,0.0,95.83333333333333,63.300000000000004,900.52,0.0,70.0,100.0,,0.0,,396.3333333333333,,69.00333333333333,,,66.97,68.99,,,2.8399999999999963,0.0
2025-03-01 13:45:00,894.8733333333333,0.0,0.0,96.16666666666667,63.38666666666666,900.52,0.0,70.0,100.0,,0.0,,396.3333333333333,,68.99,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-01 14:00:00,899.82,6.360000000000014,0.0,96.0,63.39666666666667,900.52,0.0,70.0,100.0,,0.0,,396.0,,68.99,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-01 14:15:00,901.9366666666666,6.360000000000014,0.0,96.16666666666667,63.54666666666666,900.52,0.0,70.0,100.0,,0.0,,396.3333333333333,,69.00333333333333,,,66.97,68.99,,,2.8399999999999963,0.0
2025-03-01 14:30:00,899.11,-10.590000000000032,0.0,96.16666666666667,63.74666666666667,900.52,0.0,70.0,100.0,,0.0,,398.0,,69.01666666666667,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-01 14:45:00,904.7633333333333,12.720000000000027,0.0,96.16666666666667,64.0,900.52,0.0,70.0,100.0,,0.0,,398.0,,69.10333333333334,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-01 15:00:00,900.5266666666666,12.720000000000027,0.0,96.33333333333333,64.12666666666667,900.52,0.0,70.0,100.0,,0.0,,397.3333333333333,,69.19333333333334,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-01 15:15:00,901.2266666666666,0.0,0.0,96.66666666666667,64.38333333333334,900.52,0.0,70.0,100.0,,0.0,,398.3333333333333,,69.26,,,66.97,68.99,,,2.809999999999995,0.0
2025-03-01 15:30:00,908.2933333333334,8.480000000000018,0.0,96.66666666666667,64.53666666666668,900.52,0.0,70.0,100.0,,0.0,,398.3333333333333,,69.31,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-01 15:45:00,900.5233333333332,-4.230000000000018,0.0,96.83333333333333,64.67333333333333,900.52,0.0,70.0,100.0,,0.0,,398.0,,69.39666666666666,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-01 16:00:00,892.7533333333334,4.240000000000009,0.0,96.66666666666667,64.92,900.52,0.0,70.0,100.0,,0.0,,398.6666666666667,,69.41333333333334,,,66.97,68.99,,,2.6500000000000057,0.0
2025-03-01 16:15:00,894.8733333333333,-10.590000000000032,0.0,97.0,64.85000000000001,900.52,0.0,70.0,100.0,,0.0,,398.6666666666667,,69.43333333333334,,,66.97,68.99,,,2.8700000000000045,0.0
2025-03-01 16:30:00,896.9966666666666,-6.350000000000023,0.0,97.0,64.93333333333334,900.52,0.0,70.0,100.0,,0.0,,399.3333333333333,,69.52333333333333,,,66.97,68.99,,,2.769999999999996,0.0
2025-03-01 16:45:00,903.3533333333334,-4.230000000000018,0.0,97.0,64.96333333333332,900.52,0.0,70.0,100.0,,0.0,,400.0,,69.56333333333333,,,66.97,68.99,,,2.769999999999996,0.0
2025-03-01 17:00:00,901.9366666666666,4.240000000000009,0.0,96.83333333333333,65.21666666666667,900.52,0.0,70.0,100.0,,0.0,,400.0,,69.6,,,66.97,68.99,,,2.759999999999998,0.0
2025-03-01 17:15:00,905.4666666666667,8.480000000000018,0.0,97.33333333333333,65.49333333333333,900.52,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.69,,,66.97,68.99,,,2.7099999999999937,0.0
2025-03-01 17:30:00,895.5799999999999,0.0,0.0,97.0,65.49333333333334,900.52,0.0,70.0,100.0,,0.0,,401.3333333333333,,69.71666666666665,,,66.97,68.99,,,2.440000000000005,0.0
2025-03-01 17:45:00,904.0566666666667,16.960000000000036,0.0,97.66666666666667,65.58,900.52,0.0,70.0,100.0,,0.0,,400.6666666666667,,69.80666666666666,,,66.97,68.99,,,2.469999999999999,0.0
2025-03-01 18:00:00,895.5799999999999,0.0,0.0,97.16666666666667,65.33,900.52,0.0,70.0,100.0,,0.0,,400.0,,69.84666666666666,,,66.97,68.99,,,2.6200000000000045,0.0
2025-03-01 18:15:00,901.2333333333332,16.960000000000036,0.0,97.16666666666667,65.51666666666667,900.52,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.92,,,66.97,68.99,,,2.539999999999992,0.0
2025-03-01 18:30:00,900.5233333333332,2.1200000000000045,0.0,97.5,65.46,900.52,0.0,70.0,100.0,,0.0,,402.0,,69.98,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-01 18:45:00,887.1066666666666,-23.299999999999955,0.0,97.66666666666667,65.31666666666668,900.52,0.0,70.0,100.0,,0.0,,402.3333333333333,,69.98,,,66.97,68.99,,,2.5600000000000023,0.0
2025-03-01 19:00:00,902.6433333333333,-2.1100000000000136,0.0,97.83333333333333,65.45,900.52,0.0,70.0,100.0,,0.0,,401.6666666666667,,69.98,,,66.97,68.99,,,2.579999999999991,0.0
2025-03-01 19:15:00,898.4066666666666,2.1200000000000045,0.0,98.16666666666667,65.73666666666666,900.52,0.0,70.0,100.0,,0.0,,402.0,,69.98,,,66.97,68.99,,,2.3400000000000034,0.0
2025-03-01 19:30:00,900.5266666666666,4.240000000000009,0.0,98.16666666666667,65.93666666666667,900.52,0.0,70.0,98.74666666666667,,0.0,,400.6666666666667,,70.04666666666667,,,66.97,68.99,,,2.450000000000003,0.0
2025-03-01 19:45:00,901.9366666666666,6.360000000000014,0.0,98.16666666666667,65.62333333333333,900.52,0.0,70.0,97.11333333333334,,0.0,,402.0,,70.09666666666668,,,66.97,68.99,,,2.450000000000003,0.0
2025-03-01 20:00:00,888.52,8.480000000000018,0.0,98.16666666666667,65.21,900.52,0.0,70.0,98.44666666666666,,0.0,,402.6666666666667,,70.00333333333333,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-01 20:15:00,898.4033333333333,4.240000000000009,0.0,98.0,65.36333333333333,900.52,0.0,70.0,99.51333333333332,,0.0,,404.0,,69.95,,,66.97,68.99,,,2.579999999999991,0.0
2025-03-01 20:30:00,907.5866666666667,14.840000000000032,0.0,98.0,65.2,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.87333333333333,,,66.97,68.99,,,2.700000000000003,0.0
2025-03-01 20:45:00,899.82,16.960000000000036,0.0,98.0,65.06333333333333,900.52,0.0,70.0,100.0,,0.0,,405.3333333333333,,69.84,,,66.97,68.99,,,2.6299999999999955,0.0
2025-03-01 21:00:00,892.7566666666667,-12.710000000000036,0.0,97.83333333333333,65.02666666666666,900.52,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.77666666666666,,,66.97,68.99,,,2.759999999999991,0.0
2025-03-01 21:15:00,913.2400000000001,14.840000000000032,0.0,97.66666666666667,65.02333333333333,900.52,0.0,70.0,100.0,,0.0,,408.0,,69.71,,,66.97,68.99,,,2.519999999999996,0.0
2025-03-01 21:30:00,889.9333333333334,-25.41999999999996,0.0,97.5,64.71666666666667,900.52,0.0,70.0,100.0,,0.0,,408.0,,69.67333333333333,,,66.97,68.99,,,2.6400000000000077,0.0
2025-03-01 21:45:00,895.5799999999999,-10.590000000000032,0.0,98.0,64.48666666666666,900.52,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.58666666666666,,,66.97,68.99,,,2.8000000000000043,0.0
2025-03-01 22:00:00,900.5266666666666,-2.1100000000000136,0.0,97.5,64.33,900.52,0.0,70.0,100.0,,0.0,,409.3333333333333,,69.47666666666667,,,66.97,68.99,,,2.8500000000000014,0.0
2025-03-01 22:15:00,903.35,4.240000000000009,0.0,97.16666666666667,64.19,900.52,0.0,70.0,100.0,,0.0,,411.3333333333333,,69.37333333333333,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-01 22:30:00,892.7566666666667,-10.590000000000032,0.0,97.16666666666667,63.949999999999996,900.52,0.0,70.0,100.0,,0.0,,412.0,,69.26666666666667,,,66.97,68.99,,,2.8500000000000014,0.0
2025-03-01 22:45:00,901.23,0.0,0.0,97.33333333333333,63.76,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.15666666666667,,,66.97,68.99,,,2.780000000000001,0.0
2025-03-01 23:00:00,903.35,-2.1100000000000136,0.0,97.16666666666667,63.6,900.52,0.0,70.0,100.0,,0.0,,414.0,,69.06666666666666,,,66.97,68.99,,,2.8499999999999943,0.0
2025-03-01 23:15:00,897.6999999999999,-6.350000000000023,0.0,97.33333333333333,63.45333333333334,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.01,,,66.97,68.99,,,2.769999999999996,0.0
2025-03-01 23:30:00,912.5333333333333,-10.590000000000032,0.0,96.83333333333333,63.153333333333336,900.52,0.0,70.0,100.0,,0.0,,416.0,,68.91,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-01 23:45:00,909.0,19.07000000000005,0.0,97.0,62.9,900.52,0.0,70.0,100.0,,0.0,,416.0,,68.81666666666666,,,66.97,68.99,,,2.8399999999999963,0.0
2025-03-02 00:00:00,898.4066666666666,0.0,0.0,96.83333333333333,62.76333333333333,900.52,0.0,70.0,100.0,,0.0,,416.0,,68.73333333333333,,,66.97,68.99,,,2.8799999999999955,0.0
2025-03-02 00:15:00,891.34,-16.949999999999932,0.0,96.66666666666667,62.68333333333334,900.52,0.0,70.0,100.0,,0.0,,416.0,,68.69333333333334,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-02 00:30:00,891.34,0.0,0.0,97.16666666666667,62.56333333333333,900.52,0.0,70.0,100.0,,0.0,,416.6666666666667,,68.64,,,66.97,68.99,,,2.8799999999999955,0.0
2025-03-02 00:45:00,897.6966666666667,2.1200000000000045,0.0,97.16666666666667,62.35666666666666,900.52,0.0,70.0,100.0,,0.0,,416.0,,68.59666666666668,,,66.97,68.99,,,3.030000000000001,0.0
2025-03-02 01:00:00,901.9366666666666,-4.230000000000018,0.0,97.0,62.11666666666667,900.52,0.0,70.0,100.0,,0.0,,416.6666666666667,,68.57666666666667,,,66.97,68.99,,,3.1099999999999994,0.0
2025-03-02 01:15:00,900.5233333333332,-8.470000000000027,0.0,97.0,61.86666666666667,900.52,0.0,70.0,100.0,,0.0,,418.3333333333333,,68.47,,,66.97,68.99,,,3.0799999999999983,0.0
2025-03-02 01:30:00,891.3433333333332,-4.230000000000018,0.0,96.83333333333333,61.656666666666666,900.52,0.0,70.0,100.0,,0.0,,418.6666666666667,,68.46333333333332,,,66.97,68.99,,,3.1400000000000006,0.0
2025-03-02 01:45:00,899.8166666666666,2.1200000000000045,0.0,97.0,61.48333333333333,900.52,0.0,70.0,100.0,,0.0,,419.3333333333333,,68.43,,,66.97,68.99,,,3.1799999999999997,0.0
2025-03-02 02:00:00,893.46,0.0,0.0,96.83333333333333,61.31,900.52,0.0,70.0,100.0,,0.0,,419.0,,68.38333333333334,,,66.97,68.99,,,3.1600000000000037,0.0
2025-03-02 02:15:00,892.0499999999998,-8.470000000000027,0.0,97.0,61.15,900.52,0.0,70.0,100.0,,0.0,,420.0,,68.32666666666667,,,66.97,68.99,,,3.25,0.0
2025-03-02 02:30:00,897.6999999999999,-6.350000000000023,0.0,96.83333333333333,61.01666666666667,900.52,0.0,70.0,100.0,,0.0,,421.3333333333333,,68.30333333333334,,,66.97,68.99,,,3.280000000000001,0.0
2025-03-02 02:45:00,900.5233333333332,12.720000000000027,0.0,97.0,60.88333333333333,900.52,0.0,70.0,100.0,,0.0,,420.3333333333333,,68.22333333333334,,,66.97,68.99,,,3.3200000000000003,0.0
2025-03-02 03:00:00,906.88,4.240000000000009,0.0,97.0,60.80666666666667,900.52,0.0,70.0,100.0,,0.0,,420.0,,68.19333333333334,,,66.97,68.99,,,3.3200000000000003,0.0
2025-03-02 03:15:00,897.6999999999999,-4.230000000000018,0.0,96.83333333333333,60.71666666666667,900.52,0.0,70.0,100.0,,0.0,,421.0,,68.17333333333333,,,66.97,68.99,,,3.4200000000000017,0.0
2025-03-02 03:30:00,899.8166666666666,4.240000000000009,0.0,96.83333333333333,60.57666666666666,900.52,0.0,70.0,100.0,,0.0,,421.3333333333333,,68.11999999999999,,,66.97,68.99,,,3.3599999999999994,0.0
2025-03-02 03:45:00,907.5866666666667,4.240000000000009,0.0,96.83333333333333,60.47,900.52,0.0,70.0,100.0,,0.0,,421.6666666666667,,68.04666666666667,,,66.97,68.99,,,3.3699999999999974,0.0
2025-03-02 04:00:00,904.0566666666667,6.360000000000014,0.0,97.0,60.39666666666667,900.52,0.0,70.0,100.0,,0.0,,421.0,,68.02666666666667,,,66.97,68.99,,,3.3599999999999994,0.0
2025-03-02 04:15:00,887.8133333333334,-10.590000000000032,0.0,96.83333333333333,60.26666666666667,900.52,0.0,70.0,100.0,,0.0,,422.6666666666667,,67.93666666666667,,,66.97,68.99,,,3.3500000000000014,0.0
2025-03-02 04:30:00,896.9933333333333,-19.069999999999936,0.0,96.66666666666667,60.129999999999995,900.52,0.0,70.0,100.0,,0.0,,423.6666666666667,,67.90333333333332,,,66.97,68.99,,,3.460000000000001,0.0
2025-03-02 04:45:00,897.6999999999999,-4.230000000000018,0.0,97.0,60.04333333333333,900.52,0.0,70.0,100.0,,0.0,,424.3333333333333,,67.88333333333334,,,66.97,68.99,,,3.460000000000001,0.0
2025-03-02 05:00:00,913.9433333333333,2.1200000000000045,0.0,96.83333333333333,59.94,900.52,0.0,70.0,100.0,,0.0,,426.0,,67.84,,,66.97,68.99,,,3.489999999999995,0.0
2025-03-02 05:15:00,889.9266666666666,-19.069999999999936,0.0,96.83333333333333,59.81666666666666,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,67.78,,,66.97,68.99,,,3.3999999999999986,0.0
2025-03-02 05:30:00,904.0566666666667,14.840000000000032,0.0,97.16666666666667,59.696666666666665,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,67.75666666666666,,,66.97,68.99,,,3.460000000000001,0.0
2025-03-02 05:45:00,899.1133333333333,-8.470000000000027,0.0,96.83333333333333,59.60666666666666,900.52,0.0,70.0,100.0,,0.0,,426.6666666666667,,67.67666666666666,,,66.97,68.99,,,3.440000000000005,0.0
2025-03-02 06:00:00,918.1833333333334,12.720000000000027,0.0,96.83333333333333,59.48,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,67.65333333333332,,,66.97,68.99,,,3.5600000000000023,0.0
2025-03-02 06:15:00,907.5866666666667,19.07000000000005,0.0,97.0,59.376666666666665,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,67.63333333333334,,,66.97,68.99,,,3.6199999999999974,0.0
2025-03-02 06:30:00,893.46,10.600000000000023,0.0,96.83333333333333,59.25333333333333,900.52,0.0,70.0,100.0,,0.0,,427.3333333333333,,67.60333333333334,,,66.97,68.99,,,3.519999999999996,0.0
2025-03-02 06:45:00,898.4033333333333,-12.710000000000036,0.0,96.83333333333333,59.169999999999995,900.52,0.0,70.0,100.0,,0.0,,428.6666666666667,,67.51666666666667,,,66.97,68.99,,,3.5899999999999963,0.0
2025-03-02 07:00:00,893.46,0.0,0.0,96.83333333333333,59.04,900.52,0.0,70.0,100.0,,0.0,,429.0,,67.49666666666667,,,66.97,68.99,,,3.519999999999996,0.0
2025-03-02 07:15:00,896.2866666666667,-4.230000000000018,0.0,97.0,58.93000000000001,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,67.48,,,66.97,68.99,,,3.6200000000000045,0.0
2025-03-02 07:30:00,903.35,19.07000000000005,0.0,97.0,58.81333333333333,900.52,0.0,70.0,100.0,,0.0,,429.0,,67.39999999999999,,,66.97,68.99,,,3.6699999999999946,0.0
2025-03-02 07:45:00,896.29,-4.230000000000018,0.0,96.83333333333333,58.74,900.52,0.0,70.0,100.0,,0.0,,431.3333333333333,,67.35666666666667,,,66.97,68.99,,,3.5799999999999983,0.0
2025-03-02 08:00:00,892.7566666666667,-10.590000000000032,0.0,96.66666666666667,58.63999999999999,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,67.27333333333333,,,66.97,68.99,,,3.6999999999999957,0.0
2025-03-02 08:15:00,892.0500000000001,-16.949999999999932,0.0,96.83333333333333,58.57,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,67.24,,,66.97,68.99,,,3.6400000000000006,0.0
2025-03-02 08:30:00,895.5799999999999,0.0,0.0,96.83333333333333,58.51,900.52,0.0,70.0,100.0,,0.0,,435.0,,67.20666666666666,,,66.97,68.99,,,3.5500000000000043,0.0
2025-03-02 08:45:00,906.8833333333333,-6.350000000000023,0.0,96.66666666666667,58.43666666666667,900.52,0.0,70.0,100.0,,0.0,,435.0,,67.14666666666666,,,66.97,68.99,,,3.6799999999999997,0.0
2025-03-02 09:00:00,892.7533333333332,-10.590000000000032,0.0,96.83333333333333,58.376666666666665,900.52,0.0,70.0,100.0,,0.0,,435.0,,67.09333333333332,,,66.97,68.99,,,3.6899999999999977,0.0
2025-03-02 09:15:00,896.2866666666665,-6.350000000000023,0.0,96.66666666666667,58.346666666666664,900.52,0.0,70.0,100.0,,0.0,,436.0,,67.04333333333334,,,66.97,68.99,,,3.6600000000000037,0.0
2025-03-02 09:30:00,896.9933333333333,-2.1100000000000136,0.0,96.5,58.28,900.52,0.0,70.0,100.0,,0.0,,435.0,,66.97,,,66.97,68.99,,,3.6700000000000017,0.0
2025-03-02 09:45:00,898.4033333333333,2.1200000000000045,0.0,96.66666666666667,58.22666666666667,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,66.95,,,66.97,68.99,,,3.6799999999999997,0.0
2025-03-02 10:00:00,904.0533333333333,4.240000000000009,0.0,97.0,58.196666666666665,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,66.85,,,66.97,68.99,,,3.6600000000000037,0.0
2025-03-02 10:15:00,902.64,19.07000000000005,0.0,96.83333333333333,58.17666666666667,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,66.83,,,66.97,68.99,,,3.6999999999999957,0.0
2025-03-02 10:30:00,896.2866666666667,-14.829999999999927,0.0,96.5,58.15,900.52,0.0,70.0,100.0,,0.0,,436.0,,66.81,,,66.97,68.99,,,3.769999999999996,0.0
2025-03-02 10:45:00,893.46,-12.710000000000036,0.0,96.83333333333333,58.07,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,66.72666666666667,,,66.97,68.99,,,3.719999999999999,0.0
2025-03-02 11:00:00,902.6433333333334,-19.069999999999936,0.0,97.0,57.99,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,66.7,,,66.97,68.99,,,3.769999999999996,0.0
2025-03-02 11:15:00,898.4066666666666,-2.1100000000000136,0.0,96.66666666666667,57.96666666666667,900.52,0.0,70.0,100.0,,0.0,,438.3333333333333,,66.7,,,66.97,68.99,,,3.780000000000001,0.0
2025-03-02 11:30:00,898.4033333333333,4.240000000000009,0.0,96.83333333333333,57.913333333333334,900.52,0.0,70.0,100.0,,0.0,,439.0,,66.69666666666667,,,66.97,68.99,,,3.769999999999996,0.0
2025-03-02 11:45:00,897.6999999999999,-16.949999999999932,0.0,96.83333333333333,57.86000000000001,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,66.64333333333333,,,66.97,68.99,,,3.8300000000000054,0.0
2025-03-02 12:00:00,889.93,-14.829999999999927,0.0,96.5,57.830000000000005,900.52,0.0,70.0,100.0,,0.0,,439.0,,66.58666666666666,,,66.97,68.99,,,3.799999999999997,0.0
2025-03-02 12:15:00,902.6433333333333,0.0,0.0,96.66666666666667,57.77333333333333,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,66.54666666666667,,,66.97,68.99,,,3.8100000000000023,0.0
2025-03-02 12:30:00,894.8766666666667,-4.230000000000018,0.0,96.83333333333333,57.77333333333333,900.52,0.0,70.0,100.0,,0.0,,440.3333333333333,,66.53333333333335,,,66.97,68.99,,,3.9100000000000037,0.0
2025-03-02 12:45:00,893.46,-10.590000000000032,0.0,97.16666666666667,57.88333333333333,900.52,0.0,70.0,100.0,,0.0,,441.0,,66.51666666666667,,,66.97,68.99,,,3.8100000000000023,0.0
2025-03-02 13:00:00,893.46,-6.350000000000023,0.0,96.83333333333333,58.04666666666666,900.52,0.0,70.0,100.0,,0.0,,441.0,,66.47666666666667,,,66.97,68.99,,,3.8000000000000043,0.0
2025-03-02 13:15:00,897.6999999999999,-8.470000000000027,0.0,97.0,58.28,900.52,0.0,70.0,100.0,,0.0,,441.0,,66.52333333333333,,,66.97,68.99,,,3.730000000000004,0.0
2025-03-02 13:30:00,892.7566666666667,-4.230000000000018,0.0,96.83333333333333,58.47333333333333,900.52,0.0,70.0,100.0,,0.0,,443.0,,66.56,,,66.97,68.99,,,3.729999999999997,0.0
2025-03-02 13:45:00,893.4633333333333,-8.470000000000027,0.0,97.0,58.656666666666666,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,66.56666666666666,,,66.97,68.99,,,3.6599999999999966,0.0
2025-03-02 14:00:00,893.46,2.1200000000000045,0.0,97.16666666666667,58.946666666666665,900.52,0.0,70.0,100.0,,0.0,,440.3333333333333,,66.63333333333334,,,66.97,68.99,,,3.719999999999999,0.0
2025-03-02 14:15:00,896.2866666666665,-8.470000000000027,0.0,97.33333333333333,59.22666666666667,900.52,0.0,70.0,100.0,,0.0,,439.0,,66.68666666666667,,,66.97,68.99,,,3.5799999999999983,0.0
2025-03-02 14:30:00,892.0466666666666,-8.470000000000027,0.0,97.16666666666667,59.60666666666666,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,66.73,,,66.97,68.99,,,3.5700000000000003,0.0
2025-03-02 14:45:00,891.3433333333332,-25.41999999999996,0.0,97.83333333333333,59.86666666666667,900.52,0.0,70.0,100.0,,0.0,,436.3333333333333,,66.82333333333334,,,66.97,68.99,,,3.510000000000005,0.0
2025-03-02 15:00:00,899.8166666666666,2.1200000000000045,0.0,97.83333333333333,60.086666666666666,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,66.88666666666667,,,66.97,68.99,,,3.519999999999996,0.0
2025-03-02 15:15:00,897.6999999999999,4.240000000000009,0.0,98.16666666666667,60.419999999999995,900.52,0.0,70.0,100.0,,0.0,,433.3333333333333,,66.96666666666665,,,66.97,68.99,,,3.479999999999997,0.0
2025-03-02 15:30:00,903.35,-8.470000000000027,0.0,98.0,60.68,900.52,0.0,70.0,100.0,,0.0,,433.0,,67.06333333333333,,,66.97,68.99,,,3.4499999999999957,0.0
2025-03-02 15:45:00,911.1166666666667,21.190000000000055,0.0,98.16666666666667,61.053333333333335,900.52,0.0,70.0,100.0,,0.0,,432.3333333333333,,67.14333333333333,,,66.97,68.99,,,3.3999999999999986,0.0
2025-03-02 16:00:00,892.0500000000001,4.240000000000009,0.0,98.66666666666667,61.46,900.52,0.0,70.0,100.0,,0.0,,432.0,,67.28666666666668,,,66.97,68.99,,,3.259999999999998,0.0
2025-03-02 16:15:00,896.9933333333333,12.720000000000027,0.0,98.83333333333333,61.59,900.52,0.0,70.0,100.0,,0.0,,431.0,,67.37666666666667,,,66.97,68.99,,,3.299999999999997,0.0
2025-03-02 16:30:00,905.4699999999999,10.600000000000023,0.0,99.0,61.96333333333333,900.52,0.0,70.0,100.0,,0.0,,431.0,,67.47666666666667,,,66.97,68.99,,,3.240000000000002,0.0
2025-03-02 16:45:00,914.65,6.360000000000014,0.0,99.0,62.153333333333336,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,67.58333333333333,,,66.97,68.99,,,3.1599999999999966,0.0
2025-03-02 17:00:00,903.35,-6.350000000000023,0.0,99.33333333333333,62.47,900.52,0.0,70.0,100.0,,0.0,,429.3333333333333,,67.69,,,66.97,68.99,,,3.269999999999996,0.0
2025-03-02 17:15:00,898.4066666666666,-8.470000000000027,0.0,98.33333333333333,62.666666666666664,900.52,0.0,70.0,100.0,,0.0,,429.0,,67.80333333333333,,,66.97,68.99,,,3.1600000000000037,0.0
2025-03-02 17:30:00,895.5799999999999,-14.829999999999927,0.0,96.33333333333333,62.949999999999996,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,67.89666666666666,,,66.97,68.99,,,3.269999999999996,0.0
2025-03-02 17:45:00,898.4066666666666,8.480000000000018,0.0,96.16666666666667,63.13333333333333,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,67.98333333333333,,,66.97,68.99,,,3.259999999999998,0.0
2025-03-02 18:00:00,908.2933333333334,-8.470000000000027,0.0,96.5,63.46,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,68.08,,,66.97,68.99,,,3.0899999999999963,0.0
2025-03-02 18:15:00,906.88,10.600000000000023,0.0,96.5,63.673333333333325,900.52,0.0,70.0,100.0,,0.0,,428.6666666666667,,68.19333333333333,,,66.97,68.99,,,3.0799999999999983,0.0
2025-03-02 18:30:00,905.4699999999999,-4.230000000000018,0.0,96.5,63.93333333333334,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,68.29333333333334,,,66.97,68.99,,,3.1599999999999966,0.0
2025-03-02 18:45:00,899.1133333333333,-2.1100000000000136,0.0,96.66666666666667,64.28666666666668,900.52,0.0,70.0,100.0,,0.0,,427.0,,68.39999999999999,,,66.97,68.99,,,3.1200000000000045,0.0
2025-03-02 19:00:00,896.2866666666667,-14.829999999999927,0.0,97.0,64.55,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,68.5,,,66.97,68.99,,,3.1799999999999926,0.0
2025-03-02 19:15:00,891.3433333333332,-2.1100000000000136,0.0,97.16666666666667,64.79666666666667,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,68.63333333333334,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-02 19:30:00,894.8733333333333,-14.829999999999927,0.0,97.33333333333333,64.89333333333333,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,68.75,,,66.97,68.99,,,3.1000000000000014,0.0
2025-03-02 19:45:00,894.1666666666666,-8.470000000000027,0.0,97.5,65.04666666666667,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,68.86333333333333,,,66.97,68.99,,,3.000000000000007,0.0
2025-03-02 20:00:00,896.2866666666665,-4.230000000000018,0.0,98.0,65.08333333333333,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,68.99666666666667,,,66.97,68.99,,,2.9599999999999937,0.0
2025-03-02 20:15:00,898.41,-2.1100000000000136,0.0,98.0,65.19333333333334,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.10000000000001,,,66.97,68.99,,,3.0400000000000063,0.0
2025-03-02 20:30:00,896.9899999999999,0.0,0.0,98.33333333333333,65.33,900.52,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.16333333333334,,,66.97,68.99,,,2.979999999999997,0.0
2025-03-02 20:45:00,896.9933333333333,-2.1100000000000136,0.0,98.16666666666667,65.39,900.52,0.0,70.0,100.0,,0.0,,424.6666666666667,,69.28,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-02 21:00:00,908.2933333333334,4.240000000000009,0.0,97.83333333333333,65.42,900.52,0.0,70.0,100.0,,0.0,,425.0,,69.33333333333333,,,66.97,68.99,,,2.8200000000000003,0.0
