time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-02 21:15:00,904.0566666666667,2.1200000000000045,0.0,97.0,65.31,900.52,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.42,,,66.97,68.99,,,2.8900000000000006,0.0
2025-03-02 21:30:00,889.9266666666667,-19.069999999999936,0.0,96.83333333333333,65.45,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.42,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-02 21:45:00,908.2933333333334,8.480000000000018,0.0,96.83333333333333,65.42333333333333,900.52,0.0,70.0,100.0,,0.0,,425.3333333333333,,69.45333333333333,,,66.97,68.99,,,2.7800000000000082,0.0
2025-03-02 22:00:00,911.8266666666667,10.600000000000023,0.0,97.16666666666667,65.39666666666666,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.48666666666666,,,66.97,68.99,,,2.8000000000000043,0.0
2025-03-02 22:15:00,888.5166666666668,-31.779999999999973,0.0,97.33333333333333,65.40666666666667,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.50333333333333,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-02 22:30:00,898.4066666666668,-4.230000000000018,0.0,97.0,65.39999999999999,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.46999999999998,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-02 22:45:00,903.35,-10.590000000000032,0.0,96.83333333333333,65.16333333333334,900.52,0.0,70.0,100.0,,0.0,,431.6666666666667,,69.45666666666666,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-02 23:00:00,898.4066666666666,-4.230000000000018,0.0,97.0,65.03333333333333,900.52,0.0,70.0,100.0,,0.0,,433.6666666666667,,69.41000000000001,,,66.97,68.99,,,2.8599999999999923,0.0
2025-03-02 23:15:00,903.3466666666667,6.360000000000014,0.0,97.16666666666667,64.85000000000001,900.52,0.0,70.0,100.0,,0.0,,437.0,,69.36,,,66.97,68.99,,,2.8999999999999986,0.0
2025-03-02 23:30:00,899.11,,0.0,97.0,64.63666666666667,900.52,0.0,70.0,100.0,,0.0,,440.3333333333333,,69.27333333333333,,,66.97,68.99,,,,
2025-03-02 23:45:00,911.8266666666667,8.480000000000018,0.0,97.0,64.28666666666668,900.52,0.0,70.0,100.0,,0.0,,445.3333333333333,,69.16666666666667,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-03 00:00:00,894.1666666666666,-12.710000000000036,0.0,97.5,64.02,900.52,0.0,70.0,100.0,,0.0,,452.6666666666667,,69.07333333333334,,,66.97,68.99,,,2.8399999999999963,0.0
2025-03-03 00:15:00,903.35,4.240000000000009,0.0,98.5,63.81666666666666,900.52,0.0,70.0,100.0,,0.0,,453.6666666666667,,69.00333333333333,,,66.97,68.99,,,2.809999999999995,0.0
2025-03-03 00:30:00,894.1666666666666,8.480000000000018,0.0,98.5,63.449999999999996,900.52,0.0,70.0,100.0,,0.0,,454.6666666666667,,68.90333333333332,,,66.97,68.99,,,2.8999999999999986,0.0
2025-03-03 00:45:00,889.2233333333334,-8.470000000000027,0.0,98.16666666666667,63.00666666666666,900.52,0.0,70.0,100.0,,0.0,,456.3333333333333,,68.81,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-03 01:00:00,894.1700000000001,-21.17999999999995,0.0,98.33333333333333,62.91,900.52,0.0,70.0,100.0,,0.0,,457.0,,68.72666666666667,,,66.97,68.99,,,2.799999999999997,0.0
2025-03-03 01:15:00,912.5333333333333,14.840000000000032,0.0,98.33333333333333,62.59,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,68.64,,,66.97,68.99,,,2.980000000000004,0.0
2025-03-03 01:30:00,901.9399999999999,-2.1100000000000136,0.0,98.33333333333333,62.43666666666667,900.52,0.0,70.0,100.0,,0.0,,460.0,,68.55666666666667,,,66.97,68.99,,,2.969999999999999,0.0
2025-03-03 01:45:00,896.9933333333333,10.600000000000023,0.0,98.5,62.03,900.52,0.0,70.0,100.0,,0.0,,463.3333333333333,,68.47,,,66.97,68.99,,,3.220000000000006,0.0
2025-03-03 02:00:00,900.5266666666666,-4.230000000000018,0.0,98.66666666666667,61.97,900.52,0.0,70.0,100.0,,0.0,,466.0,,68.44333333333334,,,66.97,68.99,,,3.030000000000001,0.0
2025-03-03 02:15:00,903.35,0.0,0.0,98.5,61.919999999999995,900.52,0.0,70.0,100.0,,0.0,,466.6666666666667,,68.38333333333334,,,66.97,68.99,,,3.0600000000000023,0.0
2025-03-03 02:30:00,889.93,-12.710000000000036,0.0,98.5,61.98666666666667,900.52,0.0,70.0,100.0,,0.0,,470.6666666666667,,68.32666666666667,,,66.97,68.99,,,3.030000000000001,0.0
2025-03-03 02:45:00,892.0499999999998,-12.710000000000036,0.0,98.5,61.949999999999996,900.52,0.0,70.0,100.0,,0.0,,474.6666666666667,,68.31666666666666,,,66.97,68.99,,,3.0799999999999983,0.0
2025-03-03 03:00:00,894.1666666666666,-19.069999999999936,0.0,98.5,61.946666666666665,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,68.31333333333333,,,66.97,68.99,,,3.030000000000001,0.0
2025-03-03 03:15:00,896.9966666666666,-4.230000000000018,0.0,98.5,61.776666666666664,900.52,0.0,70.0,100.0,,0.0,,478.0,,68.29,,,66.97,68.99,,,3.0700000000000003,0.0
2025-03-03 03:30:00,901.9366666666666,-14.829999999999927,0.0,98.66666666666667,61.49333333333333,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,68.27666666666666,,,66.97,68.99,,,3.0500000000000043,0.0
2025-03-03 03:45:00,904.0566666666667,8.480000000000018,0.0,98.66666666666667,61.36333333333334,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,68.22333333333334,,,66.97,68.99,,,3.219999999999999,0.0
2025-03-03 04:00:00,896.9900000000001,-16.949999999999932,0.0,98.66666666666667,61.53666666666667,900.52,0.0,70.0,100.0,,0.0,,474.6666666666667,,68.18666666666667,,,66.97,68.99,,,3.1699999999999946,0.0
2025-03-03 04:15:00,891.34,-19.069999999999936,0.0,99.0,61.446666666666665,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,68.16666666666667,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-03 04:30:00,901.9366666666666,4.240000000000009,0.0,99.0,61.24666666666667,900.52,0.0,70.0,100.0,,0.0,,477.6666666666667,,68.16,,,66.97,68.99,,,3.1899999999999977,0.0
2025-03-03 04:45:00,899.1133333333333,-6.350000000000023,0.0,99.0,61.06333333333333,900.52,0.0,70.0,100.0,,0.0,,486.0,,68.21,,,66.97,68.99,,,3.1899999999999977,0.0
2025-03-03 05:00:00,904.0566666666667,-10.590000000000032,0.0,99.0,61.04,900.52,0.0,70.0,100.0,,0.0,,488.6666666666667,,68.26,,,66.97,68.99,,,3.0600000000000023,0.0
2025-03-03 05:15:00,890.6366666666667,-2.1100000000000136,0.0,98.83333333333333,61.053333333333335,900.52,0.0,70.0,100.0,,0.0,,484.3333333333333,,68.18,,,66.97,68.99,,,3.259999999999998,0.0
2025-03-03 05:30:00,894.8733333333333,6.360000000000014,0.0,99.16666666666667,60.873333333333335,900.52,0.0,70.0,100.0,,0.0,,482.6666666666667,,68.11333333333333,,,66.97,68.99,,,3.200000000000003,0.0
2025-03-03 05:45:00,905.4699999999999,6.360000000000014,0.0,99.16666666666667,60.49333333333334,900.52,0.0,70.0,100.0,,0.0,,479.6666666666667,,68.04666666666667,,,66.97,68.99,,,3.280000000000001,0.0
2025-03-03 06:00:00,906.1733333333333,4.240000000000009,0.0,99.0,60.24666666666667,900.52,0.0,70.0,100.0,,0.0,,478.0,,68.02,,,66.97,68.99,,,3.4100000000000037,0.0
2025-03-03 06:15:00,899.8166666666666,0.0,0.0,98.66666666666667,60.15,900.52,0.0,70.0,100.0,,0.0,,479.3333333333333,,67.99,,,66.97,68.99,,,3.530000000000001,0.0
2025-03-03 06:30:00,906.1733333333333,10.600000000000023,0.0,99.16666666666667,60.199999999999996,900.52,0.0,70.0,100.0,,0.0,,481.3333333333333,,67.93,,,66.97,68.99,,,3.509999999999998,0.0
2025-03-03 06:45:00,899.82,8.480000000000018,0.0,99.0,60.196666666666665,900.52,0.0,70.0,100.0,,0.0,,480.6666666666667,,67.90333333333334,,,66.97,68.99,,,3.3599999999999994,0.0
2025-03-03 07:00:00,901.9366666666666,8.480000000000018,0.0,98.83333333333333,60.28,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,67.84666666666668,,,66.97,68.99,,,3.3700000000000045,0.0
2025-03-03 07:15:00,904.0566666666667,-8.470000000000027,0.0,99.16666666666667,60.13999999999999,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,67.78,,,66.97,68.99,,,3.4099999999999966,0.0
2025-03-03 07:30:00,884.2800000000001,-12.710000000000036,0.0,99.16666666666667,60.07333333333333,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,67.77666666666666,,,66.97,68.99,,,3.3799999999999955,0.0
2025-03-03 07:45:00,897.6999999999999,8.480000000000018,0.0,99.0,60.026666666666664,900.52,0.0,70.0,100.0,,0.0,,475.3333333333333,,67.77666666666666,,,66.97,68.99,,,3.3999999999999986,0.0
2025-03-03 08:00:00,908.9966666666666,4.240000000000009,0.0,98.83333333333333,59.98333333333333,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,67.77333333333333,,,66.97,68.99,,,3.4299999999999997,0.0
2025-03-03 08:15:00,908.2933333333334,8.480000000000018,0.0,99.0,60.06666666666666,900.52,0.0,70.0,100.0,,0.0,,471.3333333333333,,67.75,,,66.97,68.99,,,3.460000000000001,0.0
2025-03-03 08:30:00,904.7633333333333,8.480000000000018,0.0,99.16666666666667,60.03666666666667,900.52,0.0,70.0,100.0,,0.0,,468.0,,67.70666666666666,,,66.97,68.99,,,3.450000000000003,0.0
2025-03-03 08:45:00,893.46,0.0,0.0,99.33333333333333,59.86333333333334,900.52,0.0,70.0,100.0,,0.0,,465.3333333333333,,67.64,,,66.97,68.99,,,3.460000000000001,0.0
2025-03-03 09:00:00,901.23,-16.949999999999932,0.0,99.0,59.78333333333334,900.52,0.0,70.0,100.0,,0.0,,468.6666666666667,,67.64666666666666,,,66.97,68.99,,,3.460000000000001,0.0
2025-03-03 09:15:00,896.9933333333333,-2.1100000000000136,0.0,99.33333333333333,59.75666666666667,900.52,0.0,70.0,100.0,,0.0,,462.0,,67.64,,,66.97,68.99,,,3.4099999999999966,0.0
2025-03-03 09:30:00,906.88,4.240000000000009,0.0,99.33333333333333,59.796666666666674,900.52,0.0,70.0,100.0,,0.0,,461.0,,67.62666666666667,,,66.97,68.99,,,3.440000000000005,0.0
2025-03-03 09:45:00,892.0500000000001,-4.230000000000018,0.0,97.0,59.876666666666665,900.52,0.0,70.0,100.0,,0.0,,459.0,,67.59666666666666,,,66.97,68.99,,,3.3800000000000026,0.0
2025-03-03 10:00:00,895.5799999999999,-6.350000000000023,0.0,95.83333333333333,59.99333333333334,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,67.57666666666667,,,66.97,68.99,,,3.469999999999999,0.0
2025-03-03 10:15:00,898.4033333333333,-12.710000000000036,0.0,95.66666666666667,60.03,900.52,0.0,70.0,100.0,,0.0,,454.3333333333333,,67.58999999999999,,,66.97,68.99,,,3.3699999999999974,0.0
2025-03-03 10:30:00,901.9366666666666,2.1200000000000045,0.0,95.5,60.06666666666666,900.52,0.0,70.0,100.0,,0.0,,453.3333333333333,,67.59666666666666,,,66.97,68.99,,,3.5,0.0
2025-03-03 10:45:00,894.1700000000001,-2.1100000000000136,0.0,95.66666666666667,60.1,900.52,0.0,70.0,100.0,,0.0,,454.0,,67.59333333333333,,,66.97,68.99,,,3.4299999999999997,0.0
2025-03-03 11:00:00,905.4699999999999,8.480000000000018,0.0,96.33333333333333,60.18666666666667,900.52,0.0,70.0,100.0,,0.0,,455.3333333333333,,67.62,,,66.97,68.99,,,3.450000000000003,0.0
2025-03-03 11:15:00,899.8166666666666,0.0,0.0,95.83333333333333,60.28,900.52,0.0,70.0,100.0,,0.0,,456.6666666666667,,67.64,,,66.97,68.99,,,3.4299999999999997,0.0
2025-03-03 11:30:00,896.9933333333333,-2.1100000000000136,0.0,95.66666666666667,60.403333333333336,900.52,0.0,70.0,100.0,,0.0,,457.3333333333333,,67.67666666666666,,,66.97,68.99,,,3.3699999999999974,0.0
2025-03-03 11:45:00,905.4699999999999,-4.230000000000018,0.0,96.0,60.413333333333334,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,67.75,,,66.97,68.99,,,3.3500000000000014,0.0
2025-03-03 12:00:00,892.7566666666667,-2.1100000000000136,0.0,95.83333333333333,60.673333333333325,900.52,0.0,70.0,100.0,,0.0,,459.3333333333333,,67.77,,,66.97,68.99,,,3.3299999999999983,0.0
2025-03-03 12:15:00,897.6999999999999,-2.1100000000000136,0.0,96.0,60.85333333333333,900.52,0.0,70.0,100.0,,0.0,,460.3333333333333,,67.77,,,66.97,68.99,,,3.25,0.0
2025-03-03 12:30:00,906.88,2.1200000000000045,0.0,96.33333333333333,61.03666666666667,900.52,0.0,70.0,100.0,,0.0,,461.3333333333333,,67.78,,,66.97,68.99,,,3.3100000000000023,0.0
2025-03-03 12:45:00,901.2333333333332,-12.710000000000036,0.0,96.0,61.18,900.52,0.0,70.0,100.0,,0.0,,462.6666666666667,,67.78,,,66.97,68.99,,,3.200000000000003,0.0
2025-03-03 13:00:00,899.11,4.240000000000009,0.0,96.33333333333333,61.23333333333333,900.52,0.0,70.0,100.0,,0.0,,468.6666666666667,,67.81666666666666,,,66.97,68.99,,,3.259999999999998,0.0
2025-03-03 13:15:00,904.0566666666667,2.1200000000000045,0.0,96.5,61.51666666666667,900.52,0.0,70.0,100.0,,0.0,,479.6666666666667,,67.90333333333334,,,66.97,68.99,,,3.260000000000005,0.0
2025-03-03 13:30:00,904.7633333333333,2.1200000000000045,0.0,96.66666666666667,61.85,900.52,0.0,70.0,100.0,,0.0,,489.0,,68.01666666666667,,,66.97,68.99,,,3.1099999999999994,0.0
2025-03-03 13:45:00,901.2333333333332,14.840000000000032,0.0,96.83333333333333,62.199999999999996,900.52,0.0,70.0,100.0,,0.0,,486.6666666666667,,68.13666666666667,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-03 14:00:00,896.2833333333333,2.1200000000000045,0.0,96.83333333333333,62.53,900.52,0.0,70.0,100.0,,0.0,,482.0,,68.27666666666666,,,66.97,68.99,,,3.009999999999998,0.0
2025-03-03 14:15:00,909.0,8.480000000000018,0.0,97.0,63.04666666666666,900.52,0.0,70.0,100.0,,0.0,,481.3333333333333,,68.41333333333334,,,66.97,68.99,,,2.8500000000000014,0.0
2025-03-03 14:30:00,901.23,4.240000000000009,0.0,97.33333333333333,63.589999999999996,900.52,0.0,70.0,100.0,,0.0,,480.6666666666667,,68.54666666666667,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-03 14:45:00,889.93,-14.829999999999927,0.0,97.33333333333333,64.13,900.52,0.0,70.0,100.0,,0.0,,480.0,,68.69,,,66.97,68.99,,,2.799999999999997,0.0
2025-03-03 15:00:00,905.4699999999999,-6.350000000000023,0.0,97.66666666666667,64.66000000000001,900.52,0.0,70.0,100.0,,0.0,,478.0,,68.92,,,66.97,68.99,,,2.720000000000006,0.0
2025-03-03 15:15:00,903.3466666666667,6.360000000000014,0.0,98.0,65.08666666666666,900.52,0.0,70.0,100.0,,0.0,,477.3333333333333,,69.09333333333335,,,66.97,68.99,,,2.719999999999999,0.0
2025-03-03 15:30:00,887.1066666666666,-6.350000000000023,0.0,97.83333333333333,65.50333333333333,900.52,0.0,70.0,100.0,,0.0,,481.3333333333333,,69.29666666666667,,,66.97,68.99,,,2.4799999999999898,0.0
2025-03-03 15:45:00,904.7599999999999,4.240000000000009,0.0,98.33333333333333,65.85333333333334,900.52,0.0,70.0,100.0,,0.0,,486.6666666666667,,69.5,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-03 16:00:00,900.5233333333332,12.720000000000027,0.0,98.5,66.20333333333333,900.52,0.0,70.0,100.0,,0.0,,489.0,,69.64,,,66.97,68.99,,,2.3800000000000026,0.0
2025-03-03 16:15:00,889.2233333333334,-21.17999999999995,0.0,98.33333333333333,66.54666666666667,900.52,0.0,70.0,100.0,,0.0,,491.3333333333333,,69.73333333333333,,,66.97,68.99,,,2.4000000000000057,0.0
2025-03-03 16:30:00,908.2933333333334,16.960000000000036,0.0,98.83333333333333,66.96666666666665,900.52,0.0,70.0,100.0,,0.0,,493.6666666666667,,69.83666666666666,,,66.97,68.99,,,2.200000000000003,0.0
2025-03-03 16:45:00,903.35,-10.590000000000032,0.0,98.83333333333333,67.32333333333334,900.52,0.0,70.0,100.0,,0.0,,490.6666666666667,,69.94333333333333,,,66.97,68.99,,,2.299999999999997,0.0
2025-03-03 17:00:00,908.2933333333334,6.360000000000014,0.0,99.16666666666667,67.64666666666666,900.52,0.0,70.0,100.0,,0.0,,488.3333333333333,,69.97333333333334,,,66.97,68.99,,,2.049999999999997,0.0
2025-03-03 17:15:00,901.23,-23.299999999999955,0.0,98.83333333333333,67.99,900.52,0.0,70.0,97.83333333333333,,0.0,,490.6666666666667,,70.08,,,66.97,68.99,,,1.8299999999999983,0.0
2025-03-03 17:30:00,904.0566666666667,-12.710000000000036,0.0,91.33333333333333,66.68666666666667,900.52,0.0,70.0,96.17999999999999,,0.0,,507.3333333333333,,70.11666666666667,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-03 17:45:00,903.35,-4.230000000000018,0.0,86.33333333333333,65.49333333333334,900.52,0.0,70.0,90.88666666666666,,0.0,,526.3333333333334,,70.29333333333334,,,66.97,68.99,,,2.430000000000007,0.0
2025-03-03 18:00:00,895.5766666666667,0.0,0.0,82.83333333333333,65.07333333333334,900.52,0.0,70.0,83.12333333333333,,0.0,,554.0,,70.52666666666667,,,66.97,68.99,,,1.990000000000002,0.0
2025-03-03 18:15:00,904.06,14.840000000000032,0.0,83.5,65.17666666666666,900.52,0.0,70.0,77.42999999999999,,0.0,,575.3333333333334,,70.59666666666666,,,66.97,68.99,,,1.8599999999999994,0.0
2025-03-03 18:30:00,897.6999999999999,-10.590000000000032,0.0,82.5,65.14,900.52,0.0,70.0,75.17999999999999,,0.0,,565.0,,70.50333333333333,,,66.97,68.99,,,1.7100000000000009,0.0
2025-03-03 18:45:00,910.4133333333333,8.480000000000018,0.0,81.66666666666667,65.26,900.52,0.0,70.0,73.20666666666666,,0.0,,542.0,,70.41666666666667,,,66.97,68.99,,,1.789999999999992,0.0
2025-03-03 19:00:00,896.9933333333333,-6.350000000000023,0.0,79.16666666666667,65.01666666666667,900.52,0.0,70.0,70.42666666666666,,0.0,,519.6666666666666,,70.39,,,66.97,68.99,,,1.6900000000000048,0.0
2025-03-03 19:15:00,899.1133333333333,-14.829999999999927,0.0,78.83333333333333,64.84666666666666,900.52,0.0,70.0,67.47666666666667,,0.0,,494.0,,70.39,,,66.97,68.99,,,1.75,0.0
2025-03-03 19:30:00,897.6999999999999,-12.710000000000036,0.0,78.33333333333333,64.92,900.52,0.0,70.0,66.91333333333334,,0.0,,483.3333333333333,,70.28666666666666,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-03 19:45:00,901.23,0.0,0.0,77.33333333333333,65.01,900.52,0.0,70.0,68.67999999999999,,0.0,,461.0,,70.11666666666667,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-03 20:00:00,901.9366666666666,0.0,0.0,76.0,64.88333333333334,900.52,0.0,70.0,67.79666666666667,,0.0,,458.6666666666667,,70.11666666666667,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-03 20:15:00,896.9933333333333,-19.069999999999936,0.0,74.83333333333333,64.61666666666666,900.52,0.0,70.0,68.05333333333333,,0.0,,462.6666666666667,,70.06333333333333,,,66.97,68.99,,,1.6099999999999994,0.0
2025-03-03 20:30:00,902.6433333333333,6.360000000000014,0.0,74.5,64.73666666666666,900.52,0.0,70.0,67.91000000000001,,0.0,,459.6666666666667,,70.04666666666667,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-03 20:45:00,906.1733333333333,4.240000000000009,0.0,74.5,64.74666666666667,900.52,0.0,70.0,68.85000000000001,,0.0,,441.6666666666667,,69.98,,,66.97,68.99,,,1.5799999999999983,0.0
2025-03-03 21:00:00,904.7633333333333,-10.590000000000032,0.0,73.5,65.05333333333334,900.52,0.0,70.0,70.89666666666666,,0.0,,427.0,,69.90666666666667,,,66.97,68.99,,,1.6400000000000077,0.0
2025-03-03 21:15:00,906.88,6.360000000000014,0.0,71.83333333333333,64.98,900.52,0.0,70.0,71.38333333333333,,0.0,,417.0,,69.90666666666667,,,66.97,68.99,,,1.4399999999999977,0.0
2025-03-03 21:30:00,907.5866666666667,-6.350000000000023,0.0,71.5,64.58,900.52,0.0,70.0,73.85333333333334,,0.0,,408.0,,69.83333333333333,,,66.97,68.99,,,1.519999999999996,0.0
2025-03-03 21:45:00,896.9933333333333,-8.470000000000027,0.0,71.5,64.64,900.52,0.0,70.0,76.14333333333333,,0.0,,404.0,,69.78666666666668,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-03 22:00:00,896.9966666666666,-2.1100000000000136,0.0,71.5,64.53333333333333,900.52,0.0,70.0,79.39333333333333,,0.0,,400.3333333333333,,69.71666666666665,,,66.97,68.99,,,1.6099999999999994,0.0
2025-03-03 22:15:00,901.2333333333332,-2.1100000000000136,0.0,71.5,64.57333333333334,900.52,0.0,70.0,80.61,,0.0,,398.3333333333333,,69.74666666666667,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-03 22:30:00,885.6933333333333,-10.590000000000032,0.0,71.5,64.28333333333335,900.52,0.0,70.0,83.48666666666666,,0.0,,399.3333333333333,,69.71,,,66.97,68.99,,,1.5899999999999963,0.0
2025-03-03 22:45:00,890.6366666666667,-12.710000000000036,0.0,71.5,63.84666666666667,900.52,0.0,70.0,85.73,,0.0,,398.6666666666667,,69.70333333333333,,,66.97,68.99,,,1.5600000000000094,0.0
2025-03-03 23:00:00,898.4066666666668,-14.829999999999927,0.0,71.5,63.303333333333335,900.52,0.0,70.0,89.33666666666666,,0.0,,397.0,,69.64,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-03 23:15:00,888.5166666666668,-12.710000000000036,0.0,71.5,62.89000000000001,900.52,0.0,70.0,93.69,,0.0,,397.6666666666667,,69.57,,,66.97,68.99,,,1.5900000000000034,0.0
2025-03-03 23:30:00,893.46,2.1200000000000045,0.0,72.0,62.053333333333335,900.52,0.0,70.0,97.40666666666668,,0.0,,398.3333333333333,,69.54333333333334,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-03 23:45:00,896.9899999999999,-12.710000000000036,0.0,73.5,61.843333333333334,900.52,0.0,70.0,99.86666666666667,,0.0,,404.6666666666667,,69.47,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-04 00:00:00,895.5833333333334,-2.1100000000000136,0.0,75.0,62.28666666666667,900.52,0.0,70.0,100.0,,0.0,,406.6666666666667,,69.40666666666668,,,66.97,68.99,,,1.5,0.0
2025-03-04 00:15:00,904.7633333333333,6.360000000000014,0.0,76.33333333333333,62.053333333333335,900.52,0.0,70.0,100.0,,0.0,,408.0,,69.42,,,66.97,68.99,,,1.5300000000000011,0.0
2025-03-04 00:30:00,900.5233333333332,-10.590000000000032,0.0,78.16666666666667,62.09,900.52,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.43333333333334,,,66.97,68.99,,,1.5700000000000003,0.0
2025-03-04 00:45:00,899.1133333333333,-6.350000000000023,0.0,79.16666666666667,62.126666666666665,900.52,0.0,70.0,100.0,,0.0,,423.3333333333333,,69.50333333333333,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-04 01:00:00,901.23,-10.590000000000032,0.0,80.5,62.11333333333334,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.44333333333333,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-04 01:15:00,903.35,6.360000000000014,0.0,81.16666666666667,62.23666666666667,900.52,0.0,70.0,100.0,,0.0,,429.6666666666667,,69.43333333333334,,,66.97,68.99,,,1.759999999999998,0.0
2025-03-04 01:30:00,906.1733333333333,8.480000000000018,0.0,81.83333333333333,62.699999999999996,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.49333333333334,,,66.97,68.99,,,1.730000000000004,0.0
2025-03-04 01:45:00,898.4066666666666,-6.350000000000023,0.0,81.66666666666667,62.51,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.47333333333334,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-04 02:00:00,892.7566666666667,-10.590000000000032,0.0,82.33333333333333,62.35333333333333,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.38666666666667,,,66.97,68.99,,,1.8099999999999952,0.0
2025-03-04 02:15:00,906.1733333333333,-8.470000000000027,0.0,83.0,62.38666666666666,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.32333333333334,,,66.97,68.99,,,1.7299999999999969,0.0
2025-03-04 02:30:00,889.9333333333334,-2.1100000000000136,0.0,86.0,62.39666666666667,900.52,0.0,70.0,100.0,,0.0,,432.0,,69.27333333333333,,,66.97,68.99,,,1.8799999999999955,0.0
2025-03-04 02:45:00,903.3466666666667,-16.949999999999932,0.0,88.66666666666667,62.88333333333333,900.52,0.0,70.0,100.0,,0.0,,441.3333333333333,,69.28,,,66.97,68.99,,,2.1300000000000026,0.0
2025-03-04 03:00:00,894.17,-2.1100000000000136,0.0,89.83333333333333,63.02,900.52,0.0,70.0,100.0,,0.0,,442.3333333333333,,69.26666666666667,,,66.97,68.99,,,2.4199999999999946,0.0
2025-03-04 03:15:00,900.5233333333334,10.600000000000023,0.0,90.5,63.22,900.52,0.0,70.0,100.0,,0.0,,445.0,,69.22666666666667,,,66.97,68.99,,,2.289999999999999,0.0
2025-03-04 03:30:00,896.2866666666665,-6.350000000000023,0.0,90.83333333333333,63.413333333333334,900.52,0.0,70.0,100.0,,0.0,,445.6666666666667,,69.21666666666665,,,66.97,68.99,,,2.3000000000000043,0.0
2025-03-04 03:45:00,907.5866666666667,21.190000000000055,0.0,90.5,63.80666666666667,900.52,0.0,70.0,100.0,,0.0,,443.3333333333333,,69.16333333333334,,,66.97,68.99,,,2.2099999999999937,0.0
2025-03-04 04:00:00,904.7599999999999,0.0,0.0,90.66666666666667,63.89666666666667,900.52,0.0,70.0,100.0,,0.0,,439.0,,69.26,,,66.97,68.99,,,2.3300000000000054,0.0
2025-03-04 04:15:00,892.7566666666667,-10.590000000000032,0.0,91.33333333333333,63.86333333333334,900.52,0.0,70.0,100.0,,0.0,,431.3333333333333,,69.31666666666666,,,66.97,68.99,,,2.240000000000002,0.0
2025-03-04 04:30:00,898.4033333333333,-16.949999999999932,0.0,91.83333333333333,63.93666666666667,900.52,0.0,70.0,100.0,,0.0,,432.6666666666667,,69.36333333333333,,,66.97,68.99,,,2.3900000000000006,0.0
2025-03-04 04:45:00,907.5866666666667,-6.350000000000023,0.0,91.66666666666667,63.86666666666667,900.52,0.0,70.0,100.0,,0.0,,453.0,,69.46,,,66.97,68.99,,,2.3900000000000006,0.0
2025-03-04 05:00:00,903.35,-16.949999999999932,0.0,92.0,63.75666666666667,900.52,0.0,70.0,100.0,,0.0,,448.3333333333333,,69.56333333333333,,,66.97,68.99,,,2.4200000000000017,0.0
2025-03-04 05:15:00,888.5166666666668,-19.069999999999936,0.0,91.33333333333333,63.71,900.52,0.0,70.0,100.0,,0.0,,437.6666666666667,,69.47666666666667,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-04 05:30:00,898.4066666666668,-2.1100000000000136,0.0,91.5,63.66,900.52,0.0,70.0,100.0,,0.0,,431.0,,69.42,,,66.97,68.99,,,2.3399999999999963,0.0
2025-03-04 05:45:00,896.2866666666665,0.0,0.0,92.0,63.61333333333334,900.52,0.0,70.0,100.0,,0.0,,428.3333333333333,,69.42,,,66.97,68.99,,,2.509999999999998,0.0
2025-03-04 06:00:00,893.46,0.0,0.0,91.5,63.50666666666667,900.52,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.39666666666666,,,66.97,68.99,,,2.4399999999999977,0.0
2025-03-04 06:15:00,896.9933333333333,-16.949999999999932,0.0,92.33333333333333,63.31,900.52,0.0,70.0,100.0,,0.0,,428.0,,69.39999999999999,,,66.97,68.99,,,2.4399999999999977,0.0
2025-03-04 06:30:00,893.4633333333333,-10.590000000000032,0.0,92.5,63.28333333333333,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.40666666666668,,,66.97,68.99,,,2.460000000000001,0.0
2025-03-04 06:45:00,901.9399999999999,-2.1100000000000136,0.0,92.0,63.38666666666666,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.42,,,66.97,68.99,,,2.3999999999999986,0.0
2025-03-04 07:00:00,893.4633333333333,-8.470000000000027,0.0,92.66666666666667,63.32,900.52,0.0,70.0,100.0,,0.0,,426.0,,69.40666666666668,,,66.97,68.99,,,2.450000000000003,0.0
2025-03-04 07:15:00,892.0466666666666,-12.710000000000036,0.0,92.16666666666667,63.29,900.52,0.0,70.0,100.0,,0.0,,419.6666666666667,,69.33,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-04 07:30:00,918.18,6.360000000000014,0.0,92.83333333333333,63.35,900.52,0.0,70.0,100.0,,0.0,,419.0,,69.3,,,66.97,68.99,,,2.469999999999999,0.0
2025-03-04 07:45:00,908.2933333333334,4.240000000000009,0.0,92.83333333333333,63.836666666666666,900.52,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.37333333333333,,,66.97,68.99,,,2.3100000000000023,0.0
2025-03-04 08:00:00,904.0566666666667,-8.470000000000027,0.0,92.33333333333333,64.14999999999999,900.52,0.0,70.0,100.0,,0.0,,418.0,,69.39666666666666,,,66.97,68.99,,,2.3200000000000074,0.0
2025-03-04 08:15:00,907.59,-8.470000000000027,0.0,93.0,63.876666666666665,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.41333333333334,,,66.97,68.99,,,2.4399999999999977,0.0
2025-03-04 08:30:00,896.9933333333333,6.360000000000014,0.0,93.0,63.620000000000005,900.52,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.42,,,66.97,68.99,,,2.4099999999999966,0.0
2025-03-04 08:45:00,894.17,-4.230000000000018,0.0,93.33333333333333,63.68,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.42,,,66.97,68.99,,,2.460000000000001,0.0
2025-03-04 09:00:00,905.4699999999999,8.480000000000018,0.0,93.16666666666667,63.89000000000001,900.52,0.0,70.0,100.0,,0.0,,414.0,,69.41000000000001,,,66.97,68.99,,,2.4399999999999977,0.0
2025-03-04 09:15:00,891.3433333333332,-23.299999999999955,0.0,93.66666666666667,64.08,900.52,0.0,70.0,100.0,,0.0,,413.3333333333333,,69.40333333333334,,,66.97,68.99,,,2.3699999999999974,0.0
2025-03-04 09:30:00,894.8733333333333,0.0,0.0,93.5,64.34666666666668,900.52,0.0,70.0,100.0,,0.0,,412.0,,69.41333333333334,,,66.97,68.99,,,2.4100000000000037,0.0
2025-03-04 09:45:00,905.4699999999999,2.1200000000000045,0.0,93.83333333333333,64.82,900.52,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.45,,,66.97,68.99,,,2.1899999999999977,0.0
2025-03-04 10:00:00,894.1666666666666,-16.949999999999932,0.0,93.0,65.07333333333332,900.52,0.0,70.0,100.0,,0.0,,419.0,,69.55666666666666,,,66.97,68.99,,,2.1499999999999915,0.0
2025-03-04 10:15:00,891.3433333333332,-4.230000000000018,0.0,94.0,65.47000000000001,900.52,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.57333333333332,,,66.97,68.99,,,2.1200000000000045,0.0
2025-03-04 10:30:00,901.9366666666666,25.430000000000064,0.0,91.0,65.60666666666667,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.64666666666666,,,66.97,68.99,,,1.9500000000000028,0.0
2025-03-04 10:45:00,898.4066666666668,-4.230000000000018,0.0,86.83333333333333,65.21333333333332,900.52,0.0,70.0,100.0,,0.0,,412.0,,69.69,,,66.97,68.99,,,1.740000000000002,0.0
2025-03-04 11:00:00,906.1766666666666,4.240000000000009,0.0,85.5,65.14666666666666,900.52,0.0,70.0,100.0,,0.0,,413.6666666666667,,69.71,,,66.97,68.99,,,1.490000000000002,0.0
2025-03-04 11:15:00,896.2866666666665,-4.230000000000018,0.0,84.66666666666667,65.00333333333333,900.52,0.0,70.0,100.0,,0.0,,408.3333333333333,,69.75999999999999,,,66.97,68.99,,,1.5700000000000003,0.0
2025-03-04 11:30:00,910.4133333333333,10.600000000000023,0.0,84.33333333333333,64.92,900.52,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.66333333333334,,,66.97,68.99,,,1.5900000000000034,0.0
2025-03-04 11:45:00,903.35,-10.590000000000032,0.0,84.0,64.91666666666667,900.52,0.0,70.0,100.0,,0.0,,404.6666666666667,,69.66666666666667,,,66.97,68.99,,,1.5500000000000043,0.0
2025-03-04 12:00:00,904.0566666666667,8.480000000000018,0.0,83.66666666666667,64.85666666666667,900.52,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.57333333333332,,,66.97,68.99,,,1.5100000000000051,0.0
2025-03-04 12:15:00,889.2199999999999,-19.069999999999936,0.0,83.66666666666667,64.79,900.52,0.0,70.0,100.0,,0.0,,403.3333333333333,,69.64333333333333,,,66.97,68.99,,,1.5500000000000043,0.0
2025-03-04 12:30:00,906.1766666666666,16.960000000000036,0.0,83.5,64.76666666666667,900.52,0.0,70.0,100.0,,0.0,,402.6666666666667,,69.60666666666667,,,66.97,68.99,,,1.529999999999994,0.0
2025-03-04 12:45:00,917.48,16.960000000000036,0.0,84.0,64.76,900.52,0.0,70.0,100.0,,0.0,,404.0,,69.69,,,66.97,68.99,,,1.5800000000000054,0.0
2025-03-04 13:00:00,915.36,16.960000000000036,0.0,75.5,64.80333333333334,900.52,0.0,70.0,69.95,,0.0,,404.6666666666667,,69.64333333333333,,,66.97,68.99,,,1.5800000000000054,0.0
2025-03-04 13:15:00,899.1133333333333,6.360000000000014,0.0,51.5,63.70666666666667,900.52,0.0,70.0,8.616666666666667,,0.0,,414.6666666666667,,69.68666666666667,,,66.97,68.99,,,0.7600000000000051,0.0
2025-03-04 13:30:00,882.8666666666667,-21.17999999999995,0.0,51.666666666666664,63.669999999999995,900.52,0.0,70.0,8.953333333333333,,0.0,,414.6666666666667,,69.77,,,66.97,68.99,,,1.5900000000000034,0.0
2025-03-04 13:45:00,897.6999999999999,-8.470000000000027,0.0,51.666666666666664,63.97666666666667,900.52,0.0,70.0,8.126666666666667,,0.0,,409.3333333333333,,69.87333333333333,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-04 14:00:00,894.17,-4.230000000000018,0.0,51.5,64.45,900.52,0.0,70.0,7.886666666666667,,0.0,,408.0,,69.92,,,66.97,68.99,,,1.529999999999994,0.0
2025-03-04 14:15:00,908.2966666666666,8.480000000000018,0.0,51.666666666666664,64.95666666666666,900.52,0.0,70.0,6.886666666666667,,0.0,,404.6666666666667,,69.98,,,66.97,68.99,,,1.5,0.0
2025-03-04 14:30:00,909.7033333333334,21.190000000000055,0.0,49.666666666666664,65.18333333333332,900.52,0.0,70.0,6.183333333333334,,0.0,,404.0,,70.01,,,66.97,68.99,,,1.289999999999992,0.0
2025-03-04 14:45:00,884.9833333333332,0.0,0.0,48.666666666666664,65.54666666666667,900.52,0.0,70.0,4.343333333333333,,0.0,,402.0,,70.08999999999999,,,66.97,68.99,,,1.3399999999999963,0.0
2025-03-04 15:00:00,894.1666666666666,4.240000000000009,0.0,48.0,65.73666666666666,900.52,0.0,70.0,2.7733333333333334,,0.0,,400.6666666666667,,70.12,,,66.97,68.99,,,1.2199999999999989,0.0
2025-03-04 15:15:00,908.2933333333334,4.240000000000009,0.0,49.5,65.39333333333333,900.52,0.0,70.0,0.6966666666666667,,0.0,,399.0,,70.17333333333333,,,66.97,68.99,,,1.2900000000000063,0.0
2025-03-04 15:30:00,901.9399999999999,-10.590000000000032,0.0,49.666666666666664,65.72000000000001,900.52,0.0,70.0,0.0,,0.0,,400.0,,70.31,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-04 15:45:00,872.2733333333332,-48.73000000000002,0.0,49.833333333333336,66.10333333333334,900.52,0.0,70.0,0.0,,0.0,,414.0,,70.45666666666666,,,66.97,68.99,,,0.9499999999999886,0.0
2025-03-04 16:00:00,894.87,2.1200000000000045,0.0,49.833333333333336,66.91333333333334,900.52,0.0,70.0,0.0,,0.0,,417.3333333333333,,70.52,,,66.97,68.99,,,0.7600000000000051,0.0
2025-03-04 16:15:00,901.23,-21.17999999999995,0.0,49.5,60.096666666666664,900.52,0.0,70.0,0.0,,0.0,,412.6666666666667,,70.63333333333334,,,66.97,68.99,,,1.8900000000000006,0.0
2025-03-04 16:30:00,904.7599999999999,10.600000000000023,0.0,50.666666666666664,64.02333333333333,900.52,0.0,70.0,0.0,,0.0,,417.6666666666667,,70.43666666666667,,,66.97,68.99,,,1.5500000000000043,0.0
2025-03-04 16:45:00,908.9966666666666,0.0,0.0,50.166666666666664,59.88333333333333,900.52,0.0,70.0,0.0,,0.0,,408.6666666666667,,70.33999999999999,,,66.97,68.99,,,1.3799999999999955,0.0
2025-03-04 17:00:00,898.4066666666666,-10.590000000000032,0.0,50.666666666666664,60.306666666666665,900.52,0.0,70.0,0.0,,0.0,,412.3333333333333,,70.22666666666667,,,66.97,68.99,,,1.019999999999996,0.0
2025-03-04 17:15:00,899.82,-8.470000000000027,0.0,50.166666666666664,61.89333333333334,900.52,0.0,70.0,0.0,,0.0,,416.6666666666667,,70.23666666666666,,,66.97,68.99,,,0.8100000000000023,0.0
2025-03-04 17:30:00,904.7599999999999,-10.590000000000032,0.0,50.333333333333336,61.026666666666664,900.52,0.0,70.0,0.0,,0.0,,416.6666666666667,,70.26333333333334,,,66.97,68.99,,,0.8299999999999983,0.0
2025-03-04 17:45:00,902.6433333333333,-2.1100000000000136,0.0,50.333333333333336,62.22666666666667,900.52,0.0,70.0,0.0,,0.0,,433.3333333333333,,70.39,,,66.97,68.99,,,0.740000000000002,0.0
2025-03-04 18:00:00,903.35,-8.470000000000027,0.0,49.833333333333336,63.13666666666666,900.52,0.0,70.0,0.0,,0.0,,449.6666666666667,,70.62666666666667,,,66.97,68.99,,,0.7700000000000031,0.0
2025-03-04 18:15:00,893.46,-8.470000000000027,0.0,49.666666666666664,62.32,900.52,0.0,70.0,0.0,,0.0,,446.6666666666667,,70.68,,,66.97,68.99,,,0.7800000000000011,0.0
2025-03-04 18:30:00,881.4566666666666,-23.299999999999955,0.0,49.833333333333336,62.09,900.52,0.0,70.0,0.0,,0.0,,438.3333333333333,,70.66000000000001,,,66.97,68.99,,,0.9000000000000057,0.0
2025-03-04 18:45:00,899.1133333333333,16.960000000000036,0.0,49.833333333333336,62.46,900.52,0.0,70.0,0.0,,0.0,,429.6666666666667,,70.63,,,66.97,68.99,,,0.75,0.0
2025-03-04 19:00:00,897.6999999999999,-8.470000000000027,0.0,49.666666666666664,62.03666666666667,900.52,0.0,70.0,0.0,,0.0,,424.0,,70.56333333333333,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-04 19:15:00,894.8733333333333,6.360000000000014,0.0,49.666666666666664,61.910000000000004,900.52,0.0,70.0,0.0,,0.0,,414.0,,70.47,,,66.97,68.99,,,0.8399999999999963,0.0
2025-03-04 19:30:00,892.0499999999998,-12.710000000000036,0.0,50.0,61.81333333333333,900.52,0.0,70.0,0.0,,0.0,,406.6666666666667,,70.33999999999999,,,66.97,68.99,,,0.75,0.0
2025-03-04 19:45:00,903.3466666666667,4.240000000000009,0.0,50.0,62.443333333333335,900.52,0.0,70.0,0.0,,0.0,,404.0,,70.24333333333334,,,66.97,68.99,,,0.8000000000000043,0.0
2025-03-04 20:00:00,903.35,-6.350000000000023,0.0,49.833333333333336,62.583333333333336,900.52,0.0,70.0,0.0,,0.0,,403.3333333333333,,70.23,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-04 20:15:00,889.9333333333334,-4.230000000000018,0.0,49.833333333333336,62.93666666666667,900.52,0.0,70.0,0.0,,0.0,,410.6666666666667,,70.14999999999999,,,66.97,68.99,,,0.8399999999999963,0.0
2025-03-04 20:30:00,903.35,6.360000000000014,0.0,50.0,62.99,900.52,0.0,70.0,0.0,,0.0,,404.6666666666667,,70.12,,,66.97,68.99,,,0.8299999999999983,0.0
2025-03-04 20:45:00,895.5799999999999,-6.350000000000023,0.0,50.166666666666664,63.20666666666667,900.52,0.0,70.0,0.0,,0.0,,400.3333333333333,,70.12,,,66.97,68.99,,,0.9099999999999966,0.0
2025-03-04 21:00:00,881.4533333333334,2.1200000000000045,0.0,62.666666666666664,62.42333333333334,900.52,0.0,70.0,0.0,,0.0,,397.6666666666667,,70.11,,,66.97,68.99,,,0.8300000000000054,0.0
2025-03-04 21:15:00,884.9866666666667,-2.1100000000000136,0.0,75.5,61.18333333333334,900.52,0.0,70.0,0.2333333333333333,,0.0,,400.0,,69.97333333333334,,,66.97,68.99,,,1.0500000000000043,0.0
2025-03-04 21:30:00,904.0566666666667,-2.1100000000000136,0.0,77.16666666666667,60.96333333333334,900.52,0.0,70.0,3.4,,0.0,,403.3333333333333,,69.83666666666666,,,66.97,68.99,,,1.0400000000000063,0.0
2025-03-04 21:45:00,892.7566666666667,-4.230000000000018,0.0,77.0,60.82333333333333,900.52,0.0,70.0,9.456666666666667,,0.0,,406.0,,69.64,,,66.97,68.99,,,1.0399999999999991,0.0
2025-03-04 22:00:00,887.8100000000001,-14.829999999999927,0.0,76.5,60.82,900.52,0.0,70.0,15.863333333333335,,0.0,,411.3333333333333,,69.47,,,66.97,68.99,,,1.0,0.0
2025-03-04 22:15:00,885.6933333333333,-29.659999999999968,0.0,77.0,60.81333333333333,900.52,0.0,70.0,22.41,,0.0,,417.3333333333333,,69.36333333333333,,,66.97,68.99,,,1.1600000000000037,0.0
2025-03-04 22:30:00,904.7633333333333,-27.539999999999964,0.0,77.0,60.74,900.52,0.0,70.0,29.043333333333333,,0.0,,423.0,,69.28666666666668,,,66.97,68.99,,,1.0399999999999991,0.0
2025-03-04 22:45:00,912.5300000000001,10.600000000000023,0.0,77.66666666666667,60.52,900.52,0.0,70.0,34.43333333333333,,0.0,,431.3333333333333,,69.28,,,66.97,68.99,,,1.0100000000000051,0.0
2025-03-04 23:00:00,894.1666666666666,2.1200000000000045,0.0,78.5,60.45666666666667,900.52,0.0,70.0,39.72666666666667,,0.0,,443.3333333333333,,69.29333333333334,,,66.97,68.99,,,1.019999999999996,0.0
2025-03-04 23:15:00,900.5266666666666,-4.230000000000018,0.0,79.83333333333333,60.343333333333334,900.52,0.0,70.0,43.223333333333336,,0.0,,450.6666666666667,,69.36,,,66.97,68.99,,,1.0200000000000031,0.0
2025-03-04 23:30:00,897.6999999999999,0.0,0.0,80.33333333333333,60.32,900.52,0.0,70.0,46.89666666666667,,0.0,,464.6666666666667,,69.40333333333334,,,66.97,68.99,,,1.0899999999999963,0.0
2025-03-04 23:45:00,890.6366666666667,-16.949999999999932,0.0,79.16666666666667,60.38333333333333,900.52,0.0,70.0,51.11666666666667,,0.0,,464.3333333333333,,69.40333333333334,,,66.97,68.99,,,1.0399999999999991,0.0
2025-03-05 00:00:00,885.69,-8.470000000000027,0.0,79.83333333333333,60.18,900.52,0.0,70.0,55.09,,0.0,,466.6666666666667,,69.43333333333334,,,66.97,68.99,,,1.1000000000000014,0.0
2025-03-05 00:15:00,896.2866666666667,8.480000000000018,0.0,80.33333333333333,59.913333333333334,900.52,0.0,70.0,59.053333333333335,,0.0,,471.3333333333333,,69.42666666666666,,,66.97,68.99,,,1.269999999999996,0.0
2025-03-05 00:30:00,904.0566666666667,-4.230000000000018,0.0,80.5,59.56,900.52,0.0,70.0,61.81666666666666,,0.0,,473.3333333333333,,69.50666666666666,,,66.97,68.99,,,1.259999999999998,0.0
2025-03-05 00:45:00,958.44,131.37000000000012,0.0,57.5,60.60666666666666,900.52,0.0,70.0,63.82333333333333,,0.0,,468.0,,69.57,,,66.97,68.99,,,1.4499999999999957,0.0
2025-03-05 01:00:00,898.4066666666668,-16.949999999999932,0.0,54.0,65.38333333333333,900.52,0.0,70.0,64.56333333333333,,0.0,,459.0,,69.66666666666667,,,66.97,68.99,,,0.6899999999999977,0.0
2025-03-05 01:15:00,904.7633333333333,8.480000000000018,0.0,53.833333333333336,65.17,900.52,0.0,70.0,62.10999999999999,,0.0,,442.3333333333333,,69.87,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-05 01:30:00,899.8166666666666,10.600000000000023,0.0,53.833333333333336,64.85333333333334,900.52,0.0,70.0,58.916666666666664,,0.0,,421.0,,70.05333333333333,,,66.97,68.99,,,1.3000000000000043,0.0
2025-03-05 01:45:00,892.0499999999998,-6.350000000000023,0.0,53.666666666666664,64.98333333333333,900.52,0.0,70.0,55.346666666666664,,0.0,,408.0,,70.17,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-05 02:00:00,870.8566666666667,2.1200000000000045,0.0,55.666666666666664,66.09666666666668,900.52,0.0,70.0,53.656666666666666,,0.0,,399.3333333333333,,70.18333333333334,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-05 02:15:00,892.7533333333332,0.0,0.0,72.16666666666667,64.39333333333333,900.52,0.0,70.0,52.01,,0.0,,396.6666666666667,,70.19333333333333,,,66.97,68.99,,,0.6400000000000006,0.0
2025-03-05 02:30:00,896.2833333333333,0.0,0.0,82.5,59.79,900.52,0.0,70.0,51.22,,0.0,,400.0,,70.14999999999999,,,66.97,68.99,,,1.6499999999999986,0.0
2025-03-05 02:45:00,909.0033333333334,29.670000000000073,0.0,82.83333333333333,59.46,900.52,0.0,70.0,52.43333333333334,,0.0,,405.3333333333333,,70.05333333333333,,,66.97,68.99,,,1.490000000000002,0.0
2025-03-05 03:00:00,892.7533333333334,-14.829999999999927,0.0,82.83333333333333,61.68666666666667,900.52,0.0,70.0,54.94333333333333,,0.0,,407.3333333333333,,69.92333333333333,,,66.97,68.99,,,1.3900000000000006,0.0
2025-03-05 03:15:00,908.2966666666666,-10.590000000000032,0.0,66.0,67.48666666666666,900.52,0.0,70.0,56.586666666666666,,0.0,,410.0,,69.88333333333334,,,66.97,68.99,,,0.29999999999999716,0.0
2025-03-05 03:30:00,895.5833333333334,10.600000000000023,0.0,53.0,65.93,900.52,0.0,70.0,54.68,,0.0,,411.3333333333333,,69.99666666666667,,,66.97,68.99,,,1.2800000000000011,0.0
2025-03-05 03:45:00,896.9966666666666,16.960000000000036,0.0,54.166666666666664,65.37333333333333,900.52,0.0,70.0,52.22,,0.0,,406.6666666666667,,70.09333333333333,,,66.97,68.99,,,1.25,0.0
2025-03-05 04:00:00,898.4066666666666,2.1200000000000045,0.0,55.5,64.79,900.52,0.0,70.0,50.06,,0.0,,403.3333333333333,,70.15666666666667,,,66.97,68.99,,,1.1700000000000017,0.0
2025-03-05 04:15:00,894.17,-4.230000000000018,0.0,55.5,64.34,900.52,0.0,70.0,47.01333333333333,,0.0,,397.6666666666667,,70.22666666666667,,,66.97,68.99,,,1.2600000000000051,0.0
2025-03-05 04:30:00,901.9366666666666,-6.350000000000023,0.0,55.5,64.08333333333333,900.52,0.0,70.0,45.25,,0.0,,399.0,,70.21666666666665,,,66.97,68.99,,,1.2600000000000051,0.0
2025-03-05 04:45:00,899.8166666666666,2.1200000000000045,0.0,55.333333333333336,63.68333333333333,900.52,0.0,70.0,42.43333333333333,,0.0,,416.0,,70.27333333333333,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-05 05:00:00,903.35,2.1200000000000045,0.0,55.0,63.36666666666667,900.52,0.0,70.0,39.68333333333333,,0.0,,422.6666666666667,,70.3,,,66.97,68.99,,,1.240000000000002,0.0
2025-03-05 05:15:00,893.4633333333333,-10.590000000000032,0.0,55.666666666666664,62.81333333333333,900.52,0.0,70.0,38.86333333333334,,0.0,,409.0,,70.23666666666666,,,66.97,68.99,,,1.2900000000000063,0.0
2025-03-05 05:30:00,895.5799999999999,-12.710000000000036,0.0,55.833333333333336,62.11333333333334,900.52,0.0,70.0,38.87,,0.0,,401.6666666666667,,70.14666666666666,,,66.97,68.99,,,1.2299999999999969,0.0
2025-03-05 05:45:00,894.8733333333333,2.1200000000000045,0.0,56.0,61.69333333333333,900.52,0.0,70.0,39.19,,0.0,,397.0,,70.09666666666666,,,66.97,68.99,,,1.2600000000000051,0.0
2025-03-05 06:00:00,913.9433333333333,0.0,0.0,55.666666666666664,61.48333333333333,900.52,0.0,70.0,41.166666666666664,,0.0,,398.6666666666667,,69.98,,,66.97,68.99,,,1.1600000000000037,0.0
2025-03-05 06:15:00,891.3433333333332,-29.659999999999968,0.0,55.666666666666664,62.68666666666667,900.52,0.0,70.0,39.89333333333334,,0.0,,402.6666666666667,,70.04,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-05 06:30:00,906.88,10.600000000000023,0.0,55.5,64.24333333333334,900.52,0.0,70.0,40.72,,0.0,,404.3333333333333,,69.98666666666666,,,66.97,68.99,,,1.1700000000000017,0.0
2025-03-05 06:45:00,911.8266666666667,16.960000000000036,0.0,56.0,64.93,900.52,0.0,70.0,39.74333333333333,,0.0,,412.6666666666667,,70.03,,,66.97,68.99,,,1.1000000000000014,0.0
2025-03-05 07:00:00,905.4666666666667,2.1200000000000045,0.0,57.5,65.02333333333333,900.52,0.0,70.0,37.61666666666667,,0.0,,401.0,,70.10666666666667,,,66.97,68.99,,,1.0999999999999943,0.0
2025-03-05 07:15:00,909.7066666666666,31.789999999999964,0.0,57.5,64.86,900.52,0.0,70.0,36.82333333333333,,0.0,,392.0,,70.09666666666666,,,66.97,68.99,,,1.1099999999999994,0.0
2025-03-05 07:30:00,904.0566666666667,-21.17999999999995,0.0,56.833333333333336,64.41333333333334,900.52,0.0,70.0,35.52666666666667,,0.0,,390.3333333333333,,70.12666666666667,,,66.97,68.99,,,1.1699999999999946,0.0
2025-03-05 07:45:00,904.0566666666667,-6.350000000000023,0.0,57.166666666666664,63.870000000000005,900.52,0.0,70.0,34.76,,0.0,,391.0,,70.10666666666667,,,66.97,68.99,,,1.2000000000000028,0.0
2025-03-05 08:00:00,899.82,-2.1100000000000136,0.0,57.833333333333336,63.526666666666664,900.52,0.0,70.0,36.92666666666667,,0.0,,388.3333333333333,,69.98666666666666,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-05 08:15:00,891.3433333333332,0.0,0.0,57.833333333333336,63.35333333333333,900.52,0.0,70.0,37.376666666666665,,0.0,,389.0,,69.96,,,66.97,68.99,,,1.1799999999999997,0.0
2025-03-05 08:30:00,897.6999999999999,-10.590000000000032,0.0,57.833333333333336,62.98666666666667,900.52,0.0,70.0,38.0,,0.0,,390.3333333333333,,69.95333333333333,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-05 08:45:00,894.1700000000001,-21.17999999999995,0.0,57.5,62.61333333333334,900.52,0.0,70.0,38.6,,0.0,,388.0,,69.93333333333334,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-05 09:00:00,896.9933333333333,8.480000000000018,0.0,57.5,62.13333333333333,900.52,0.0,70.0,39.38,,0.0,,386.6666666666667,,69.91,,,66.97,68.99,,,1.1899999999999977,0.0
2025-03-05 09:15:00,900.5233333333334,-19.069999999999936,0.0,56.666666666666664,61.27,900.52,0.0,70.0,41.843333333333334,,0.0,,385.3333333333333,,69.84,,,66.97,68.99,,,1.2100000000000009,0.0
2025-03-05 09:30:00,887.8133333333334,-10.590000000000032,0.0,55.666666666666664,61.92333333333334,900.52,0.0,70.0,42.879999999999995,,0.0,,386.3333333333333,,69.84333333333333,,,66.97,68.99,,,1.5700000000000003,0.0
2025-03-05 09:45:00,904.7633333333333,6.360000000000014,0.0,55.5,62.053333333333335,900.52,0.0,70.0,44.126666666666665,,0.0,,387.3333333333333,,69.84333333333333,,,66.97,68.99,,,1.5200000000000031,0.0
2025-03-05 10:00:00,904.0566666666667,-10.590000000000032,0.0,55.5,62.10999999999999,900.52,0.0,70.0,45.21666666666667,,0.0,,388.0,,69.84,,,66.97,68.99,,,1.6299999999999955,0.0
2025-03-05 10:15:00,904.7599999999999,6.360000000000014,0.0,55.666666666666664,61.98666666666667,900.52,0.0,70.0,46.35999999999999,,0.0,,387.6666666666667,,69.84,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-05 10:30:00,908.9966666666666,0.0,0.0,55.833333333333336,61.86333333333334,900.52,0.0,70.0,47.449999999999996,,0.0,,393.0,,69.84333333333333,,,66.97,68.99,,,1.6799999999999997,0.0
2025-03-05 10:45:00,899.11,-19.069999999999936,0.0,56.666666666666664,61.776666666666664,900.52,0.0,70.0,49.19,,0.0,,390.6666666666667,,69.81333333333333,,,66.97,68.99,,,1.6999999999999957,0.0
2025-03-05 11:00:00,900.5266666666666,-2.1100000000000136,0.0,57.666666666666664,61.86666666666667,900.52,0.0,70.0,52.846666666666664,,0.0,,392.6666666666667,,69.72333333333334,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-05 11:15:00,895.5833333333334,-2.1100000000000136,0.0,58.5,62.24666666666667,900.52,0.0,70.0,53.169999999999995,,0.0,,388.6666666666667,,69.79,,,66.97,68.99,,,1.6300000000000026,0.0
2025-03-05 11:30:00,907.5866666666667,6.360000000000014,0.0,58.666666666666664,62.123333333333335,900.52,0.0,70.0,56.04666666666666,,0.0,,388.0,,69.73333333333333,,,66.97,68.99,,,1.6400000000000006,0.0
2025-03-05 11:45:00,903.35,-16.949999999999932,0.0,60.166666666666664,61.876666666666665,900.52,0.0,70.0,58.45333333333334,,0.0,,388.0,,69.71666666666665,,,66.97,68.99,,,1.740000000000002,0.0
2025-03-05 12:00:00,904.7599999999999,8.480000000000018,0.0,63.166666666666664,61.96666666666667,900.52,0.0,70.0,60.57,,0.0,,388.3333333333333,,69.71666666666665,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-05 12:15:00,902.64,4.240000000000009,0.0,63.833333333333336,62.36666666666667,900.52,0.0,70.0,61.35999999999999,,0.0,,393.0,,69.77,,,66.97,68.99,,,1.6400000000000006,0.0
2025-03-05 12:30:00,899.1133333333333,-8.470000000000027,0.0,63.833333333333336,62.95333333333334,900.52,0.0,70.0,61.696666666666665,,0.0,,402.3333333333333,,69.83333333333333,,,66.97,68.99,,,1.5500000000000043,0.0
2025-03-05 12:45:00,903.35,0.0,0.0,63.833333333333336,63.11666666666667,900.52,0.0,70.0,63.15,,0.0,,404.0,,69.81333333333333,,,66.97,68.99,,,1.5699999999999932,0.0
2025-03-05 13:00:00,896.9933333333333,-10.590000000000032,0.0,63.833333333333336,63.26,900.52,0.0,70.0,64.48666666666666,,0.0,,403.3333333333333,,69.82,,,66.97,68.99,,,1.7100000000000009,0.0
2025-03-05 13:15:00,894.1666666666666,-12.710000000000036,0.0,63.833333333333336,63.24333333333333,900.52,0.0,70.0,65.03666666666666,,0.0,,414.0,,69.84,,,66.97,68.99,,,1.6399999999999935,0.0
2025-03-05 13:30:00,890.6366666666667,6.360000000000014,0.0,64.0,63.47666666666667,900.52,0.0,70.0,65.63000000000001,,0.0,,423.6666666666667,,69.87,,,66.97,68.99,,,1.6599999999999966,0.0
