time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 06:15:00,900.5233333333332,4.240000000000009,0.0,62.833333333333336,62.346666666666664,900.52,0.0,70.0,61.79333333333333,,0.0,,458.3333333333333,,69.92666666666666,,,66.97,68.99,,,1.8900000000000006,0.0
2025-03-08 06:30:00,896.9933333333333,6.360000000000014,0.0,66.16666666666667,62.44333333333333,900.52,0.0,70.0,64.12,,0.0,,452.0,,69.85000000000001,,,66.97,68.99,,,2.1499999999999986,0.0
2025-03-08 06:45:00,901.9366666666666,2.1200000000000045,0.0,69.83333333333333,62.876666666666665,900.52,0.0,70.0,66.60000000000001,,0.0,,445.0,,69.79,,,66.97,68.99,,,2.3799999999999955,0.0
2025-03-08 07:00:00,911.8233333333334,8.480000000000018,0.0,70.83333333333333,62.92666666666667,900.52,0.0,70.0,70.04666666666667,,0.0,,437.6666666666667,,69.71,,,66.97,68.99,,,2.3699999999999974,0.0
2025-03-08 07:15:00,899.82,-2.1100000000000136,0.0,72.16666666666667,63.19333333333333,900.52,0.0,70.0,72.37666666666667,,0.0,,432.3333333333333,,69.69666666666666,,,66.97,68.99,,,2.509999999999998,0.0
2025-03-08 07:30:00,901.23,6.360000000000014,0.0,73.16666666666667,63.36666666666667,900.52,0.0,70.0,75.98,,0.0,,428.0,,69.64,,,66.97,68.99,,,2.520000000000003,0.0
2025-03-08 07:45:00,909.0,2.1200000000000045,0.0,73.33333333333333,63.47333333333333,900.52,0.0,70.0,80.35333333333334,,0.0,,425.3333333333333,,69.57,,,66.97,68.99,,,2.5500000000000043,0.0
2025-03-08 08:00:00,901.9366666666666,8.480000000000018,0.0,73.5,63.47333333333333,900.52,0.0,70.0,83.71333333333332,,0.0,,423.6666666666667,,69.56333333333333,,,66.97,68.99,,,2.549999999999997,0.0
2025-03-08 08:15:00,900.5266666666666,10.600000000000023,0.0,73.33333333333333,63.50666666666667,900.52,0.0,70.0,87.10333333333334,,0.0,,421.6666666666667,,69.55,,,66.97,68.99,,,2.6499999999999986,0.0
2025-03-08 08:30:00,899.8166666666666,0.0,0.0,73.83333333333333,63.47,900.52,0.0,70.0,90.32333333333334,,0.0,,421.3333333333333,,69.55666666666666,,,66.97,68.99,,,2.5,0.0
2025-03-08 08:45:00,904.0566666666667,8.480000000000018,0.0,73.66666666666667,63.403333333333336,900.52,0.0,70.0,93.76333333333332,,0.0,,419.3333333333333,,69.55,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-08 09:00:00,899.82,-2.1100000000000136,0.0,73.66666666666667,63.333333333333336,900.52,0.0,70.0,96.61,,0.0,,418.0,,69.55,,,66.97,68.99,,,2.6000000000000014,0.0
2025-03-08 09:15:00,899.8166666666666,2.1200000000000045,0.0,73.5,63.28333333333333,900.52,0.0,70.0,99.68666666666667,,0.0,,416.6666666666667,,69.55666666666666,,,66.97,68.99,,,2.5700000000000003,0.0
2025-03-08 09:30:00,891.3433333333332,-14.829999999999927,0.0,73.33333333333333,63.28333333333333,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.54333333333334,,,66.97,68.99,,,2.6300000000000026,0.0
2025-03-08 09:45:00,899.8166666666666,-10.590000000000032,0.0,73.5,63.23666666666667,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.5,,,66.97,68.99,,,2.6200000000000045,0.0
2025-03-08 10:00:00,901.9366666666666,-14.829999999999927,0.0,73.5,63.14666666666667,900.52,0.0,70.0,100.0,,0.0,,415.3333333333333,,69.44,,,66.97,68.99,,,2.5600000000000023,0.0
2025-03-08 10:15:00,901.23,2.1200000000000045,0.0,74.0,63.23333333333333,900.52,0.0,70.0,100.0,,0.0,,414.3333333333333,,69.42,,,66.97,68.99,,,2.680000000000007,0.0
2025-03-08 10:30:00,905.4699999999999,16.960000000000036,0.0,74.33333333333333,63.333333333333336,900.52,0.0,70.0,100.0,,0.0,,414.0,,69.38,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-08 10:45:00,888.52,-10.590000000000032,0.0,74.0,63.276666666666664,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.33999999999999,,,66.97,68.99,,,2.6099999999999994,0.0
2025-03-08 11:00:00,888.5166666666668,4.240000000000009,0.0,74.16666666666667,63.19333333333333,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.29333333333334,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-08 11:15:00,899.8166666666666,4.240000000000009,0.0,74.16666666666667,63.11666666666667,900.52,0.0,70.0,100.0,,0.0,,412.3333333333333,,69.28,,,66.97,68.99,,,2.6899999999999977,0.0
2025-03-08 11:30:00,893.46,-16.949999999999932,0.0,75.16666666666667,63.20666666666667,900.52,0.0,70.0,100.0,,0.0,,412.0,,69.22333333333334,,,66.97,68.99,,,2.6899999999999977,0.0
2025-03-08 11:45:00,906.1766666666666,12.720000000000027,0.0,76.0,63.43,900.52,0.0,70.0,100.0,,0.0,,412.6666666666667,,69.17,,,66.97,68.99,,,2.710000000000001,0.0
2025-03-08 12:00:00,896.9933333333333,6.360000000000014,0.0,75.66666666666667,63.35666666666666,900.52,0.0,70.0,100.0,,0.0,,414.6666666666667,,69.15,,,66.97,68.99,,,2.719999999999999,0.0
2025-03-08 12:15:00,904.7633333333333,10.600000000000023,0.0,76.0,63.28333333333333,900.52,0.0,70.0,100.0,,0.0,,415.0,,69.15,,,66.97,68.99,,,2.6699999999999946,0.0
2025-03-08 12:30:00,884.9866666666667,-10.590000000000032,0.0,75.83333333333333,63.27333333333333,900.52,0.0,70.0,100.0,,0.0,,416.0,,69.14333333333333,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-08 12:45:00,894.17,-4.230000000000018,0.0,76.66666666666667,63.306666666666665,900.52,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.13666666666667,,,66.97,68.99,,,2.739999999999995,0.0
2025-03-08 13:00:00,897.6999999999999,-10.590000000000032,0.0,77.83333333333333,63.65333333333333,900.52,0.0,70.0,100.0,,0.0,,416.6666666666667,,69.13666666666667,,,66.97,68.99,,,2.6299999999999955,0.0
2025-03-08 13:15:00,902.6433333333333,-12.710000000000036,0.0,78.0,63.74666666666667,900.52,0.0,70.0,100.0,,0.0,,418.0,,69.14333333333333,,,66.97,68.99,,,2.769999999999996,0.0
2025-03-08 13:30:00,900.5233333333332,-10.590000000000032,0.0,77.83333333333333,63.91,900.52,0.0,70.0,100.0,,0.0,,418.3333333333333,,69.18,,,66.97,68.99,,,2.729999999999997,0.0
2025-03-08 13:45:00,896.2866666666667,-14.829999999999927,0.0,77.66666666666667,63.93333333333334,900.52,0.0,70.0,100.0,,0.0,,420.3333333333333,,69.27333333333333,,,66.97,68.99,,,2.720000000000006,0.0
2025-03-08 14:00:00,892.0499999999998,-12.710000000000036,0.0,77.83333333333333,63.85999999999999,900.52,0.0,70.0,100.0,,0.0,,421.3333333333333,,69.31666666666666,,,66.97,68.99,,,2.75,0.0
2025-03-08 14:15:00,901.9366666666666,-6.350000000000023,0.0,78.0,63.830000000000005,900.52,0.0,70.0,100.0,,0.0,,422.0,,69.37666666666667,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-08 14:30:00,896.2866666666665,4.240000000000009,0.0,77.83333333333333,64.07333333333334,900.52,0.0,70.0,100.0,,0.0,,424.3333333333333,,69.40333333333334,,,66.97,68.99,,,2.710000000000001,0.0
2025-03-08 14:45:00,901.9366666666666,0.0,0.0,77.5,64.03,900.52,0.0,70.0,100.0,,0.0,,425.6666666666667,,69.42,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-08 15:00:00,901.23,10.600000000000023,0.0,78.0,63.98,900.52,0.0,70.0,100.0,,0.0,,426.3333333333333,,69.42,,,66.97,68.99,,,2.8399999999999963,0.0
2025-03-08 15:15:00,897.6966666666667,2.1200000000000045,0.0,78.0,64.13333333333334,900.52,0.0,70.0,100.0,,0.0,,426.6666666666667,,69.40666666666668,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-08 15:30:00,895.5799999999999,-8.470000000000027,0.0,78.0,64.42666666666666,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.42,,,66.97,68.99,,,2.8500000000000014,0.0
2025-03-08 15:45:00,899.82,-8.470000000000027,0.0,77.83333333333333,64.78333333333335,900.52,0.0,70.0,100.0,,0.0,,427.0,,69.44333333333333,,,66.97,68.99,,,2.710000000000008,0.0
2025-03-08 16:00:00,898.4033333333333,2.1200000000000045,0.0,77.83333333333333,64.98333333333333,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.55,,,66.97,68.99,,,2.6699999999999946,0.0
2025-03-08 16:15:00,897.6999999999999,-12.710000000000036,0.0,78.0,65.20333333333333,900.52,0.0,70.0,100.0,,0.0,,429.3333333333333,,69.57,,,66.97,68.99,,,2.6000000000000014,0.0
2025-03-08 16:30:00,896.2866666666665,6.360000000000014,0.0,78.0,65.42,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.62666666666667,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-08 16:45:00,901.9333333333334,0.0,0.0,78.0,65.56,900.52,0.0,70.0,100.0,,0.0,,427.6666666666667,,69.72666666666667,,,66.97,68.99,,,2.5400000000000063,0.0
2025-03-08 17:00:00,901.23,14.840000000000032,0.0,78.33333333333333,65.72000000000001,900.52,0.0,70.0,100.0,,0.0,,428.0,,69.83333333333333,,,66.97,68.99,,,2.500000000000007,0.0
2025-03-08 17:15:00,889.2199999999999,-16.949999999999932,0.0,78.33333333333333,65.94666666666667,900.52,0.0,70.0,100.0,,0.0,,428.0,,69.87333333333333,,,66.97,68.99,,,2.4000000000000057,0.0
2025-03-08 17:30:00,896.9933333333333,-10.590000000000032,0.0,77.83333333333333,66.12666666666667,900.52,0.0,70.0,100.0,,0.0,,427.0,,69.95333333333333,,,66.97,68.99,,,2.2900000000000063,0.0
2025-03-08 17:45:00,901.23,-16.949999999999932,0.0,75.66666666666667,65.90666666666667,900.52,0.0,70.0,99.41666666666667,,0.0,,426.3333333333333,,70.00333333333333,,,66.97,68.99,,,2.3100000000000023,0.0
2025-03-08 18:00:00,899.11,-19.069999999999936,0.0,74.66666666666667,65.69666666666667,900.52,0.0,70.0,97.71333333333332,,0.0,,426.6666666666667,,70.09,,,66.97,68.99,,,2.519999999999996,0.0
2025-03-08 18:15:00,900.5266666666666,-4.230000000000018,0.0,72.33333333333333,65.70333333333333,900.52,0.0,70.0,96.33333333333333,,0.0,,425.0,,70.11333333333333,,,66.97,68.99,,,2.440000000000005,0.0
2025-03-08 18:30:00,911.12,-16.949999999999932,0.0,70.5,65.51333333333334,900.52,0.0,70.0,95.15666666666668,,0.0,,422.3333333333333,,70.12,,,66.97,68.99,,,1.9200000000000017,0.0
2025-03-08 18:45:00,904.0566666666667,12.720000000000027,0.0,66.66666666666667,64.92666666666666,900.52,0.0,70.0,93.30666666666667,,0.0,,421.6666666666667,,70.16333333333334,,,66.97,68.99,,,1.730000000000004,0.0
2025-03-08 19:00:00,918.18,21.190000000000055,0.0,66.5,64.93333333333334,900.52,0.0,70.0,90.76666666666667,,0.0,,425.3333333333333,,70.20666666666666,,,66.97,68.99,,,2.0600000000000023,0.0
2025-03-08 19:15:00,896.2866666666667,-16.949999999999932,0.0,66.16666666666667,64.97000000000001,900.52,0.0,70.0,88.15333333333335,,0.0,,428.0,,70.25,,,66.97,68.99,,,1.740000000000002,0.0
2025-03-08 19:30:00,908.2933333333334,-6.350000000000023,0.0,66.66666666666667,64.87,900.52,0.0,70.0,85.93666666666667,,0.0,,425.6666666666667,,70.27,,,66.97,68.99,,,2.0400000000000063,0.0
2025-03-08 19:45:00,904.7599999999999,0.0,0.0,66.16666666666667,65.06,900.52,0.0,70.0,83.87,,0.0,,422.0,,70.25666666666666,,,66.97,68.99,,,1.8399999999999963,0.0
2025-03-08 20:00:00,889.9266666666666,-19.069999999999936,0.0,66.5,64.98,900.52,0.0,70.0,81.77999999999999,,0.0,,418.3333333333333,,70.27,,,66.97,68.99,,,1.8400000000000034,0.0
2025-03-08 20:15:00,896.9933333333333,-4.230000000000018,0.0,65.16666666666667,65.04,900.52,0.0,70.0,78.29,,0.0,,415.3333333333333,,70.31666666666666,,,66.97,68.99,,,1.8500000000000014,0.0
2025-03-08 20:30:00,901.23,10.600000000000023,0.0,64.33333333333333,64.7,900.52,0.0,70.0,76.33333333333333,,0.0,,414.6666666666667,,70.31,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-08 20:45:00,909.7066666666666,14.840000000000032,0.0,64.0,64.56666666666666,900.52,0.0,70.0,73.35333333333334,,0.0,,412.6666666666667,,70.33666666666666,,,66.97,68.99,,,1.9099999999999966,0.0
2025-03-08 21:00:00,906.88,-4.230000000000018,0.0,64.0,64.67,900.52,0.0,70.0,71.96333333333332,,0.0,,412.0,,70.27999999999999,,,66.97,68.99,,,1.8000000000000043,0.0
2025-03-08 21:15:00,904.7599999999999,23.31000000000006,0.0,64.0,64.51333333333334,900.52,0.0,70.0,70.16666666666667,,0.0,,410.6666666666667,,70.27,,,66.97,68.99,,,1.8299999999999983,0.0
2025-03-08 21:30:00,904.06,16.960000000000036,0.0,64.16666666666667,64.65333333333334,900.52,0.0,70.0,68.24333333333334,,0.0,,409.3333333333333,,70.26333333333334,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-08 21:45:00,901.9366666666666,6.360000000000014,0.0,64.33333333333333,64.59333333333333,900.52,0.0,70.0,66.63,,0.0,,408.0,,70.25,,,66.97,68.99,,,1.8299999999999983,0.0
2025-03-08 22:00:00,892.0500000000001,-21.17999999999995,0.0,64.5,64.44333333333333,900.52,0.0,70.0,65.13666666666667,,0.0,,406.0,,70.22333333333333,,,66.97,68.99,,,1.8999999999999986,0.0
2025-03-08 22:15:00,890.6366666666667,0.0,0.0,64.0,64.27666666666666,900.52,0.0,70.0,63.52,,0.0,,406.0,,70.22333333333334,,,66.97,68.99,,,1.8699999999999974,0.0
2025-03-08 22:30:00,896.2866666666665,-2.1100000000000136,0.0,64.0,64.13000000000001,900.52,0.0,70.0,62.620000000000005,,0.0,,405.3333333333333,,70.17666666666666,,,66.97,68.99,,,1.8000000000000043,0.0
2025-03-08 22:45:00,901.23,-4.230000000000018,0.0,64.16666666666667,64.08666666666666,900.52,0.0,70.0,62.71,,0.0,,406.0,,70.11666666666667,,,66.97,68.99,,,1.7800000000000011,0.0
2025-03-08 23:00:00,903.3466666666667,6.360000000000014,0.0,64.33333333333333,63.93333333333334,900.52,0.0,70.0,62.60999999999999,,0.0,,405.6666666666667,,70.07666666666667,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-08 23:15:00,894.1666666666666,2.1200000000000045,0.0,64.5,63.64666666666667,900.52,0.0,70.0,63.98,,0.0,,404.0,,69.98666666666666,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-08 23:30:00,898.4033333333333,0.0,0.0,64.5,63.25333333333333,900.52,0.0,70.0,64.75,,0.0,,404.0,,69.95666666666666,,,66.97,68.99,,,1.8299999999999983,0.0
2025-03-08 23:45:00,912.5300000000001,19.07000000000005,0.0,64.83333333333333,62.82,900.52,0.0,70.0,67.45,,0.0,,404.6666666666667,,69.85666666666667,,,66.97,68.99,,,1.7899999999999991,0.0
2025-03-09 00:00:00,906.88,12.720000000000027,0.0,65.5,62.49,900.52,0.0,70.0,70.25333333333333,,0.0,,406.6666666666667,,69.77,,,66.97,68.99,,,1.7800000000000011,0.0
2025-03-09 00:15:00,904.0566666666667,-6.350000000000023,0.0,66.16666666666667,62.46,900.52,0.0,70.0,75.22666666666667,,0.0,,409.3333333333333,,69.64333333333333,,,66.97,68.99,,,1.8500000000000014,0.0
2025-03-09 00:30:00,907.5866666666667,-4.230000000000018,0.0,67.16666666666667,62.39000000000001,900.52,0.0,70.0,79.69333333333333,,0.0,,409.0,,69.56333333333333,,,66.97,68.99,,,1.7199999999999989,0.0
2025-03-09 00:45:00,906.88,2.1200000000000045,0.0,68.83333333333333,62.54,900.52,0.0,70.0,84.38333333333333,,0.0,,410.6666666666667,,69.5,,,66.97,68.99,,,1.8500000000000014,0.0
2025-03-09 01:00:00,890.6333333333333,6.360000000000014,0.0,69.0,62.43,900.52,0.0,70.0,89.79333333333334,,0.0,,411.3333333333333,,69.42666666666666,,,66.97,68.99,,,1.75,0.0
2025-03-09 01:15:00,895.5799999999999,0.0,0.0,73.83333333333333,62.583333333333336,900.52,0.0,70.0,94.95333333333333,,0.0,,412.0,,69.38333333333334,,,66.97,68.99,,,2.3800000000000026,0.0
2025-03-09 01:30:00,896.9933333333333,0.0,0.0,76.33333333333333,63.379999999999995,900.52,0.0,70.0,99.56333333333333,,0.0,,415.3333333333333,,69.31,,,66.97,68.99,,,2.280000000000001,0.0
2025-03-09 01:45:00,901.23,6.360000000000014,0.0,76.16666666666667,63.10999999999999,900.52,0.0,70.0,100.0,,0.0,,417.3333333333333,,69.28666666666668,,,66.97,68.99,,,2.3800000000000026,0.0
2025-03-09 02:00:00,889.93,2.1200000000000045,0.0,77.66666666666667,62.98333333333333,900.52,0.0,70.0,100.0,,0.0,,419.3333333333333,,69.18,,,66.97,68.99,,,2.25,0.0
2025-03-09 02:15:00,900.5266666666666,4.240000000000009,0.0,78.5,63.42333333333334,900.52,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.13666666666667,,,66.97,68.99,,,2.450000000000003,0.0
2025-03-09 02:30:00,899.1133333333333,-4.230000000000018,0.0,78.5,63.68333333333334,900.52,0.0,70.0,100.0,,0.0,,420.6666666666667,,69.12333333333333,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-09 02:45:00,908.2933333333334,2.1200000000000045,0.0,78.83333333333333,63.826666666666675,900.52,0.0,70.0,100.0,,0.0,,421.6666666666667,,69.11333333333333,,,66.97,68.99,,,2.4399999999999977,0.0
2025-03-09 03:00:00,904.7600000000001,23.31000000000006,0.0,78.66666666666667,63.66,900.52,0.0,70.0,100.0,,0.0,,423.0,,69.08,,,66.97,68.99,,,2.489999999999995,0.0
2025-03-09 03:15:00,904.0566666666667,4.240000000000009,0.0,78.83333333333333,63.336666666666666,900.52,0.0,70.0,100.0,,0.0,,425.0,,69.07,,,66.97,68.99,,,2.519999999999996,0.0
2025-03-09 03:30:00,887.1033333333334,-16.949999999999932,0.0,79.66666666666667,63.446666666666665,900.52,0.0,70.0,100.0,,0.0,,430.3333333333333,,69.09666666666666,,,66.97,68.99,,,2.6699999999999946,0.0
2025-03-09 03:45:00,889.2266666666666,-4.230000000000018,0.0,80.16666666666667,63.52,900.52,0.0,70.0,100.0,,0.0,,433.0,,69.13000000000001,,,66.97,68.99,,,2.519999999999996,0.0
2025-03-09 04:00:00,902.6433333333333,,0.0,80.5,63.31,900.52,0.0,70.0,100.0,,0.0,,435.6666666666667,,69.13666666666667,,,66.97,68.99,,,,
2025-03-09 04:15:00,908.2933333333334,4.240000000000009,0.0,81.83333333333333,63.4,900.52,0.0,70.0,100.0,,0.0,,439.6666666666667,,69.13333333333334,,,66.97,68.99,,,2.7099999999999937,0.0
2025-03-09 04:30:00,899.11,2.1200000000000045,0.0,82.66666666666667,63.45333333333334,900.52,0.0,70.0,100.0,,0.0,,445.0,,69.13333333333334,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-09 04:45:00,903.35,-8.470000000000027,0.0,82.66666666666667,63.39333333333334,900.52,0.0,70.0,100.0,,0.0,,450.6666666666667,,69.11666666666666,,,66.97,68.99,,,2.730000000000004,0.0
2025-03-09 05:00:00,892.7566666666667,-6.350000000000023,0.0,82.66666666666667,63.31333333333333,900.52,0.0,70.0,100.0,,0.0,,458.3333333333333,,69.06666666666666,,,66.97,68.99,,,2.740000000000002,0.0
2025-03-09 05:15:00,902.6466666666666,-2.1100000000000136,0.0,82.66666666666667,63.24333333333334,900.52,0.0,70.0,100.0,,0.0,,465.6666666666667,,69.01,,,66.97,68.99,,,2.730000000000004,0.0
2025-03-09 05:30:00,901.9366666666666,-4.230000000000018,0.0,83.16666666666667,63.24666666666667,900.52,0.0,70.0,100.0,,0.0,,474.6666666666667,,69.03333333333333,,,66.97,68.99,,,2.6899999999999977,0.0
2025-03-09 05:45:00,899.82,14.840000000000032,0.0,83.83333333333333,63.373333333333335,900.52,0.0,70.0,100.0,,0.0,,480.3333333333333,,68.95333333333333,,,66.97,68.99,,,2.9099999999999966,0.0
2025-03-09 06:00:00,896.9933333333333,-14.829999999999927,0.0,84.16666666666667,63.336666666666666,900.52,0.0,70.0,100.0,,0.0,,486.0,,68.87333333333333,,,66.97,68.99,,,2.719999999999999,0.0
2025-03-09 06:15:00,903.35,14.840000000000032,0.0,84.33333333333333,63.26,900.52,0.0,70.0,100.0,,0.0,,491.0,,68.88,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-09 06:30:00,899.1133333333333,-2.1100000000000136,0.0,84.16666666666667,63.31666666666666,900.52,0.0,70.0,100.0,,0.0,,496.3333333333333,,68.88,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-09 06:45:00,904.0533333333333,2.1200000000000045,0.0,84.5,63.32,900.52,0.0,70.0,100.0,,0.0,,499.0,,68.88,,,66.97,68.99,,,2.799999999999997,0.0
2025-03-09 07:00:00,901.23,-4.230000000000018,0.0,84.66666666666667,63.419999999999995,900.52,0.0,70.0,100.0,,0.0,,503.0,,68.88,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-09 07:15:00,896.2866666666665,-12.710000000000036,0.0,84.83333333333333,63.43,900.52,0.0,70.0,100.0,,0.0,,505.6666666666667,,68.96,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-09 07:30:00,895.5799999999999,-12.710000000000036,0.0,85.0,63.403333333333336,900.52,0.0,70.0,100.0,,0.0,,509.6666666666667,,68.99,,,66.97,68.99,,,2.8500000000000014,0.0
2025-03-09 07:45:00,893.46,-19.069999999999936,0.0,85.0,63.416666666666664,900.52,0.0,70.0,100.0,,0.0,,511.6666666666667,,68.99,,,66.97,68.99,,,2.8200000000000003,0.0
2025-03-09 08:00:00,889.2233333333334,-14.829999999999927,0.0,85.0,63.419999999999995,900.52,0.0,70.0,100.0,,0.0,,513.6666666666666,,68.97666666666667,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-09 08:15:00,903.35,-6.350000000000023,0.0,85.0,63.26,900.52,0.0,70.0,100.0,,0.0,,514.3333333333334,,69.00333333333333,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-09 08:30:00,890.6366666666667,-21.17999999999995,0.0,84.83333333333333,63.24333333333334,900.52,0.0,70.0,100.0,,0.0,,516.3333333333334,,68.99,,,66.97,68.99,,,2.9000000000000057,0.0
2025-03-09 08:45:00,899.82,-10.590000000000032,0.0,85.0,63.153333333333336,900.52,0.0,70.0,100.0,,0.0,,516.6666666666666,,68.99,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-09 09:00:00,892.7533333333334,-16.949999999999932,0.0,85.16666666666667,63.080000000000005,900.52,0.0,70.0,100.0,,0.0,,517.3333333333334,,68.98333333333333,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-09 09:15:00,896.9900000000001,-19.069999999999936,0.0,85.16666666666667,62.99,900.52,0.0,70.0,100.0,,0.0,,518.6666666666666,,68.99,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-09 09:30:00,896.2866666666665,-8.470000000000027,0.0,85.66666666666667,62.77333333333333,900.52,0.0,70.0,100.0,,0.0,,518.6666666666666,,68.98333333333333,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-09 09:45:00,899.8166666666666,-12.710000000000036,0.0,85.33333333333333,62.846666666666664,900.52,0.0,70.0,100.0,,0.0,,520.0,,68.99666666666667,,,66.97,68.99,,,3.0,0.0
2025-03-09 10:00:00,892.0499999999998,-2.1100000000000136,0.0,85.33333333333333,62.82333333333333,900.52,0.0,70.0,100.0,,0.0,,520.6666666666666,,68.99,,,66.97,68.99,,,2.8999999999999986,0.0
2025-03-09 10:15:00,894.8733333333333,-6.350000000000023,0.0,85.33333333333333,62.669999999999995,900.52,0.0,70.0,100.0,,0.0,,522.3333333333334,,68.99,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-09 10:30:00,895.5833333333334,-2.1100000000000136,0.0,85.5,62.65,900.52,0.0,70.0,100.0,,0.0,,522.3333333333334,,68.99,,,66.97,68.99,,,3.0,0.0
2025-03-09 10:45:00,904.7633333333333,14.840000000000032,0.0,85.5,62.71666666666667,900.52,0.0,70.0,100.0,,0.0,,524.0,,68.99666666666667,,,66.97,68.99,,,2.950000000000003,0.0
2025-03-09 11:00:00,894.1666666666666,2.1200000000000045,0.0,85.5,62.72333333333333,900.52,0.0,70.0,100.0,,0.0,,526.6666666666666,,68.99,,,66.97,68.99,,,2.9199999999999946,0.0
2025-03-09 11:15:00,899.1133333333333,12.720000000000027,0.0,85.83333333333333,62.699999999999996,900.52,0.0,70.0,100.0,,0.0,,527.3333333333334,,68.99,,,66.97,68.99,,,2.9299999999999997,0.0
2025-03-09 11:30:00,907.5866666666667,8.480000000000018,0.0,86.0,62.63333333333333,900.52,0.0,70.0,100.0,,0.0,,528.0,,68.99666666666667,,,66.97,68.99,,,3.030000000000001,0.0
2025-03-09 11:45:00,906.1733333333333,8.480000000000018,0.0,85.66666666666667,62.550000000000004,900.52,0.0,70.0,100.0,,0.0,,528.6666666666666,,68.99,,,66.97,68.99,,,2.990000000000002,0.0
2025-03-09 12:00:00,904.06,-2.1100000000000136,0.0,85.66666666666667,62.48,900.52,0.0,70.0,100.0,,0.0,,529.3333333333334,,68.97,,,66.97,68.99,,,2.990000000000002,0.0
2025-03-09 12:15:00,900.5233333333332,-6.350000000000023,0.0,85.83333333333333,62.449999999999996,900.52,0.0,70.0,100.0,,0.0,,528.6666666666666,,68.97,,,66.97,68.99,,,3.0900000000000034,0.0
2025-03-09 12:30:00,906.88,4.240000000000009,0.0,85.66666666666667,62.50333333333333,900.52,0.0,70.0,100.0,,0.0,,527.3333333333334,,68.97666666666667,,,66.97,68.99,,,2.950000000000003,0.0
2025-03-09 12:45:00,894.8733333333333,0.0,0.0,85.66666666666667,62.589999999999996,900.52,0.0,70.0,100.0,,0.0,,526.6666666666666,,68.99,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-09 13:00:00,895.5799999999999,-19.069999999999936,0.0,85.83333333333333,62.836666666666666,900.52,0.0,70.0,100.0,,0.0,,527.6666666666666,,69.00333333333333,,,66.97,68.99,,,2.960000000000001,0.0
2025-03-09 13:15:00,904.0533333333333,0.0,0.0,85.83333333333333,63.22666666666667,900.52,0.0,70.0,100.0,,0.0,,529.3333333333334,,69.04,,,66.97,68.99,,,2.9000000000000057,0.0
2025-03-09 13:30:00,885.6933333333333,-25.41999999999996,0.0,86.16666666666667,63.63333333333333,900.52,0.0,70.0,100.0,,0.0,,530.0,,69.14,,,66.97,68.99,,,2.739999999999995,0.0
2025-03-09 13:45:00,908.2933333333334,12.720000000000027,0.0,85.83333333333333,64.11666666666667,900.52,0.0,70.0,100.0,,0.0,,528.0,,69.23,,,66.97,68.99,,,2.720000000000006,0.0
2025-03-09 14:00:00,897.6999999999999,12.720000000000027,0.0,86.33333333333333,64.51333333333334,900.52,0.0,70.0,100.0,,0.0,,526.0,,69.29666666666667,,,66.97,68.99,,,2.720000000000006,0.0
2025-03-09 14:15:00,905.4666666666667,4.240000000000009,0.0,86.33333333333333,64.92666666666666,900.52,0.0,70.0,100.0,,0.0,,524.0,,69.39,,,66.97,68.99,,,2.5800000000000054,0.0
2025-03-09 14:30:00,905.4666666666667,14.840000000000032,0.0,86.5,65.15666666666667,900.52,0.0,70.0,100.0,,0.0,,521.3333333333334,,69.48666666666666,,,66.97,68.99,,,2.520000000000003,0.0
2025-03-09 14:45:00,901.23,2.1200000000000045,0.0,87.0,66.00666666666666,900.52,0.0,70.0,100.0,,0.0,,518.3333333333334,,69.56333333333333,,,66.97,68.99,,,2.190000000000005,0.0
2025-03-09 15:00:00,893.4633333333333,4.240000000000009,0.0,83.0,65.94333333333333,900.52,0.0,70.0,100.0,,0.0,,514.3333333333334,,69.65333333333332,,,66.97,68.99,,,2.1599999999999966,0.0
2025-03-09 15:15:00,900.5233333333334,-14.829999999999927,0.0,80.33333333333333,65.72333333333334,900.52,0.0,70.0,100.0,,0.0,,507.0,,69.75,,,66.97,68.99,,,2.3100000000000023,0.0
2025-03-09 15:30:00,905.4699999999999,6.360000000000014,0.0,77.33333333333333,65.68666666666667,900.52,0.0,70.0,100.0,,0.0,,499.0,,69.87,,,66.97,68.99,,,2.1799999999999997,0.0
2025-03-09 15:45:00,902.6433333333333,-2.1100000000000136,0.0,71.33333333333333,65.04333333333334,900.52,0.0,70.0,100.0,,0.0,,485.6666666666667,,69.97333333333334,,,66.97,68.99,,,1.8799999999999955,0.0
2025-03-09 16:00:00,894.8733333333333,4.240000000000009,0.0,70.66666666666667,64.78666666666668,900.52,0.0,70.0,97.67,,0.0,,471.3333333333333,,70.08333333333333,,,66.97,68.99,,,1.8100000000000023,0.0
2025-03-09 16:15:00,901.9366666666666,0.0,0.0,71.16666666666667,65.04,900.52,0.0,70.0,93.96,,0.0,,458.0,,70.21333333333334,,,66.97,68.99,,,1.759999999999998,0.0
2025-03-09 16:30:00,911.8266666666667,14.840000000000032,0.0,70.5,65.21,900.52,0.0,70.0,91.27666666666666,,0.0,,446.3333333333333,,70.25,,,66.97,68.99,,,1.6800000000000068,0.0
2025-03-09 16:45:00,889.2266666666666,-6.350000000000023,0.0,69.5,65.14666666666666,900.52,0.0,70.0,87.45333333333333,,0.0,,437.0,,70.33666666666666,,,66.97,68.99,,,1.5799999999999983,0.0
2025-03-09 17:00:00,906.1733333333333,8.480000000000018,0.0,69.16666666666667,65.10333333333334,900.52,0.0,70.0,83.69,,0.0,,429.6666666666667,,70.38333333333333,,,66.97,68.99,,,1.6899999999999977,0.0
2025-03-09 17:15:00,888.5166666666668,-16.949999999999932,0.0,68.33333333333333,65.06333333333333,900.52,0.0,70.0,80.29666666666667,,0.0,,424.6666666666667,,70.39,,,66.97,68.99,,,1.5599999999999952,0.0
2025-03-09 17:30:00,908.2933333333334,0.0,0.0,67.5,65.07,900.52,0.0,70.0,77.16333333333334,,0.0,,421.0,,70.39666666666666,,,66.97,68.99,,,1.6199999999999974,0.0
2025-03-09 17:45:00,895.5799999999999,8.480000000000018,0.0,66.33333333333333,65.11333333333333,900.52,0.0,70.0,73.2,,0.0,,417.6666666666667,,70.43666666666667,,,66.97,68.99,,,1.5100000000000051,0.0
2025-03-09 18:00:00,904.0566666666667,-12.710000000000036,0.0,65.33333333333333,65.11333333333333,900.52,0.0,70.0,73.78,,0.0,,416.0,,70.25333333333333,,,66.97,68.99,,,1.529999999999994,0.0
2025-03-09 18:15:00,910.4133333333333,12.720000000000027,0.0,62.5,65.19333333333333,900.52,0.0,70.0,76.64,,0.0,,412.6666666666667,,70.05,,,66.97,68.99,,,1.470000000000006,0.0
2025-03-09 18:30:00,890.6366666666667,-6.350000000000023,0.0,61.0,64.88333333333334,900.52,0.0,70.0,78.44333333333334,,0.0,,409.0,,69.96,,,66.97,68.99,,,1.8400000000000034,0.0
2025-03-09 18:45:00,889.2233333333334,-21.17999999999995,0.0,60.666666666666664,64.64,900.52,0.0,70.0,79.61333333333333,,0.0,,407.3333333333333,,69.92,,,66.97,68.99,,,1.5799999999999983,0.0
2025-03-09 19:00:00,892.7566666666667,2.1200000000000045,0.0,60.0,65.19333333333333,900.52,0.0,70.0,80.24,,0.0,,406.6666666666667,,69.91666666666667,,,66.97,68.99,,,1.7099999999999937,0.0
2025-03-09 19:15:00,890.6366666666667,-10.590000000000032,0.0,58.333333333333336,65.15666666666667,900.52,0.0,70.0,79.79666666666667,,0.0,,406.0,,69.95666666666666,,,66.97,68.99,,,1.2399999999999949,0.0
2025-03-09 19:30:00,898.4033333333333,19.07000000000005,0.0,57.666666666666664,65.54666666666667,900.52,0.0,70.0,77.98333333333333,,0.0,,406.0,,70.04666666666667,,,66.97,68.99,,,1.2999999999999972,0.0
2025-03-09 19:45:00,901.2333333333332,-4.230000000000018,0.0,57.166666666666664,65.50333333333333,900.52,0.0,70.0,76.47333333333334,,0.0,,404.0,,70.09,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-09 20:00:00,897.6999999999999,-2.1100000000000136,0.0,57.5,65.30666666666666,900.52,0.0,70.0,75.13666666666667,,0.0,,404.6666666666667,,70.11666666666667,,,66.97,68.99,,,1.3999999999999915,0.0
2025-03-09 20:15:00,906.1766666666666,6.360000000000014,0.0,58.0,64.72,900.52,0.0,70.0,72.47666666666667,,0.0,,404.0,,70.18666666666667,,,66.97,68.99,,,1.4100000000000037,0.0
2025-03-09 20:30:00,894.17,-4.230000000000018,0.0,58.0,64.33666666666666,900.52,0.0,70.0,69.73,,0.0,,404.0,,70.23,,,66.97,68.99,,,1.4300000000000068,0.0
2025-03-09 20:45:00,899.8166666666666,6.360000000000014,0.0,58.5,64.61,900.52,0.0,70.0,67.91000000000001,,0.0,,404.0,,70.23666666666666,,,66.97,68.99,,,1.2600000000000051,0.0
2025-03-09 21:00:00,896.9933333333333,-10.590000000000032,0.0,58.833333333333336,64.98666666666666,900.52,0.0,70.0,65.77333333333333,,0.0,,404.3333333333333,,70.25,,,66.97,68.99,,,1.1199999999999974,0.0
2025-03-09 21:15:00,908.2933333333334,8.480000000000018,0.0,58.833333333333336,64.40666666666667,900.52,0.0,70.0,63.94,,0.0,,406.6666666666667,,70.24333333333334,,,66.97,68.99,,,1.1200000000000045,0.0
2025-03-09 21:30:00,901.9366666666666,-8.470000000000027,0.0,59.0,64.53333333333335,900.52,0.0,70.0,61.919999999999995,,0.0,,404.6666666666667,,70.24333333333334,,,66.97,68.99,,,1.2900000000000063,0.0
2025-03-09 21:45:00,904.0566666666667,-2.1100000000000136,0.0,59.166666666666664,64.55666666666667,900.52,0.0,70.0,59.98333333333333,,0.0,,404.0,,70.25,,,66.97,68.99,,,1.1399999999999935,0.0
2025-03-09 22:00:00,890.64,-2.1100000000000136,0.0,58.833333333333336,64.19,900.52,0.0,70.0,57.826666666666675,,0.0,,404.0,,70.25666666666666,,,66.97,68.99,,,1.2100000000000009,0.0
2025-03-09 22:15:00,893.4633333333333,-2.1100000000000136,0.0,58.666666666666664,64.17666666666666,900.52,0.0,70.0,56.27333333333333,,0.0,,404.0,,70.23666666666666,,,66.97,68.99,,,1.220000000000006,0.0
2025-03-09 22:30:00,895.5799999999999,0.0,0.0,58.666666666666664,63.93333333333334,900.52,0.0,70.0,55.596666666666664,,0.0,,404.0,,70.18333333333334,,,66.97,68.99,,,1.1799999999999997,0.0
2025-03-09 22:45:00,909.0,10.600000000000023,0.0,58.666666666666664,63.45333333333334,900.52,0.0,70.0,53.79666666666666,,0.0,,404.6666666666667,,70.2,,,66.97,68.99,,,1.1600000000000037,0.0
2025-03-09 23:00:00,888.5166666666668,-4.230000000000018,0.0,59.333333333333336,63.14000000000001,900.52,0.0,70.0,53.913333333333334,,0.0,,404.6666666666667,,70.12333333333333,,,66.97,68.99,,,1.1300000000000026,0.0
2025-03-09 23:15:00,901.9366666666666,-2.1100000000000136,0.0,59.333333333333336,62.82,900.52,0.0,70.0,56.096666666666664,,0.0,,403.3333333333333,,69.99333333333334,,,66.97,68.99,,,1.1600000000000037,0.0
2025-03-09 23:30:00,895.5766666666667,-16.949999999999932,0.0,59.333333333333336,62.166666666666664,900.52,0.0,70.0,56.94333333333333,,0.0,,402.0,,69.95333333333333,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-09 23:45:00,896.9933333333333,2.1200000000000045,0.0,59.5,61.660000000000004,900.52,0.0,70.0,58.77,,0.0,,401.3333333333333,,69.89,,,66.97,68.99,,,1.0900000000000034,0.0
2025-03-10 00:00:00,909.71,-4.230000000000018,0.0,59.166666666666664,61.06,900.52,0.0,70.0,61.169999999999995,,0.0,,402.0,,69.82,,,66.97,68.99,,,1.0900000000000034,0.0
2025-03-10 00:15:00,894.8733333333333,-14.829999999999927,0.0,58.666666666666664,61.31,900.52,0.0,70.0,64.56333333333333,,0.0,,405.3333333333333,,69.73333333333333,,,66.97,68.99,,,1.8000000000000043,0.0
2025-03-10 00:30:00,884.9833333333335,-16.949999999999932,0.0,61.333333333333336,61.300000000000004,900.52,0.0,70.0,67.49666666666667,,0.0,,410.0,,69.68666666666667,,,66.97,68.99,,,1.7700000000000031,0.0
2025-03-10 00:45:00,892.7566666666667,-21.17999999999995,0.0,65.33333333333333,61.79333333333333,900.52,0.0,70.0,70.33,,0.0,,414.6666666666667,,69.66666666666667,,,66.97,68.99,,,1.5600000000000023,0.0
2025-03-10 01:00:00,894.1666666666666,-16.949999999999932,0.0,67.5,62.276666666666664,900.52,0.0,70.0,72.24666666666667,,0.0,,417.6666666666667,,69.69,,,66.97,68.99,,,1.6299999999999955,0.0
2025-03-10 01:15:00,896.2866666666667,2.1200000000000045,0.0,69.83333333333333,62.35333333333333,900.52,0.0,70.0,76.30666666666667,,0.0,,419.3333333333333,,69.60333333333334,,,66.97,68.99,,,1.6400000000000006,0.0
2025-03-10 01:30:00,896.9900000000001,0.0,0.0,70.0,62.413333333333334,900.52,0.0,70.0,79.15666666666665,,0.0,,424.0,,69.61333333333333,,,66.97,68.99,,,1.6700000000000017,0.0
2025-03-10 01:45:00,895.5799999999999,-10.590000000000032,0.0,70.83333333333333,62.14000000000001,900.52,0.0,70.0,79.97,,0.0,,431.0,,69.69666666666666,,,66.97,68.99,,,1.7899999999999991,0.0
2025-03-10 02:00:00,894.8733333333333,-4.230000000000018,0.0,72.83333333333333,62.21666666666667,900.52,0.0,70.0,82.61333333333333,,0.0,,430.3333333333333,,69.67333333333333,,,66.97,68.99,,,1.8200000000000003,0.0
2025-03-10 02:15:00,891.3466666666667,-2.1100000000000136,0.0,73.83333333333333,62.696666666666665,900.52,0.0,70.0,87.59333333333332,,0.0,,429.0,,69.57,,,66.97,68.99,,,1.8900000000000006,0.0
2025-03-10 02:30:00,890.6333333333333,4.240000000000009,0.0,75.83333333333333,62.56666666666666,900.52,0.0,70.0,91.49666666666667,,0.0,,428.0,,69.53666666666668,,,66.97,68.99,,,1.9099999999999966,0.0
2025-03-10 02:45:00,907.59,-8.470000000000027,0.0,81.16666666666667,63.00333333333333,900.52,0.0,70.0,96.58333333333333,,0.0,,429.3333333333333,,69.45666666666666,,,66.97,68.99,,,2.4200000000000017,0.0
2025-03-10 03:00:00,892.7566666666667,-21.17999999999995,0.0,82.16666666666667,63.49333333333333,900.52,0.0,70.0,99.89333333333333,,0.0,,435.0,,69.42,,,66.97,68.99,,,2.3699999999999974,0.0
2025-03-10 03:15:00,913.9433333333333,4.240000000000009,0.0,82.33333333333333,63.449999999999996,900.52,0.0,70.0,100.0,,0.0,,439.3333333333333,,69.41333333333334,,,66.97,68.99,,,2.4099999999999966,0.0
2025-03-10 03:30:00,899.11,0.0,0.0,82.16666666666667,63.163333333333334,900.52,0.0,70.0,100.0,,0.0,,448.3333333333333,,69.42,,,66.97,68.99,,,2.5,0.0
2025-03-10 03:45:00,906.1766666666666,-6.350000000000023,0.0,82.66666666666667,63.18666666666667,900.52,0.0,70.0,100.0,,0.0,,473.3333333333333,,69.47666666666667,,,66.97,68.99,,,2.490000000000002,0.0
2025-03-10 04:00:00,896.9933333333333,-4.230000000000018,0.0,83.0,63.166666666666664,900.52,0.0,70.0,100.0,,0.0,,485.0,,69.49333333333334,,,66.97,68.99,,,2.6200000000000045,0.0
2025-03-10 04:15:00,906.1733333333333,8.480000000000018,0.0,83.5,63.093333333333334,900.52,0.0,70.0,100.0,,0.0,,481.6666666666667,,69.42,,,66.97,68.99,,,2.710000000000001,0.0
2025-03-10 04:30:00,899.8166666666666,6.360000000000014,0.0,83.66666666666667,63.1,900.52,0.0,70.0,100.0,,0.0,,480.0,,69.35333333333334,,,66.97,68.99,,,2.6400000000000006,0.0
2025-03-10 04:45:00,905.4699999999999,14.840000000000032,0.0,85.66666666666667,63.300000000000004,900.52,0.0,70.0,100.0,,0.0,,480.6666666666667,,69.29333333333334,,,66.97,68.99,,,2.6499999999999986,0.0
2025-03-10 05:00:00,905.4699999999999,6.360000000000014,0.0,86.33333333333333,63.46333333333333,900.52,0.0,70.0,100.0,,0.0,,481.0,,69.28,,,66.97,68.99,,,2.6699999999999946,0.0
2025-03-10 05:15:00,895.5833333333334,-4.230000000000018,0.0,86.16666666666667,63.31333333333333,900.52,0.0,70.0,100.0,,0.0,,482.3333333333333,,69.26666666666667,,,66.97,68.99,,,2.6799999999999997,0.0
2025-03-10 05:30:00,899.11,4.240000000000009,0.0,87.16666666666667,63.32,900.52,0.0,70.0,100.0,,0.0,,488.3333333333333,,69.28,,,66.97,68.99,,,2.700000000000003,0.0
2025-03-10 05:45:00,899.82,-4.230000000000018,0.0,88.66666666666667,63.663333333333334,900.52,0.0,70.0,100.0,,0.0,,493.0,,69.27333333333333,,,66.97,68.99,,,2.6799999999999997,0.0
2025-03-10 06:00:00,903.35,-4.230000000000018,0.0,88.5,63.583333333333336,900.52,0.0,70.0,100.0,,0.0,,498.3333333333333,,69.20666666666666,,,66.97,68.99,,,2.770000000000003,0.0
2025-03-10 06:15:00,892.7533333333334,-10.590000000000032,0.0,88.66666666666667,63.60666666666666,900.52,0.0,70.0,100.0,,0.0,,499.6666666666667,,69.15666666666668,,,66.97,68.99,,,2.6199999999999974,0.0
2025-03-10 06:30:00,896.2866666666665,-2.1100000000000136,0.0,89.0,63.54333333333333,900.52,0.0,70.0,100.0,,0.0,,507.6666666666667,,69.15,,,66.97,68.99,,,2.739999999999995,0.0
2025-03-10 06:45:00,892.7566666666667,-2.1100000000000136,0.0,89.16666666666667,63.52666666666667,900.52,0.0,70.0,100.0,,0.0,,513.6666666666666,,69.15,,,66.97,68.99,,,2.760000000000005,0.0
2025-03-10 07:00:00,903.7,-23.299999999999955,0.0,89.75,63.51,900.52,0.0,70.0,100.0,,0.0,,514.5,,69.14,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-10 07:15:00,899.1133333333333,-4.230000000000018,0.0,89.5,63.403333333333336,900.52,0.0,70.0,100.0,,0.0,,515.3333333333334,,69.11,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-10 07:30:00,907.59,-4.230000000000018,0.0,89.5,63.373333333333335,900.52,0.0,70.0,100.0,,0.0,,516.0,,69.03333333333335,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-10 07:45:00,908.2933333333334,4.240000000000009,0.0,89.83333333333333,63.22666666666667,900.52,0.0,70.0,100.0,,0.0,,518.3333333333334,,69.01666666666667,,,66.97,68.99,,,2.809999999999995,0.0
2025-03-10 08:00:00,889.2199999999999,-16.949999999999932,0.0,85.83333333333333,63.123333333333335,900.52,0.0,70.0,73.63,,0.0,,521.3333333333334,,69.01,,,66.97,68.99,,,2.789999999999999,0.0
2025-03-10 08:15:00,906.88,8.480000000000018,0.0,75.33333333333333,62.88666666666666,900.52,0.0,70.0,25.343333333333334,,0.0,,519.3333333333334,,69.01,,,66.97,68.99,,,2.8699999999999974,0.0
2025-03-10 08:30:00,893.4633333333333,-2.1100000000000136,0.0,76.0,62.803333333333335,900.52,0.0,70.0,33.443333333333335,,0.0,,520.0,,68.99,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-10 08:45:00,899.82,14.840000000000032,0.0,76.5,62.9,900.52,0.0,70.0,42.45333333333333,,0.0,,521.3333333333334,,68.91,,,66.97,68.99,,,2.760000000000005,0.0
2025-03-10 09:00:00,903.35,6.360000000000014,0.0,76.66666666666667,62.776666666666664,900.52,0.0,70.0,51.30666666666667,,0.0,,522.0,,68.88666666666667,,,66.97,68.99,,,2.799999999999997,0.0
2025-03-10 09:15:00,901.9366666666666,0.0,0.0,76.5,62.72333333333333,900.52,0.0,70.0,60.06666666666666,,0.0,,523.0,,68.87333333333333,,,66.97,68.99,,,2.779999999999994,0.0
2025-03-10 09:30:00,900.5233333333332,-10.590000000000032,0.0,77.0,62.71,900.52,0.0,70.0,68.43333333333334,,0.0,,525.0,,68.86666666666666,,,66.97,68.99,,,2.8499999999999943,0.0
2025-03-10 09:45:00,906.88,2.1200000000000045,0.0,76.83333333333333,62.663333333333334,900.52,0.0,70.0,76.99333333333334,,0.0,,528.6666666666666,,68.85666666666667,,,66.97,68.99,,,2.8499999999999943,0.0
2025-03-10 10:00:00,899.82,8.480000000000018,0.0,76.66666666666667,62.56,900.52,0.0,70.0,84.67999999999999,,0.0,,528.6666666666666,,68.88666666666667,,,66.97,68.99,,,2.9099999999999966,0.0
2025-03-10 10:15:00,906.1733333333333,-6.350000000000023,0.0,77.0,62.589999999999996,900.52,0.0,70.0,92.22333333333334,,0.0,,528.6666666666666,,68.94,,,66.97,68.99,,,2.8999999999999986,0.0
2025-03-10 10:30:00,904.0566666666667,6.360000000000014,0.0,76.33333333333333,62.48,900.52,0.0,70.0,98.63,,0.0,,530.0,,68.92333333333333,,,66.97,68.99,,,2.8599999999999994,0.0
2025-03-10 10:45:00,900.5233333333332,-2.1100000000000136,0.0,77.0,62.45333333333334,900.52,0.0,70.0,100.0,,0.0,,530.0,,68.92333333333333,,,66.97,68.99,,,3.0,0.0
2025-03-10 11:00:00,893.46,0.0,0.0,76.83333333333333,62.5,900.52,0.0,70.0,100.0,,0.0,,530.6666666666666,,68.91,,,66.97,68.99,,,2.8400000000000034,0.0
2025-03-10 11:15:00,909.7066666666666,12.720000000000027,0.0,77.16666666666667,62.56,900.52,0.0,70.0,100.0,,0.0,,536.0,,68.93333333333334,,,66.97,68.99,,,3.039999999999999,0.0
2025-03-10 11:30:00,900.5233333333334,19.07000000000005,0.0,76.83333333333333,62.550000000000004,900.52,0.0,70.0,100.0,,0.0,,538.3333333333334,,68.97666666666667,,,66.97,68.99,,,2.950000000000003,0.0
2025-03-10 11:45:00,896.9933333333333,-10.590000000000032,0.0,76.83333333333333,62.6,900.52,0.0,70.0,100.0,,0.0,,543.3333333333334,,68.94333333333333,,,66.97,68.99,,,2.9499999999999957,0.0
2025-03-10 12:00:00,893.46,-19.069999999999936,0.0,76.83333333333333,62.61333333333334,900.52,0.0,70.0,100.0,,0.0,,549.0,,69.01,,,66.97,68.99,,,2.8799999999999955,0.0
2025-03-10 12:15:00,906.1766666666666,4.240000000000009,0.0,77.0,62.56333333333333,900.52,0.0,70.0,100.0,,0.0,,559.0,,69.00333333333333,,,66.97,68.99,,,2.960000000000001,0.0
2025-03-10 12:30:00,908.2933333333334,-6.350000000000023,0.0,77.33333333333333,62.68333333333334,900.52,0.0,70.0,100.0,,0.0,,567.0,,69.07666666666667,,,66.97,68.99,,,2.9099999999999966,0.0
2025-03-10 12:45:00,894.8733333333333,-10.590000000000032,0.0,77.16666666666667,62.943333333333335,900.52,0.0,70.0,100.0,,0.0,,573.0,,69.13000000000001,,,66.97,68.99,,,2.8800000000000026,0.0
2025-03-10 13:00:00,900.5266666666666,-4.230000000000018,0.0,77.5,63.32333333333333,900.52,0.0,70.0,100.0,,0.0,,571.0,,69.19333333333333,,,66.97,68.99,,,2.8299999999999983,0.0
2025-03-10 13:15:00,898.4033333333333,-16.949999999999932,0.0,77.33333333333333,63.63333333333333,900.52,0.0,70.0,100.0,,0.0,,571.0,,69.29666666666667,,,66.97,68.99,,,2.8100000000000023,0.0
2025-03-10 13:30:00,894.8733333333333,-4.230000000000018,0.0,77.33333333333333,63.85666666666666,900.52,0.0,70.0,100.0,,0.0,,569.6666666666666,,69.26,,,66.97,68.99,,,2.710000000000001,0.0
2025-03-10 13:45:00,894.8766666666667,-2.1100000000000136,0.0,77.66666666666667,64.64,900.52,0.0,70.0,100.0,,0.0,,571.0,,69.31666666666666,,,66.97,68.99,,,2.700000000000003,0.0
2025-03-10 14:00:00,903.35,-14.829999999999927,0.0,77.66666666666667,65.24666666666667,900.52,0.0,70.0,100.0,,0.0,,569.6666666666666,,69.44,,,66.97,68.99,,,2.5,0.0
2025-03-10 14:15:00,895.5799999999999,0.0,0.0,78.0,65.63666666666667,900.52,0.0,70.0,100.0,,0.0,,569.0,,69.51,,,66.97,68.99,,,2.469999999999999,0.0
2025-03-10 14:30:00,904.0566666666667,6.360000000000014,0.0,77.66666666666667,66.17666666666666,900.52,0.0,70.0,100.0,,0.0,,569.0,,69.54333333333334,,,66.97,68.99,,,2.25,0.0
2025-03-10 14:45:00,900.5233333333332,6.360000000000014,0.0,72.33333333333333,65.89999999999999,900.52,0.0,70.0,100.0,,0.0,,572.3333333333334,,69.73,,,66.97,68.99,,,2.299999999999997,0.0
2025-03-10 15:00:00,904.0566666666667,4.240000000000009,0.0,65.83333333333333,65.57000000000001,900.52,0.0,70.0,100.0,,0.0,,564.3333333333334,,69.88333333333333,,,66.97,68.99,,,2.1099999999999994,0.0
2025-03-10 15:15:00,902.6433333333334,10.600000000000023,0.0,61.666666666666664,65.32666666666667,900.52,0.0,70.0,98.91333333333334,,0.0,,547.6666666666666,,70.04,,,66.97,68.99,,,1.6599999999999966,0.0
2025-03-10 15:30:00,897.6999999999999,-2.1100000000000136,0.0,58.833333333333336,65.24,900.52,0.0,70.0,95.99333333333334,,0.0,,530.6666666666666,,70.14999999999999,,,66.97,68.99,,,1.6499999999999986,0.0
2025-03-10 15:45:00,918.89,10.600000000000023,0.0,55.5,65.25666666666666,900.52,0.0,70.0,92.97333333333334,,0.0,,514.6666666666666,,70.21666666666665,,,66.97,68.99,,,1.460000000000008,0.0
2025-03-10 16:00:00,892.7566666666667,-6.350000000000023,0.0,52.833333333333336,65.27,900.52,0.0,70.0,92.71999999999998,,0.0,,498.0,,70.15666666666667,,,66.97,68.99,,,1.509999999999998,0.0
2025-03-10 16:15:00,894.17,-6.350000000000023,0.0,50.333333333333336,65.42666666666666,900.52,0.0,70.0,92.33666666666666,,0.0,,482.6666666666667,,70.12,,,66.97,68.99,,,1.4099999999999966,0.0
2025-03-10 16:30:00,892.7533333333332,-12.710000000000036,0.0,47.666666666666664,65.47000000000001,900.52,0.0,70.0,89.80666666666666,,0.0,,484.6666666666667,,70.18666666666667,,,66.97,68.99,,,1.4399999999999977,0.0
2025-03-10 16:45:00,899.1133333333333,6.360000000000014,0.0,47.166666666666664,65.72000000000001,900.52,0.0,70.0,85.63,,0.0,,480.3333333333333,,70.28333333333333,,,66.97,68.99,,,1.2999999999999972,0.0
2025-03-10 17:00:00,900.5233333333334,-14.829999999999927,0.0,48.333333333333336,65.41666666666667,900.52,0.0,70.0,78.06333333333333,,0.0,,501.0,,70.52,,,66.97,68.99,,,1.3299999999999983,0.0
2025-03-10 17:15:00,901.9366666666666,2.1200000000000045,0.0,48.833333333333336,65.44666666666667,900.52,0.0,70.0,72.46,,0.0,,494.3333333333333,,70.58666666666666,,,66.97,68.99,,,1.1300000000000097,0.0
2025-03-10 17:30:00,906.8833333333333,6.360000000000014,0.0,48.833333333333336,65.66,900.52,0.0,70.0,68.91000000000001,,0.0,,484.6666666666667,,70.54,,,66.97,68.99,,,0.9799999999999898,0.0
2025-03-10 17:45:00,899.1133333333333,-8.470000000000027,0.0,49.0,65.99,900.52,0.0,70.0,64.70666666666666,,0.0,,477.0,,70.54666666666667,,,66.97,68.99,,,0.8799999999999955,0.0
2025-03-10 18:00:00,911.1166666666667,4.240000000000009,0.0,49.333333333333336,66.75333333333333,900.52,0.0,70.0,60.51666666666667,,0.0,,464.6666666666667,,70.55,,,66.97,68.99,,,0.769999999999996,0.0
2025-03-10 18:15:00,879.3333333333334,-16.949999999999932,0.0,49.333333333333336,62.46666666666666,900.52,0.0,70.0,53.723333333333336,,0.0,,449.3333333333333,,70.65666666666667,,,66.97,68.99,,,0.6699999999999946,0.0
2025-03-10 18:30:00,902.6433333333333,-2.1100000000000136,0.0,49.5,63.99666666666667,900.52,0.0,70.0,51.76,,0.0,,435.0,,70.52,,,66.97,68.99,,,0.28000000000000114,0.0
2025-03-10 18:45:00,896.2866666666667,-16.949999999999932,0.0,49.166666666666664,62.120000000000005,900.52,0.0,70.0,49.06333333333333,,0.0,,428.3333333333333,,70.47,,,66.97,68.99,,,0.6599999999999966,0.0
2025-03-10 19:00:00,908.2933333333334,0.0,0.0,49.333333333333336,59.449999999999996,900.52,0.0,70.0,46.52333333333333,,0.0,,428.6666666666667,,70.42,,,66.97,68.99,,,1.1700000000000017,0.0
2025-03-10 19:15:00,895.5799999999999,-10.590000000000032,0.0,49.166666666666664,59.38333333333333,900.52,0.0,70.0,46.303333333333335,,0.0,,430.0,,70.29333333333334,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-10 19:30:00,902.6466666666666,14.840000000000032,0.0,49.5,59.21666666666667,900.52,0.0,70.0,46.53333333333333,,0.0,,425.0,,70.18666666666667,,,66.97,68.99,,,1.0,0.0
2025-03-10 19:45:00,909.0,27.550000000000068,0.0,49.166666666666664,59.446666666666665,900.52,0.0,70.0,47.48,,0.0,,421.3333333333333,,70.08333333333333,,,66.97,68.99,,,0.8999999999999986,0.0
2025-03-10 20:00:00,898.4066666666666,-6.350000000000023,0.0,49.666666666666664,59.77666666666667,900.52,0.0,70.0,48.73,,0.0,,422.6666666666667,,70.02333333333333,,,66.97,68.99,,,1.0,0.0
2025-03-10 20:15:00,890.6366666666667,6.360000000000014,0.0,49.666666666666664,60.15,900.52,0.0,70.0,47.45333333333334,,0.0,,424.3333333333333,,70.06333333333333,,,66.97,68.99,,,1.0900000000000034,0.0
2025-03-10 20:30:00,906.88,4.240000000000009,0.0,49.5,60.17666666666667,900.52,0.0,70.0,46.123333333333335,,0.0,,414.0,,70.08333333333333,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-10 20:45:00,908.2933333333334,6.360000000000014,0.0,49.333333333333336,60.42666666666667,900.52,0.0,70.0,44.97333333333333,,0.0,,412.6666666666667,,70.11,,,66.97,68.99,,,0.8500000000000014,0.0
2025-03-10 21:00:00,893.4633333333333,-6.350000000000023,0.0,49.0,60.39333333333334,900.52,0.0,70.0,44.443333333333335,,0.0,,413.6666666666667,,70.09666666666668,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-10 21:15:00,888.5166666666665,,0.0,48.666666666666664,60.35999999999999,900.52,0.0,70.0,43.01666666666667,,0.0,,412.0,,70.12,,,66.97,68.99,,,,
2025-03-10 21:30:00,894.8733333333333,-6.350000000000023,0.0,48.666666666666664,60.45666666666667,900.52,0.0,70.0,41.903333333333336,,0.0,,411.3333333333333,,70.12,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-10 21:45:00,908.2966666666666,-4.230000000000018,0.0,49.0,60.626666666666665,900.52,0.0,70.0,41.086666666666666,,0.0,,410.0,,70.11666666666667,,,66.97,68.99,,,0.9200000000000017,0.0
2025-03-10 22:00:00,903.35,-2.1100000000000136,0.0,48.666666666666664,60.44,900.52,0.0,70.0,39.99333333333333,,0.0,,412.0,,70.12,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-10 22:15:00,903.35,8.480000000000018,0.0,48.833333333333336,60.169999999999995,900.52,0.0,70.0,38.25333333333334,,0.0,,408.6666666666667,,70.16000000000001,,,66.97,68.99,,,1.019999999999996,0.0
2025-03-10 22:30:00,887.1066666666666,-2.1100000000000136,0.0,49.0,60.156666666666666,900.52,0.0,70.0,36.93,,0.0,,411.3333333333333,,70.16000000000001,,,66.97,68.99,,,0.9400000000000048,0.0
