time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 20:30:00,894.8733333333333,-8.470000000000027,0.0,96.5,63.50666666666667,900.52,0.0,70.0,8.64,,0.0,,486.0,,70.26333333333334,,,66.97,68.99,,,0.8799999999999955,0.0
2025-03-18 20:45:00,887.1066666666666,2.1200000000000045,0.0,96.16666666666667,63.54,900.52,0.0,70.0,6.94,,0.0,,485.0,,70.24333333333334,,,66.97,68.99,,,0.6400000000000006,0.0
2025-03-18 21:00:00,899.8166666666666,-31.779999999999973,0.0,95.5,62.833333333333336,900.52,0.0,70.0,5.876666666666668,,0.0,,483.0,,70.20666666666666,,,66.97,68.99,,,1.4199999999999946,0.0
2025-03-18 21:15:00,891.3466666666667,-12.710000000000036,0.0,96.66666666666667,63.083333333333336,900.52,0.0,70.0,5.830000000000001,,0.0,,482.6666666666667,,70.14,,,66.97,68.99,,,0.8899999999999935,0.0
2025-03-18 21:30:00,884.2800000000001,-4.230000000000018,0.0,96.83333333333333,62.91,900.52,0.0,70.0,6.62,,0.0,,482.6666666666667,,70.06,,,66.97,68.99,,,0.9599999999999937,0.0
2025-03-18 21:45:00,887.81,-25.41999999999996,0.0,96.66666666666667,63.27333333333333,900.52,0.0,70.0,8.346666666666666,,0.0,,487.6666666666667,,69.96666666666665,,,66.97,68.99,,,0.4199999999999946,0.0
2025-03-18 22:00:00,896.2833333333333,-12.710000000000036,0.0,97.5,63.300000000000004,900.52,0.0,70.0,10.436666666666667,,0.0,,492.0,,69.87333333333333,,,66.97,68.99,,,0.8600000000000065,0.0
2025-03-18 22:15:00,889.93,-19.069999999999936,0.0,97.16666666666667,62.84,900.52,0.0,70.0,12.44,,0.0,,501.0,,69.84,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-18 22:30:00,906.8833333333333,-4.230000000000018,0.0,97.83333333333333,62.276666666666664,900.52,0.0,70.0,14.089999999999998,,0.0,,508.3333333333333,,69.81333333333333,,,66.97,68.99,,,1.3000000000000043,0.0
2025-03-18 22:45:00,907.59,12.720000000000027,0.0,96.5,62.03,900.52,0.0,70.0,15.306666666666667,,0.0,,507.0,,69.82,,,66.97,68.99,,,1.1699999999999946,0.0
2025-03-18 23:00:00,894.1666666666666,12.720000000000027,0.0,97.5,62.11333333333334,900.52,0.0,70.0,17.45,,0.0,,513.0,,69.77666666666666,,,66.97,68.99,,,0.7999999999999972,0.0
2025-03-18 23:15:00,897.6999999999999,2.1200000000000045,0.0,98.0,62.02,900.52,0.0,70.0,20.956666666666667,,0.0,,516.6666666666666,,69.71,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-18 23:30:00,904.7633333333333,-12.710000000000036,0.0,97.83333333333333,61.60999999999999,900.52,0.0,70.0,23.39333333333333,,0.0,,518.0,,69.68333333333334,,,66.97,68.99,,,0.990000000000002,0.0
2025-03-18 23:45:00,889.2233333333334,-2.1100000000000136,0.0,97.66666666666667,61.120000000000005,900.52,0.0,70.0,27.08,,0.0,,515.3333333333334,,69.63,,,66.97,68.99,,,1.259999999999998,0.0
2025-03-19 00:00:00,932.3066666666667,-14.829999999999927,0.0,81.83333333333333,61.596666666666664,900.52,0.0,70.0,31.113333333333333,,0.0,,511.6666666666667,,69.57,,,66.97,68.99,,,1.0899999999999963,0.0
2025-03-19 00:15:00,894.17,0.0,0.0,70.5,63.4,900.52,0.0,70.0,32.88,,0.0,,478.3333333333333,,69.63666666666667,,,66.97,68.99,,,0.3500000000000014,0.0
2025-03-19 00:30:00,895.5799999999999,-12.710000000000036,0.0,70.83333333333333,63.25,900.52,0.0,70.0,33.81333333333333,,0.0,,452.0,,69.71,,,66.97,68.99,,,0.9600000000000009,0.0
2025-03-19 00:45:00,894.8766666666667,-14.829999999999927,0.0,71.16666666666667,63.07333333333333,900.52,0.0,70.0,32.92333333333334,,0.0,,429.3333333333333,,69.82666666666667,,,66.97,68.99,,,1.1300000000000026,0.0
2025-03-19 01:00:00,893.4633333333333,-2.1100000000000136,0.0,71.66666666666667,62.73,900.52,0.0,70.0,35.04333333333333,,0.0,,419.3333333333333,,69.78666666666668,,,66.97,68.99,,,0.8900000000000006,0.0
2025-03-19 01:15:00,901.9366666666666,10.600000000000023,0.0,71.83333333333333,62.63666666666666,900.52,0.0,70.0,35.916666666666664,,0.0,,416.6666666666667,,69.82,,,66.97,68.99,,,0.5799999999999983,0.0
2025-03-19 01:30:00,895.5799999999999,6.360000000000014,0.0,71.66666666666667,62.22,900.52,0.0,70.0,39.24666666666666,,0.0,,414.0,,69.73333333333333,,,66.97,68.99,,,1.2899999999999991,0.0
2025-03-19 01:45:00,899.8166666666666,0.0,0.0,72.0,62.156666666666666,900.52,0.0,70.0,40.19,,0.0,,413.3333333333333,,69.77,,,66.97,68.99,,,0.6000000000000014,0.0
2025-03-19 02:00:00,900.5233333333332,-14.829999999999927,0.0,72.33333333333333,61.870000000000005,900.52,0.0,70.0,43.4,,0.0,,410.6666666666667,,69.71,,,66.97,68.99,,,1.019999999999996,0.0
2025-03-19 02:15:00,903.35,23.31000000000006,0.0,72.83333333333333,61.723333333333336,900.52,0.0,70.0,45.78333333333333,,0.0,,406.6666666666667,,69.69,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-19 02:30:00,899.8166666666666,4.240000000000009,0.0,72.66666666666667,61.6,900.52,0.0,70.0,47.75333333333333,,0.0,,406.0,,69.71,,,66.97,68.99,,,0.9699999999999989,0.0
2025-03-19 02:45:00,897.6999999999999,6.360000000000014,0.0,72.5,61.54333333333333,900.52,0.0,70.0,48.00666666666667,,0.0,,404.0,,69.78666666666668,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-19 03:00:00,904.0533333333333,4.240000000000009,0.0,73.0,61.669999999999995,900.52,0.0,70.0,49.00333333333333,,0.0,,403.3333333333333,,69.81333333333333,,,66.97,68.99,,,0.6700000000000017,0.0
2025-03-19 03:15:00,897.6999999999999,8.480000000000018,0.0,73.0,61.50333333333333,900.52,0.0,70.0,49.666666666666664,,0.0,,401.0,,69.84,,,66.97,68.99,,,0.5399999999999991,0.0
2025-03-19 03:30:00,898.4033333333333,-6.350000000000023,0.0,72.83333333333333,61.03666666666667,900.52,0.0,70.0,48.553333333333335,,0.0,,409.0,,69.92333333333333,,,66.97,68.99,,,1.0799999999999983,0.0
2025-03-19 03:45:00,904.0533333333333,0.0,0.0,72.5,60.93000000000001,900.52,0.0,70.0,46.15,,0.0,,426.3333333333333,,70.07,,,66.97,68.99,,,0.8699999999999974,0.0
2025-03-19 04:00:00,906.8800000000001,19.07000000000005,0.0,72.5,60.54666666666666,900.52,0.0,70.0,44.666666666666664,,0.0,,421.6666666666667,,70.10000000000001,,,66.97,68.99,,,0.9500000000000028,0.0
2025-03-19 04:15:00,894.8733333333333,21.190000000000055,0.0,72.83333333333333,60.18666666666667,900.52,0.0,70.0,45.77,,0.0,,414.0,,70.02333333333333,,,66.97,68.99,,,1.3200000000000003,0.0
2025-03-19 04:30:00,898.4033333333333,4.240000000000009,0.0,72.66666666666667,59.913333333333334,900.52,0.0,70.0,46.419999999999995,,0.0,,406.6666666666667,,69.98,,,66.97,68.99,,,1.6299999999999955,0.0
2025-03-19 04:45:00,884.2766666666666,8.480000000000018,0.0,72.5,59.79,900.52,0.0,70.0,46.026666666666664,,0.0,,408.0,,70.01,,,66.97,68.99,,,1.1299999999999955,0.0
2025-03-19 05:00:00,899.82,-16.949999999999932,0.0,72.66666666666667,59.620000000000005,900.52,0.0,70.0,46.06,,0.0,,412.0,,69.99333333333334,,,66.97,68.99,,,1.0,0.0
2025-03-19 05:15:00,899.11,-14.829999999999927,0.0,73.0,59.473333333333336,900.52,0.0,70.0,46.20333333333334,,0.0,,416.0,,69.98,,,66.97,68.99,,,0.7700000000000031,0.0
2025-03-19 05:30:00,904.0566666666667,-14.829999999999927,0.0,73.33333333333333,59.36333333333334,900.52,0.0,70.0,47.913333333333334,,0.0,,413.6666666666667,,69.91333333333334,,,66.97,68.99,,,1.1099999999999994,0.0
2025-03-19 05:45:00,897.6999999999999,-8.470000000000027,0.0,73.16666666666667,59.14333333333334,900.52,0.0,70.0,48.21333333333333,,0.0,,412.6666666666667,,69.92666666666666,,,66.97,68.99,,,1.0499999999999972,0.0
2025-03-19 06:00:00,900.5233333333332,6.360000000000014,0.0,73.0,59.096666666666664,900.52,0.0,70.0,49.81333333333333,,0.0,,412.6666666666667,,69.87666666666667,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-19 06:15:00,892.7566666666667,6.360000000000014,0.0,73.33333333333333,65.66,900.52,0.0,70.0,51.51,,0.0,,409.3333333333333,,69.84333333333333,,,66.97,68.99,,,-2.1899999999999977,0.0
2025-03-19 06:30:00,895.5799999999999,0.0,0.0,73.0,59.69333333333333,900.52,0.0,70.0,49.03333333333333,,0.0,,409.3333333333333,,70.00333333333333,,,66.97,68.99,,,7.059999999999995,0.0
2025-03-19 06:45:00,897.6966666666667,6.360000000000014,0.0,73.0,65.87,900.52,0.0,70.0,47.29333333333333,,0.0,,407.3333333333333,,70.05666666666667,,,66.97,68.99,,,-4.530000000000001,0.0
2025-03-19 07:00:00,887.1033333333334,-14.829999999999927,0.0,73.66666666666667,66.55333333333334,900.52,0.0,70.0,45.63666666666666,,0.0,,407.3333333333333,,70.11,,,66.97,68.99,,,0.7299999999999898,0.0
2025-03-19 07:15:00,896.9899999999999,-19.069999999999936,0.0,73.5,66.32666666666667,900.52,0.0,70.0,41.77666666666667,,0.0,,406.0,,70.23333333333333,,,66.97,68.99,,,1.0499999999999972,0.0
2025-03-19 07:30:00,887.8133333333334,-12.710000000000036,0.0,73.5,65.84,900.52,0.0,70.0,38.550000000000004,,0.0,,405.3333333333333,,70.3,,,66.97,68.99,,,1.3500000000000085,0.0
2025-03-19 07:45:00,888.5166666666668,-21.17999999999995,0.0,73.5,65.73666666666666,900.52,0.0,70.0,33.86666666666667,,0.0,,406.0,,70.38666666666667,,,66.97,68.99,,,1.1600000000000108,0.0
2025-03-19 08:00:00,898.41,-14.829999999999927,0.0,73.0,65.68,900.52,0.0,70.0,31.52,,0.0,,406.0,,70.39,,,66.97,68.99,,,1.1000000000000085,0.0
2025-03-19 08:15:00,905.4699999999999,-2.1100000000000136,0.0,73.33333333333333,65.57666666666667,900.52,0.0,70.0,26.796666666666667,,0.0,,406.0,,70.39666666666666,,,66.97,68.99,,,1.1600000000000108,0.0
2025-03-19 08:30:00,900.5233333333332,16.960000000000036,0.0,73.5,65.44,900.52,0.0,70.0,23.77,,0.0,,406.0,,70.39666666666666,,,66.97,68.99,,,1.1400000000000006,0.0
2025-03-19 08:45:00,884.9866666666667,0.0,0.0,73.5,65.41333333333334,900.52,0.0,70.0,20.716666666666665,,0.0,,405.3333333333333,,70.39,,,66.97,68.99,,,1.009999999999991,0.0
2025-03-19 09:00:00,893.4633333333333,-14.829999999999927,0.0,73.33333333333333,65.63666666666667,900.52,0.0,70.0,17.58666666666667,,0.0,,407.3333333333333,,70.39,,,66.97,68.99,,,0.8700000000000045,0.0
2025-03-19 09:15:00,884.2800000000001,-8.470000000000027,0.0,73.5,65.63,900.52,0.0,70.0,14.85,,0.0,,408.0,,70.38333333333333,,,66.97,68.99,,,1.190000000000012,0.0
2025-03-19 09:30:00,892.7566666666667,-8.470000000000027,0.0,73.5,65.69666666666666,900.52,0.0,70.0,11.43,,0.0,,411.3333333333333,,70.39,,,66.97,68.99,,,1.1800000000000068,0.0
2025-03-19 09:45:00,888.87,-12.710000000000036,0.0,73.25,65.75,900.52,0.0,70.0,8.795,,0.0,,412.0,,70.39,,,66.97,68.99,,,1.1599999999999966,0.0
2025-03-19 10:00:00,901.23,-14.829999999999927,0.0,73.5,65.70333333333333,900.52,0.0,70.0,5.84,,0.0,,412.0,,70.38333333333333,,,66.97,68.99,,,1.2800000000000011,0.0
2025-03-19 10:15:00,894.17,6.360000000000014,0.0,73.83333333333333,65.39999999999999,900.52,0.0,70.0,2.5466666666666664,,0.0,,410.0,,70.39666666666666,,,66.97,68.99,,,1.0300000000000011,0.0
2025-03-19 10:30:00,896.9933333333333,-4.230000000000018,0.0,73.66666666666667,64.76666666666667,900.52,0.0,70.0,0.17333333333333334,,0.0,,410.6666666666667,,70.39,,,66.97,68.99,,,1.4600000000000009,0.0
2025-03-19 10:45:00,898.4066666666666,6.360000000000014,0.0,73.5,64.57333333333334,900.52,0.0,70.0,0.0,,0.0,,412.0,,70.37666666666667,,,66.97,68.99,,,1.2399999999999949,0.0
2025-03-19 11:00:00,909.0,-10.590000000000032,0.0,73.83333333333333,64.36333333333333,900.52,0.0,70.0,0.0,,0.0,,414.0,,70.36,,,66.97,68.99,,,1.3100000000000023,0.0
2025-03-19 11:15:00,899.82,6.360000000000014,0.0,73.5,64.19,900.52,0.0,70.0,0.0,,0.0,,414.6666666666667,,70.35333333333334,,,66.97,68.99,,,1.4499999999999957,0.0
2025-03-19 11:30:00,906.8833333333333,10.600000000000023,0.0,74.0,63.906666666666666,900.52,0.0,70.0,0.0,,0.0,,414.0,,70.28666666666666,,,66.97,68.99,,,1.230000000000004,0.0
2025-03-19 11:45:00,909.0,16.960000000000036,0.0,73.66666666666667,63.69,900.52,0.0,70.0,0.0,,0.0,,419.0,,70.35333333333334,,,66.97,68.99,,,1.1300000000000026,0.0
2025-03-19 12:00:00,889.93,16.960000000000036,0.0,73.5,63.626666666666665,900.52,0.0,70.0,0.0,,0.0,,420.3333333333333,,70.25666666666666,,,66.97,68.99,,,1.2000000000000028,0.0
2025-03-19 12:15:00,901.9366666666666,-12.710000000000036,0.0,73.33333333333333,63.86666666666667,900.52,0.0,70.0,0.0,,0.0,,423.3333333333333,,70.25,,,66.97,68.99,,,1.1499999999999986,0.0
2025-03-19 12:30:00,890.6366666666667,2.1200000000000045,0.0,73.33333333333333,64.24666666666667,900.52,0.0,70.0,0.0,,0.0,,432.3333333333333,,70.27,,,66.97,68.99,,,0.9799999999999969,0.0
2025-03-19 12:45:00,894.8766666666667,-12.710000000000036,0.0,73.83333333333333,64.89666666666666,900.52,0.0,70.0,0.0,,0.0,,429.0,,70.27,,,66.97,68.99,,,0.8200000000000003,0.0
2025-03-19 13:00:00,881.4533333333334,6.360000000000014,0.0,74.16666666666667,65.87666666666667,900.52,0.0,70.0,0.0,,0.0,,423.3333333333333,,70.34666666666666,,,66.97,68.99,,,0.1600000000000108,0.0
2025-03-19 13:15:00,887.8133333333334,,0.0,74.16666666666667,66.55333333333333,900.52,0.0,70.0,0.0,,0.0,,421.6666666666667,,70.42,,,66.97,68.99,,,,
2025-03-19 13:30:00,901.23,-10.590000000000032,0.0,73.83333333333333,62.526666666666664,900.52,0.0,70.0,0.0,,0.0,,418.3333333333333,,70.45333333333333,,,66.97,68.99,,,0.4299999999999926,0.0
2025-03-19 13:45:00,901.23,23.31000000000006,0.0,74.83333333333333,63.629999999999995,900.52,0.0,70.0,0.0,,0.0,,417.3333333333333,,70.5,,,66.97,68.99,,,2.190000000000005,0.0
2025-03-19 14:00:00,903.35,-6.350000000000023,0.0,75.0,66.66333333333334,900.52,0.0,70.0,0.0,,0.0,,418.0,,70.51333333333334,,,66.97,68.99,,,0.5499999999999972,0.0
