time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-23 04:00:00,,,,0.0,,,1120.1833333333334,,70.0,89.27999999999999,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 04:15:00,,,,0.0,,,1116.6466666666668,,70.0,88.63,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 04:30:00,,,,0.0,,,1123.7133333333334,,70.0,89.67666666666666,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 04:45:00,,,,0.0,,,1129.3633333333335,,70.0,90.82000000000001,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 05:00:00,,,,0.0,,,1137.84,,70.0,91.44333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 05:15:00,,,,0.0,,,1130.7733333333333,,70.0,90.54,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 05:30:00,,,,0.0,,,1137.8366666666668,,70.0,91.46,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 05:45:00,,,,0.0,,,1132.8966666666668,,70.0,91.50999999999999,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 06:00:00,,,,0.0,,,1138.5466666666669,,70.0,91.96666666666665,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 06:15:00,,,,0.0,,,1140.6633333333332,,70.0,92.09666666666665,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 06:30:00,,,,0.0,,,1149.8500000000001,,70.0,93.31666666666666,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 06:45:00,,,,0.0,,,1143.49,,70.0,92.40333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 07:00:00,,,,0.0,,,1159.0266666666666,,70.0,94.14999999999999,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 07:15:00,,,,0.0,,,1149.8466666666666,,70.0,92.82000000000001,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 07:30:00,,,,0.0,,,1152.67,,70.0,93.71333333333332,,0.0,,,,69.97000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 07:45:00,,,,0.0,,,1163.2633333333333,,70.0,95.05,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 08:00:00,,,,0.0,,,1171.0366666666666,,70.0,96.29333333333334,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 08:15:00,,,,0.0,,,1167.5066666666667,,70.0,95.52333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 08:30:00,,,,0.0,,,1176.6833333333334,,70.0,96.97666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 08:45:00,,,,0.0,,,1195.7566666666667,,70.0,99.58,,0.0,,,,69.81,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 09:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.64333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 09:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 09:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 09:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 10:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 10:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.56,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 10:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.53,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 10:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.52333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 11:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.54666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 11:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.44,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 11:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.39,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 11:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.36333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 12:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.32000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 12:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.31666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 12:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.35666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 12:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.2,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 13:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 13:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.28666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 13:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.48333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 13:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 14:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.81666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 14:15:00,,,,0.0,,,1180.2166666666667,,70.0,97.50333333333333,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 14:30:00,,,,0.0,,,1162.5566666666666,,70.0,94.43666666666667,,0.0,,,,70.19666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 14:45:00,,,,0.0,,,1154.7933333333333,,70.0,93.96333333333332,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 15:00:00,,,,0.0,,,1145.6066666666666,,70.0,92.73666666666668,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 15:15:00,,,,0.0,,,1112.41,,70.0,88.06,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 15:30:00,,,,0.0,,,1084.8666666666666,,70.0,84.05666666666667,,0.0,,,,70.36333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 15:45:00,,,,0.0,,,1075.6866666666667,,70.0,83.33333333333333,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 16:00:00,,,,0.0,,,1083.4566666666667,,70.0,83.68333333333332,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 16:15:00,,,,0.0,,,1075.6866666666667,,70.0,82.85666666666667,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 16:30:00,,,,0.0,,,1062.2633333333333,,70.0,80.88666666666667,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 16:45:00,,,,0.0,,,1063.68,,70.0,81.31,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 17:00:00,,,,0.0,,,1060.1466666666668,,70.0,80.65333333333332,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 17:15:00,,,,0.0,,,1046.7266666666667,,70.0,78.95333333333333,,0.0,,,,70.13,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 17:30:00,,,,0.0,,,1044.6066666666666,,70.0,79.06666666666666,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 17:45:00,,,,0.0,,,1005.7599999999999,,70.0,73.44666666666667,,0.0,,,,70.30333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 18:00:00,,,,0.0,,,1010.0,,70.0,73.11666666666666,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 18:15:00,,,,0.0,,,1019.8866666666667,,70.0,75.18666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 18:30:00,,,,0.0,,,1008.59,,70.0,73.69333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 18:45:00,,,,0.0,,,978.9233333333333,,70.0,69.81333333333333,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,,
2025-02-23 19:00:00,,,,0.0,,,954.1999999999999,,70.0,66.22666666666667,,0.0,,,,70.31666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 19:15:00,,,,0.0,,,918.1833333333334,,70.0,61.26333333333334,,0.0,,,,70.42,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 19:30:00,,,,0.0,,,856.7366666666667,,70.0,52.86666666666667,,0.0,,,,70.65666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 19:45:00,,,,0.0,,,801.6433333333334,,70.0,44.473333333333336,,0.0,,,,70.76666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 20:00:00,,,,0.0,,,740.9,,70.0,36.513333333333335,,0.0,,,,70.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 20:15:00,,,,0.0,,,658.2666666666667,,70.0,25.083333333333332,,0.0,,,,71.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 20:30:00,,,,0.0,,,572.8033333333333,,70.0,13.053333333333333,,0.0,,,,71.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 20:45:00,,,,0.0,,,495.81666666666666,,70.0,2.8833333333333333,,0.0,,,,71.36,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.54,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.7,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.81666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.00666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.07,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.77333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.44,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.95,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-23 23:45:00,,,,0.0,,,512.0633333333334,,70.0,4.366666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 00:00:00,,,,0.0,,,592.5833333333334,,70.0,15.763333333333335,,0.0,,,,69.38666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 00:15:00,,,,0.0,,,674.5066666666667,,70.0,27.166666666666668,,0.0,,,,69.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 00:30:00,,,,0.0,,,751.4966666666666,,70.0,38.013333333333335,,0.0,,,,68.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 00:45:00,,,,0.0,,,820.7133333333333,,70.0,47.550000000000004,,0.0,,,,68.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 01:00:00,,,,0.0,,,848.9633333333333,,70.0,51.376666666666665,,0.0,,,,69.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 01:15:00,,,,0.0,,,851.79,,70.0,51.96666666666667,,0.0,,,,69.35666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 01:30:00,,,,0.0,,,871.5666666666666,,70.0,54.51,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 01:45:00,,,,0.0,,,918.8866666666667,,70.0,61.169999999999995,,0.0,,,,69.33333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 02:00:00,,,,0.0,,,942.1966666666667,,70.0,64.47666666666667,,0.0,,,,69.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 02:15:00,,,,0.0,,,969.0333333333333,,70.0,68.12333333333333,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 02:30:00,,,,0.0,,,992.3433333333332,,70.0,71.39333333333333,,0.0,,,,69.46333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 02:45:00,,,,0.0,,,1005.0566666666667,,70.0,72.87666666666667,,0.0,,,,69.54666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 03:00:00,,,,0.0,,,1008.5866666666667,,70.0,73.67,,0.0,,,,69.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 03:15:00,,,,0.0,,,1009.2933333333334,,70.0,73.73,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 03:30:00,,,,0.0,,,1017.0600000000001,,70.0,75.52666666666666,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 03:45:00,,,,0.0,,,1030.4833333333333,,70.0,76.75333333333333,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 04:00:00,,,,0.0,,,1041.0766666666666,,70.0,78.95666666666666,,0.0,,,,69.77333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 04:15:00,,,,0.0,,,1032.6033333333332,,70.0,77.01333333333334,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 04:30:00,,,,0.0,,,1042.49,,70.0,78.47666666666667,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 04:45:00,,,,0.0,,,1040.37,,70.0,78.43666666666667,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 05:00:00,,,,0.0,,,1044.6066666666666,,70.0,78.69,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 05:15:00,,,,0.0,,,1064.3833333333334,,70.0,81.00333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 05:30:00,,,,0.0,,,1047.4333333333332,,70.0,79.63,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 05:45:00,,,,0.0,,,1056.6166666666666,,70.0,80.45333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 06:00:00,,,,0.0,,,1062.2666666666667,,70.0,80.81666666666666,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 06:15:00,,,,0.0,,,1060.8533333333332,,70.0,81.03333333333333,,0.0,,,,69.97000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 06:30:00,,,,0.0,,,1062.2666666666667,,70.0,79.90666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 06:45:00,,,,0.0,,,1066.5033333333333,,70.0,81.73333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 07:00:00,,,,0.0,,,1067.21,,70.0,81.77333333333333,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 07:15:00,,,,0.0,,,1079.9266666666665,,70.0,83.51666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 07:30:00,,,,0.0,,,1085.9299999999998,,70.0,83.63,,0.0,,,,69.9,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 07:45:00,,,,0.0,,,1065.0866666666668,,70.0,81.48333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 08:00:00,,,,0.0,,,1072.1499999999999,,70.0,82.50333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 08:15:00,,,,0.0,,,1082.04,,70.0,83.86666666666666,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 08:30:00,,,,0.0,,,1086.28,,70.0,84.22333333333334,,0.0,,,,69.93333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 08:45:00,,,,0.0,,,1079.9233333333332,,70.0,84.09333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 09:00:00,,,,0.0,,,877.9233333333333,,70.0,55.51666666666667,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 09:15:00,,,,0.0,,,497.9333333333334,,70.0,2.4833333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 09:30:00,,,,0.0,,,488.0466666666666,,70.0,1.5466666666666669,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 09:45:00,,,,0.0,,,513.4766666666666,,70.0,4.77,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 10:00:00,,,,0.0,,,550.2033333333334,,70.0,10.043333333333335,,0.0,,,,69.65333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 10:15:00,,,,0.0,,,625.7766666666666,,70.0,20.61,,0.0,,,,69.31,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 10:30:00,,,,0.0,,,674.51,,70.0,26.956666666666667,,0.0,,,,69.26666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 10:45:00,,,,0.0,,,702.0533333333333,,70.0,31.146666666666665,,0.0,,,,69.33,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 11:00:00,,,,0.0,,,737.3699999999999,,70.0,35.99,,0.0,,,,69.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 11:15:00,,,,0.0,,,781.87,,70.0,42.306666666666665,,0.0,,,,69.28666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 11:30:00,,,,0.0,,,833.4266666666666,,70.0,50.23,,0.0,,,,69.2,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 11:45:00,,,,0.0,,,864.5033333333334,,70.0,53.89666666666667,,0.0,,,,69.25333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 12:00:00,,,,0.0,,,896.2866666666667,,70.0,57.53333333333333,,0.0,,,,69.34666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 12:15:00,,,,0.0,,,931.6,,70.0,62.75666666666666,,0.0,,,,69.33999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 12:30:00,,,,0.0,,,942.9,,70.0,64.63,,0.0,,,,69.46333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 12:45:00,,,,0.0,,,933.0133333333333,,70.0,63.11666666666667,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 13:00:00,,,,0.0,,,919.5933333333332,,70.0,61.26,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 13:15:00,,,,0.0,,,904.0566666666667,,70.0,58.830000000000005,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 13:30:00,,,,0.0,,,884.2800000000001,,70.0,56.076666666666675,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 13:45:00,,,,0.0,,,873.6833333333334,,70.0,55.053333333333335,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 14:00:00,,,,0.0,,,848.9633333333333,,70.0,51.580000000000005,,0.0,,,,70.22,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 14:15:00,,,,0.0,,,828.48,,70.0,49.02,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 14:30:00,,,,0.0,,,779.75,,70.0,41.69,,0.0,,,,70.5,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 14:45:00,,,,0.0,,,716.8866666666667,,70.0,33.17333333333333,,0.0,,,,70.68666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 15:00:00,,,,0.0,,,692.1666666666666,,70.0,30.790000000000003,,0.0,,,,70.61666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 15:15:00,,,,0.0,,,652.6133333333333,,70.0,23.903333333333336,,0.0,,,,70.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 15:30:00,,,,0.0,,,651.9066666666666,,70.0,23.75,,0.0,,,,70.45,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 15:45:00,,,,0.0,,,630.7199999999999,,70.0,20.99,,0.0,,,,70.42333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 16:00:00,,,,0.0,,,661.7966666666666,,70.0,25.576666666666664,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 16:15:00,,,,0.0,,,656.85,,70.0,25.00666666666667,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 16:30:00,,,,0.0,,,639.1966666666667,,70.0,22.52333333333333,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 16:45:00,,,,0.0,,,616.5933333333334,,70.0,19.543333333333333,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 17:00:00,,,,0.0,,,578.4533333333334,,70.0,13.57,,0.0,,,,70.40666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 17:15:00,,,,0.0,,,543.14,,70.0,8.996666666666668,,0.0,,,,70.46666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 17:30:00,,,,0.0,,,635.6633333333333,,70.0,22.25333333333333,,0.0,,,,69.77333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 17:45:00,,,,0.0,,,633.5466666666666,,70.0,21.673333333333332,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 18:00:00,,,,0.0,,,656.8533333333334,,70.0,24.616666666666664,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 18:15:00,,,,0.0,,,694.9900000000001,,70.0,30.116666666666664,,0.0,,,,69.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 18:30:00,,,,0.0,,,694.2833333333333,,70.0,30.106666666666666,,0.0,,,,69.76666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 18:45:00,,,,0.0,,,689.3433333333332,,70.0,29.286666666666665,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 19:00:00,,,,0.0,,,676.6266666666667,,70.0,27.623333333333335,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 19:15:00,,,,0.0,,,665.3266666666667,,70.0,26.266666666666666,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 19:30:00,,,,0.0,,,653.3233333333334,,70.0,24.353333333333335,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 19:45:00,,,,0.0,,,650.5,,70.0,23.58666666666667,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 20:00:00,,,,0.0,,,658.9733333333334,,70.0,25.143333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 20:15:00,,,,0.0,,,661.7966666666667,,70.0,25.326666666666668,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 20:30:00,,,,0.0,,,663.9166666666666,,70.0,25.896666666666665,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 20:45:00,,,,0.0,,,673.1,,70.0,27.14,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 21:00:00,,,,0.0,,,686.5166666666668,,70.0,28.956666666666667,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 21:15:00,,,,0.0,,,693.5766666666667,,70.0,29.826666666666668,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 21:30:00,,,,0.0,,,695.6999999999999,,70.0,30.27,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 21:45:00,,,,0.0,,,700.6466666666666,,70.0,30.793333333333333,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 22:00:00,,,,0.0,,,637.7833333333333,,70.0,22.316666666666666,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 22:15:00,,,,0.0,,,677.3366666666667,,70.0,27.78,,0.0,,,,69.96333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 22:30:00,,,,0.0,,,622.9533333333333,,70.0,19.536666666666665,,0.0,,,,70.31,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 22:45:00,,,,0.0,,,650.4933333333333,,70.0,23.650000000000002,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 23:00:00,,,,0.0,,,597.5233333333333,,70.0,16.7,,0.0,,,,70.29666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 23:15:00,,,,0.0,,,613.0633333333334,,70.0,18.813333333333333,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 23:30:00,,,,0.0,,,613.0633333333334,,70.0,18.69333333333333,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-24 23:45:00,,,,0.0,,,593.9933333333333,,70.0,15.64,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 00:00:00,,,,0.0,,,587.6366666666667,,70.0,14.90333333333333,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 00:15:00,,,,0.0,,,620.1266666666667,,70.0,20.023333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 00:30:00,,,,0.0,,,649.79,,70.0,23.66,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 00:45:00,,,,0.0,,,591.1633333333334,,70.0,16.263333333333332,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 01:00:00,,,,0.0,,,666.0366666666666,,70.0,25.459999999999997,,0.0,,,,69.7,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 01:15:00,,,,0.0,,,613.77,,70.0,18.636666666666667,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 01:30:00,,,,0.0,,,664.62,,70.0,26.790000000000003,,0.0,,,,69.76,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 01:45:00,,,,0.0,,,638.4866666666667,,70.0,22.3,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 02:00:00,,,,0.0,,,683.6933333333333,,70.0,28.603333333333335,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 02:15:00,,,,0.0,,,609.5333333333333,,70.0,18.743333333333336,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 02:30:00,,,,0.0,,,581.2800000000001,,70.0,14.219999999999999,,0.0,,,,70.34333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 02:45:00,,,,0.0,,,574.9233333333333,,70.0,14.15,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 03:00:00,,,,0.0,,,582.69,,70.0,14.37,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 03:15:00,,,,0.0,,,661.7966666666666,,70.0,25.22666666666667,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 03:30:00,,,,0.0,,,624.3666666666667,,70.0,20.21666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 03:45:00,,,,0.0,,,602.4699999999999,,70.0,17.236666666666665,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 04:00:00,,,,0.0,,,588.3466666666667,,70.0,15.146666666666667,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 04:15:00,,,,0.0,,,605.2933333333334,,70.0,17.05666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 04:30:00,,,,0.0,,,692.1666666666666,,70.0,29.69333333333333,,0.0,,,,69.5,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 04:45:00,,,,0.0,,,642.02,,70.0,22.810000000000002,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 05:00:00,,,,0.0,,,696.4033333333333,,70.0,30.683333333333334,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 05:15:00,,,,0.0,,,678.75,,70.0,27.49333333333333,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 05:30:00,,,,0.0,,,662.5033333333334,,70.0,25.74666666666667,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 05:45:00,,,,0.0,,,710.5333333333333,,70.0,32.68666666666667,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 06:00:00,,,,0.0,,,670.98,,70.0,26.679999999999996,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 06:15:00,,,,0.0,,,714.77,,70.0,33.129999999999995,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 06:30:00,,,,0.0,,,679.4533333333334,,70.0,29.070000000000004,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 06:45:00,,,,0.0,,,724.6566666666666,,70.0,33.419999999999995,,0.0,,,,69.81666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 07:00:00,,,,0.0,,,682.9833333333332,,70.0,28.126666666666665,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 07:15:00,,,,0.0,,,704.8800000000001,,70.0,32.09666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 07:30:00,,,,0.0,,,696.4033333333333,,70.0,28.863333333333333,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 07:45:00,,,,0.0,,,706.2933333333334,,70.0,31.599999999999998,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 08:00:00,,,,0.0,,,702.7599999999999,,70.0,31.03,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 08:15:00,,,,0.0,,,694.9933333333333,,70.0,29.919999999999998,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 08:30:00,,,,0.0,,,658.2633333333333,,70.0,25.21666666666667,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 08:45:00,,,,0.0,,,650.4966666666667,,70.0,23.866666666666664,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 09:00:00,,,,0.0,,,621.5366666666667,,70.0,19.843333333333334,,0.0,,,,70.31666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 09:15:00,,,,0.0,,,611.65,,70.0,18.573333333333334,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 09:30:00,,,,0.0,,,587.6366666666667,,70.0,15.676666666666668,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 09:45:00,,,,0.0,,,610.2366666666667,,70.0,18.36,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 10:00:00,,,,0.0,,,687.93,,70.0,29.409999999999997,,0.0,,,,69.62,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 10:15:00,,,,0.0,,,722.54,,70.0,33.9,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 10:30:00,,,,0.0,,,706.2933333333334,,70.0,31.58666666666667,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 10:45:00,,,,0.0,,,762.0866666666667,,70.0,39.31333333333333,,0.0,,,,69.52333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 11:00:00,,,,0.0,,,725.36,,70.0,34.79,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 11:15:00,,,,0.0,,,754.32,,70.0,38.78666666666667,,0.0,,,,69.73666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 11:30:00,,,,0.0,,,704.8800000000001,,70.0,30.78,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 11:45:00,,,,0.0,,,695.6966666666667,,70.0,29.856666666666666,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 12:00:00,,,,0.0,,,702.7633333333333,,70.0,31.266666666666666,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 12:15:00,,,,0.0,,,679.4533333333333,,70.0,27.903333333333336,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 12:30:00,,,,0.0,,,689.3433333333332,,70.0,29.430000000000003,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 12:45:00,,,,0.0,,,692.8733333333333,,70.0,29.689999999999998,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 13:00:00,,,,0.0,,,684.3966666666666,,70.0,28.64,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 13:15:00,,,,0.0,,,675.92,,70.0,27.666666666666668,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 13:30:00,,,,0.0,,,668.1533333333333,,70.0,26.38,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 13:45:00,,,,0.0,,,669.5666666666667,,70.0,26.576666666666668,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 14:00:00,,,,0.0,,,668.1533333333333,,70.0,26.363333333333333,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,
2025-02-25 14:15:00,,,,0.0,,,658.97,,70.0,25.713333333333335,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 14:30:00,,,,0.0,,,637.08,,70.0,22.096666666666664,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 14:45:00,,,,0.0,,,603.88,,70.0,17.393333333333334,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 15:00:00,,,,0.0,,,611.6533333333333,,70.0,17.886666666666667,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 15:15:00,,,,0.0,,,721.1233333333333,,70.0,33.27,,0.0,,,,69.48666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 15:30:00,,,,0.0,,,747.2599999999999,,70.0,37.03,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 15:45:00,,,,0.0,,,763.5033333333334,,70.0,39.583333333333336,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 16:00:00,,,,0.0,,,775.5099999999999,,70.0,41.42333333333333,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 16:15:00,,,,0.0,,,778.3333333333334,,70.0,41.71,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 16:30:00,,,,0.0,,,780.4566666666666,,70.0,41.79,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 16:45:00,,,,0.0,,,769.8633333333333,,70.0,40.11,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 17:00:00,,,,0.0,,,752.2033333333334,,70.0,38.06333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 17:15:00,,,,0.0,,,738.0766666666667,,70.0,36.06,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 17:30:00,,,,0.0,,,736.66,,70.0,35.73,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 17:45:00,,,,0.0,,,730.3066666666667,,70.0,35.02,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 18:00:00,,,,0.0,,,715.4766666666666,,70.0,32.836666666666666,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 18:15:00,,,,0.0,,,690.7533333333334,,70.0,29.596666666666668,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 18:30:00,,,,0.0,,,690.7533333333334,,70.0,29.05,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 18:45:00,,,,0.0,,,669.5633333333334,,70.0,26.666666666666668,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 19:00:00,,,,0.0,,,644.8466666666667,,70.0,23.223333333333333,,0.0,,,,70.31,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 19:15:00,,,,0.0,,,603.1733333333333,,70.0,17.593333333333334,,0.0,,,,70.46,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 19:30:00,,,,0.0,,,587.6366666666667,,70.0,15.283333333333333,,0.0,,,,70.40333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 19:45:00,,,,0.0,,,570.6833333333334,,70.0,12.936666666666667,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 20:00:00,,,,0.0,,,526.1866666666666,,70.0,6.45,,0.0,,,,70.53333333333335,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 20:15:00,,,,0.0,,,482.40000000000003,,70.0,0.6033333333333334,,0.0,,,,70.66333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.82,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.0,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.09333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.23,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.46,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.59666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.48666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.47333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.39999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.22333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.94666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.47666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 23:30:00,,,,0.0,,,504.2966666666667,,70.0,3.4433333333333334,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,,0.0
2025-02-25 23:45:00,,,,0.0,,,601.0566666666667,,70.0,16.80666666666667,,0.0,,,,69.32,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 00:00:00,,,,0.0,,,723.2433333333333,,70.0,33.96666666666666,,0.0,,,,68.82333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 00:15:00,,,,0.0,,,822.8333333333334,,70.0,47.59,,0.0,,,,68.63,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 00:30:00,,,,0.0,,,854.6166666666667,,70.0,52.26666666666667,,0.0,,,,68.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 00:45:00,,,,0.0,,,894.8766666666667,,70.0,57.79333333333333,,0.0,,,,68.99,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 01:00:00,,,,0.0,,,935.1333333333333,,70.0,63.32666666666666,,0.0,,,,69.06,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 01:15:00,,,,0.0,,,949.9666666666667,,70.0,65.15666666666667,,0.0,,,,69.3,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 01:30:00,,,,0.0,,,969.7400000000001,,70.0,68.28333333333333,,0.0,,,,69.38,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 01:45:00,,,,0.0,,,930.8933333333333,,70.0,62.74666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 02:00:00,,,,0.0,,,909.7033333333334,,70.0,59.99666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 02:15:00,,,,0.0,,,934.4266666666666,,70.0,62.73,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 02:30:00,,,,0.0,,,920.3000000000001,,70.0,61.99333333333334,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 02:45:00,,,,0.0,,,882.16,,70.0,55.75,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 03:00:00,,,,0.0,,,880.7466666666666,,70.0,55.906666666666666,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 03:15:00,,,,0.0,,,910.41,,70.0,59.919999999999995,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 03:30:00,,,,0.0,,,846.8433333333332,,70.0,51.22666666666667,,0.0,,,,70.32333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 03:45:00,,,,0.0,,,841.9,,70.0,50.78666666666667,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 04:00:00,,,,0.0,,,848.9633333333333,,70.0,50.696666666666665,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 04:15:00,,,,0.0,,,848.9633333333333,,70.0,51.54,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 04:30:00,,,,0.0,,,849.6700000000001,,70.0,51.98666666666667,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 04:45:00,,,,0.0,,,851.79,,70.0,51.93000000000001,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 05:00:00,,,,0.0,,,858.8566666666666,,70.0,52.28666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 05:15:00,,,,0.0,,,856.7366666666667,,70.0,52.919999999999995,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 05:30:00,,,,0.0,,,858.15,,70.0,52.9,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 05:45:00,,,,0.0,,,860.9733333333334,,70.0,53.093333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 06:00:00,,,,0.0,,,857.4433333333333,,70.0,52.68333333333334,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 06:15:00,,,,0.0,,,868.0333333333333,,70.0,54.29,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 06:30:00,,,,0.0,,,883.5733333333334,,70.0,56.51,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 06:45:00,,,,0.0,,,906.1733333333333,,70.0,59.14666666666667,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 07:00:00,,,,0.0,,,935.1333333333333,,70.0,63.28,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 07:15:00,,,,0.0,,,946.4333333333334,,70.0,64.87666666666667,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 07:30:00,,,,0.0,,,958.44,,70.0,66.60333333333334,,0.0,,,,69.74333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 07:45:00,,,,0.0,,,984.57,,70.0,70.19333333333333,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 08:00:00,,,,0.0,,,989.5133333333333,,70.0,70.85333333333334,,0.0,,,,69.76,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 08:15:00,,,,0.0,,,997.2866666666667,,70.0,72.05666666666667,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 08:30:00,,,,0.0,,,1002.23,,70.0,72.26,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 08:45:00,,,,0.0,,,995.8733333333333,,70.0,71.88,,0.0,,,,69.91333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 09:00:00,,,,0.0,,,1000.82,,70.0,72.29666666666667,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 09:15:00,,,,0.0,,,1017.0633333333334,,70.0,74.72666666666667,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 09:30:00,,,,0.0,,,1007.1766666666667,,70.0,73.43333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 09:45:00,,,,0.0,,,1013.5300000000001,,70.0,74.37333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 10:00:00,,,,0.0,,,1019.89,,70.0,74.74333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 10:15:00,,,,0.0,,,1029.07,,70.0,76.68333333333334,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 10:30:00,,,,0.0,,,1021.3000000000001,,70.0,75.48666666666666,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 10:45:00,,,,0.0,,,1015.65,,70.0,74.83333333333333,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 11:00:00,,,,0.0,,,1024.1266666666666,,70.0,76.00666666666666,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 11:15:00,,,,0.0,,,1031.8933333333334,,70.0,76.22333333333334,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 11:30:00,,,,0.0,,,1034.0166666666667,,70.0,77.14999999999999,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 11:45:00,,,,0.0,,,1029.7733333333333,,70.0,76.56,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 12:00:00,,,,0.0,,,1019.1833333333334,,70.0,75.20333333333333,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 12:15:00,,,,0.0,,,1028.3633333333335,,70.0,75.79666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 12:30:00,,,,0.0,,,1035.4266666666665,,70.0,77.01333333333334,,0.0,,,,69.94666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 12:45:00,,,,0.0,,,1026.9533333333331,,70.0,75.90333333333332,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 13:00:00,,,,0.0,,,1036.8366666666666,,70.0,78.23666666666666,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 13:15:00,,,,0.0,,,1034.01,,70.0,77.36666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 13:30:00,,,,0.0,,,1024.8300000000002,,70.0,76.02,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 13:45:00,,,,0.0,,,1012.12,,70.0,74.32333333333334,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 14:00:00,,,,0.0,,,992.3433333333332,,70.0,71.91,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 14:15:00,,,,0.0,,,983.8666666666667,,70.0,69.70333333333333,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 14:30:00,,,,0.0,,,966.21,,70.0,67.89666666666666,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 14:45:00,,,,0.0,,,947.8433333333334,,70.0,65.59333333333333,,0.0,,,,70.25666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 15:00:00,,,,0.0,,,904.0566666666667,,70.0,59.24666666666667,,0.0,,,,70.43666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 15:15:00,,,,0.0,,,921.0099999999999,,70.0,61.53333333333333,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 15:30:00,,,,0.0,,,945.02,,70.0,64.98333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 15:45:00,,,,0.0,,,960.56,,70.0,66.77999999999999,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 16:00:00,,,,0.0,,,1006.4699999999999,,70.0,73.36,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 16:15:00,,,,0.0,,,1003.6433333333334,,70.0,72.94333333333333,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 16:30:00,,,,0.0,,,1007.8800000000001,,70.0,73.59333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 16:45:00,,,,0.0,,,1003.64,,70.0,72.90333333333334,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 17:00:00,,,,0.0,,,985.2766666666666,,70.0,70.43666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 17:15:00,,,,0.0,,,972.5666666666666,,70.0,68.87333333333333,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 17:30:00,,,,0.0,,,968.3299999999999,,70.0,67.64333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 17:45:00,,,,0.0,,,959.1433333333334,,70.0,66.62666666666667,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 18:00:00,,,,0.0,,,951.38,,70.0,65.72333333333333,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 18:15:00,,,,0.0,,,923.8299999999999,,70.0,62.09,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 18:30:00,,,,0.0,,,885.6933333333333,,70.0,56.71333333333333,,0.0,,,,70.36666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 18:45:00,,,,0.0,,,876.5100000000001,,70.0,55.25666666666667,,0.0,,,,70.31333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 19:00:00,,,,0.0,,,868.0366666666667,,70.0,54.333333333333336,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 19:15:00,,,,0.0,,,851.0833333333334,,70.0,51.88666666666666,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 19:30:00,,,,0.0,,,839.7833333333333,,70.0,50.370000000000005,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 19:45:00,,,,0.0,,,837.6666666666666,,70.0,49.949999999999996,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 20:00:00,,,,0.0,,,816.4733333333334,,70.0,47.14666666666667,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 20:15:00,,,,0.0,,,771.98,,70.0,41.01,,0.0,,,,70.42333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 20:30:00,,,,0.0,,,681.5733333333333,,70.0,28.27,,0.0,,,,70.81,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 20:45:00,,,,0.0,,,637.78,,70.0,22.123333333333335,,0.0,,,,70.80333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 21:00:00,,,,0.0,,,651.9066666666666,,70.0,23.593333333333334,,0.0,,,,70.45,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 21:15:00,,,,0.0,,,689.3433333333334,,70.0,29.326666666666668,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 21:30:00,,,,0.0,,,748.6700000000001,,70.0,37.27,,0.0,,,,69.71999999999998,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 21:45:00,,,,0.0,,,810.12,,70.0,46.00666666666667,,0.0,,,,69.45333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 22:00:00,,,,0.0,,,838.37,,70.0,50.04666666666666,,0.0,,,,69.47666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 22:15:00,,,,0.0,,,853.9066666666666,,70.0,52.11666666666667,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 22:30:00,,,,0.0,,,878.63,,70.0,55.60333333333333,,0.0,,,,69.53666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 22:45:00,,,,0.0,,,886.4,,70.0,56.85333333333333,,0.0,,,,69.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 23:00:00,,,,0.0,,,887.8133333333334,,70.0,57.01333333333333,,0.0,,,,69.74333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 23:15:00,,,,0.0,,,907.5866666666667,,70.0,59.550000000000004,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 23:30:00,,,,0.0,,,925.2466666666666,,70.0,62.0,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-26 23:45:00,,,,0.0,,,951.3766666666667,,70.0,65.69666666666667,,0.0,,,,69.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 00:00:00,,,,0.0,,,969.7433333333333,,70.0,68.40666666666668,,0.0,,,,69.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 00:15:00,,,,0.0,,,971.1533333333333,,70.0,68.33333333333333,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 00:30:00,,,,0.0,,,973.98,,70.0,68.92666666666666,,0.0,,,,69.82000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 00:45:00,,,,0.0,,,975.39,,70.0,69.12666666666667,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 01:00:00,,,,0.0,,,971.1566666666668,,70.0,68.42,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 01:15:00,,,,0.0,,,978.92,,70.0,69.42666666666666,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 01:30:00,,,,0.0,,,983.16,,70.0,69.97,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 01:45:00,,,,0.0,,,982.4533333333333,,70.0,70.23,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 02:00:00,,,,0.0,,,983.16,,70.0,70.01666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 02:15:00,,,,0.0,,,985.2800000000001,,70.0,70.46,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 02:30:00,,,,0.0,,,985.2800000000001,,70.0,70.45333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 02:45:00,,,,0.0,,,983.8666666666667,,70.0,70.36333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 03:00:00,,,,0.0,,,984.5733333333333,,70.0,70.48666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 03:15:00,,,,0.0,,,984.5733333333333,,70.0,70.48,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 03:30:00,,,,0.0,,,983.8666666666667,,70.0,69.89333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 03:45:00,,,,0.0,,,987.4,,70.0,70.68333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 04:00:00,,,,0.0,,,986.6933333333333,,70.0,70.69666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 04:15:00,,,,0.0,,,990.9333333333334,,70.0,71.20666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 04:30:00,,,,0.0,,,1007.88,,70.0,73.57333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 04:45:00,,,,0.0,,,1033.3100000000002,,70.0,76.88,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 05:00:00,,,,0.0,,,1029.07,,70.0,76.92666666666666,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 05:15:00,,,,0.0,,,1037.5433333333333,,70.0,77.64333333333333,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 05:30:00,,,,0.0,,,1033.3100000000002,,70.0,77.22333333333334,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 05:45:00,,,,0.0,,,954.91,,70.0,67.32333333333334,,0.0,,,,70.35000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 06:00:00,,,,0.0,,,1035.4266666666667,,70.0,77.38,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 06:15:00,,,,0.0,,,976.8033333333333,,70.0,69.31,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 06:30:00,,,,0.0,,,1034.0133333333333,,70.0,77.17,,0.0,,,,69.80333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 06:45:00,,,,0.0,,,1052.3766666666668,,70.0,79.67,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 07:00:00,,,,0.0,,,977.5099999999999,,70.0,69.82,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 07:15:00,,,,0.0,,,1031.19,,70.0,77.11333333333333,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 07:30:00,,,,0.0,,,987.3966666666666,,70.0,70.77666666666666,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 07:45:00,,,,0.0,,,995.8733333333333,,70.0,71.50333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 08:00:00,,,,0.0,,,958.4366666666666,,70.0,66.36999999999999,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 08:15:00,,,,0.0,,,1004.35,,70.0,73.55333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 08:30:00,,,,0.0,,,952.0833333333334,,70.0,65.14333333333333,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 08:45:00,,,,0.0,,,984.5733333333334,,70.0,71.29666666666667,,0.0,,,,69.99333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 09:00:00,,,,0.0,,,929.4833333333332,,70.0,63.19666666666666,,0.0,,,,70.31666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 09:15:00,,,,0.0,,,977.5099999999999,,70.0,69.32000000000001,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 09:30:00,,,,0.0,,,908.2966666666666,,70.0,59.620000000000005,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 09:45:00,,,,0.0,,,901.23,,70.0,58.583333333333336,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 10:00:00,,,,0.0,,,901.9399999999999,,70.0,58.846666666666664,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 10:15:00,,,,0.0,,,911.8233333333334,,70.0,60.093333333333334,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 10:30:00,,,,0.0,,,912.5300000000001,,70.0,60.693333333333335,,0.0,,,,70.03666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 10:45:00,,,,0.0,,,912.5300000000001,,70.0,60.29666666666666,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 11:00:00,,,,0.0,,,915.36,,70.0,60.64333333333334,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 11:15:00,,,,0.0,,,911.8266666666667,,70.0,60.11333333333334,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 11:30:00,,,,0.0,,,917.48,,70.0,61.04,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 11:45:00,,,,0.0,,,916.7733333333334,,70.0,61.07333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 12:00:00,,,,0.0,,,916.0633333333334,,70.0,61.086666666666666,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 12:15:00,,,,0.0,,,916.7666666666668,,70.0,61.28,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 12:30:00,,,,0.0,,,918.18,,70.0,60.86333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 12:45:00,,,,0.0,,,922.4166666666666,,70.0,61.60999999999999,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 13:00:00,,,,0.0,,,921.71,,70.0,61.63333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 13:15:00,,,,0.0,,,921.71,,70.0,61.64666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 13:30:00,,,,0.0,,,919.5933333333334,,70.0,61.72666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 13:45:00,,,,0.0,,,920.3000000000001,,70.0,61.576666666666675,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
