time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-27 14:00:00,,,,0.0,,,923.83,,70.0,61.86333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 14:15:00,,,,0.0,,,919.5933333333334,,70.0,61.14333333333334,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 14:30:00,,,,0.0,,,921.71,,70.0,61.61666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 14:45:00,,,,0.0,,,911.1166666666667,,70.0,60.19,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 15:00:00,,,,0.0,,,907.59,,70.0,59.36333333333334,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 15:15:00,,,,0.0,,,907.5866666666667,,70.0,59.50666666666666,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 15:30:00,,,,0.0,,,907.59,,70.0,59.64333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 15:45:00,,,,0.0,,,913.9466666666667,,70.0,60.51666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 16:00:00,,,,0.0,,,905.4699999999999,,70.0,59.26666666666667,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 16:15:00,,,,0.0,,,875.8033333333333,,70.0,55.423333333333325,,0.0,,,,70.19333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 16:30:00,,,,0.0,,,865.21,,70.0,53.776666666666664,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 16:45:00,,,,0.0,,,976.8033333333333,,70.0,69.14666666666666,,0.0,,,,69.50333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 17:00:00,,,,0.0,,,1036.84,,70.0,77.61333333333333,,0.0,,,,69.3,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 17:15:00,,,,0.0,,,1052.3766666666668,,70.0,80.06333333333333,,0.0,,,,69.42666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 17:30:00,,,,0.0,,,1053.0833333333333,,70.0,79.79,,0.0,,,,69.59666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 17:45:00,,,,0.0,,,1058.0266666666666,,70.0,80.52,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 18:00:00,,,,0.0,,,1047.4333333333334,,70.0,79.30333333333333,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 18:15:00,,,,0.0,,,1026.95,,70.0,76.16666666666667,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 18:30:00,,,,0.0,,,1022.0066666666667,,70.0,75.73666666666666,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 18:45:00,,,,0.0,,,1022.7133333333333,,70.0,75.67,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 19:00:00,,,,0.0,,,1017.7666666666668,,70.0,74.76333333333334,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 19:15:00,,,,0.0,,,1014.9433333333333,,70.0,74.68666666666667,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 19:30:00,,,,0.0,,,1012.8233333333334,,70.0,74.17,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 19:45:00,,,,0.0,,,991.6366666666667,,70.0,71.77333333333333,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 20:00:00,,,,0.0,,,964.09,,70.0,67.54,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 20:15:00,,,,0.0,,,934.4233333333333,,70.0,63.379999999999995,,0.0,,,,70.34333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 20:30:00,,,,0.0,,,931.6033333333334,,70.0,63.10999999999999,,0.0,,,,70.25666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 20:45:00,,,,0.0,,,933.0099999999999,,70.0,63.47,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 21:00:00,,,,0.0,,,918.18,,70.0,61.52333333333333,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 21:15:00,,,,0.0,,,904.7633333333333,,70.0,59.160000000000004,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 21:30:00,,,,0.0,,,887.8133333333334,,70.0,56.85999999999999,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 21:45:00,,,,0.0,,,861.6766666666666,,70.0,53.38333333333333,,0.0,,,,70.31666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 22:00:00,,,,0.0,,,881.4533333333334,,70.0,56.03333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 22:15:00,,,,0.0,,,906.88,,70.0,59.48666666666666,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 22:30:00,,,,0.0,,,910.41,,70.0,60.02333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 22:45:00,,,,0.0,,,891.3433333333332,,70.0,57.660000000000004,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 23:00:00,,,,0.0,,,918.18,,70.0,61.24666666666667,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 23:15:00,,,,0.0,,,913.9433333333333,,70.0,60.416666666666664,,0.0,,,,69.96333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 23:30:00,,,,0.0,,,902.6433333333333,,70.0,58.18,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-27 23:45:00,,,,0.0,,,918.89,,70.0,61.25,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 00:00:00,,,,0.0,,,965.5,,70.0,67.64666666666666,,0.0,,,,69.65666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 00:15:00,,,,0.0,,,940.7800000000001,,70.0,64.40666666666667,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 00:30:00,,,,0.0,,,997.9900000000001,,70.0,72.21666666666667,,0.0,,,,69.62333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 00:45:00,,,,0.0,,,974.6866666666666,,70.0,68.91666666666667,,0.0,,,,69.82333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 01:00:00,,,,0.0,,,962.6766666666667,,70.0,67.12333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 01:15:00,,,,0.0,,,1014.94,,70.0,73.88333333333333,,0.0,,,,69.69666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 01:30:00,,,,0.0,,,948.5533333333333,,70.0,65.52333333333333,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 01:45:00,,,,0.0,,,1024.1266666666668,,70.0,75.33,,0.0,,,,69.65666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 02:00:00,,,,0.0,,,942.1933333333333,,70.0,64.49666666666667,,0.0,,,,70.26666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 02:15:00,,,,0.0,,,933.0133333333333,,70.0,63.39333333333334,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 02:30:00,,,,0.0,,,934.4233333333333,,70.0,63.89333333333334,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 02:45:00,,,,0.0,,,936.5466666666666,,70.0,63.629999999999995,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 03:00:00,,,,0.0,,,935.1333333333333,,70.0,63.413333333333334,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 03:15:00,,,,0.0,,,935.1333333333333,,70.0,63.63333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 03:30:00,,,,0.0,,,938.6633333333333,,70.0,63.916666666666664,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 03:45:00,,,,0.0,,,944.3133333333334,,70.0,64.67666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 04:00:00,,,,0.0,,,940.7833333333333,,70.0,64.78,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 04:15:00,,,,0.0,,,943.6066666666666,,70.0,64.58666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 04:30:00,,,,0.0,,,944.3133333333334,,70.0,64.75,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 04:45:00,,,,0.0,,,946.4333333333334,,70.0,65.17666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 05:00:00,,,,0.0,,,948.5533333333333,,70.0,65.16666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 05:15:00,,,,0.0,,,947.8466666666667,,70.0,65.33,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 05:30:00,,,,0.0,,,947.8466666666667,,70.0,65.33999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 05:45:00,,,,0.0,,,956.675,,70.0,66.49000000000001,,0.0,,,,69.93,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 06:00:00,,,,0.0,,,954.9066666666668,,70.0,66.08333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 06:15:00,,,,0.0,,,973.9766666666666,,70.0,68.86,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 06:30:00,,,,0.0,,,982.4533333333333,,70.0,69.91,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 06:45:00,,,,0.0,,,994.46,,70.0,71.77,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 07:00:00,,,,0.0,,,1026.95,,70.0,76.08333333333333,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 07:15:00,,,,0.0,,,1038.9566666666667,,70.0,77.69333333333333,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 07:30:00,,,,0.0,,,1074.98,,70.0,83.50333333333333,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 07:45:00,,,,0.0,,,1071.4466666666667,,70.0,82.21666666666667,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 08:00:00,,,,0.0,,,1064.3833333333334,,70.0,81.48666666666666,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 08:15:00,,,,0.0,,,1077.0966666666666,,70.0,83.27,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 08:30:00,,,,0.0,,,1073.5666666666666,,70.0,81.90333333333332,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 08:45:00,,,,0.0,,,1091.93,,70.0,86.09999999999998,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,
2025-02-28 09:00:00,,,,0.0,,,894.1666666666666,,70.0,58.27,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 09:15:00,,,,0.0,,,489.46000000000004,,70.0,1.6033333333333335,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 09:30:00,,,,0.0,,,495.10999999999996,,70.0,2.3633333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 09:45:00,,,,0.0,,,500.7633333333333,,70.0,2.243333333333333,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 10:00:00,,,,0.0,,,504.29333333333335,,70.0,3.75,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 10:15:00,,,,0.0,,,507.12000000000006,,70.0,4.093333333333334,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 10:30:00,,,,0.0,,,508.5333333333333,,70.0,4.276666666666666,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 10:45:00,,,,0.0,,,500.76,,70.0,2.7466666666666666,,0.0,,,,70.00999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 11:00:00,,,,0.0,,,505.7033333333334,,70.0,3.8633333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 11:15:00,,,,0.0,,,507.12000000000006,,70.0,4.760000000000001,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 11:30:00,,,,0.0,,,509.9433333333333,,70.0,4.476666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 11:45:00,,,,0.0,,,524.07,,70.0,6.47,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 12:00:00,,,,0.0,,,530.4266666666667,,70.0,7.263333333333333,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 12:15:00,,,,0.0,,,542.4333333333333,,70.0,9.270000000000001,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 12:30:00,,,,0.0,,,536.7833333333333,,70.0,8.273333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 12:45:00,,,,0.0,,,541.7266666666667,,70.0,8.956666666666665,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 13:00:00,,,,0.0,,,534.6666666666666,,70.0,7.843333333333334,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 13:15:00,,,,0.0,,,526.1899999999999,,70.0,7.31,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 13:30:00,,,,0.0,,,505.70666666666665,,70.0,3.676666666666667,,0.0,,,,70.15333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 13:45:00,,,,0.0,,,498.6433333333334,,70.0,2.5733333333333333,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 14:00:00,,,,0.0,,,484.52,,70.0,0.86,,0.0,,,,70.18666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 14:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 14:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 14:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 15:00:00,,,,0.0,,,478.87000000000006,,70.0,0.12333333333333334,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 15:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 15:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 15:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.35666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 16:00:00,,,,0.0,,,524.7766666666666,,70.0,6.526666666666666,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 16:15:00,,,,0.0,,,589.0466666666666,,70.0,15.420000000000002,,0.0,,,,69.43333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 16:30:00,,,,0.0,,,607.41,,70.0,17.74,,0.0,,,,69.52666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 16:45:00,,,,0.0,,,603.88,,70.0,18.12,,0.0,,,,69.65333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 17:00:00,,,,0.0,,,610.2366666666667,,70.0,18.353333333333335,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 17:15:00,,,,0.0,,,607.4133333333333,,70.0,17.98,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 17:30:00,,,,0.0,,,596.82,,70.0,16.393333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 17:45:00,,,,0.0,,,598.23,,70.0,16.723333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 18:00:00,,,,0.0,,,589.0466666666667,,70.0,15.463333333333333,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 18:15:00,,,,0.0,,,572.8033333333334,,70.0,13.25,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 18:30:00,,,,0.0,,,560.7966666666666,,70.0,12.246666666666668,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 18:45:00,,,,0.0,,,561.5,,70.0,11.553333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 19:00:00,,,,0.0,,,555.1466666666666,,70.0,10.803333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 19:15:00,,,,0.0,,,526.19,,70.0,6.626666666666666,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 19:30:00,,,,0.0,,,517.7133333333333,,70.0,5.579999999999999,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 19:45:00,,,,0.0,,,487.3433333333333,,70.0,1.2366666666666666,,0.0,,,,70.34333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 20:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.46666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 20:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.42,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.41,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.57000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.84666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.94333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.03333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.07333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.11999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.18666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.11666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.60000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 23:30:00,,,,0.0,,,492.99666666666667,,70.0,2.013333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-02-28 23:45:00,,,,0.0,,,585.5166666666665,,70.0,14.756666666666668,,0.0,,,,69.40333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 00:00:00,,,,0.0,,,658.9699999999999,,70.0,25.206666666666667,,0.0,,,,69.14333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 00:15:00,,,,0.0,,,716.18,,70.0,33.083333333333336,,0.0,,,,69.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 00:30:00,,,,0.0,,,800.23,,70.0,44.78,,0.0,,,,68.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 00:45:00,,,,0.0,,,855.32,,70.0,52.586666666666666,,0.0,,,,68.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 01:00:00,,,,0.0,,,865.9166666666666,,70.0,53.76,,0.0,,,,69.20333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 01:15:00,,,,0.0,,,901.2266666666668,,70.0,58.73,,0.0,,,,69.23,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 01:30:00,,,,0.0,,,934.4266666666666,,70.0,63.29333333333333,,0.0,,,,69.29666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 01:45:00,,,,0.0,,,938.6633333333333,,70.0,63.76,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 02:00:00,,,,0.0,,,945.7266666666666,,70.0,65.05333333333333,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 02:15:00,,,,0.0,,,945.7266666666666,,70.0,64.81,,0.0,,,,69.72,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 02:30:00,,,,0.0,,,951.3766666666667,,70.0,65.67333333333333,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 02:45:00,,,,0.0,,,957.73,,70.0,66.74,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 03:00:00,,,,0.0,,,969.0366666666667,,70.0,68.20333333333333,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 03:15:00,,,,0.0,,,979.6266666666667,,70.0,69.82666666666667,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 03:30:00,,,,0.0,,,984.5733333333333,,70.0,70.21,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 03:45:00,,,,0.0,,,974.6833333333334,,70.0,68.81666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 04:00:00,,,,0.0,,,978.92,,70.0,69.71333333333332,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 04:15:00,,,,0.0,,,983.8666666666667,,70.0,70.21,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 04:30:00,,,,0.0,,,986.6899999999999,,70.0,70.53666666666668,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 04:45:00,,,,0.0,,,993.755,,70.0,71.35,,0.0,,,,69.905,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 05:00:00,,,,0.0,,,989.52,,70.0,70.90666666666668,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 05:15:00,,,,0.0,,,988.8133333333334,,70.0,71.10666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 05:30:00,,,,0.0,,,990.2266666666666,,70.0,70.93333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 05:45:00,,,,0.0,,,967.6233333333333,,70.0,68.18666666666667,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 06:00:00,,,,0.0,,,947.8466666666667,,70.0,65.02,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 06:15:00,,,,0.0,,,939.37,,70.0,63.900000000000006,,0.0,,,,70.24,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 06:30:00,,,,0.0,,,957.7366666666667,,70.0,65.26666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 06:45:00,,,,0.0,,,900.5233333333332,,70.0,58.54666666666666,,0.0,,,,70.38666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 07:00:00,,,,0.0,,,929.4833333333332,,70.0,62.093333333333334,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 07:15:00,,,,0.0,,,923.8333333333334,,70.0,61.776666666666664,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 07:30:00,,,,0.0,,,866.6233333333333,,70.0,53.88333333333333,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 07:45:00,,,,0.0,,,860.2666666666668,,70.0,52.46,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 08:00:00,,,,0.0,,,863.0933333333332,,70.0,53.51666666666667,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 08:15:00,,,,0.0,,,860.2666666666668,,70.0,53.07,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 08:30:00,,,,0.0,,,863.8000000000001,,70.0,53.6,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 08:45:00,,,,0.0,,,877.2199999999999,,70.0,55.423333333333325,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 09:00:00,,,,0.0,,,884.9866666666667,,70.0,56.07,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 09:15:00,,,,0.0,,,913.9433333333333,,70.0,60.43666666666667,,0.0,,,,69.77333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 09:30:00,,,,0.0,,,949.9666666666667,,70.0,65.48,,0.0,,,,69.64,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 09:45:00,,,,0.0,,,955.6133333333333,,70.0,66.44,,0.0,,,,69.71333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 10:00:00,,,,0.0,,,961.2633333333333,,70.0,67.25666666666666,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 10:15:00,,,,0.0,,,963.3833333333333,,70.0,67.44,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 10:30:00,,,,0.0,,,981.0433333333334,,70.0,69.91333333333334,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 10:45:00,,,,0.0,,,988.81,,70.0,71.77666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 11:00:00,,,,0.0,,,1000.11,,70.0,71.87333333333333,,0.0,,,,69.81,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 11:15:00,,,,0.0,,,1008.5833333333334,,70.0,73.39666666666666,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 11:30:00,,,,0.0,,,1009.29,,70.0,73.96333333333332,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 11:45:00,,,,0.0,,,1012.825,,70.0,74.035,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 12:00:00,,,,0.0,,,1012.8266666666667,,70.0,74.53333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 12:15:00,,,,0.0,,,1032.6000000000001,,70.0,77.28333333333333,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 12:30:00,,,,0.0,,,1032.6000000000001,,70.0,77.03333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 12:45:00,,,,0.0,,,1041.7833333333333,,70.0,78.58,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 13:00:00,,,,0.0,,,1041.0733333333335,,70.0,77.86,,0.0,,,,69.91333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 13:15:00,,,,0.0,,,1041.0766666666666,,70.0,78.07,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 13:30:00,,,,0.0,,,1048.8466666666666,,70.0,79.09333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 13:45:00,,,,0.0,,,1053.79,,70.0,80.04,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 14:00:00,,,,0.0,,,1053.79,,70.0,79.66666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 14:15:00,,,,0.0,,,1055.9066666666668,,70.0,79.87333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 14:30:00,,,,0.0,,,1056.6166666666666,,70.0,79.98333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 14:45:00,,,,0.0,,,1043.1966666666667,,70.0,78.66333333333334,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 15:00:00,,,,0.0,,,1058.73,,70.0,79.52666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 15:15:00,,,,0.0,,,1034.01,,70.0,77.24333333333333,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 15:30:00,,,,0.0,,,1041.08,,70.0,78.22666666666667,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 15:45:00,,,,0.0,,,1034.0133333333333,,70.0,77.32666666666667,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 16:00:00,,,,0.0,,,1047.4333333333334,,70.0,78.63666666666667,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 16:15:00,,,,0.0,,,1036.84,,70.0,77.83666666666666,,0.0,,,,70.03666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 16:30:00,,,,0.0,,,1028.3666666666666,,70.0,76.31,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 16:45:00,,,,0.0,,,1046.7299999999998,,70.0,78.83666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 17:00:00,,,,0.0,,,1012.8233333333334,,70.0,74.49,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 17:15:00,,,,0.0,,,1012.8233333333334,,70.0,74.19333333333334,,0.0,,,,70.13,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 17:30:00,,,,0.0,,,1023.4200000000001,,70.0,75.58666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 17:45:00,,,,0.0,,,1010.7066666666666,,70.0,73.81333333333333,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 18:00:00,,,,0.0,,,1017.7666666666668,,70.0,75.04,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 18:15:00,,,,0.0,,,997.9900000000001,,70.0,71.42666666666666,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 18:30:00,,,,0.0,,,976.1,,70.0,69.09,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 18:45:00,,,,0.0,,,971.1533333333333,,70.0,68.28333333333333,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 19:00:00,,,,0.0,,,957.7333333333332,,70.0,66.55,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 19:15:00,,,,0.0,,,954.9066666666668,,70.0,66.35000000000001,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 19:30:00,,,,0.0,,,902.6433333333333,,70.0,59.20000000000001,,0.0,,,,70.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 19:45:00,,,,0.0,,,866.6233333333333,,70.0,54.24,,0.0,,,,70.48666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 20:00:00,,,,0.0,,,877.2166666666667,,70.0,55.35,,0.0,,,,70.30333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 20:15:00,,,,0.0,,,866.62,,70.0,53.90333333333333,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 20:30:00,,,,0.0,,,868.0366666666667,,70.0,53.723333333333336,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 20:45:00,,,,0.0,,,877.9200000000001,,70.0,55.64333333333334,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 21:00:00,,,,0.0,,,874.39,,70.0,55.449999999999996,,0.0,,,,70.03666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 21:15:00,,,,0.0,,,877.2133333333335,,70.0,55.199999999999996,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 21:30:00,,,,0.0,,,884.9833333333335,,70.0,56.32333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 21:45:00,,,,0.0,,,884.2766666666666,,70.0,56.45333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 22:00:00,,,,0.0,,,880.04,,70.0,56.24666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 22:15:00,,,,0.0,,,883.57,,70.0,56.416666666666664,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 22:30:00,,,,0.0,,,893.46,,70.0,57.78333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 22:45:00,,,,0.0,,,901.23,,70.0,58.52666666666667,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 23:00:00,,,,0.0,,,900.5233333333332,,70.0,58.53666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 23:15:00,,,,0.0,,,906.88,,70.0,59.53333333333333,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 23:30:00,,,,0.0,,,952.0833333333334,,70.0,65.79666666666667,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-01 23:45:00,,,,0.0,,,985.2800000000001,,70.0,70.52666666666666,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 00:00:00,,,,0.0,,,1008.59,,70.0,73.90333333333334,,0.0,,,,69.56666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 00:15:00,,,,0.0,,,1033.3066666666666,,70.0,77.05333333333333,,0.0,,,,69.56666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 00:30:00,,,,0.0,,,1031.19,,70.0,76.73666666666666,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 00:45:00,,,,0.0,,,1055.2033333333331,,70.0,80.12666666666667,,0.0,,,,69.64333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 01:00:00,,,,0.0,,,1069.3300000000002,,70.0,82.09333333333332,,0.0,,,,69.67,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 01:15:00,,,,0.0,,,1071.4466666666667,,70.0,83.04333333333334,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 01:30:00,,,,0.0,,,1080.6266666666668,,70.0,83.75,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 01:45:00,,,,0.0,,,1085.57,,70.0,84.23333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 02:00:00,,,,0.0,,,1094.05,,70.0,85.47333333333334,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 02:15:00,,,,0.0,,,1116.6499999999999,,70.0,88.42,,0.0,,,,69.75,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 02:30:00,,,,0.0,,,1118.0633333333333,,70.0,88.89666666666666,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 02:45:00,,,,0.0,,,1120.18,,70.0,89.2,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 03:00:00,,,,0.0,,,1123.7133333333334,,70.0,89.36,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 03:15:00,,,,0.0,,,1125.1266666666668,,70.0,90.34333333333332,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 03:30:00,,,,0.0,,,1135.7233333333334,,70.0,91.43666666666667,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 03:45:00,,,,0.0,,,1144.1933333333334,,70.0,92.58,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 04:00:00,,,,0.0,,,1136.4266666666665,,70.0,91.24333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 04:15:00,,,,0.0,,,1140.6633333333332,,70.0,91.79,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 04:30:00,,,,0.0,,,1158.3233333333335,,70.0,94.00999999999999,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 04:45:00,,,,0.0,,,1169.6233333333332,,70.0,96.56333333333333,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 05:00:00,,,,0.0,,,1163.9733333333334,,70.0,95.61666666666667,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 05:15:00,,,,0.0,,,1161.8533333333332,,70.0,94.63,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 05:30:00,,,,0.0,,,1163.2666666666667,,70.0,95.10666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 05:45:00,,,,0.0,,,1166.0933333333332,,70.0,96.20666666666666,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 06:00:00,,,,0.0,,,1163.2633333333333,,70.0,95.35000000000001,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 06:15:00,,,,0.0,,,1177.39,,70.0,97.13333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 06:30:00,,,,0.0,,,1168.21,,70.0,95.91333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 06:45:00,,,,0.0,,,1181.6299999999999,,70.0,97.58333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 07:00:00,,,,0.0,,,1172.4466666666667,,70.0,97.31,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 07:15:00,,,,0.0,,,1178.1,,70.0,97.12333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 07:30:00,,,,0.0,,,1185.16,,70.0,98.40666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 07:45:00,,,,0.0,,,1185.87,,70.0,98.57000000000001,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 08:00:00,,,,0.0,,,1194.3433333333332,,70.0,99.88333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 08:15:00,,,,0.0,,,1192.2233333333334,,70.0,99.22666666666667,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 08:30:00,,,,0.0,,,1190.1066666666666,,70.0,99.02,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 08:45:00,,,,0.0,,,1197.17,,70.0,99.91333333333334,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 09:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 09:15:00,,,,0.0,,,1197.8766666666668,,70.0,99.87666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 09:30:00,,,,0.0,,,1197.17,,70.0,99.48,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 09:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.60000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 10:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 10:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.33333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 10:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.36666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 10:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.43333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 11:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 11:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 11:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.23333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 11:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 12:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.15666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 12:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 12:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 12:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,68.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 13:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.09666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 13:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.14333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 13:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.29666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 13:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.35000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 14:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 14:15:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.44666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 14:30:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.69333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 14:45:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 15:00:00,,,,0.0,,,1199.29,,70.0,100.0,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 15:15:00,,,,0.0,,,1194.3433333333332,,70.0,99.49333333333334,,0.0,,,,69.99333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 15:30:00,,,,0.0,,,1168.2066666666667,,70.0,96.45,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 15:45:00,,,,0.0,,,1126.54,,70.0,90.43333333333334,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 16:00:00,,,,0.0,,,1120.8866666666665,,70.0,89.00666666666666,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 16:15:00,,,,0.0,,,1115.9433333333334,,70.0,88.29333333333334,,0.0,,,,70.21666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 16:30:00,,,,0.0,,,1103.9366666666667,,70.0,86.87333333333333,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 16:45:00,,,,0.0,,,1113.1166666666668,,70.0,88.70666666666666,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 17:00:00,,,,0.0,,,1108.8799999999999,,70.0,87.50999999999999,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 17:15:00,,,,0.0,,,1091.93,,70.0,85.14333333333333,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 17:30:00,,,,0.0,,,1093.3433333333332,,70.0,85.40333333333335,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 17:45:00,,,,0.0,,,1088.3966666666665,,70.0,84.80666666666667,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 18:00:00,,,,0.0,,,1089.1066666666666,,70.0,84.74666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 18:15:00,,,,0.0,,,1081.3333333333333,,70.0,84.32,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 18:30:00,,,,0.0,,,1079.2166666666667,,70.0,83.83999999999999,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 18:45:00,,,,0.0,,,1058.7333333333333,,70.0,80.57,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 19:00:00,,,,0.0,,,1053.7933333333333,,70.0,80.12666666666667,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 19:15:00,,,,0.0,,,1014.2366666666667,,70.0,74.63,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 19:30:00,,,,0.0,,,988.1033333333334,,70.0,70.91333333333334,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 19:45:00,,,,0.0,,,955.6166666666667,,70.0,66.21333333333332,,0.0,,,,70.42333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 20:00:00,,,,0.0,,,901.23,,70.0,58.68666666666667,,0.0,,,,70.61666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 20:15:00,,,,0.0,,,840.4900000000001,,70.0,50.663333333333334,,0.0,,,,70.75333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 20:30:00,,,,0.0,,,814.3566666666667,,70.0,46.71,,0.0,,,,70.67666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 20:45:00,,,,0.0,,,752.2033333333334,,70.0,38.25333333333333,,0.0,,,,70.81666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 21:00:00,,,,0.0,,,691.46,,70.0,30.013333333333335,,0.0,,,,70.90666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 21:15:00,,,,0.0,,,636.37,,70.0,21.52333333333333,,0.0,,,,70.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 21:30:00,,,,0.0,,,574.9233333333333,,70.0,13.433333333333332,,0.0,,,,71.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 21:45:00,,,,0.0,,,519.1233333333333,,70.0,5.673333333333333,,0.0,,,,71.00666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 22:00:00,,,,0.0,,,484.52,,70.0,0.7766666666666667,,0.0,,,,71.03,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.18666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.32,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-02 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,,
2025-03-02 23:45:00,,,,0.0,,,533.96,,70.0,7.786666666666666,,0.0,,,,69.66000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 00:00:00,,,,0.0,,,632.8366666666666,,70.0,21.51,,0.0,,,,69.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 00:15:00,,,,0.0,,,728.1899999999999,,70.0,34.61666666666667,,0.0,,,,68.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 00:30:00,,,,0.0,,,823.5366666666667,,70.0,47.85666666666666,,0.0,,,,68.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 00:45:00,,,,0.0,,,858.1433333333333,,70.0,52.86666666666667,,0.0,,,,68.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 01:00:00,,,,0.0,,,900.5233333333334,,70.0,58.830000000000005,,0.0,,,,68.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 01:15:00,,,,0.0,,,940.0799999999999,,70.0,64.28333333333333,,0.0,,,,69.08333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 01:30:00,,,,0.0,,,969.7366666666667,,70.0,68.25666666666667,,0.0,,,,69.22,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 01:45:00,,,,0.0,,,985.2800000000001,,70.0,70.17999999999999,,0.0,,,,69.36666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 02:00:00,,,,0.0,,,990.93,,70.0,71.07,,0.0,,,,69.53666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 02:15:00,,,,0.0,,,1003.6433333333334,,70.0,72.98,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 02:30:00,,,,0.0,,,1024.83,,70.0,75.64,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 02:45:00,,,,0.0,,,1034.72,,70.0,76.45,,0.0,,,,69.70666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 03:00:00,,,,0.0,,,1029.7766666666666,,70.0,76.58999999999999,,0.0,,,,69.80666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 03:15:00,,,,0.0,,,1045.3133333333333,,70.0,78.41333333333334,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 03:30:00,,,,0.0,,,1042.49,,70.0,78.42666666666666,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 03:45:00,,,,0.0,,,1044.6066666666668,,70.0,78.62,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 04:00:00,,,,0.0,,,1060.1466666666665,,70.0,80.8,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 04:15:00,,,,0.0,,,1068.6233333333332,,70.0,81.63,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 04:30:00,,,,0.0,,,1073.5666666666666,,70.0,82.57333333333334,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 04:45:00,,,,0.0,,,1076.3933333333334,,70.0,83.34333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 05:00:00,,,,0.0,,,1078.51,,70.0,83.22666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 05:15:00,,,,0.0,,,1094.0466666666666,,70.0,85.73333333333333,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 05:30:00,,,,0.0,,,1082.04,,70.0,84.54,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 05:45:00,,,,0.0,,,1078.51,,70.0,83.66,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 06:00:00,,,,0.0,,,1096.1666666666667,,70.0,85.74000000000001,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 06:15:00,,,,0.0,,,1080.6266666666668,,70.0,83.89999999999999,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 06:30:00,,,,0.0,,,1098.2833333333333,,70.0,86.19,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 06:45:00,,,,0.0,,,1102.5233333333333,,70.0,87.01333333333332,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 07:00:00,,,,0.0,,,1096.8733333333332,,70.0,85.88666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 07:15:00,,,,0.0,,,1120.1833333333334,,70.0,89.41666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 07:30:00,,,,0.0,,,1114.53,,70.0,88.25333333333333,,0.0,,,,69.93333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 07:45:00,,,,0.0,,,1121.5933333333332,,70.0,88.71666666666665,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 08:00:00,,,,0.0,,,1118.0600000000002,,70.0,89.18333333333334,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 08:15:00,,,,0.0,,,1118.0633333333333,,70.0,89.01666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 08:30:00,,,,0.0,,,1136.43,,70.0,91.75666666666666,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 08:45:00,,,,0.0,,,1132.1866666666667,,70.0,90.75999999999999,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 09:00:00,,,,0.0,,,1148.4333333333334,,70.0,93.0,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 09:15:00,,,,0.0,,,1136.4233333333334,,70.0,90.98333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 09:30:00,,,,0.0,,,1133.6000000000001,,70.0,91.02666666666666,,0.0,,,,70.02666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 09:45:00,,,,0.0,,,1130.7733333333333,,70.0,89.61,,0.0,,,,70.03333333333335,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 10:00:00,,,,0.0,,,1133.6000000000001,,70.0,91.51333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 10:15:00,,,,0.0,,,1143.49,,70.0,92.13333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 10:30:00,,,,0.0,,,1135.0133333333333,,70.0,91.56333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 10:45:00,,,,0.0,,,1126.54,,70.0,89.94666666666667,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 11:00:00,,,,0.0,,,1131.4833333333333,,70.0,91.04333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 11:15:00,,,,0.0,,,1131.4833333333333,,70.0,90.74333333333334,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 11:30:00,,,,0.0,,,1127.2466666666667,,70.0,90.00333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 11:45:00,,,,0.0,,,1134.3066666666666,,70.0,91.03333333333335,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 12:00:00,,,,0.0,,,1136.4266666666665,,70.0,91.45666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 12:15:00,,,,0.0,,,1132.8933333333332,,70.0,90.69333333333333,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 12:30:00,,,,0.0,,,1112.4133333333334,,70.0,88.61,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 12:45:00,,,,0.0,,,1113.8233333333335,,70.0,89.13333333333333,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 13:00:00,,,,0.0,,,1122.3,,70.0,90.15666666666668,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 13:15:00,,,,0.0,,,1123.006666666667,,70.0,89.66333333333334,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 13:30:00,,,,0.0,,,1127.2433333333333,,70.0,90.02,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 13:45:00,,,,0.0,,,1106.0566666666666,,70.0,86.86,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 14:00:00,,,,0.0,,,1108.88,,70.0,87.37,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 14:15:00,,,,0.0,,,1100.4066666666665,,70.0,86.22000000000001,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 14:30:00,,,,0.0,,,1079.2166666666665,,70.0,83.92333333333333,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 14:45:00,,,,0.0,,,1068.6233333333332,,70.0,81.68666666666667,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 15:00:00,,,,0.0,,,1057.3233333333335,,70.0,80.45666666666666,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 15:15:00,,,,0.0,,,1055.2033333333331,,70.0,80.00333333333333,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 15:30:00,,,,0.0,,,1053.08,,70.0,79.73666666666666,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 15:45:00,,,,0.0,,,1053.0866666666666,,70.0,79.91666666666667,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 16:00:00,,,,0.0,,,1043.1966666666667,,70.0,78.59333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 16:15:00,,,,0.0,,,1022.0066666666667,,70.0,76.19666666666666,,0.0,,,,70.21,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 16:30:00,,,,0.0,,,1007.1733333333333,,70.0,73.48,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 16:45:00,,,,0.0,,,1005.7633333333333,,70.0,72.78333333333335,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 17:00:00,,,,0.0,,,984.57,,70.0,70.27666666666666,,0.0,,,,70.22,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 17:15:00,,,,0.0,,,960.5600000000001,,70.0,67.14999999999999,,0.0,,,,70.28333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 17:30:00,,,,0.0,,,945.7266666666666,,70.0,65.07333333333334,,0.0,,,,70.28,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 17:45:00,,,,0.0,,,954.9066666666668,,70.0,66.25333333333333,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 18:00:00,,,,0.0,,,915.3566666666666,,70.0,60.26666666666667,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 18:15:00,,,,0.0,,,877.2166666666667,,70.0,55.44333333333333,,0.0,,,,70.45666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 18:30:00,,,,0.0,,,859.56,,70.0,53.26,,0.0,,,,70.39999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 18:45:00,,,,0.0,,,828.4833333333332,,70.0,48.93666666666667,,0.0,,,,70.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 19:00:00,,,,0.0,,,774.0966666666667,,70.0,41.14666666666667,,0.0,,,,70.63,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 19:15:00,,,,0.0,,,695.6999999999999,,70.0,30.19333333333334,,0.0,,,,70.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 19:30:00,,,,0.0,,,772.6833333333334,,70.0,40.763333333333335,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 19:45:00,,,,0.0,,,771.98,,70.0,41.31,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 20:00:00,,,,0.0,,,739.4900000000001,,70.0,36.443333333333335,,0.0,,,,70.26,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 20:15:00,,,,0.0,,,764.9166666666666,,70.0,39.74333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 20:30:00,,,,0.0,,,625.07,,70.0,20.55,,0.0,,,,70.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 20:45:00,,,,0.0,,,621.5366666666667,,70.0,19.900000000000002,,0.0,,,,70.58666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 21:00:00,,,,0.0,,,529.0166666666667,,70.0,6.726666666666667,,0.0,,,,71.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.12333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.78,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.68,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.68,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.73666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.68,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.62666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.38333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.55333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 23:30:00,,,,0.0,,,518.42,,70.0,5.28,,0.0,,,,69.81,,,84.0,69.0,1.0,,,,,0.0
2025-03-03 23:45:00,,,,0.0,,,537.49,,70.0,8.726666666666667,,0.0,,,,69.7,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 00:00:00,,,,0.0,,,606.0,,70.0,17.29,,0.0,,,,69.42999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 00:15:00,,,,0.0,,,569.2733333333334,,70.0,13.223333333333334,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 00:30:00,,,,0.0,,,584.8100000000001,,70.0,14.873333333333335,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,,0.0
