time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 00:45:00,,,,0.0,,,622.9499999999999,,70.0,20.12,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 01:00:00,,,,0.0,,,655.44,,70.0,24.64,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 01:15:00,,,,0.0,,,686.5133333333333,,70.0,28.89,,0.0,,,,69.50666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 01:30:00,,,,0.0,,,728.1899999999999,,70.0,34.79666666666666,,0.0,,,,69.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 01:45:00,,,,0.0,,,765.6233333333333,,70.0,40.083333333333336,,0.0,,,,69.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 02:00:00,,,,0.0,,,801.6433333333334,,70.0,44.86333333333334,,0.0,,,,69.37,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 02:15:00,,,,0.0,,,827.07,,70.0,48.44,,0.0,,,,69.41000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 02:30:00,,,,0.0,,,844.7266666666666,,70.0,50.76333333333333,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 02:45:00,,,,0.0,,,846.8466666666667,,70.0,51.21,,0.0,,,,69.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 03:00:00,,,,0.0,,,855.32,,70.0,52.03333333333333,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 03:15:00,,,,0.0,,,856.0266666666666,,70.0,52.46333333333333,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 03:30:00,,,,0.0,,,859.56,,70.0,53.04666666666666,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 03:45:00,,,,0.0,,,868.0333333333333,,70.0,54.41,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 04:00:00,,,,0.0,,,876.5133333333333,,70.0,55.370000000000005,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 04:15:00,,,,0.0,,,887.1066666666666,,70.0,56.843333333333334,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 04:30:00,,,,0.0,,,904.0566666666667,,70.0,59.17666666666667,,0.0,,,,69.78333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 04:45:00,,,,0.0,,,923.8299999999999,,70.0,61.74666666666667,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 05:00:00,,,,0.0,,,943.6066666666666,,70.0,64.89333333333333,,0.0,,,,69.71333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 05:15:00,,,,0.0,,,939.37,,70.0,64.11666666666666,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 05:30:00,,,,0.0,,,944.3133333333334,,70.0,64.98333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 05:45:00,,,,0.0,,,945.73,,70.0,64.93666666666667,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 06:00:00,,,,0.0,,,950.6700000000001,,70.0,65.27666666666666,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 06:15:00,,,,0.0,,,948.5533333333333,,70.0,65.21666666666667,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 06:30:00,,,,0.0,,,952.79,,70.0,65.92,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 06:45:00,,,,0.0,,,948.5533333333333,,70.0,65.34333333333332,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 07:00:00,,,,0.0,,,945.7266666666668,,70.0,64.96,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 07:15:00,,,,0.0,,,957.0266666666666,,70.0,66.60666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 07:30:00,,,,0.0,,,943.6066666666666,,70.0,65.17333333333333,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 07:45:00,,,,0.0,,,951.38,,70.0,65.62333333333333,,0.0,,,,69.97333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 08:00:00,,,,0.0,,,947.14,,70.0,65.02,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 08:15:00,,,,0.0,,,952.0866666666667,,70.0,65.75666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 08:30:00,,,,0.0,,,953.4966666666666,,70.0,65.96,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 08:45:00,,,,0.0,,,949.9633333333333,,70.0,65.6,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 09:00:00,,,,0.0,,,960.5600000000001,,70.0,66.53666666666666,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 09:15:00,,,,0.0,,,952.79,,70.0,65.91666666666667,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 09:30:00,,,,0.0,,,942.9,,70.0,64.59,,0.0,,,,70.05333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 09:45:00,,,,0.0,,,945.73,,70.0,64.97666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 10:00:00,,,,0.0,,,953.4966666666666,,70.0,66.03666666666668,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 10:15:00,,,,0.0,,,945.02,,70.0,65.17666666666666,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 10:30:00,,,,0.0,,,947.8433333333332,,70.0,65.26666666666667,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 10:45:00,,,,0.0,,,915.3566666666666,,70.0,60.72666666666667,,0.0,,,,70.19666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 11:00:00,,,,0.0,,,876.5133333333333,,70.0,55.99,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 11:15:00,,,,0.0,,,907.5866666666667,,70.0,59.403333333333336,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 11:30:00,,,,0.0,,,958.4433333333333,,70.0,66.64666666666666,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 11:45:00,,,,0.0,,,949.2600000000001,,70.0,65.03,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 12:00:00,,,,0.0,,,964.09,,70.0,67.11333333333333,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 12:15:00,,,,0.0,,,985.2800000000001,,70.0,70.39,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 12:30:00,,,,0.0,,,939.37,,70.0,64.53,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 12:45:00,,,,0.0,,,930.19,,70.0,63.20000000000001,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 13:00:00,,,,0.0,,,1019.89,,70.0,42.13333333333333,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 13:15:00,,,,0.0,,,493.7,,70.0,2.38,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 13:30:00,,,,0.0,,,507.11999999999995,,70.0,4.303333333333334,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 13:45:00,,,,0.0,,,519.8333333333334,,70.0,5.24,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 14:00:00,,,,0.0,,,495.1133333333334,,70.0,2.263333333333333,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 14:15:00,,,,0.0,,,517.0066666666667,,70.0,5.21,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 14:30:00,,,,0.0,,,537.49,,70.0,8.163333333333334,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 14:45:00,,,,0.0,,,544.55,,70.0,9.296666666666667,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 15:00:00,,,,0.0,,,545.2566666666667,,70.0,9.143333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 15:15:00,,,,0.0,,,541.02,,70.0,8.966666666666667,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 15:30:00,,,,0.0,,,538.9,,70.0,8.74,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 15:45:00,,,,0.0,,,543.1366666666667,,70.0,9.023333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 16:00:00,,,,0.0,,,541.0166666666665,,70.0,8.793333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 16:15:00,,,,0.0,,,541.7233333333332,,70.0,8.85,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 16:30:00,,,,0.0,,,542.43,,70.0,8.979999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 16:45:00,,,,0.0,,,519.8333333333334,,70.0,5.989999999999999,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 17:00:00,,,,0.0,,,512.0633333333334,,70.0,4.32,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 17:15:00,,,,0.0,,,497.93666666666667,,70.0,2.5033333333333334,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 17:30:00,,,,0.0,,,483.81333333333333,,70.0,0.7766666666666667,,0.0,,,,70.19666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 17:45:00,,,,0.0,,,488.75666666666666,,70.0,1.3966666666666665,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 18:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 18:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.39333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 18:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.27333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 18:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 19:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 19:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 19:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 19:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 20:00:00,,,,0.0,,,485.93333333333334,,70.0,0.9866666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 20:15:00,,,,0.0,,,486.6333333333334,,70.0,1.5766666666666669,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 20:30:00,,,,0.0,,,484.51666666666665,,70.0,0.87,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 20:45:00,,,,0.0,,,485.9266666666667,,70.0,0.8833333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 21:00:00,,,,0.0,,,486.6333333333334,,70.0,1.0666666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 21:15:00,,,,0.0,,,485.9266666666667,,70.0,1.0733333333333335,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 21:30:00,,,,0.0,,,488.0466666666666,,70.0,1.43,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 21:45:00,,,,0.0,,,490.1666666666667,,70.0,1.5599999999999998,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 22:00:00,,,,0.0,,,489.46,,70.0,1.7066666666666668,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 22:15:00,,,,0.0,,,492.28666666666663,,70.0,1.9566666666666668,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 22:30:00,,,,0.0,,,504.29333333333335,,70.0,3.793333333333333,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 22:45:00,,,,0.0,,,519.8333333333334,,70.0,5.8999999999999995,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 23:00:00,,,,0.0,,,519.1233333333333,,70.0,5.926666666666667,,0.0,,,,69.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 23:15:00,,,,0.0,,,541.02,,70.0,8.893333333333333,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 23:30:00,,,,0.0,,,574.2166666666667,,70.0,13.353333333333333,,0.0,,,,69.67333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-04 23:45:00,,,,0.0,,,580.5733333333334,,70.0,14.33,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 00:00:00,,,,0.0,,,586.2233333333334,,70.0,15.299999999999999,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 00:15:00,,,,0.0,,,588.3433333333332,,70.0,15.290000000000001,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 00:30:00,,,,0.0,,,590.4633333333333,,70.0,15.81,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 00:45:00,,,,0.0,,,599.6433333333333,,70.0,16.676666666666666,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 01:00:00,,,,0.0,,,607.4133333333333,,70.0,18.01,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 01:15:00,,,,0.0,,,619.4200000000001,,70.0,19.683333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 01:30:00,,,,0.0,,,630.7233333333334,,70.0,21.206666666666667,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 01:45:00,,,,0.0,,,630.0133333333333,,70.0,21.106666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 02:00:00,,,,0.0,,,627.1866666666666,,70.0,20.756666666666668,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 02:15:00,,,,0.0,,,630.72,,70.0,21.22,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 02:30:00,,,,0.0,,,631.4266666666666,,70.0,21.286666666666665,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 02:45:00,,,,0.0,,,632.1366666666667,,70.0,21.163333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 03:00:00,,,,0.0,,,634.9599999999999,,70.0,21.686666666666667,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 03:15:00,,,,0.0,,,635.6633333333333,,70.0,21.833333333333332,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 03:30:00,,,,0.0,,,637.0766666666667,,70.0,22.356666666666666,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 03:45:00,,,,0.0,,,639.1933333333333,,70.0,22.343333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 04:00:00,,,,0.0,,,638.4866666666667,,70.0,22.290000000000003,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 04:15:00,,,,0.0,,,637.78,,70.0,22.320000000000004,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 04:30:00,,,,0.0,,,639.9,,70.0,22.436666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 04:45:00,,,,0.0,,,637.7833333333333,,70.0,22.310000000000002,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 05:00:00,,,,0.0,,,639.1933333333333,,70.0,22.51,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 05:15:00,,,,0.0,,,640.6066666666667,,70.0,22.483333333333334,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 05:30:00,,,,0.0,,,641.3133333333334,,70.0,22.713333333333335,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 05:45:00,,,,0.0,,,642.02,,70.0,22.906666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 06:00:00,,,,0.0,,,583.3966666666666,,70.0,14.576666666666668,,0.0,,,,70.34333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 06:15:00,,,,0.0,,,594.6999999999999,,70.0,15.656666666666666,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 06:30:00,,,,0.0,,,644.14,,70.0,22.883333333333336,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 06:45:00,,,,0.0,,,644.14,,70.0,23.136666666666667,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 07:00:00,,,,0.0,,,640.6066666666667,,70.0,22.98,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 07:15:00,,,,0.0,,,647.6733333333333,,70.0,23.563333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 07:30:00,,,,0.0,,,648.38,,70.0,23.66333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 07:45:00,,,,0.0,,,649.7933333333334,,70.0,23.873333333333335,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 08:00:00,,,,0.0,,,648.38,,70.0,23.63,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 08:15:00,,,,0.0,,,648.38,,70.0,23.76,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 08:30:00,,,,0.0,,,651.2066666666666,,70.0,24.016666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 08:45:00,,,,0.0,,,599.6433333333333,,70.0,16.97666666666667,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 09:00:00,,,,0.0,,,597.5266666666666,,70.0,16.593333333333334,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 09:15:00,,,,0.0,,,589.7566666666667,,70.0,16.24,,0.0,,,,70.21,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 09:30:00,,,,0.0,,,604.5866666666667,,70.0,16.906666666666666,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 09:45:00,,,,0.0,,,580.5733333333334,,70.0,13.893333333333333,,0.0,,,,70.19666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 10:00:00,,,,0.0,,,621.5366666666667,,70.0,19.836666666666666,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 10:15:00,,,,0.0,,,553.0300000000001,,70.0,10.263333333333334,,0.0,,,,70.32666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 10:30:00,,,,0.0,,,619.42,,70.0,18.930000000000003,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 10:45:00,,,,0.0,,,614.4733333333334,,70.0,18.993333333333336,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 11:00:00,,,,0.0,,,591.1666666666666,,70.0,16.66,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 11:15:00,,,,0.0,,,615.1833333333333,,70.0,18.953333333333333,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 11:30:00,,,,0.0,,,585.52,,70.0,14.866666666666667,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 11:45:00,,,,0.0,,,621.54,,70.0,19.896666666666665,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 12:00:00,,,,0.0,,,560.09,,70.0,11.573333333333332,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 12:15:00,,,,0.0,,,526.19,,70.0,6.773333333333333,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 12:30:00,,,,0.0,,,525.4833333333332,,70.0,6.8066666666666675,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 12:45:00,,,,0.0,,,610.9433333333333,,70.0,19.13,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 13:00:00,,,,0.0,,,536.0766666666667,,70.0,8.003333333333334,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 13:15:00,,,,0.0,,,564.3266666666667,,70.0,12.04,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 13:30:00,,,,0.0,,,593.9966666666667,,70.0,16.31,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 13:45:00,,,,0.0,,,568.5666666666667,,70.0,12.056666666666667,,0.0,,,,69.99000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 14:00:00,,,,0.0,,,588.3433333333334,,70.0,16.023333333333333,,0.0,,,,69.88333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 14:15:00,,,,0.0,,,585.5166666666667,,70.0,15.206666666666665,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 14:30:00,,,,0.0,,,565.7433333333333,,70.0,12.076666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,,
2025-03-05 14:45:00,,,,0.0,,,593.9966666666667,,70.0,15.433333333333332,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 15:00:00,,,,0.0,,,544.5533333333334,,70.0,10.013333333333334,,0.0,,,,70.21999999999998,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 15:15:00,,,,0.0,,,603.1733333333333,,70.0,17.21,,0.0,,,,69.82333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 15:30:00,,,,0.0,,,538.1966666666667,,70.0,8.296666666666667,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 15:45:00,,,,0.0,,,526.8966666666666,,70.0,6.640000000000001,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 16:00:00,,,,0.0,,,530.4266666666667,,70.0,7.366666666666667,,0.0,,,,70.13666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 16:15:00,,,,0.0,,,553.03,,70.0,10.41,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 16:30:00,,,,0.0,,,575.63,,70.0,13.51,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 16:45:00,,,,0.0,,,584.1033333333334,,70.0,14.636666666666665,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 17:00:00,,,,0.0,,,595.4033333333333,,70.0,16.296666666666667,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 17:15:00,,,,0.0,,,612.3566666666667,,70.0,18.766666666666666,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 17:30:00,,,,0.0,,,617.3000000000001,,70.0,19.34,,0.0,,,,69.82000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 17:45:00,,,,0.0,,,610.2366666666667,,70.0,18.599999999999998,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 18:00:00,,,,0.0,,,618.0066666666667,,70.0,19.846666666666668,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 18:15:00,,,,0.0,,,620.8333333333334,,70.0,19.866666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 18:30:00,,,,0.0,,,623.6566666666666,,70.0,20.02333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 18:45:00,,,,0.0,,,623.6566666666666,,70.0,20.293333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 19:00:00,,,,0.0,,,625.7766666666666,,70.0,20.87666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 19:15:00,,,,0.0,,,637.0766666666667,,70.0,22.09,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 19:30:00,,,,0.0,,,630.72,,70.0,20.793333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 19:45:00,,,,0.0,,,647.67,,70.0,23.590000000000003,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 20:00:00,,,,0.0,,,668.86,,70.0,26.25,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 20:15:00,,,,0.0,,,656.8566666666667,,70.0,24.833333333333332,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 20:30:00,,,,0.0,,,663.9133333333333,,70.0,25.703333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 20:45:00,,,,0.0,,,668.15,,70.0,26.653333333333336,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 21:00:00,,,,0.0,,,681.5733333333333,,70.0,28.076666666666668,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 21:15:00,,,,0.0,,,678.0433333333334,,70.0,27.953333333333333,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 21:30:00,,,,0.0,,,673.0933333333332,,70.0,27.166666666666668,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 21:45:00,,,,0.0,,,671.6833333333333,,70.0,26.55666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 22:00:00,,,,0.0,,,691.46,,70.0,29.623333333333335,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 22:15:00,,,,0.0,,,699.9366666666666,,70.0,30.41,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 22:30:00,,,,0.0,,,714.7666666666668,,70.0,32.74333333333333,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 22:45:00,,,,0.0,,,730.3066666666667,,70.0,34.86666666666667,,0.0,,,,69.78666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 23:00:00,,,,0.0,,,715.4766666666668,,70.0,33.233333333333334,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 23:15:00,,,,0.0,,,719.71,,70.0,33.803333333333335,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 23:30:00,,,,0.0,,,719.7133333333333,,70.0,33.6,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-05 23:45:00,,,,0.0,,,721.1266666666667,,70.0,34.18333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 00:00:00,,,,0.0,,,723.9533333333333,,70.0,33.93,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 00:15:00,,,,0.0,,,733.1333333333333,,70.0,35.39333333333334,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 00:30:00,,,,0.0,,,728.8966666666666,,70.0,34.82666666666667,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 00:45:00,,,,0.0,,,726.0733333333333,,70.0,34.656666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 01:00:00,,,,0.0,,,726.0666666666666,,70.0,34.57,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 01:15:00,,,,0.0,,,720.4233333333333,,70.0,33.6,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 01:30:00,,,,0.0,,,722.54,,70.0,33.93,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 01:45:00,,,,0.0,,,722.54,,70.0,34.21333333333333,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 02:00:00,,,,0.0,,,726.7766666666666,,70.0,34.583333333333336,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 02:15:00,,,,0.0,,,728.1866666666666,,70.0,34.660000000000004,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 02:30:00,,,,0.0,,,723.2433333333333,,70.0,33.836666666666666,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 02:45:00,,,,0.0,,,732.4233333333333,,70.0,35.5,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 03:00:00,,,,0.0,,,751.4966666666666,,70.0,38.93,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 03:15:00,,,,0.0,,,738.0766666666667,,70.0,36.17666666666667,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 03:30:00,,,,0.0,,,743.7266666666666,,70.0,36.49666666666667,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 03:45:00,,,,0.0,,,751.4966666666666,,70.0,37.90333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 04:00:00,,,,0.0,,,759.9733333333334,,70.0,38.81333333333333,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 04:15:00,,,,0.0,,,761.3833333333333,,70.0,39.330000000000005,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 04:30:00,,,,0.0,,,776.2166666666667,,70.0,41.18,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 04:45:00,,,,0.0,,,765.6233333333333,,70.0,40.53,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 05:00:00,,,,0.0,,,766.3299999999999,,70.0,39.93666666666667,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 05:15:00,,,,0.0,,,783.2766666666666,,70.0,42.35333333333333,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 05:30:00,,,,0.0,,,773.39,,70.0,41.153333333333336,,0.0,,,,69.97333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 05:45:00,,,,0.0,,,783.9866666666667,,70.0,41.66,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 06:00:00,,,,0.0,,,774.0966666666667,,70.0,40.50666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 06:15:00,,,,0.0,,,776.9233333333333,,70.0,41.413333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 06:30:00,,,,0.0,,,776.9233333333333,,70.0,41.346666666666664,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 06:45:00,,,,0.0,,,780.4533333333334,,70.0,42.00333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 07:00:00,,,,0.0,,,778.3333333333334,,70.0,41.346666666666664,,0.0,,,,70.00999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 07:15:00,,,,0.0,,,777.63,,70.0,41.346666666666664,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 07:30:00,,,,0.0,,,777.63,,70.0,41.86,,0.0,,,,69.99333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 07:45:00,,,,0.0,,,776.9233333333333,,70.0,41.46333333333334,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 08:00:00,,,,0.0,,,783.9833333333332,,70.0,42.6,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 08:15:00,,,,0.0,,,783.9866666666667,,70.0,42.18333333333333,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 08:30:00,,,,0.0,,,790.34,,70.0,43.36333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 08:45:00,,,,0.0,,,791.0466666666667,,70.0,43.44,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 09:00:00,,,,0.0,,,685.1033333333334,,70.0,28.636666666666667,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 09:15:00,,,,0.0,,,482.3966666666667,,70.0,0.6,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 09:30:00,,,,0.0,,,508.53000000000003,,70.0,4.286666666666666,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 09:45:00,,,,0.0,,,512.0633333333334,,70.0,4.656666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 10:00:00,,,,0.0,,,514.8833333333333,,70.0,5.023333333333333,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 10:15:00,,,,0.0,,,518.4166666666666,,70.0,5.283333333333334,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 10:30:00,,,,0.0,,,553.0266666666666,,70.0,10.43,,0.0,,,,69.73666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 10:45:00,,,,0.0,,,615.1833333333333,,70.0,19.44333333333333,,0.0,,,,69.41000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 11:00:00,,,,0.0,,,663.21,,70.0,25.706666666666667,,0.0,,,,69.33999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 11:15:00,,,,0.0,,,707.7033333333334,,70.0,31.686666666666667,,0.0,,,,69.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 11:30:00,,,,0.0,,,739.4866666666667,,70.0,36.580000000000005,,0.0,,,,69.33,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 11:45:00,,,,0.0,,,759.9733333333334,,70.0,38.95666666666667,,0.0,,,,69.41000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 12:00:00,,,,0.0,,,790.3433333333334,,70.0,43.39000000000001,,0.0,,,,69.44,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 12:15:00,,,,0.0,,,822.1233333333333,,70.0,47.699999999999996,,0.0,,,,69.42,,,84.0,69.0,1.0,,,,,
2025-03-06 12:30:00,,,,0.0,,,831.3066666666667,,70.0,49.02333333333333,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 12:45:00,,,,0.0,,,838.37,,70.0,49.97666666666667,,0.0,,,,69.64333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 13:00:00,,,,0.0,,,838.37,,70.0,50.223333333333336,,0.0,,,,69.74333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 13:15:00,,,,0.0,,,846.8466666666667,,70.0,51.06333333333333,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 13:30:00,,,,0.0,,,827.7733333333332,,70.0,48.52333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 13:45:00,,,,0.0,,,827.7733333333332,,70.0,48.653333333333336,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 14:00:00,,,,0.0,,,837.6633333333333,,70.0,50.223333333333336,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 14:15:00,,,,0.0,,,850.38,,70.0,51.72333333333333,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 14:30:00,,,,0.0,,,834.1333333333333,,70.0,48.93,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 14:45:00,,,,0.0,,,842.6066666666666,,70.0,50.51666666666667,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 15:00:00,,,,0.0,,,824.2466666666666,,70.0,48.20666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 15:15:00,,,,0.0,,,810.1199999999999,,70.0,46.29,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 15:30:00,,,,0.0,,,805.8833333333333,,70.0,45.526666666666664,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 15:45:00,,,,0.0,,,798.82,,70.0,44.76333333333334,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 16:00:00,,,,0.0,,,795.9933333333333,,70.0,44.129999999999995,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 16:15:00,,,,0.0,,,791.0466666666667,,70.0,43.373333333333335,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 16:30:00,,,,0.0,,,719.0033333333334,,70.0,33.51666666666667,,0.0,,,,70.48,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 16:45:00,,,,0.0,,,654.0266666666666,,70.0,24.616666666666664,,0.0,,,,70.69666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 17:00:00,,,,0.0,,,628.6,,70.0,21.203333333333333,,0.0,,,,70.62,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 17:15:00,,,,0.0,,,624.3666666666667,,70.0,20.540000000000003,,0.0,,,,70.44333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 17:30:00,,,,0.0,,,634.2533333333333,,70.0,21.593333333333334,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 17:45:00,,,,0.0,,,625.0666666666667,,70.0,20.686666666666667,,0.0,,,,70.21,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 18:00:00,,,,0.0,,,623.6566666666668,,70.0,20.25,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 18:15:00,,,,0.0,,,604.5866666666667,,70.0,17.98,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 18:30:00,,,,0.0,,,621.54,,70.0,19.826666666666668,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 18:45:00,,,,0.0,,,603.8833333333333,,70.0,17.59,,0.0,,,,70.13333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 19:00:00,,,,0.0,,,584.8100000000001,,70.0,14.700000000000001,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 19:15:00,,,,0.0,,,570.6833333333334,,70.0,12.86,,0.0,,,,70.22,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 19:30:00,,,,0.0,,,545.2600000000001,,70.0,9.229999999999999,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 19:45:00,,,,0.0,,,497.93666666666667,,70.0,2.73,,0.0,,,,70.51,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 20:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.80666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 20:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.96666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.17,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.25333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.30333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.57666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.05666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.30333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.47666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.30666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.05666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.63333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-06 23:45:00,,,,0.0,,,479.57666666666665,,70.0,0.0,,0.0,,,,70.28,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 00:00:00,,,,0.0,,,521.9499999999999,,70.0,6.223333333333334,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 00:15:00,,,,0.0,,,589.7533333333333,,70.0,15.51,,0.0,,,,69.42333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 00:30:00,,,,0.0,,,660.3866666666667,,70.0,25.213333333333335,,0.0,,,,69.2,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 00:45:00,,,,0.0,,,737.37,,70.0,36.14666666666667,,0.0,,,,68.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 01:00:00,,,,0.0,,,817.18,,70.0,47.04333333333333,,0.0,,,,68.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 01:15:00,,,,0.0,,,849.67,,70.0,51.75666666666667,,0.0,,,,69.04333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 01:30:00,,,,0.0,,,851.0833333333334,,70.0,51.873333333333335,,0.0,,,,69.32666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 01:45:00,,,,0.0,,,876.5099999999999,,70.0,55.28333333333333,,0.0,,,,69.38333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 02:00:00,,,,0.0,,,926.6566666666668,,70.0,62.23333333333333,,0.0,,,,69.28666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 02:15:00,,,,0.0,,,946.4333333333334,,70.0,64.85,,0.0,,,,69.41666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 02:30:00,,,,0.0,,,961.2633333333333,,70.0,67.26666666666667,,0.0,,,,69.47000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 02:45:00,,,,0.0,,,985.9866666666667,,70.0,70.33,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 03:00:00,,,,0.0,,,1002.9366666666666,,70.0,72.88666666666667,,0.0,,,,69.57666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 03:15:00,,,,0.0,,,1017.0600000000001,,70.0,74.54333333333334,,0.0,,,,69.60333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 03:30:00,,,,0.0,,,1013.5300000000001,,70.0,74.64999999999999,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 03:45:00,,,,0.0,,,1017.7666666666668,,70.0,74.83666666666666,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 04:00:00,,,,0.0,,,1026.95,,70.0,76.18333333333334,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 04:15:00,,,,0.0,,,1008.5866666666667,,70.0,73.79,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 04:30:00,,,,0.0,,,1010.7066666666666,,70.0,74.13,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 04:45:00,,,,0.0,,,1024.83,,70.0,76.06666666666666,,0.0,,,,69.91333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 05:00:00,,,,0.0,,,1012.8233333333334,,70.0,74.21666666666667,,0.0,,,,70.00999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 05:15:00,,,,0.0,,,1024.83,,70.0,75.83333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 05:30:00,,,,0.0,,,1032.6000000000001,,70.0,76.81,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 05:45:00,,,,0.0,,,1029.07,,70.0,76.53666666666668,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 06:00:00,,,,0.0,,,1036.1333333333332,,70.0,77.27,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 06:15:00,,,,0.0,,,1043.1966666666667,,70.0,77.79666666666667,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 06:30:00,,,,0.0,,,1047.4333333333334,,70.0,78.78,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 06:45:00,,,,0.0,,,1022.7133333333333,,70.0,75.67666666666666,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 07:00:00,,,,0.0,,,1043.8999999999999,,70.0,78.21,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 07:15:00,,,,0.0,,,1041.0733333333335,,70.0,78.46333333333332,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 07:30:00,,,,0.0,,,1043.1933333333334,,70.0,78.42333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 07:45:00,,,,0.0,,,1043.1933333333334,,70.0,78.10000000000001,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 08:00:00,,,,0.0,,,1046.7266666666667,,70.0,78.94,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 08:15:00,,,,0.0,,,1034.0133333333333,,70.0,76.58333333333333,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 08:30:00,,,,0.0,,,1037.5433333333333,,70.0,77.65333333333332,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 08:45:00,,,,0.0,,,1037.5433333333333,,70.0,77.70333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 09:00:00,,,,0.0,,,1055.91,,70.0,80.03666666666668,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 09:15:00,,,,0.0,,,1044.61,,70.0,79.07333333333334,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 09:30:00,,,,0.0,,,1032.6,,70.0,77.23,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 09:45:00,,,,0.0,,,1035.4266666666665,,70.0,77.42,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 10:00:00,,,,0.0,,,1029.0666666666666,,70.0,76.63,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 10:15:00,,,,0.0,,,1040.37,,70.0,78.12333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 10:30:00,,,,0.0,,,1038.2533333333333,,70.0,77.74333333333334,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 10:45:00,,,,0.0,,,1024.8333333333333,,70.0,76.58333333333333,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 11:00:00,,,,0.0,,,1039.6633333333332,,70.0,77.72666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 11:15:00,,,,0.0,,,1034.72,,70.0,77.13666666666667,,0.0,,,,70.02,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 11:30:00,,,,0.0,,,1043.1966666666667,,70.0,78.38,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 11:45:00,,,,0.0,,,1043.9033333333334,,70.0,78.3,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 12:00:00,,,,0.0,,,1043.1933333333334,,70.0,77.66333333333334,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 12:15:00,,,,0.0,,,1041.0766666666666,,70.0,78.43333333333334,,0.0,,,,69.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 12:30:00,,,,0.0,,,1041.7833333333333,,70.0,78.82000000000001,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 12:45:00,,,,0.0,,,1036.84,,70.0,77.50333333333333,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 13:00:00,,,,0.0,,,1048.14,,70.0,79.11333333333333,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 13:15:00,,,,0.0,,,1030.48,,70.0,77.13666666666667,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 13:30:00,,,,0.0,,,1036.1333333333334,,70.0,77.57333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 13:45:00,,,,0.0,,,1034.72,,70.0,77.06,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 14:00:00,,,,0.0,,,1020.5933333333332,,70.0,75.21666666666667,,0.0,,,,70.09666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 14:15:00,,,,0.0,,,1006.4666666666667,,70.0,73.45,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 14:30:00,,,,0.0,,,985.9866666666667,,70.0,70.93333333333332,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 14:45:00,,,,0.0,,,971.86,,70.0,68.77333333333333,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 15:00:00,,,,0.0,,,961.9733333333334,,70.0,66.98666666666666,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 15:15:00,,,,0.0,,,940.0766666666667,,70.0,63.68666666666667,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 15:30:00,,,,0.0,,,926.6566666666668,,70.0,61.803333333333335,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 15:45:00,,,,0.0,,,909.7066666666666,,70.0,59.81333333333333,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 16:00:00,,,,0.0,,,868.7399999999999,,70.0,54.800000000000004,,0.0,,,,70.42,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 16:15:00,,,,0.0,,,852.4966666666666,,70.0,51.91,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 16:30:00,,,,0.0,,,855.3233333333333,,70.0,52.68666666666667,,0.0,,,,70.24333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 16:45:00,,,,0.0,,,846.14,,70.0,51.053333333333335,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 17:00:00,,,,0.0,,,806.59,,70.0,45.623333333333335,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 17:15:00,,,,0.0,,,781.8666666666667,,70.0,42.096666666666664,,0.0,,,,70.40333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 17:30:00,,,,0.0,,,759.2633333333333,,70.0,39.11000000000001,,0.0,,,,70.40666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 17:45:00,,,,0.0,,,719.7133333333333,,70.0,33.67666666666667,,0.0,,,,70.51333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 18:00:00,,,,0.0,,,793.1666666666666,,70.0,43.79333333333333,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 18:15:00,,,,0.0,,,856.0266666666666,,70.0,52.656666666666666,,0.0,,,,69.61,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 18:30:00,,,,0.0,,,816.4733333333334,,70.0,46.77333333333333,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 18:45:00,,,,0.0,,,841.1966666666667,,70.0,50.51,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 19:00:00,,,,0.0,,,830.6,,70.0,48.49,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 19:15:00,,,,0.0,,,847.5533333333333,,70.0,51.38666666666666,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 19:30:00,,,,0.0,,,936.5433333333334,,70.0,63.78333333333333,,0.0,,,,69.33999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 19:45:00,,,,0.0,,,987.3966666666666,,70.0,70.72,,0.0,,,,69.27333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 20:00:00,,,,0.0,,,999.4066666666668,,70.0,72.43333333333334,,0.0,,,,69.41666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 20:15:00,,,,0.0,,,1017.06,,70.0,74.69333333333333,,0.0,,,,69.51333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 20:30:00,,,,0.0,,,1022.7133333333333,,70.0,75.23333333333333,,0.0,,,,69.63333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 20:45:00,,,,0.0,,,1022.71,,70.0,75.86,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 21:00:00,,,,0.0,,,1005.7599999999999,,70.0,72.44333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 21:15:00,,,,0.0,,,928.07,,70.0,62.053333333333335,,0.0,,,,70.39999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 21:30:00,,,,0.0,,,978.9200000000001,,70.0,69.80666666666667,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 21:45:00,,,,0.0,,,941.4900000000001,,70.0,63.63333333333333,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 22:00:00,,,,0.0,,,1018.4733333333334,,70.0,74.80333333333333,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 22:15:00,,,,0.0,,,987.3966666666666,,70.0,70.99333333333333,,0.0,,,,69.94666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 22:30:00,,,,0.0,,,951.3766666666667,,70.0,65.33666666666666,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 22:45:00,,,,0.0,,,1012.8266666666667,,70.0,74.2,,0.0,,,,69.76,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 23:00:00,,,,0.0,,,1014.9433333333333,,70.0,74.57666666666667,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 23:15:00,,,,0.0,,,954.9066666666666,,70.0,66.28,,0.0,,,,70.24000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 23:30:00,,,,0.0,,,990.2233333333334,,70.0,71.14333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-07 23:45:00,,,,0.0,,,1020.5933333333334,,70.0,75.20666666666666,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 00:00:00,,,,0.0,,,1022.0066666666667,,70.0,75.55,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 00:15:00,,,,0.0,,,1002.23,,70.0,72.27666666666666,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 00:30:00,,,,0.0,,,978.9233333333333,,70.0,68.98666666666666,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 00:45:00,,,,0.0,,,1022.7133333333335,,70.0,75.57666666666667,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 01:00:00,,,,0.0,,,951.3766666666667,,70.0,65.78333333333333,,0.0,,,,70.33333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 01:15:00,,,,0.0,,,1004.35,,70.0,73.10000000000001,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 01:30:00,,,,0.0,,,956.3233333333334,,70.0,65.56666666666666,,0.0,,,,70.24666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 01:45:00,,,,0.0,,,989.5166666666668,,70.0,70.95333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 02:00:00,,,,0.0,,,960.5600000000001,,70.0,66.51333333333334,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 02:15:00,,,,0.0,,,974.6833333333334,,70.0,69.13000000000001,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 02:30:00,,,,0.0,,,909.0,,70.0,59.24666666666667,,0.0,,,,70.37666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 02:45:00,,,,0.0,,,894.8766666666667,,70.0,58.1,,0.0,,,,70.32333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 03:00:00,,,,0.0,,,889.93,,70.0,57.34,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 03:15:00,,,,0.0,,,913.94,,70.0,60.37,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 03:30:00,,,,0.0,,,982.4533333333333,,70.0,70.12333333333333,,0.0,,,,69.66333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 03:45:00,,,,0.0,,,909.7033333333334,,70.0,60.36333333333334,,0.0,,,,70.15333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 04:00:00,,,,0.0,,,983.8666666666667,,70.0,70.20333333333333,,0.0,,,,69.72666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 04:15:00,,,,0.0,,,916.77,,70.0,60.92666666666667,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 04:30:00,,,,0.0,,,897.6999999999999,,70.0,58.656666666666666,,0.0,,,,70.23333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 04:45:00,,,,0.0,,,892.7566666666667,,70.0,57.419999999999995,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 05:00:00,,,,0.0,,,896.29,,70.0,58.04,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 05:15:00,,,,0.0,,,901.9366666666666,,70.0,58.60333333333333,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 05:30:00,,,,0.0,,,894.8733333333333,,70.0,58.28333333333334,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 05:45:00,,,,0.0,,,890.6366666666667,,70.0,57.416666666666664,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 06:00:00,,,,0.0,,,896.2833333333333,,70.0,58.126666666666665,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 06:15:00,,,,0.0,,,899.8166666666666,,70.0,58.41,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 06:30:00,,,,0.0,,,905.4666666666667,,70.0,59.46333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 06:45:00,,,,0.0,,,916.0633333333334,,70.0,60.49666666666667,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 07:00:00,,,,0.0,,,935.84,,70.0,63.39000000000001,,0.0,,,,69.80333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 07:15:00,,,,0.0,,,963.3833333333333,,70.0,67.29,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 07:30:00,,,,0.0,,,990.93,,70.0,71.42666666666666,,0.0,,,,69.62666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 07:45:00,,,,0.0,,,1022.7133333333333,,70.0,75.36333333333333,,0.0,,,,69.57,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 08:00:00,,,,0.0,,,1034.7166666666667,,70.0,77.10333333333334,,0.0,,,,69.64666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 08:15:00,,,,0.0,,,1029.7766666666666,,70.0,76.72333333333333,,0.0,,,,69.77666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 08:30:00,,,,0.0,,,1031.8933333333334,,70.0,76.89666666666666,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 08:45:00,,,,0.0,,,1035.4266666666665,,70.0,77.31,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 09:00:00,,,,0.0,,,1036.8366666666668,,70.0,77.61333333333333,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 09:15:00,,,,0.0,,,1039.6633333333332,,70.0,77.95333333333333,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 09:30:00,,,,0.0,,,1026.2466666666667,,70.0,76.33333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 09:45:00,,,,0.0,,,1038.25,,70.0,78.00333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 10:00:00,,,,0.0,,,1041.78,,70.0,78.67333333333333,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 10:15:00,,,,0.0,,,1045.3133333333333,,70.0,78.45666666666666,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
