time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-08 10:30:00,,,,0.0,,,1051.67,,70.0,79.61333333333333,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 10:45:00,,,,0.0,,,1050.9666666666667,,70.0,79.58333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 11:00:00,,,,0.0,,,1048.1433333333334,,70.0,79.13,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 11:15:00,,,,0.0,,,1046.7299999999998,,70.0,78.94666666666667,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 11:30:00,,,,0.0,,,1033.3100000000002,,70.0,76.57,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 11:45:00,,,,0.0,,,1060.1499999999999,,70.0,80.95666666666666,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 12:00:00,,,,0.0,,,1058.73,,70.0,80.28666666666668,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 12:15:00,,,,0.0,,,1053.7866666666666,,70.0,80.22333333333334,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 12:30:00,,,,0.0,,,1055.2,,70.0,80.55666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 12:45:00,,,,0.0,,,1060.1433333333334,,70.0,80.81,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 13:00:00,,,,0.0,,,1068.62,,70.0,82.07333333333334,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 13:15:00,,,,0.0,,,1052.3766666666668,,70.0,79.41000000000001,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 13:30:00,,,,0.0,,,1067.9166666666667,,70.0,81.73,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 13:45:00,,,,0.0,,,1055.9099999999999,,70.0,80.54666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 14:00:00,,,,0.0,,,1082.7466666666667,,70.0,83.38,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 14:15:00,,,,0.0,,,1062.2666666666667,,70.0,80.7,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 14:30:00,,,,0.0,,,1065.0900000000001,,70.0,81.87,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 14:45:00,,,,0.0,,,1061.5566666666666,,70.0,79.28333333333333,,0.0,,,,70.02999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 15:00:00,,,,0.0,,,1058.03,,70.0,80.63666666666667,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 15:15:00,,,,0.0,,,1070.0366666666666,,70.0,81.56,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 15:30:00,,,,0.0,,,1079.9266666666665,,70.0,83.25333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 15:45:00,,,,0.0,,,1061.5566666666666,,70.0,80.86,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 16:00:00,,,,0.0,,,1055.2033333333331,,70.0,80.04,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 16:15:00,,,,0.0,,,1050.26,,70.0,79.63666666666667,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 16:30:00,,,,0.0,,,1046.7266666666667,,70.0,79.38333333333333,,0.0,,,,70.04333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 16:45:00,,,,0.0,,,1049.5533333333333,,70.0,79.34666666666668,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 17:00:00,,,,0.0,,,1049.5533333333333,,70.0,78.96666666666667,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 17:15:00,,,,0.0,,,1042.4866666666667,,70.0,79.08333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 17:30:00,,,,0.0,,,1028.3633333333335,,70.0,76.62,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 17:45:00,,,,0.0,,,1014.9433333333333,,70.0,74.59666666666666,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 18:00:00,,,,0.0,,,1002.9366666666666,,70.0,72.98666666666666,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 18:15:00,,,,0.0,,,997.2866666666667,,70.0,71.99666666666667,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 18:30:00,,,,0.0,,,971.1533333333333,,70.0,68.62666666666667,,0.0,,,,70.27666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 18:45:00,,,,0.0,,,931.6033333333334,,70.0,63.153333333333336,,0.0,,,,70.42333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 19:00:00,,,,0.0,,,900.5233333333334,,70.0,58.576666666666675,,0.0,,,,70.46333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 19:15:00,,,,0.0,,,838.3733333333333,,70.0,50.586666666666666,,0.0,,,,70.68,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 19:30:00,,,,0.0,,,779.7466666666666,,70.0,41.870000000000005,,0.0,,,,70.83999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 19:45:00,,,,0.0,,,690.0500000000001,,70.0,29.456666666666667,,0.0,,,,71.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 20:00:00,,,,0.0,,,601.7633333333333,,70.0,17.236666666666668,,0.0,,,,71.25666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 20:15:00,,,,0.0,,,511.3566666666666,,70.0,4.87,,0.0,,,,71.43333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.69666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.94,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.48666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.74666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.00666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.15,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.46333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-08 23:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.22,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 00:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.64666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 00:15:00,,,,0.0,,,485.93333333333334,,70.0,0.62,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 00:30:00,,,,0.0,,,530.4266666666666,,70.0,7.196666666666666,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 00:45:00,,,,0.0,,,591.17,,70.0,15.566666666666668,,0.0,,,,69.44666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 01:00:00,,,,0.0,,,654.03,,70.0,24.636666666666667,,0.0,,,,69.24333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 01:15:00,,,,0.0,,,721.8299999999999,,70.0,34.21666666666667,,0.0,,,,69.08,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 01:30:00,,,,0.0,,,788.2199999999999,,70.0,43.06333333333333,,0.0,,,,68.99,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 01:45:00,,,,0.0,,,833.43,,70.0,49.31333333333333,,0.0,,,,69.04333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 02:00:00,,,,0.0,,,852.4966666666666,,70.0,51.93333333333334,,0.0,,,,69.24333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 02:15:00,,,,0.0,,,847.5499999999998,,70.0,51.38333333333333,,0.0,,,,69.49333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 02:30:00,,,,0.0,,,867.3299999999999,,70.0,53.843333333333334,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 02:45:00,,,,0.0,,,894.1666666666666,,70.0,57.74666666666667,,0.0,,,,69.53,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 03:00:00,,,,0.0,,,919.5966666666667,,70.0,61.26333333333333,,0.0,,,,69.53,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 03:15:00,,,,0.0,,,941.4866666666667,,70.0,63.52,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 03:30:00,,,,0.0,,,941.4866666666667,,70.0,64.42,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 03:45:00,,,,0.0,,,952.0833333333334,,70.0,65.78666666666668,,0.0,,,,69.72333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 04:00:00,,,,0.0,,,976.0966666666667,,70.0,69.21666666666667,,0.0,,,,69.65666666666665,,,84.0,69.0,1.0,,,,,
2025-03-09 04:15:00,,,,0.0,,,982.4533333333333,,70.0,70.47666666666667,,0.0,,,,69.71666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 04:30:00,,,,0.0,,,995.1666666666666,,70.0,71.51333333333334,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 04:45:00,,,,0.0,,,993.75,,70.0,71.67333333333333,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 05:00:00,,,,0.0,,,1005.7633333333333,,70.0,73.29,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 05:15:00,,,,0.0,,,998.6999999999999,,70.0,72.33,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 05:30:00,,,,0.0,,,1018.4733333333334,,70.0,74.23666666666666,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 05:45:00,,,,0.0,,,1012.12,,70.0,74.0,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 06:00:00,,,,0.0,,,1020.5966666666667,,70.0,75.45333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 06:15:00,,,,0.0,,,1024.1233333333332,,70.0,75.31,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 06:30:00,,,,0.0,,,1024.83,,70.0,76.44666666666666,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 06:45:00,,,,0.0,,,1015.6466666666666,,70.0,74.61,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 07:00:00,,,,0.0,,,1034.0166666666667,,70.0,77.07333333333334,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 07:15:00,,,,0.0,,,1028.3633333333335,,70.0,76.26333333333334,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 07:30:00,,,,0.0,,,1046.7233333333334,,70.0,79.39999999999999,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 07:45:00,,,,0.0,,,1031.1899999999998,,70.0,76.57333333333332,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 08:00:00,,,,0.0,,,1038.9566666666667,,70.0,77.67999999999999,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 08:15:00,,,,0.0,,,1042.49,,70.0,78.38666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 08:30:00,,,,0.0,,,1046.02,,70.0,78.19333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 08:45:00,,,,0.0,,,1047.4333333333332,,70.0,79.01,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 09:00:00,,,,0.0,,,1045.3166666666666,,70.0,78.27333333333333,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 09:15:00,,,,0.0,,,1050.26,,70.0,79.60000000000001,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 09:30:00,,,,0.0,,,1039.6633333333332,,70.0,77.8,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 09:45:00,,,,0.0,,,1056.6166666666666,,70.0,79.68666666666667,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 10:00:00,,,,0.0,,,1056.6166666666668,,70.0,79.64,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 10:15:00,,,,0.0,,,1048.1366666666668,,70.0,78.98,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 10:30:00,,,,0.0,,,1045.3133333333333,,70.0,79.03333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 10:45:00,,,,0.0,,,1064.3833333333334,,70.0,80.95333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 11:00:00,,,,0.0,,,1071.4466666666667,,70.0,82.51333333333334,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 11:15:00,,,,0.0,,,1049.5533333333333,,70.0,79.62,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 11:30:00,,,,0.0,,,1057.32,,70.0,80.36666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 11:45:00,,,,0.0,,,1067.9166666666667,,70.0,82.13,,0.0,,,,69.90333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 12:00:00,,,,0.0,,,1064.3866666666665,,70.0,81.36,,0.0,,,,69.97000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 12:15:00,,,,0.0,,,1061.5600000000002,,70.0,81.04333333333334,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 12:30:00,,,,0.0,,,1076.3933333333334,,70.0,82.78333333333333,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 12:45:00,,,,0.0,,,1082.04,,70.0,83.63333333333334,,0.0,,,,69.91000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 13:00:00,,,,0.0,,,1061.56,,70.0,81.40333333333334,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 13:15:00,,,,0.0,,,1043.1933333333334,,70.0,78.86666666666666,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 13:30:00,,,,0.0,,,1066.5033333333333,,70.0,81.80666666666666,,0.0,,,,69.97666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 13:45:00,,,,0.0,,,1059.4399999999998,,70.0,81.05666666666666,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 14:00:00,,,,0.0,,,1043.9033333333334,,70.0,78.83666666666666,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 14:15:00,,,,0.0,,,1044.6066666666666,,70.0,78.68333333333334,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 14:30:00,,,,0.0,,,1041.0766666666666,,70.0,77.98666666666666,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 14:45:00,,,,0.0,,,1032.5966666666666,,70.0,77.22333333333334,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 15:00:00,,,,0.0,,,1007.1733333333333,,70.0,73.58999999999999,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 15:15:00,,,,0.0,,,997.9900000000001,,70.0,71.88666666666667,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 15:30:00,,,,0.0,,,1000.11,,70.0,72.54333333333334,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 15:45:00,,,,0.0,,,964.0866666666667,,70.0,67.33333333333333,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 16:00:00,,,,0.0,,,955.6133333333333,,70.0,66.46,,0.0,,,,70.24333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 16:15:00,,,,0.0,,,941.4899999999999,,70.0,64.17666666666666,,0.0,,,,70.25333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 16:30:00,,,,0.0,,,911.1199999999999,,70.0,60.22666666666667,,0.0,,,,70.34333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 16:45:00,,,,0.0,,,883.5733333333334,,70.0,56.5,,0.0,,,,70.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 17:00:00,,,,0.0,,,870.86,,70.0,54.04666666666666,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 17:15:00,,,,0.0,,,872.2733333333334,,70.0,54.88666666666666,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 17:30:00,,,,0.0,,,863.7966666666666,,70.0,54.169999999999995,,0.0,,,,70.17666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 17:45:00,,,,0.0,,,857.4399999999999,,70.0,51.879999999999995,,0.0,,,,70.20333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 18:00:00,,,,0.0,,,968.3299999999999,,70.0,67.82333333333334,,0.0,,,,69.46666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 18:15:00,,,,0.0,,,991.6366666666667,,70.0,71.41333333333334,,0.0,,,,69.50666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 18:30:00,,,,0.0,,,1012.8233333333334,,70.0,74.23333333333333,,0.0,,,,69.51666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 18:45:00,,,,0.0,,,1012.1166666666667,,70.0,73.97333333333334,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 19:00:00,,,,0.0,,,1005.0533333333333,,70.0,73.46666666666667,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 19:15:00,,,,0.0,,,978.9233333333333,,70.0,69.76666666666667,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 19:30:00,,,,0.0,,,925.2433333333333,,70.0,62.09666666666667,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 19:45:00,,,,0.0,,,879.3366666666667,,70.0,55.61666666666667,,0.0,,,,70.48333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 20:00:00,,,,0.0,,,862.3833333333333,,70.0,53.42666666666667,,0.0,,,,70.42,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 20:15:00,,,,0.0,,,808.7033333333334,,70.0,46.03666666666667,,0.0,,,,70.61666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 20:30:00,,,,0.0,,,757.8533333333334,,70.0,38.803333333333335,,0.0,,,,70.71666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 20:45:00,,,,0.0,,,692.8733333333333,,70.0,29.560000000000002,,0.0,,,,70.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 21:00:00,,,,0.0,,,615.89,,70.0,19.30666666666667,,0.0,,,,71.03666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 21:15:00,,,,0.0,,,552.3233333333334,,70.0,10.303333333333333,,0.0,,,,71.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 21:30:00,,,,0.0,,,495.82,,70.0,2.433333333333333,,0.0,,,,71.09666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.39,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.45666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.48333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.37666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.76,,,84.0,69.0,1.0,,,,,0.0
2025-03-09 23:45:00,,,,0.0,,,480.28000000000003,,70.0,0.24333333333333332,,0.0,,,,70.42333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 00:00:00,,,,0.0,,,479.57666666666665,,70.0,0.13666666666666666,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 00:15:00,,,,0.0,,,554.4399999999999,,70.0,10.533333333333333,,0.0,,,,69.52,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 00:30:00,,,,0.0,,,601.7600000000001,,70.0,17.823333333333334,,0.0,,,,69.41000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 00:45:00,,,,0.0,,,652.6133333333333,,70.0,23.95,,0.0,,,,69.32,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 01:00:00,,,,0.0,,,625.7733333333334,,70.0,20.57,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 01:15:00,,,,0.0,,,767.7400000000001,,70.0,40.11,,0.0,,,,68.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 01:30:00,,,,0.0,,,748.6733333333333,,70.0,37.61666666666667,,0.0,,,,69.41666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 01:45:00,,,,0.0,,,758.5566666666667,,70.0,38.89333333333334,,0.0,,,,69.53,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 02:00:00,,,,0.0,,,786.1066666666666,,70.0,42.846666666666664,,0.0,,,,69.53,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 02:15:00,,,,0.0,,,807.2933333333334,,70.0,45.78333333333333,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 02:30:00,,,,0.0,,,837.6633333333333,,70.0,49.76666666666667,,0.0,,,,69.50666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 02:45:00,,,,0.0,,,846.8466666666667,,70.0,50.73,,0.0,,,,69.63,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 03:00:00,,,,0.0,,,844.7233333333334,,70.0,51.526666666666664,,0.0,,,,69.73,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 03:15:00,,,,0.0,,,848.2566666666667,,70.0,51.85,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 03:30:00,,,,0.0,,,860.2666666666668,,70.0,52.98333333333333,,0.0,,,,69.80333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 03:45:00,,,,0.0,,,887.8133333333334,,70.0,56.77333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 04:00:00,,,,0.0,,,918.1833333333334,,70.0,61.19333333333333,,0.0,,,,69.59666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 04:15:00,,,,0.0,,,940.7833333333333,,70.0,64.17666666666666,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 04:30:00,,,,0.0,,,944.3133333333334,,70.0,65.0,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 04:45:00,,,,0.0,,,955.6133333333333,,70.0,66.50333333333333,,0.0,,,,69.73,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 05:00:00,,,,0.0,,,981.0433333333334,,70.0,69.68,,0.0,,,,69.67999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 05:15:00,,,,0.0,,,976.0966666666667,,70.0,69.43666666666667,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 05:30:00,,,,0.0,,,986.6933333333333,,70.0,71.11666666666666,,0.0,,,,69.82333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 05:45:00,,,,0.0,,,986.6899999999999,,70.0,70.57000000000001,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 06:00:00,,,,0.0,,,993.7533333333332,,70.0,71.62666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 06:15:00,,,,0.0,,,993.7566666666667,,70.0,71.43333333333332,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 06:30:00,,,,0.0,,,993.7566666666667,,70.0,71.45333333333333,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 06:45:00,,,,0.0,,,1004.35,,70.0,73.25,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 07:00:00,,,,0.0,,,1017.06,,70.0,74.94,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 07:15:00,,,,0.0,,,1021.3000000000001,,70.0,75.49,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 07:30:00,,,,0.0,,,1017.0633333333334,,70.0,74.94666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 07:45:00,,,,0.0,,,1025.5366666666666,,70.0,75.93666666666667,,0.0,,,,69.90666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 08:00:00,,,,0.0,,,877.2133333333335,,70.0,54.69,,0.0,,,,69.75666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 08:15:00,,,,0.0,,,503.58666666666664,,70.0,3.526666666666667,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 08:30:00,,,,0.0,,,500.0566666666667,,70.0,3.59,,0.0,,,,69.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 08:45:00,,,,0.0,,,502.8833333333334,,70.0,3.486666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 09:00:00,,,,0.0,,,500.0566666666667,,70.0,3.1966666666666668,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 09:15:00,,,,0.0,,,506.41,,70.0,3.5500000000000003,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 09:30:00,,,,0.0,,,514.18,,70.0,4.946666666666666,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 09:45:00,,,,0.0,,,519.1233333333333,,70.0,6.05,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 10:00:00,,,,0.0,,,512.0633333333334,,70.0,4.743333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 10:15:00,,,,0.0,,,521.9499999999999,,70.0,6.3066666666666675,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 10:30:00,,,,0.0,,,541.02,,70.0,8.333333333333334,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 10:45:00,,,,0.0,,,533.96,,70.0,7.886666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 11:00:00,,,,0.0,,,537.49,,70.0,8.950000000000001,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 11:15:00,,,,0.0,,,531.84,,70.0,7.473333333333334,,0.0,,,,69.99333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 11:30:00,,,,0.0,,,538.1966666666667,,70.0,8.453333333333333,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 11:45:00,,,,0.0,,,546.6733333333333,,70.0,9.56,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 12:00:00,,,,0.0,,,538.9,,70.0,8.323333333333332,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 12:15:00,,,,0.0,,,553.0266666666666,,70.0,9.866666666666667,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 12:30:00,,,,0.0,,,554.4399999999999,,70.0,10.643333333333333,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 12:45:00,,,,0.0,,,534.6633333333333,,70.0,7.963333333333334,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 13:00:00,,,,0.0,,,550.9066666666666,,70.0,10.053333333333333,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 13:15:00,,,,0.0,,,529.7166666666667,,70.0,7.390000000000001,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 13:30:00,,,,0.0,,,518.42,,70.0,5.61,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 13:45:00,,,,0.0,,,495.10999999999996,,70.0,2.1866666666666665,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 14:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.3,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 14:15:00,,,,0.0,,,479.57666666666665,,70.0,0.16666666666666666,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 14:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.34333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 14:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 15:00:00,,,,0.0,,,479.57666666666665,,70.0,0.0,,0.0,,,,70.19666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 15:15:00,,,,0.0,,,479.57666666666665,,70.0,0.13,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 15:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.20666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 15:45:00,,,,0.0,,,495.81666666666666,,70.0,2.22,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 16:00:00,,,,0.0,,,531.1333333333333,,70.0,7.539999999999999,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 16:15:00,,,,0.0,,,540.3133333333334,,70.0,8.663333333333334,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 16:30:00,,,,0.0,,,546.67,,70.0,9.606666666666667,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 16:45:00,,,,0.0,,,550.2033333333334,,70.0,9.76,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 17:00:00,,,,0.0,,,541.73,,70.0,8.386666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 17:15:00,,,,0.0,,,525.4833333333333,,70.0,6.56,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 17:30:00,,,,0.0,,,518.42,,70.0,5.59,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 17:45:00,,,,0.0,,,510.6499999999999,,70.0,4.956666666666667,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 18:00:00,,,,0.0,,,494.4066666666667,,70.0,2.243333333333333,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 18:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 18:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 18:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 19:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.49666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 19:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.35666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 19:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.33,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 19:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.45,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 20:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.65333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 20:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.87,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.22333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.43333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.99666666666667,,,84.0,69.0,1.0,,,,,
2025-03-10 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.27,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.51333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.64999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.66,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.60333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.5,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.30666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.93,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.40333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-10 23:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 00:00:00,,,,0.0,,,488.75666666666666,,70.0,1.39,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 00:15:00,,,,0.0,,,567.1533333333333,,70.0,11.833333333333334,,0.0,,,,69.47,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 00:30:00,,,,0.0,,,664.62,,70.0,26.27,,0.0,,,,69.07,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 00:45:00,,,,0.0,,,774.8033333333333,,70.0,41.23666666666667,,0.0,,,,68.73,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 01:00:00,,,,0.0,,,839.7833333333333,,70.0,50.300000000000004,,0.0,,,,68.73666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 01:15:00,,,,0.0,,,856.0300000000001,,70.0,52.64666666666667,,0.0,,,,69.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 01:30:00,,,,0.0,,,875.8066666666667,,70.0,55.09,,0.0,,,,69.23,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 01:45:00,,,,0.0,,,924.54,,70.0,62.01666666666667,,0.0,,,,69.19333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 02:00:00,,,,0.0,,,935.84,,70.0,63.580000000000005,,0.0,,,,69.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 02:15:00,,,,0.0,,,940.7800000000001,,70.0,64.28,,0.0,,,,69.54666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 02:30:00,,,,0.0,,,948.5533333333333,,70.0,65.38666666666667,,0.0,,,,69.63666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 02:45:00,,,,0.0,,,959.8533333333334,,70.0,66.89,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 03:00:00,,,,0.0,,,977.5099999999999,,70.0,69.3,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 03:15:00,,,,0.0,,,982.4566666666666,,70.0,69.67666666666666,,0.0,,,,69.75333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 03:30:00,,,,0.0,,,927.36,,70.0,62.846666666666664,,0.0,,,,70.15666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 03:45:00,,,,0.0,,,920.3000000000001,,70.0,61.77333333333333,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 04:00:00,,,,0.0,,,983.16,,70.0,70.06333333333333,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 04:15:00,,,,0.0,,,949.9666666666667,,70.0,65.89333333333333,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 04:30:00,,,,0.0,,,951.375,,70.0,64.8,,0.0,,,,69.955,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 04:45:00,,,,0.0,,,918.8866666666667,,70.0,61.35333333333333,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 05:00:00,,,,0.0,,,864.5033333333334,,70.0,53.36666666666667,,0.0,,,,70.41,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 05:15:00,,,,0.0,,,853.2033333333333,,70.0,51.97666666666667,,0.0,,,,70.31333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 05:30:00,,,,0.0,,,849.67,,70.0,51.44333333333333,,0.0,,,,70.24,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 05:45:00,,,,0.0,,,858.15,,70.0,52.826666666666675,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 06:00:00,,,,0.0,,,933.0133333333333,,70.0,63.18333333333334,,0.0,,,,69.67,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 06:15:00,,,,0.0,,,928.07,,70.0,62.64000000000001,,0.0,,,,69.76333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 06:30:00,,,,0.0,,,914.65,,70.0,60.60333333333333,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 06:45:00,,,,0.0,,,947.8433333333332,,70.0,65.00333333333333,,0.0,,,,69.75,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 07:00:00,,,,0.0,,,917.4733333333334,,70.0,61.23333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 07:15:00,,,,0.0,,,959.1466666666666,,70.0,66.86666666666666,,0.0,,,,69.77333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 07:30:00,,,,0.0,,,940.0766666666667,,70.0,64.11333333333333,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 07:45:00,,,,0.0,,,926.6566666666666,,70.0,62.35333333333333,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 08:00:00,,,,0.0,,,916.77,,70.0,61.48,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 08:15:00,,,,0.0,,,909.0,,70.0,59.870000000000005,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 08:30:00,,,,0.0,,,953.4966666666666,,70.0,66.59333333333333,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 08:45:00,,,,0.0,,,919.5933333333332,,70.0,61.01333333333333,,0.0,,,,70.07333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 09:00:00,,,,0.0,,,937.25,,70.0,63.279999999999994,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 09:15:00,,,,0.0,,,938.6633333333333,,70.0,63.81666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 09:30:00,,,,0.0,,,913.2399999999999,,70.0,60.4,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 09:45:00,,,,0.0,,,956.32,,70.0,65.84666666666666,,0.0,,,,69.85333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 10:00:00,,,,0.0,,,897.6999999999999,,70.0,58.29,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 10:15:00,,,,0.0,,,877.2166666666667,,70.0,55.300000000000004,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 10:30:00,,,,0.0,,,859.56,,70.0,52.85333333333333,,0.0,,,,70.27333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 10:45:00,,,,0.0,,,850.3766666666667,,70.0,51.473333333333336,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 11:00:00,,,,0.0,,,917.4766666666666,,70.0,60.99666666666667,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 11:15:00,,,,0.0,,,926.6566666666668,,70.0,61.97,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 11:30:00,,,,0.0,,,938.6633333333333,,70.0,62.93000000000001,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 11:45:00,,,,0.0,,,932.3100000000001,,70.0,63.54999999999999,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 12:00:00,,,,0.0,,,915.36,,70.0,60.653333333333336,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 12:15:00,,,,0.0,,,896.9933333333333,,70.0,58.04333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 12:30:00,,,,0.0,,,866.6233333333333,,70.0,53.39000000000001,,0.0,,,,70.26666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 12:45:00,,,,0.0,,,853.9066666666666,,70.0,52.25333333333333,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 13:00:00,,,,0.0,,,906.88,,70.0,58.68333333333334,,0.0,,,,69.86666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 13:15:00,,,,0.0,,,912.5300000000001,,70.0,60.23,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 13:30:00,,,,0.0,,,937.9566666666666,,70.0,63.74666666666667,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 13:45:00,,,,0.0,,,902.6433333333333,,70.0,59.303333333333335,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 14:00:00,,,,0.0,,,969.0333333333333,,70.0,68.21333333333334,,0.0,,,,69.61333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 14:15:00,,,,0.0,,,979.6266666666667,,70.0,69.59333333333333,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 14:30:00,,,,0.0,,,994.46,,70.0,71.44333333333333,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 14:45:00,,,,0.0,,,993.0466666666666,,70.0,71.47,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 15:00:00,,,,0.0,,,990.9266666666666,,70.0,71.29333333333334,,0.0,,,,69.87333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 15:15:00,,,,0.0,,,982.4533333333333,,70.0,69.89333333333333,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 15:30:00,,,,0.0,,,962.6733333333333,,70.0,67.32333333333334,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 15:45:00,,,,0.0,,,954.2033333333334,,70.0,66.25,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 16:00:00,,,,0.0,,,956.3233333333334,,70.0,66.76333333333334,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 16:15:00,,,,0.0,,,952.0833333333334,,70.0,65.72666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 16:30:00,,,,0.0,,,945.02,,70.0,64.66,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 16:45:00,,,,0.0,,,944.3133333333334,,70.0,64.76333333333334,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 17:00:00,,,,0.0,,,904.7599999999999,,70.0,59.153333333333336,,0.0,,,,70.27333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 17:15:00,,,,0.0,,,865.9133333333333,,70.0,53.64666666666667,,0.0,,,,70.40666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 17:30:00,,,,0.0,,,863.09,,70.0,53.556666666666665,,0.0,,,,70.29666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 17:45:00,,,,0.0,,,856.7366666666667,,70.0,52.56666666666666,,0.0,,,,70.22,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 18:00:00,,,,0.0,,,846.8433333333332,,70.0,51.28666666666667,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 18:15:00,,,,0.0,,,825.6566666666668,,70.0,48.35999999999999,,0.0,,,,70.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 18:30:00,,,,0.0,,,793.8766666666667,,70.0,43.833333333333336,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 18:45:00,,,,0.0,,,747.2599999999999,,70.0,37.61000000000001,,0.0,,,,70.53,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 19:00:00,,,,0.0,,,709.1166666666667,,70.0,32.086666666666666,,0.0,,,,70.58,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 19:15:00,,,,0.0,,,669.5666666666667,,70.0,26.826666666666664,,0.0,,,,70.63333333333334,,,84.0,69.0,1.0,,,,,
2025-03-11 19:30:00,,,,0.0,,,598.23,,70.0,16.360000000000003,,0.0,,,,70.85666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 19:45:00,,,,0.0,,,512.0633333333334,,70.0,4.67,,0.0,,,,71.11,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 20:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.36666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 20:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.06,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.29,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.48666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 21:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.89333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.19666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.24,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.24,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.52333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-11 23:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.32,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 00:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.54,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 00:15:00,,,,0.0,,,482.40000000000003,,70.0,0.54,,0.0,,,,70.01333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 00:30:00,,,,0.0,,,521.9499999999999,,70.0,5.84,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 00:45:00,,,,0.0,,,588.3433333333334,,70.0,15.31,,0.0,,,,69.42333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 01:00:00,,,,0.0,,,674.5066666666667,,70.0,27.426666666666666,,0.0,,,,69.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 01:15:00,,,,0.0,,,760.6766666666666,,70.0,39.38,,0.0,,,,68.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 01:30:00,,,,0.0,,,814.3566666666667,,70.0,46.876666666666665,,0.0,,,,68.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 01:45:00,,,,0.0,,,844.0233333333334,,70.0,50.42666666666667,,0.0,,,,69.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 02:00:00,,,,0.0,,,846.14,,70.0,51.21666666666667,,0.0,,,,69.36,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 02:15:00,,,,0.0,,,855.3233333333333,,70.0,52.306666666666665,,0.0,,,,69.50666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 02:30:00,,,,0.0,,,872.9766666666668,,70.0,54.86666666666667,,0.0,,,,69.54333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 02:45:00,,,,0.0,,,910.4133333333333,,70.0,60.06333333333333,,0.0,,,,69.47666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 03:00:00,,,,0.0,,,936.5433333333334,,70.0,63.419999999999995,,0.0,,,,69.5,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 03:15:00,,,,0.0,,,940.7800000000001,,70.0,64.01,,0.0,,,,69.63333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 03:30:00,,,,0.0,,,937.25,,70.0,63.75666666666666,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 03:45:00,,,,0.0,,,945.02,,70.0,64.68333333333334,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 04:00:00,,,,0.0,,,947.8466666666667,,70.0,65.12666666666667,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 04:15:00,,,,0.0,,,891.3433333333332,,70.0,58.19,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 04:30:00,,,,0.0,,,958.44,,70.0,66.65333333333332,,0.0,,,,69.74666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 04:45:00,,,,0.0,,,915.3566666666666,,70.0,60.72666666666667,,0.0,,,,70.14333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 05:00:00,,,,0.0,,,926.6566666666666,,70.0,62.24333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 05:15:00,,,,0.0,,,896.9933333333333,,70.0,58.21666666666667,,0.0,,,,70.22,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 05:30:00,,,,0.0,,,963.3866666666667,,70.0,66.83333333333333,,0.0,,,,69.73,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 05:45:00,,,,0.0,,,895.5766666666667,,70.0,57.77,,0.0,,,,70.19666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 06:00:00,,,,0.0,,,961.9733333333334,,70.0,67.90666666666667,,0.0,,,,69.73333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 06:15:00,,,,0.0,,,903.35,,70.0,58.220000000000006,,0.0,,,,70.13333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 06:30:00,,,,0.0,,,947.14,,70.0,65.56,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 06:45:00,,,,0.0,,,910.41,,70.0,60.23666666666667,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 07:00:00,,,,0.0,,,911.1199999999999,,70.0,59.836666666666666,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 07:15:00,,,,0.0,,,938.6666666666666,,70.0,62.73,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 07:30:00,,,,0.0,,,884.2800000000001,,70.0,57.839999999999996,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 07:45:00,,,,0.0,,,940.0766666666667,,70.0,64.23666666666666,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 08:00:00,,,,0.0,,,886.4,,70.0,56.71333333333333,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 08:15:00,,,,0.0,,,957.7333333333332,,70.0,66.65333333333334,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 08:30:00,,,,0.0,,,898.4033333333333,,70.0,58.25666666666667,,0.0,,,,70.13,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 08:45:00,,,,0.0,,,949.9666666666667,,70.0,65.28666666666666,,0.0,,,,69.82000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 09:00:00,,,,0.0,,,943.61,,70.0,64.52999999999999,,0.0,,,,69.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 09:15:00,,,,0.0,,,913.9399999999999,,70.0,60.49333333333333,,0.0,,,,70.10666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 09:30:00,,,,0.0,,,928.0733333333334,,70.0,62.5,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 09:45:00,,,,0.0,,,893.46,,70.0,59.21333333333333,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 10:00:00,,,,0.0,,,942.1966666666667,,70.0,64.25666666666666,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 10:15:00,,,,0.0,,,912.5300000000001,,70.0,60.93000000000001,,0.0,,,,70.05666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 10:30:00,,,,0.0,,,947.14,,70.0,65.54,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 10:45:00,,,,0.0,,,896.9933333333333,,70.0,57.74666666666667,,0.0,,,,70.22666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 11:00:00,,,,0.0,,,949.2566666666667,,70.0,65.13666666666667,,0.0,,,,69.84666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 11:15:00,,,,0.0,,,896.9933333333333,,70.0,59.22666666666667,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 11:30:00,,,,0.0,,,949.9666666666667,,70.0,65.57333333333334,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 11:45:00,,,,0.0,,,901.9366666666666,,70.0,58.653333333333336,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 12:00:00,,,,0.0,,,943.6066666666666,,70.0,64.60000000000001,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 12:15:00,,,,0.0,,,970.4466666666667,,70.0,67.74333333333334,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 12:30:00,,,,0.0,,,998.6999999999999,,70.0,72.29666666666667,,0.0,,,,69.67666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 12:45:00,,,,0.0,,,1005.0533333333333,,70.0,73.14999999999999,,0.0,,,,69.74666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 13:00:00,,,,0.0,,,1004.35,,70.0,73.02,,0.0,,,,69.83,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 13:15:00,,,,0.0,,,1002.23,,70.0,72.59666666666666,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 13:30:00,,,,0.0,,,999.4033333333333,,70.0,72.32000000000001,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 13:45:00,,,,0.0,,,987.3966666666666,,70.0,71.33333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 14:00:00,,,,0.0,,,970.4466666666667,,70.0,68.44,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 14:15:00,,,,0.0,,,963.3833333333333,,70.0,67.24666666666667,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 14:30:00,,,,0.0,,,959.85,,70.0,67.20666666666666,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 14:45:00,,,,0.0,,,962.6766666666667,,70.0,67.23666666666666,,0.0,,,,70.06,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 15:00:00,,,,0.0,,,953.4966666666666,,70.0,66.05,,0.0,,,,70.08333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 15:15:00,,,,0.0,,,937.25,,70.0,63.919999999999995,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 15:30:00,,,,0.0,,,899.1133333333333,,70.0,58.620000000000005,,0.0,,,,70.32333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 15:45:00,,,,0.0,,,875.8033333333333,,70.0,55.29,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 16:00:00,,,,0.0,,,868.0333333333333,,70.0,54.39666666666667,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 16:15:00,,,,0.0,,,868.7400000000001,,70.0,54.02333333333333,,0.0,,,,70.21333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 16:30:00,,,,0.0,,,844.02,,70.0,51.22666666666667,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 16:45:00,,,,0.0,,,825.6566666666668,,70.0,48.53,,0.0,,,,70.28666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 17:00:00,,,,0.0,,,842.6066666666666,,70.0,50.52666666666667,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 17:15:00,,,,0.0,,,827.7766666666666,,70.0,48.35,,0.0,,,,70.16666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 17:30:00,,,,0.0,,,781.16,,70.0,42.21,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 17:45:00,,,,0.0,,,747.9633333333333,,70.0,37.050000000000004,,0.0,,,,70.45,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 18:00:00,,,,0.0,,,725.3633333333333,,70.0,34.39666666666667,,0.0,,,,70.42666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 18:15:00,,,,0.0,,,711.2366666666667,,70.0,32.583333333333336,,0.0,,,,70.36666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 18:30:00,,,,0.0,,,724.6533333333333,,70.0,33.800000000000004,,0.0,,,,70.12333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 18:45:00,,,,0.0,,,858.1433333333334,,70.0,52.46,,0.0,,,,69.33999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 19:00:00,,,,0.0,,,875.0966666666667,,70.0,55.093333333333334,,0.0,,,,69.45666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 19:15:00,,,,0.0,,,885.6933333333333,,70.0,56.53,,0.0,,,,69.55333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 19:30:00,,,,0.0,,,884.2766666666666,,70.0,56.553333333333335,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 19:45:00,,,,0.0,,,877.9233333333333,,70.0,55.61000000000001,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 20:00:00,,,,0.0,,,880.0433333333334,,70.0,55.94,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 20:15:00,,,,0.0,,,874.39,,70.0,55.21,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 20:30:00,,,,0.0,,,873.6866666666666,,70.0,54.910000000000004,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 20:45:00,,,,0.0,,,836.2533333333334,,70.0,50.336666666666666,,0.0,,,,70.22333333333333,,,84.0,69.0,1.0,,,,,0.0
