time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-12 21:00:00,,,,0.0,,,622.2466666666667,,70.0,19.97666666666667,,0.0,,,,71.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 21:15:00,,,,0.0,,,491.5833333333333,,70.0,1.5466666666666666,,0.0,,,,72.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 21:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.54666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 21:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.93,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 22:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.24,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 22:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.25999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 22:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.38,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 22:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,73.31,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 23:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.94333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 23:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,72.52,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 23:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-12 23:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.38333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 00:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.76666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 00:15:00,,,,0.0,,,480.9866666666667,,70.0,0.25,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 00:30:00,,,,0.0,,,531.1333333333333,,70.0,7.650000000000001,,0.0,,,,69.68666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 00:45:00,,,,0.0,,,610.2366666666667,,70.0,18.363333333333333,,0.0,,,,69.32,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 01:00:00,,,,0.0,,,686.5166666666668,,70.0,28.896666666666665,,0.0,,,,69.08999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 01:15:00,,,,0.0,,,772.6833333333334,,70.0,40.97666666666667,,0.0,,,,68.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 01:30:00,,,,0.0,,,836.9566666666666,,70.0,50.26666666666667,,0.0,,,,68.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 01:45:00,,,,0.0,,,847.5500000000001,,70.0,50.596666666666664,,0.0,,,,69.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 02:00:00,,,,0.0,,,865.21,,70.0,54.1,,0.0,,,,69.31333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 02:15:00,,,,0.0,,,881.4566666666666,,70.0,55.776666666666664,,0.0,,,,69.42,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 02:30:00,,,,0.0,,,913.2366666666667,,70.0,60.28,,0.0,,,,69.41333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 02:45:00,,,,0.0,,,931.6,,70.0,63.053333333333335,,0.0,,,,69.49666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 03:00:00,,,,0.0,,,940.7833333333333,,70.0,63.79999999999999,,0.0,,,,69.60666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 03:15:00,,,,0.0,,,937.9566666666666,,70.0,63.81,,0.0,,,,69.72666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 03:30:00,,,,0.0,,,945.0166666666668,,70.0,65.14333333333333,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 03:45:00,,,,0.0,,,945.02,,70.0,64.83,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 04:00:00,,,,0.0,,,948.5533333333333,,70.0,65.33333333333333,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 04:15:00,,,,0.0,,,959.85,,70.0,67.02333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 04:30:00,,,,0.0,,,972.5666666666666,,70.0,68.63333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 04:45:00,,,,0.0,,,984.5733333333333,,70.0,70.32,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 05:00:00,,,,0.0,,,981.75,,70.0,69.97333333333333,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 05:15:00,,,,0.0,,,983.16,,70.0,70.16666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 05:30:00,,,,0.0,,,979.63,,70.0,69.79333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 05:45:00,,,,0.0,,,907.5866666666667,,70.0,59.31666666666666,,0.0,,,,70.37666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 06:00:00,,,,0.0,,,985.2800000000001,,70.0,70.37666666666667,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 06:15:00,,,,0.0,,,907.5866666666667,,70.0,58.76,,0.0,,,,70.33666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 06:30:00,,,,0.0,,,964.0933333333332,,70.0,67.25333333333333,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 06:45:00,,,,0.0,,,897.6966666666667,,70.0,57.68666666666667,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 07:00:00,,,,0.0,,,961.9733333333334,,70.0,66.96333333333332,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 07:15:00,,,,0.0,,,915.3533333333334,,70.0,61.04,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 07:30:00,,,,0.0,,,985.9833333333332,,70.0,70.57666666666667,,0.0,,,,69.67666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 07:45:00,,,,0.0,,,895.5799999999999,,70.0,58.01333333333334,,0.0,,,,70.34333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 08:00:00,,,,0.0,,,931.6,,70.0,62.99333333333334,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 08:15:00,,,,0.0,,,906.88,,70.0,59.60666666666666,,0.0,,,,70.16,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 08:30:00,,,,0.0,,,939.3699999999999,,70.0,64.08,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 08:45:00,,,,0.0,,,942.9,,70.0,64.27,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 09:00:00,,,,0.0,,,901.23,,70.0,58.5,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 09:15:00,,,,0.0,,,946.4333333333334,,70.0,65.06333333333333,,0.0,,,,69.87,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 09:30:00,,,,0.0,,,913.9433333333333,,70.0,60.806666666666665,,0.0,,,,70.10000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 09:45:00,,,,0.0,,,930.8966666666666,,70.0,62.68666666666667,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 10:00:00,,,,0.0,,,954.2033333333333,,70.0,66.08,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 10:15:00,,,,0.0,,,911.8233333333334,,70.0,59.846666666666664,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 10:30:00,,,,0.0,,,965.5033333333334,,70.0,67.55666666666666,,0.0,,,,69.79,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 10:45:00,,,,0.0,,,915.3566666666667,,70.0,60.76,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 11:00:00,,,,0.0,,,954.9066666666668,,70.0,66.58333333333333,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 11:15:00,,,,0.0,,,952.0833333333334,,70.0,66.03,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 11:30:00,,,,0.0,,,994.46,,70.0,71.28,,0.0,,,,69.69666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 11:45:00,,,,0.0,,,994.4633333333333,,70.0,71.87666666666667,,0.0,,,,69.79333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 12:00:00,,,,0.0,,,930.8966666666666,,70.0,63.01333333333334,,0.0,,,,70.18333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 12:15:00,,,,0.0,,,964.09,,70.0,67.46333333333332,,0.0,,,,69.97333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 12:30:00,,,,0.0,,,927.3666666666667,,70.0,62.44,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 12:45:00,,,,0.0,,,914.65,,70.0,60.93000000000001,,0.0,,,,70.22,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 13:00:00,,,,0.0,,,949.2566666666667,,70.0,64.53666666666668,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 13:15:00,,,,0.0,,,937.96,,70.0,63.76333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 13:30:00,,,,0.0,,,911.8266666666667,,70.0,60.34,,0.0,,,,70.13333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 13:45:00,,,,0.0,,,963.3833333333333,,70.0,67.54666666666667,,0.0,,,,69.81666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 14:00:00,,,,0.0,,,956.32,,70.0,66.35,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 14:15:00,,,,0.0,,,949.9666666666667,,70.0,65.61666666666666,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 14:30:00,,,,0.0,,,953.4966666666666,,70.0,65.96666666666667,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 14:45:00,,,,0.0,,,952.79,,70.0,66.06666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 15:00:00,,,,0.0,,,931.6033333333334,,70.0,62.919999999999995,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 15:15:00,,,,0.0,,,880.75,,70.0,56.086666666666666,,0.0,,,,70.36,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 15:30:00,,,,0.0,,,860.9699999999999,,70.0,53.126666666666665,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 15:45:00,,,,0.0,,,865.9166666666666,,70.0,53.49666666666667,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 16:00:00,,,,0.0,,,864.5033333333334,,70.0,53.48666666666667,,0.0,,,,70.16000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 16:15:00,,,,0.0,,,862.3866666666667,,70.0,53.5,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 16:30:00,,,,0.0,,,853.91,,70.0,52.20333333333334,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 16:45:00,,,,0.0,,,833.4266666666666,,70.0,49.39000000000001,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 17:00:00,,,,0.0,,,818.5966666666667,,70.0,47.330000000000005,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 17:15:00,,,,0.0,,,802.35,,70.0,44.96666666666667,,0.0,,,,70.25666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 17:30:00,,,,0.0,,,774.0966666666667,,70.0,41.306666666666665,,0.0,,,,70.32666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 17:45:00,,,,0.0,,,760.6766666666666,,70.0,39.25666666666667,,0.0,,,,70.31666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 18:00:00,,,,0.0,,,725.3633333333333,,70.0,34.46333333333333,,0.0,,,,70.41,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 18:15:00,,,,0.0,,,688.6366666666667,,70.0,29.496666666666666,,0.0,,,,70.49666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 18:30:00,,,,0.0,,,642.7266666666667,,70.0,22.84,,0.0,,,,70.61666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 18:45:00,,,,0.0,,,585.52,,70.0,14.563333333333333,,0.0,,,,70.76333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 19:00:00,,,,0.0,,,525.4833333333333,,70.0,6.636666666666667,,0.0,,,,70.86333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 19:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.12333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 19:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 19:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 20:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.94333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 20:15:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.08999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 20:30:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,71.19333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 20:45:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.93333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 21:00:00,,,,0.0,,,478.87000000000006,,70.0,0.0,,0.0,,,,70.48333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 21:15:00,,,,0.0,,,490.1666666666667,,70.0,1.5633333333333332,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 21:30:00,,,,0.0,,,537.49,,70.0,8.31,,0.0,,,,69.67,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 21:45:00,,,,0.0,,,553.0266666666666,,70.0,10.456666666666667,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 22:00:00,,,,0.0,,,699.23,,70.0,30.683333333333334,,0.0,,,,68.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 22:15:00,,,,0.0,,,841.9,,70.0,50.583333333333336,,0.0,,,,68.49,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 22:30:00,,,,0.0,,,843.3166666666666,,70.0,50.60333333333333,,0.0,,,,68.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 22:45:00,,,,0.0,,,843.3133333333334,,70.0,50.836666666666666,,0.0,,,,69.26333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 23:00:00,,,,0.0,,,853.91,,70.0,52.526666666666664,,0.0,,,,69.44,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 23:15:00,,,,0.0,,,861.6766666666666,,70.0,53.06,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 23:30:00,,,,0.0,,,909.0,,70.0,59.883333333333326,,0.0,,,,69.41666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-13 23:45:00,,,,0.0,,,926.6566666666668,,70.0,62.586666666666666,,0.0,,,,69.51666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 00:00:00,,,,0.0,,,880.7466666666666,,70.0,56.10333333333333,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 00:15:00,,,,0.0,,,857.6175,,70.0,52.6975,,0.0,,,,70.08500000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 00:30:00,,,,0.0,,,863.7966666666666,,70.0,53.660000000000004,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 00:45:00,,,,0.0,,,870.1533333333333,,70.0,54.45333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 01:00:00,,,,0.0,,,880.75,,70.0,55.97666666666667,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 01:15:00,,,,0.0,,,902.6433333333333,,70.0,58.81999999999999,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 01:30:00,,,,0.0,,,930.1866666666666,,70.0,62.373333333333335,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 01:45:00,,,,0.0,,,934.4266666666666,,70.0,63.53666666666667,,0.0,,,,69.77,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 02:00:00,,,,0.0,,,942.9,,70.0,64.42333333333333,,0.0,,,,69.79666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 02:15:00,,,,0.0,,,939.3699999999999,,70.0,64.08666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 02:30:00,,,,0.0,,,945.7266666666666,,70.0,65.06666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 02:45:00,,,,0.0,,,949.9633333333333,,70.0,65.59333333333332,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 03:00:00,,,,0.0,,,947.8466666666667,,70.0,65.55,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 03:15:00,,,,0.0,,,945.7266666666666,,70.0,64.83333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 03:30:00,,,,0.0,,,955.6133333333333,,70.0,66.42333333333333,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 03:45:00,,,,0.0,,,966.9166666666666,,70.0,67.95333333333333,,0.0,,,,69.86999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 04:00:00,,,,0.0,,,979.6266666666667,,70.0,69.77,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 04:15:00,,,,0.0,,,987.4,,70.0,70.74000000000001,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 04:30:00,,,,0.0,,,979.6266666666667,,70.0,69.6,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 04:45:00,,,,0.0,,,991.6333333333333,,70.0,71.33999999999999,,0.0,,,,69.88666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 05:00:00,,,,0.0,,,988.8133333333334,,70.0,70.53666666666668,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 05:15:00,,,,0.0,,,997.2866666666667,,70.0,72.12666666666667,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 05:30:00,,,,0.0,,,992.3433333333332,,70.0,71.61333333333333,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 05:45:00,,,,0.0,,,995.87,,70.0,71.95,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 06:00:00,,,,0.0,,,993.0466666666666,,70.0,71.74,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 06:15:00,,,,0.0,,,994.46,,70.0,71.8,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 06:30:00,,,,0.0,,,990.2199999999999,,70.0,71.14999999999999,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 06:45:00,,,,0.0,,,996.5766666666667,,70.0,72.17666666666666,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 07:00:00,,,,0.0,,,997.2833333333333,,70.0,72.04666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 07:15:00,,,,0.0,,,930.8933333333333,,70.0,62.94,,0.0,,,,70.38000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 07:30:00,,,,0.0,,,993.0466666666666,,70.0,71.53666666666668,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 07:45:00,,,,0.0,,,940.0766666666667,,70.0,63.949999999999996,,0.0,,,,70.25,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 08:00:00,,,,0.0,,,958.4433333333333,,70.0,63.413333333333334,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 08:15:00,,,,0.0,,,907.59,,70.0,60.06666666666666,,0.0,,,,70.35333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 08:30:00,,,,0.0,,,982.4533333333334,,70.0,69.17333333333333,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 08:45:00,,,,0.0,,,891.3433333333334,,70.0,57.50666666666666,,0.0,,,,70.33999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 09:00:00,,,,0.0,,,971.51,,70.0,67.265,,0.0,,,,69.815,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 09:15:00,,,,0.0,,,889.2233333333334,,70.0,57.10999999999999,,0.0,,,,70.34666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 09:30:00,,,,0.0,,,944.3133333333334,,70.0,65.40666666666667,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 09:45:00,,,,0.0,,,926.66,,70.0,61.67666666666667,,0.0,,,,70.05,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 10:00:00,,,,0.0,,,913.9466666666667,,70.0,60.69,,0.0,,,,70.11333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 10:15:00,,,,0.0,,,954.1999999999999,,70.0,65.54,,0.0,,,,69.82333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 10:30:00,,,,0.0,,,885.6966666666667,,70.0,57.20333333333334,,0.0,,,,70.27333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 10:45:00,,,,0.0,,,963.3833333333333,,70.0,67.06333333333333,,0.0,,,,69.73,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 11:00:00,,,,0.0,,,874.39,,70.0,55.28333333333334,,0.0,,,,70.33666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 11:15:00,,,,0.0,,,962.6766666666666,,70.0,67.77,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 11:30:00,,,,0.0,,,875.0966666666667,,70.0,55.10333333333333,,0.0,,,,70.30666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 11:45:00,,,,0.0,,,953.4966666666666,,70.0,66.53666666666668,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 12:00:00,,,,0.0,,,863.8000000000001,,70.0,53.73,,0.0,,,,70.32333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 12:15:00,,,,0.0,,,983.1633333333333,,70.0,68.54666666666667,,0.0,,,,69.52333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 12:30:00,,,,0.0,,,939.3733333333333,,70.0,63.93666666666667,,0.0,,,,69.91666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 12:45:00,,,,0.0,,,1012.1166666666667,,70.0,73.96,,0.0,,,,69.55,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 13:00:00,,,,0.0,,,1005.7633333333333,,70.0,72.95333333333333,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 13:15:00,,,,0.0,,,1010.7066666666666,,70.0,73.96,,0.0,,,,69.78333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 13:30:00,,,,0.0,,,1010.0,,70.0,73.88,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 13:45:00,,,,0.0,,,1012.1166666666667,,70.0,73.84666666666666,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 14:00:00,,,,0.0,,,1003.6433333333334,,70.0,73.02333333333333,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 14:15:00,,,,0.0,,,1001.5233333333334,,70.0,72.59666666666666,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 14:30:00,,,,0.0,,,1000.8166666666666,,70.0,72.32,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 14:45:00,,,,0.0,,,973.9766666666666,,70.0,68.89666666666666,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 15:00:00,,,,0.0,,,964.0933333333334,,70.0,67.41666666666667,,0.0,,,,70.15666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 15:15:00,,,,0.0,,,957.7333333333332,,70.0,66.55,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 15:30:00,,,,0.0,,,954.9066666666668,,70.0,65.89,,0.0,,,,70.12,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 15:45:00,,,,0.0,,,1019.8866666666667,,70.0,75.16666666666667,,0.0,,,,69.72,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 16:00:00,,,,0.0,,,1014.2333333333335,,70.0,74.38333333333333,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 16:15:00,,,,0.0,,,1016.3533333333334,,70.0,74.68,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 16:30:00,,,,0.0,,,1016.3566666666666,,70.0,74.92999999999999,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 16:45:00,,,,0.0,,,1011.4133333333334,,70.0,73.79666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 17:00:00,,,,0.0,,,1012.8233333333334,,70.0,74.16333333333334,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 17:15:00,,,,0.0,,,1012.8233333333334,,70.0,74.09666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 17:30:00,,,,0.0,,,1012.82,,70.0,74.23,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 17:45:00,,,,0.0,,,992.3433333333332,,70.0,71.45666666666666,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 18:00:00,,,,0.0,,,975.3933333333334,,70.0,69.20333333333333,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 18:15:00,,,,0.0,,,973.2733333333334,,70.0,68.60666666666667,,0.0,,,,70.13333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 18:30:00,,,,0.0,,,967.6233333333333,,70.0,67.93333333333334,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 18:45:00,,,,0.0,,,966.21,,70.0,67.68333333333334,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 19:00:00,,,,0.0,,,957.0266666666666,,70.0,66.45666666666666,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 19:15:00,,,,0.0,,,924.54,,70.0,62.16,,0.0,,,,70.25999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 19:30:00,,,,0.0,,,886.4,,70.0,56.79666666666666,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 19:45:00,,,,0.0,,,881.4533333333333,,70.0,56.46,,0.0,,,,70.29333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 20:00:00,,,,0.0,,,880.75,,70.0,56.076666666666675,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 20:15:00,,,,0.0,,,876.5100000000001,,70.0,55.34,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 20:30:00,,,,0.0,,,877.2166666666667,,70.0,55.54,,0.0,,,,70.09333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 20:45:00,,,,0.0,,,872.98,,70.0,54.906666666666666,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 21:00:00,,,,0.0,,,848.2566666666667,,70.0,51.4,,0.0,,,,70.22333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 21:15:00,,,,0.0,,,840.4866666666667,,70.0,50.31666666666666,,0.0,,,,70.17,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 21:30:00,,,,0.0,,,837.6666666666666,,70.0,49.623333333333335,,0.0,,,,70.12666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 21:45:00,,,,0.0,,,832.7199999999999,,70.0,49.24,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 22:00:00,,,,0.0,,,866.6233333333333,,70.0,53.88666666666666,,0.0,,,,69.85000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 22:15:00,,,,0.0,,,885.69,,70.0,56.696666666666665,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 22:30:00,,,,0.0,,,898.4066666666666,,70.0,58.29666666666666,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 22:45:00,,,,0.0,,,933.7199999999999,,70.0,63.44333333333333,,0.0,,,,69.66,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 23:00:00,,,,0.0,,,959.1433333333333,,70.0,66.75333333333333,,0.0,,,,69.63333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 23:15:00,,,,0.0,,,983.8633333333333,,70.0,70.16666666666667,,0.0,,,,69.58999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 23:30:00,,,,0.0,,,985.2800000000001,,70.0,70.37,,0.0,,,,69.70333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-14 23:45:00,,,,0.0,,,1001.5233333333334,,70.0,72.81,,0.0,,,,69.69,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 00:00:00,,,,0.0,,,1023.4200000000001,,70.0,75.64999999999999,,0.0,,,,69.66666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 00:15:00,,,,0.0,,,1027.6566666666665,,70.0,76.50333333333333,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 00:30:00,,,,0.0,,,1036.1333333333332,,70.0,77.39666666666666,,0.0,,,,69.78666666666668,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 00:45:00,,,,0.0,,,1062.2666666666667,,70.0,81.0,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 01:00:00,,,,0.0,,,1072.1533333333334,,70.0,82.35333333333334,,0.0,,,,69.74,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 01:15:00,,,,0.0,,,1074.9766666666667,,70.0,82.46333333333332,,0.0,,,,69.80666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 01:30:00,,,,0.0,,,1071.4466666666667,,70.0,82.5,,0.0,,,,69.85,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 01:45:00,,,,0.0,,,1078.51,,70.0,83.54666666666667,,0.0,,,,69.86666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 02:00:00,,,,0.0,,,1082.7466666666667,,70.0,83.96,,0.0,,,,69.89999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 02:15:00,,,,0.0,,,1076.39,,70.0,83.17666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 02:30:00,,,,0.0,,,1081.3366666666668,,70.0,83.74333333333334,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 02:45:00,,,,0.0,,,1079.2166666666667,,70.0,83.42333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 03:00:00,,,,0.0,,,1082.0433333333333,,70.0,83.74666666666667,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 03:15:00,,,,0.0,,,1084.87,,70.0,84.29333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 03:30:00,,,,0.0,,,1089.81,,70.0,85.16333333333334,,0.0,,,,69.92666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 03:45:00,,,,0.0,,,1102.5233333333333,,70.0,86.92666666666668,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 04:00:00,,,,0.0,,,1118.7700000000002,,70.0,88.87,,0.0,,,,69.83333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 04:15:00,,,,0.0,,,1115.2366666666667,,70.0,88.46666666666665,,0.0,,,,69.89666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 04:30:00,,,,0.0,,,1117.3566666666668,,70.0,88.72666666666667,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 04:45:00,,,,0.0,,,1119.4766666666667,,70.0,89.13666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 05:00:00,,,,0.0,,,1123.01,,70.0,89.18666666666667,,0.0,,,,69.94666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 05:15:00,,,,0.0,,,1125.1266666666668,,70.0,89.98333333333333,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 05:30:00,,,,0.0,,,1126.54,,70.0,89.75666666666666,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 05:45:00,,,,0.0,,,1125.8333333333333,,70.0,90.03333333333335,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 06:00:00,,,,0.0,,,1127.2433333333333,,70.0,90.02666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 06:15:00,,,,0.0,,,1129.36,,70.0,90.49000000000001,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 06:30:00,,,,0.0,,,1058.03,,70.0,80.58666666666666,,0.0,,,,70.39,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 06:45:00,,,,0.0,,,1034.7166666666667,,70.0,77.49,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 07:00:00,,,,0.0,,,1020.5933333333334,,70.0,75.06333333333333,,0.0,,,,70.36,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 07:15:00,,,,0.0,,,997.9933333333333,,70.0,72.44666666666667,,0.0,,,,70.37333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 07:30:00,,,,0.0,,,997.2866666666667,,70.0,72.14999999999999,,0.0,,,,70.27,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 07:45:00,,,,0.0,,,997.9933333333333,,70.0,72.55666666666666,,0.0,,,,70.16333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 08:00:00,,,,0.0,,,995.1700000000001,,70.0,71.66666666666667,,0.0,,,,70.14666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 08:15:00,,,,0.0,,,993.7533333333334,,70.0,72.02333333333333,,0.0,,,,70.08666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 08:30:00,,,,0.0,,,1074.2733333333333,,70.0,82.76,,0.0,,,,69.59666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 08:45:00,,,,0.0,,,1090.5133333333333,,70.0,84.94333333333333,,0.0,,,,69.64333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 09:00:00,,,,0.0,,,1100.4066666666668,,70.0,86.55333333333333,,0.0,,,,69.69666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 09:15:00,,,,0.0,,,1119.4766666666667,,70.0,88.97000000000001,,0.0,,,,69.68333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 09:30:00,,,,0.0,,,1132.8933333333332,,70.0,91.12666666666667,,0.0,,,,69.71,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 09:45:00,,,,0.0,,,1129.36,,70.0,90.33333333333333,,0.0,,,,69.82,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 10:00:00,,,,0.0,,,1137.1333333333332,,70.0,91.33666666666666,,0.0,,,,69.82666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 10:15:00,,,,0.0,,,1125.83,,70.0,89.98333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 10:30:00,,,,0.0,,,1137.84,,70.0,90.99333333333334,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 10:45:00,,,,0.0,,,1134.3066666666666,,70.0,91.25,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 11:00:00,,,,0.0,,,1131.4799999999998,,70.0,91.13666666666666,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 11:15:00,,,,0.0,,,1137.84,,70.0,91.5,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 11:30:00,,,,0.0,,,1142.0766666666666,,70.0,92.13666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 11:45:00,,,,0.0,,,1144.9033333333334,,70.0,92.78333333333335,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 12:00:00,,,,0.0,,,1139.96,,70.0,91.86,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 12:15:00,,,,0.0,,,1142.08,,70.0,92.22333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 12:30:00,,,,0.0,,,1137.84,,70.0,92.07000000000001,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 12:45:00,,,,0.0,,,1143.4933333333333,,70.0,92.37666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 13:00:00,,,,0.0,,,1137.84,,70.0,91.59333333333332,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 13:15:00,,,,0.0,,,1138.5466666666669,,70.0,91.94,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 13:30:00,,,,0.0,,,1139.2533333333333,,70.0,91.86,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 13:45:00,,,,0.0,,,1144.2,,70.0,92.56333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 14:00:00,,,,0.0,,,1144.2,,70.0,92.52999999999999,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 14:15:00,,,,0.0,,,1138.5466666666669,,70.0,91.75,,0.0,,,,70.02333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 14:30:00,,,,0.0,,,1142.7866666666666,,70.0,92.26333333333332,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 14:45:00,,,,0.0,,,1130.78,,70.0,90.69666666666666,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 15:00:00,,,,0.0,,,1126.54,,70.0,90.09666666666665,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 15:15:00,,,,0.0,,,1108.88,,70.0,87.67333333333333,,0.0,,,,70.14,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 15:30:00,,,,0.0,,,1102.5266666666666,,70.0,86.79,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 15:45:00,,,,0.0,,,1109.5866666666668,,70.0,87.59666666666668,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 16:00:00,,,,0.0,,,1118.0633333333333,,70.0,88.83666666666666,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 16:15:00,,,,0.0,,,1123.7133333333334,,70.0,89.66000000000001,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 16:30:00,,,,0.0,,,1146.3133333333333,,70.0,92.88666666666666,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 16:45:00,,,,0.0,,,1148.4333333333334,,70.0,92.92666666666666,,0.0,,,,69.87666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 17:00:00,,,,0.0,,,1155.4966666666667,,70.0,94.17666666666666,,0.0,,,,69.86,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 17:15:00,,,,0.0,,,1157.6166666666668,,70.0,94.21666666666665,,0.0,,,,69.88,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 17:30:00,,,,0.0,,,1155.4966666666667,,70.0,93.78333333333335,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 17:45:00,,,,0.0,,,1158.32,,70.0,94.38666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 18:00:00,,,,0.0,,,1157.6166666666668,,70.0,94.51333333333334,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 18:15:00,,,,0.0,,,1119.4766666666667,,70.0,89.84333333333332,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 18:30:00,,,,0.0,,,1103.2333333333333,,70.0,86.94,,0.0,,,,70.23,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 18:45:00,,,,0.0,,,1095.46,,70.0,85.67333333333333,,0.0,,,,70.2,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 19:00:00,,,,0.0,,,1079.2166666666667,,70.0,83.60333333333334,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 19:15:00,,,,0.0,,,1066.506666666667,,70.0,81.31333333333333,,0.0,,,,70.24,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 19:30:00,,,,0.0,,,1062.97,,70.0,81.11333333333333,,0.0,,,,70.19,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 19:45:00,,,,0.0,,,1061.56,,70.0,80.95333333333333,,0.0,,,,70.14999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 20:00:00,,,,0.0,,,1061.5600000000002,,70.0,81.08333333333333,,0.0,,,,70.08999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 20:15:00,,,,0.0,,,1062.2666666666667,,70.0,81.06333333333333,,0.0,,,,70.05666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 20:30:00,,,,0.0,,,1055.9066666666668,,70.0,80.15666666666668,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 20:45:00,,,,0.0,,,1054.4933333333333,,70.0,80.43333333333334,,0.0,,,,70.07000000000001,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 21:00:00,,,,0.0,,,1065.8,,70.0,81.71666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 21:15:00,,,,0.0,,,1067.92,,70.0,81.85666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 21:30:00,,,,0.0,,,1067.92,,70.0,81.99333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 21:45:00,,,,0.0,,,1070.03,,70.0,82.08666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 22:00:00,,,,0.0,,,1070.03,,70.0,82.20333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 22:15:00,,,,0.0,,,1068.62,,70.0,81.96,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 22:30:00,,,,0.0,,,1072.8566666666668,,70.0,82.72,,0.0,,,,69.96666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 22:45:00,,,,0.0,,,1071.4433333333334,,70.0,82.37666666666667,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 23:00:00,,,,0.0,,,1073.5666666666666,,70.0,82.77333333333333,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 23:15:00,,,,0.0,,,1073.5633333333333,,70.0,82.75,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 23:30:00,,,,0.0,,,1070.74,,70.0,82.82333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-15 23:45:00,,,,0.0,,,1076.39,,70.0,83.11666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 00:00:00,,,,0.0,,,1076.39,,70.0,82.89333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 00:15:00,,,,0.0,,,1075.6833333333334,,70.0,83.13,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 00:30:00,,,,0.0,,,1077.8033333333333,,70.0,83.24,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 00:45:00,,,,0.0,,,1077.8033333333333,,70.0,83.12333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 01:00:00,,,,0.0,,,1078.51,,70.0,83.48333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 01:15:00,,,,0.0,,,1081.69,,70.0,83.8,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 01:30:00,,,,0.0,,,1085.5766666666666,,70.0,84.34666666666666,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 01:45:00,,,,0.0,,,1090.5133333333333,,70.0,84.93,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 02:00:00,,,,0.0,,,1093.34,,70.0,85.46999999999998,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 02:15:00,,,,0.0,,,1095.46,,70.0,85.58333333333333,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 02:30:00,,,,0.0,,,1096.1666666666667,,70.0,85.92666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 02:45:00,,,,0.0,,,1097.58,,70.0,86.05666666666666,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 03:00:00,,,,0.0,,,1096.8733333333332,,70.0,85.88666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 03:15:00,,,,0.0,,,1097.58,,70.0,86.02,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 03:30:00,,,,0.0,,,1098.2866666666666,,70.0,86.16333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 03:45:00,,,,0.0,,,1100.4066666666668,,70.0,86.42666666666666,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 04:00:00,,,,0.0,,,1104.6466666666668,,70.0,87.04,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 04:15:00,,,,0.0,,,1103.9399999999998,,70.0,86.90333333333332,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 04:30:00,,,,0.0,,,1103.94,,70.0,86.92333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 04:45:00,,,,0.0,,,1105.3533333333332,,70.0,87.06333333333333,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 05:00:00,,,,0.0,,,1106.7633333333333,,70.0,87.45,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 05:15:00,,,,0.0,,,1109.5833333333333,,70.0,87.82666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 05:30:00,,,,0.0,,,1109.5833333333333,,70.0,87.64,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 05:45:00,,,,0.0,,,1102.875,,70.0,86.975,,0.0,,,,70.025,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 06:00:00,,,,0.0,,,1093.3433333333332,,70.0,85.53333333333335,,0.0,,,,70.07,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 06:15:00,,,,0.0,,,1093.3433333333332,,70.0,85.14666666666666,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 06:30:00,,,,0.0,,,1090.52,,70.0,85.15666666666668,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 06:45:00,,,,0.0,,,1094.05,,70.0,85.58999999999999,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 07:00:00,,,,0.0,,,1092.6366666666665,,70.0,84.70666666666666,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 07:15:00,,,,0.0,,,1086.9866666666667,,70.0,84.32,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 07:30:00,,,,0.0,,,1086.9866666666667,,70.0,84.36333333333333,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 07:45:00,,,,0.0,,,1084.16,,70.0,84.19666666666667,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 08:00:00,,,,0.0,,,1089.81,,70.0,85.12666666666667,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 08:15:00,,,,0.0,,,1089.8100000000002,,70.0,85.25,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 08:30:00,,,,0.0,,,1090.5166666666667,,70.0,84.97666666666667,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 08:45:00,,,,0.0,,,1092.6333333333332,,70.0,85.42,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 09:00:00,,,,0.0,,,1091.2233333333334,,70.0,85.17666666666666,,0.0,,,,69.98333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 09:15:00,,,,0.0,,,1093.34,,70.0,85.50666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 09:30:00,,,,0.0,,,1096.1666666666667,,70.0,85.64666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 09:45:00,,,,0.0,,,1096.1666666666667,,70.0,85.64,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 10:00:00,,,,0.0,,,1096.8733333333332,,70.0,86.01666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 10:15:00,,,,0.0,,,1096.8733333333332,,70.0,86.01333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 10:30:00,,,,0.0,,,1098.993333333333,,70.0,86.14666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 10:45:00,,,,0.0,,,1108.1733333333334,,70.0,86.96,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 11:00:00,,,,0.0,,,1127.95,,70.0,90.31666666666666,,0.0,,,,69.83666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 11:15:00,,,,0.0,,,1145.61,,70.0,92.46666666666665,,0.0,,,,69.81333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 11:30:00,,,,0.0,,,1145.6066666666666,,70.0,92.68333333333334,,0.0,,,,69.83999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 11:45:00,,,,0.0,,,1142.0766666666666,,70.0,92.22333333333331,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 12:00:00,,,,0.0,,,1153.38,,70.0,93.82333333333334,,0.0,,,,69.85666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 12:15:00,,,,0.0,,,1161.8500000000001,,70.0,94.89999999999999,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 12:30:00,,,,0.0,,,1173.1533333333334,,70.0,96.44,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 12:45:00,,,,0.0,,,1183.7466666666667,,70.0,97.80333333333333,,0.0,,,,69.84,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 13:00:00,,,,0.0,,,1189.3966666666668,,70.0,98.93666666666667,,0.0,,,,69.84333333333333,,,84.0,69.0,1.0,,,,,
2025-03-16 13:15:00,,,,0.0,,,1178.8066666666666,,70.0,97.49333333333334,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 13:30:00,,,,0.0,,,1178.8066666666666,,70.0,97.26333333333334,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 13:45:00,,,,0.0,,,1163.2666666666667,,70.0,95.12666666666667,,0.0,,,,70.08,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 14:00:00,,,,0.0,,,1151.2566666666667,,70.0,93.41000000000001,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 14:15:00,,,,0.0,,,1156.2,,70.0,94.34666666666665,,0.0,,,,70.05333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 14:30:00,,,,0.0,,,1157.6166666666666,,70.0,94.60000000000001,,0.0,,,,70.02666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 14:45:00,,,,0.0,,,1158.3233333333335,,70.0,94.71,,0.0,,,,70.01,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 15:00:00,,,,0.0,,,1156.91,,70.0,94.20333333333333,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 15:15:00,,,,0.0,,,1147.0233333333333,,70.0,92.82,,0.0,,,,70.04666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 15:30:00,,,,0.0,,,1156.91,,70.0,93.97333333333331,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 15:45:00,,,,0.0,,,1156.2033333333334,,70.0,93.74333333333334,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 16:00:00,,,,0.0,,,1150.5533333333333,,70.0,93.13666666666667,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 16:15:00,,,,0.0,,,1156.2033333333334,,70.0,94.14666666666666,,0.0,,,,69.98,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 16:30:00,,,,0.0,,,1161.1499999999999,,70.0,94.57666666666667,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 16:45:00,,,,0.0,,,1115.9433333333334,,70.0,88.70666666666666,,0.0,,,,70.22333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 17:00:00,,,,0.0,,,1064.3833333333334,,70.0,81.60333333333334,,0.0,,,,70.45666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 17:15:00,,,,0.0,,,1054.493333333333,,70.0,80.22666666666667,,0.0,,,,70.36666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 17:30:00,,,,0.0,,,1059.4399999999998,,70.0,80.72666666666667,,0.0,,,,70.23666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 17:45:00,,,,0.0,,,1052.3766666666668,,70.0,79.79666666666667,,0.0,,,,70.17666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 18:00:00,,,,0.0,,,1060.8533333333332,,70.0,81.08999999999999,,0.0,,,,70.09666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 18:15:00,,,,0.0,,,1060.8500000000001,,70.0,81.05666666666667,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 18:30:00,,,,0.0,,,1050.26,,70.0,79.40333333333332,,0.0,,,,70.10333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 18:45:00,,,,0.0,,,1055.2033333333331,,70.0,80.10000000000001,,0.0,,,,70.03,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 19:00:00,,,,0.0,,,1066.5066666666667,,70.0,81.61666666666667,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 19:15:00,,,,0.0,,,1070.0366666666666,,70.0,82.06,,0.0,,,,69.95666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 19:30:00,,,,0.0,,,1069.33,,70.0,82.61,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 19:45:00,,,,0.0,,,1067.2066666666667,,70.0,81.47333333333333,,0.0,,,,69.99333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 20:00:00,,,,0.0,,,1061.5600000000002,,70.0,81.25,,0.0,,,,70.03333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 20:15:00,,,,0.0,,,1046.02,,70.0,78.95,,0.0,,,,70.11,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 20:30:00,,,,0.0,,,1038.9566666666667,,70.0,77.7,,0.0,,,,70.11666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 20:45:00,,,,0.0,,,1040.3700000000001,,70.0,78.17999999999999,,0.0,,,,70.06666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 21:00:00,,,,0.0,,,1047.43,,70.0,79.29333333333334,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 21:15:00,,,,0.0,,,1060.1433333333334,,70.0,80.83666666666666,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 21:30:00,,,,0.0,,,1065.0933333333332,,70.0,81.46,,0.0,,,,69.91,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 21:45:00,,,,0.0,,,1074.2733333333333,,70.0,82.76666666666667,,0.0,,,,69.88666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 22:00:00,,,,0.0,,,1071.4433333333334,,70.0,82.71,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 22:15:00,,,,0.0,,,1078.51,,70.0,82.76333333333334,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 22:30:00,,,,0.0,,,1076.39,,70.0,83.2,,0.0,,,,69.95333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 22:45:00,,,,0.0,,,1076.39,,70.0,83.04,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 23:00:00,,,,0.0,,,1083.4533333333334,,70.0,83.42,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 23:15:00,,,,0.0,,,1090.5166666666667,,70.0,85.80666666666667,,0.0,,,,69.91333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 23:30:00,,,,0.0,,,1101.8166666666666,,70.0,86.61666666666667,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-16 23:45:00,,,,0.0,,,1120.1833333333334,,70.0,89.55333333333333,,0.0,,,,69.8,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 00:00:00,,,,0.0,,,1111.0033333333333,,70.0,87.87666666666667,,0.0,,,,69.92333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 00:15:00,,,,0.0,,,1118.0600000000002,,70.0,89.17,,0.0,,,,69.90666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 00:30:00,,,,0.0,,,1112.41,,70.0,88.03666666666668,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 00:45:00,,,,0.0,,,1119.4733333333334,,70.0,89.12666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 01:00:00,,,,0.0,,,1115.24,,70.0,89.14333333333333,,0.0,,,,69.96,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 01:15:00,,,,0.0,,,1130.07,,70.0,90.52666666666666,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 01:30:00,,,,0.0,,,1132.8966666666668,,70.0,91.45666666666666,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 01:45:00,,,,0.0,,,1135.01,,70.0,91.27666666666666,,0.0,,,,69.93666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 02:00:00,,,,0.0,,,1136.4266666666665,,70.0,92.25,,0.0,,,,69.96333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 02:15:00,,,,0.0,,,1132.1866666666665,,70.0,90.8,,0.0,,,,69.99666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 02:30:00,,,,0.0,,,1125.8333333333333,,70.0,90.08666666666666,,0.0,,,,70.04,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 02:45:00,,,,0.0,,,1131.4833333333333,,70.0,89.85000000000001,,0.0,,,,70.01666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 03:00:00,,,,0.0,,,1158.32,,70.0,94.38333333333333,,0.0,,,,69.84666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 03:15:00,,,,0.0,,,1149.14,,70.0,93.11666666666667,,0.0,,,,69.92999999999999,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 03:30:00,,,,0.0,,,1173.86,,70.0,96.51666666666667,,0.0,,,,69.81,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 03:45:00,,,,0.0,,,1164.68,,70.0,95.91333333333334,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 04:00:00,,,,0.0,,,1161.1466666666668,,70.0,94.86,,0.0,,,,69.92,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 04:15:00,,,,0.0,,,1174.5666666666666,,70.0,96.42333333333333,,0.0,,,,69.89,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 04:30:00,,,,0.0,,,1173.8566666666666,,70.0,97.04,,0.0,,,,69.90333333333332,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 04:45:00,,,,0.0,,,1165.3833333333332,,70.0,96.06666666666666,,0.0,,,,69.96666666666665,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 05:00:00,,,,0.0,,,1171.74,,70.0,96.35333333333334,,0.0,,,,69.97,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 05:15:00,,,,0.0,,,1167.5033333333333,,70.0,95.69333333333333,,0.0,,,,70.0,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 05:30:00,,,,0.0,,,1166.7966666666669,,70.0,95.55333333333333,,0.0,,,,70.00666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 05:45:00,,,,0.0,,,1154.79,,70.0,93.94,,0.0,,,,70.06333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 06:00:00,,,,0.0,,,1171.74,,70.0,96.52666666666666,,0.0,,,,69.95,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 06:15:00,,,,0.0,,,1169.6200000000001,,70.0,95.93333333333334,,0.0,,,,69.97333333333334,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 06:30:00,,,,0.0,,,1175.9799999999998,,70.0,97.69333333333333,,0.0,,,,69.94333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 06:45:00,,,,0.0,,,1171.0333333333333,,70.0,96.45333333333333,,0.0,,,,69.98666666666666,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 07:00:00,,,,0.0,,,1159.0266666666666,,70.0,94.13333333333333,,0.0,,,,70.07666666666667,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 07:15:00,,,,0.0,,,1187.28,,70.0,98.40333333333335,,0.0,,,,69.88333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 07:30:00,,,,0.0,,,1177.3933333333334,,70.0,96.44,,0.0,,,,70.00333333333333,,,84.0,69.0,1.0,,,,,0.0
2025-03-17 07:45:00,,,,0.0,,,1183.75,,70.0,97.91000000000001,,0.0,,,,69.94,,,84.0,69.0,1.0,,,,,0.0
