time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 11:30:00,608.12,-6.360000000000014,0.0,33.333333333333336,78.09333333333333,608.12,0.0,70.0,57.05666666666667,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,17.549999999999997,0.0
2025-02-04 11:45:00,612.3566666666667,0.0,0.0,35.0,77.67999999999999,608.12,0.0,70.0,54.78666666666666,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,17.25,0.0
2025-02-04 12:00:00,617.3000000000001,6.360000000000014,0.0,35.333333333333336,77.18,608.12,0.0,70.0,53.650000000000006,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,16.71999999999999,0.0
2025-02-04 12:15:00,601.7633333333333,-4.240000000000009,0.0,39.333333333333336,77.52333333333333,608.12,0.0,70.0,53.20333333333334,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,16.93,0.0
2025-02-04 12:30:00,614.4766666666667,-4.240000000000009,0.0,39.666666666666664,77.2,608.12,0.0,70.0,52.51,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,16.909999999999997,0.0
2025-02-04 12:45:00,608.8266666666667,14.830000000000041,0.0,41.0,78.00666666666667,608.12,0.0,70.0,54.20333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,16.660000000000004,0.0
2025-02-04 13:00:00,606.0,6.360000000000014,0.0,39.666666666666664,78.10000000000001,608.12,0.0,70.0,54.333333333333336,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,17.520000000000003,0.0
2025-02-04 13:15:00,614.4766666666666,6.360000000000014,0.0,40.333333333333336,78.07,608.12,0.0,70.0,54.47,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,17.639999999999993,0.0
2025-02-04 13:30:00,613.0633333333334,-16.950000000000045,0.0,41.833333333333336,78.23,608.12,0.0,70.0,54.693333333333335,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,17.450000000000003,0.0
2025-02-04 13:45:00,607.4133333333333,0.0,0.0,44.0,78.90333333333334,608.12,0.0,70.0,55.826666666666675,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,68.0,68.0,17.89,0.0
2025-02-04 14:00:00,612.36,-2.1200000000000045,0.0,45.0,79.47,608.12,0.0,70.0,55.99,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,18.560000000000002,0.0
2025-02-04 14:15:00,607.4133333333333,4.240000000000009,0.0,42.0,79.41333333333334,608.12,0.0,70.0,56.73666666666667,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,68.0,68.0,18.54,0.0
2025-02-04 14:30:00,606.0,0.0,0.0,41.833333333333336,79.19,608.12,0.0,70.0,56.38,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,18.729999999999997,0.0
2025-02-04 14:45:00,601.7633333333333,-8.480000000000018,0.0,43.833333333333336,79.27666666666667,608.12,0.0,70.0,56.553333333333335,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,18.67,0.0
2025-02-04 15:00:00,601.7633333333333,-2.1200000000000045,0.0,46.666666666666664,79.86999999999999,608.12,0.0,70.0,56.75666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,19.050000000000004,0.0
2025-02-04 15:15:00,610.9466666666667,-8.480000000000018,0.0,46.666666666666664,79.77666666666666,608.12,0.0,70.0,56.48666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,18.869999999999997,0.0
2025-02-04 15:30:00,604.5866666666667,6.360000000000014,0.0,46.333333333333336,79.81666666666666,608.12,0.0,70.0,56.656666666666666,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,18.959999999999994,0.0
2025-02-04 15:45:00,604.5866666666667,-10.600000000000023,0.0,46.5,79.88,608.12,0.0,70.0,56.9,74.0,0.0,70.0,,72.0,69.97333333333333,,,67.0,69.0,68.0,68.0,19.11,0.0
2025-02-04 16:00:00,619.4200000000001,-10.600000000000023,0.0,44.0,79.98333333333333,608.12,0.0,70.0,57.19,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,19.359999999999992,0.0
2025-02-04 16:15:00,601.0566666666667,16.950000000000045,0.0,44.833333333333336,80.28333333333333,608.12,0.0,70.0,57.47666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,19.169999999999995,0.0
2025-02-04 16:30:00,607.4133333333333,-12.710000000000036,0.0,45.833333333333336,80.51,608.12,0.0,70.0,57.906666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,19.319999999999993,0.0
2025-02-04 16:45:00,603.1766666666666,-6.360000000000014,0.0,44.666666666666664,80.58,608.12,0.0,70.0,57.53,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,19.380000000000003,0.0
2025-02-04 17:00:00,600.35,-4.240000000000009,0.0,46.5,80.73,608.12,0.0,70.0,57.49333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,19.300000000000004,0.0
2025-02-04 17:15:00,613.0666666666667,-16.950000000000045,0.0,46.666666666666664,80.46,608.12,0.0,70.0,55.94,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,19.250000000000007,0.0
2025-02-04 17:30:00,602.4666666666667,4.240000000000009,0.0,46.666666666666664,80.08999999999999,608.12,0.0,70.0,54.71666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,18.220000000000006,0.0
2025-02-04 17:45:00,612.3566666666667,-10.600000000000023,0.0,46.833333333333336,79.05333333333334,608.12,0.0,70.0,51.49,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,68.0,68.0,17.979999999999997,0.0
2025-02-04 18:00:00,608.8266666666667,-8.480000000000018,0.0,47.0,77.37333333333333,608.12,0.0,70.0,47.03666666666667,74.0,0.0,70.0,,72.0,70.32333333333334,,,67.0,69.0,68.0,68.0,16.120000000000005,0.0
2025-02-04 18:15:00,604.5866666666667,-6.360000000000014,0.0,45.333333333333336,75.64999999999999,608.12,0.0,70.0,43.48,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,68.0,68.0,14.289999999999992,0.0
2025-02-04 18:30:00,607.4133333333333,0.0,0.0,46.333333333333336,74.16333333333334,608.12,0.0,70.0,40.093333333333334,74.0,0.0,70.0,,72.0,70.38666666666667,,,67.0,69.0,68.0,68.0,12.96,0.0
2025-02-04 18:45:00,599.64,-6.360000000000014,0.0,47.166666666666664,71.99000000000001,608.12,0.0,70.0,34.54333333333333,74.0,0.0,70.0,,72.0,70.50333333333333,,,67.0,69.0,68.0,68.0,11.160000000000004,0.0
2025-02-04 19:00:00,601.06,-10.600000000000023,0.0,47.0,70.41000000000001,608.12,0.0,70.0,29.926666666666666,74.0,0.0,70.0,,72.0,70.52666666666666,,,67.0,69.0,68.0,68.0,8.700000000000003,0.0
2025-02-04 19:15:00,615.18,-12.710000000000036,0.0,46.333333333333336,69.61,608.12,0.0,70.0,26.88,74.0,0.0,70.0,,72.0,70.48,,,67.0,69.0,68.0,68.0,7.189999999999998,0.0
2025-02-04 19:30:00,610.9433333333333,-4.240000000000009,0.0,45.333333333333336,68.92999999999999,608.12,0.0,70.0,25.276666666666667,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,6.339999999999996,0.0
2025-02-04 19:45:00,610.9433333333333,0.0,0.0,44.333333333333336,68.60000000000001,608.12,0.0,70.0,23.23,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,68.0,68.0,5.959999999999994,0.0
2025-02-04 20:00:00,608.8266666666667,0.0,0.0,46.5,68.27666666666666,608.12,0.0,70.0,20.296666666666667,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,5.390000000000001,0.0
2025-02-04 20:15:00,598.23,14.830000000000041,0.0,46.5,67.55666666666666,608.12,0.0,70.0,16.753333333333334,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,4.549999999999997,0.0
2025-02-04 20:30:00,596.82,-16.950000000000045,0.0,42.833333333333336,66.74333333333333,608.12,0.0,70.0,14.233333333333334,74.0,0.0,70.0,,72.0,70.37333333333333,,,67.0,69.0,68.0,68.0,3.6599999999999966,0.0
2025-02-04 20:45:00,605.2933333333334,-16.950000000000045,0.0,41.166666666666664,66.33999999999999,608.12,0.0,70.0,13.866666666666667,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.0799999999999983,0.0
2025-02-04 21:00:00,618.7133333333333,-8.480000000000018,0.0,42.833333333333336,65.52666666666666,608.12,0.0,70.0,10.19,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,3.049999999999997,0.0
2025-02-04 21:15:00,608.8233333333334,21.18999999999994,0.0,40.833333333333336,65.33999999999999,608.12,0.0,70.0,7.653333333333333,74.0,0.0,70.0,,72.0,70.31666666666666,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-04 21:30:00,608.8266666666667,-8.480000000000018,0.0,41.166666666666664,65.21,608.12,0.0,70.0,7.036666666666666,74.0,0.0,70.0,,72.0,70.24333333333333,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-04 21:45:00,610.2366666666667,-2.1200000000000045,0.0,41.833333333333336,65.21666666666665,608.12,0.0,70.0,4.8566666666666665,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.1299999999999955,0.0
2025-02-04 22:00:00,606.7033333333334,10.590000000000032,0.0,41.833333333333336,65.19333333333333,608.12,0.0,70.0,2.8000000000000003,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,2.1000000000000014,0.0
2025-02-04 22:15:00,612.3566666666667,-8.480000000000018,0.0,42.0,65.08333333333333,608.12,0.0,70.0,1.3433333333333335,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.0899999999999963,0.0
2025-02-04 22:30:00,615.8866666666667,0.0,0.0,41.666666666666664,64.92,608.12,0.0,70.0,0.05333333333333334,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,2.049999999999997,0.0
2025-02-04 22:45:00,602.4699999999999,12.710000000000036,0.0,41.833333333333336,64.76,608.12,0.0,70.0,1.2233333333333334,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,2.1099999999999923,0.0
2025-02-04 23:00:00,612.3566666666667,0.0,0.0,42.0,64.59,608.12,0.0,70.0,5.33,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
2025-02-04 23:15:00,606.0033333333333,14.830000000000041,0.0,43.333333333333336,64.41,608.12,0.0,70.0,7.796666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,2.1200000000000045,0.0
2025-02-04 23:30:00,599.6433333333333,0.0,0.0,42.666666666666664,64.76,608.12,0.0,70.0,11.839999999999998,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,2.1400000000000006,0.0
2025-02-04 23:45:00,608.12,-4.240000000000009,0.0,43.333333333333336,65.29,608.12,0.0,70.0,15.406666666666666,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
2025-02-05 00:00:00,615.18,4.240000000000009,0.0,42.666666666666664,66.25333333333333,608.12,0.0,70.0,19.596666666666668,74.0,0.0,70.0,,72.0,69.57333333333332,,,67.0,69.0,68.0,68.0,3.740000000000002,0.0
2025-02-05 00:15:00,603.88,10.590000000000032,0.0,43.333333333333336,66.96,608.12,0.0,70.0,22.930000000000003,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,4.760000000000005,0.0
2025-02-05 00:30:00,615.8866666666667,-2.1200000000000045,0.0,43.5,67.80333333333333,608.12,0.0,70.0,26.573333333333334,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,5.690000000000005,0.0
2025-02-05 00:45:00,601.7633333333333,6.360000000000014,0.0,42.333333333333336,68.53333333333333,608.12,0.0,70.0,29.55,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,6.599999999999994,0.0
2025-02-05 01:00:00,604.5866666666667,-2.1200000000000045,0.0,42.166666666666664,69.60333333333334,608.12,0.0,70.0,33.38333333333333,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,7.489999999999995,0.0
2025-02-05 01:15:00,608.8266666666667,-2.1200000000000045,0.0,42.5,70.79666666666667,608.12,0.0,70.0,36.580000000000005,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,8.890000000000008,0.0
2025-02-05 01:30:00,603.1733333333333,0.0,0.0,43.0,72.08666666666666,608.12,0.0,70.0,40.04333333333333,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,68.0,68.0,10.200000000000003,0.0
2025-02-05 01:45:00,607.4133333333333,-8.480000000000018,0.0,41.833333333333336,73.55666666666667,608.12,0.0,70.0,43.41,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,11.580000000000005,0.0
2025-02-05 02:00:00,600.35,2.1200000000000045,0.0,43.5,75.32666666666667,608.12,0.0,70.0,47.38333333333333,74.0,0.0,70.0,,72.0,69.51666666666667,,,67.0,69.0,68.0,68.0,13.310000000000002,0.0
2025-02-05 02:15:00,606.7033333333334,0.0,0.0,43.666666666666664,77.54666666666667,608.12,0.0,70.0,52.35666666666666,74.0,0.0,70.0,,72.0,69.46,,,67.0,69.0,68.0,68.0,15.050000000000004,0.0
2025-02-05 02:30:00,616.5933333333334,-10.600000000000023,0.0,43.833333333333336,78.38333333333334,608.12,0.0,70.0,54.27,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,17.32,0.0
2025-02-05 02:45:00,608.8266666666667,12.710000000000036,0.0,44.0,79.63,608.12,0.0,70.0,57.41,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,18.160000000000004,0.0
2025-02-05 03:00:00,603.1766666666666,4.240000000000009,0.0,43.5,80.92333333333333,608.12,0.0,70.0,60.699999999999996,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,68.0,68.0,19.449999999999996,0.0
2025-02-05 03:15:00,608.12,-8.480000000000018,0.0,44.166666666666664,82.25,608.12,0.0,70.0,63.70333333333334,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,20.810000000000002,0.0
2025-02-05 03:30:00,601.0566666666667,2.1200000000000045,0.0,44.333333333333336,83.71333333333332,608.12,0.0,70.0,66.76666666666667,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,22.209999999999994,0.0
2025-02-05 03:45:00,606.0,0.0,0.0,43.666666666666664,84.86,608.12,0.0,70.0,69.94666666666667,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,23.46999999999999,0.0
2025-02-05 04:00:00,615.8866666666667,-10.600000000000023,0.0,44.0,85.30333333333334,608.12,0.0,70.0,71.43666666666667,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,68.0,68.0,24.640000000000008,0.0
2025-02-05 04:15:00,603.1733333333333,10.590000000000032,0.0,44.833333333333336,85.96333333333332,608.12,0.0,70.0,73.10666666666667,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,25.11,0.0
2025-02-05 04:30:00,604.5866666666667,-19.07000000000005,0.0,45.333333333333336,86.68666666666667,608.12,0.0,70.0,74.89999999999999,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,25.769999999999996,0.0
2025-02-05 04:45:00,615.89,-8.480000000000018,0.0,45.666666666666664,87.32666666666667,608.12,0.0,70.0,76.86666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,26.490000000000002,0.0
2025-02-05 05:00:00,613.77,2.1200000000000045,0.0,45.0,87.42666666666666,608.12,0.0,70.0,76.93,74.0,0.0,70.0,,72.0,69.80333333333333,,,67.0,69.0,68.0,68.0,26.999999999999993,0.0
2025-02-05 05:15:00,610.9466666666667,-6.360000000000014,0.0,46.166666666666664,87.69666666666667,608.12,0.0,70.0,77.30333333333334,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,26.89,0.0
2025-02-05 05:30:00,612.36,4.240000000000009,0.0,45.833333333333336,88.14999999999999,608.12,0.0,70.0,78.39,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,27.21,0.0
2025-02-05 05:45:00,602.4699999999999,6.360000000000014,0.0,46.166666666666664,88.25333333333333,608.12,0.0,70.0,78.33666666666666,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,68.0,68.0,27.42,0.0
2025-02-05 06:00:00,615.18,-2.1200000000000045,0.0,46.666666666666664,88.06,608.12,0.0,70.0,77.72,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,27.61,0.0
2025-02-05 06:15:00,608.8266666666667,14.830000000000041,0.0,45.833333333333336,87.80666666666667,608.12,0.0,70.0,77.36666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.220000000000006,0.0
2025-02-05 06:30:00,612.3566666666667,4.240000000000009,0.0,46.833333333333336,88.09333333333332,608.12,0.0,70.0,77.78333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,27.22,0.0
2025-02-05 06:45:00,603.1766666666666,19.07000000000005,0.0,47.0,88.04666666666667,608.12,0.0,70.0,77.71666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,27.589999999999996,0.0
2025-02-05 07:00:00,603.88,-14.830000000000041,0.0,45.0,88.07666666666667,608.12,0.0,70.0,77.59666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.47,0.0
2025-02-05 07:15:00,612.3566666666667,-10.600000000000023,0.0,44.833333333333336,88.06,608.12,0.0,70.0,77.75666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.35,0.0
2025-02-05 07:30:00,606.0,10.590000000000032,0.0,47.0,87.75,608.12,0.0,70.0,76.06333333333333,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,27.42,0.0
2025-02-05 07:45:00,609.5300000000001,2.1200000000000045,0.0,46.0,87.38333333333333,608.12,0.0,70.0,74.96,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,26.83,0.0
2025-02-05 08:00:00,603.1733333333333,4.240000000000009,0.0,47.0,87.63333333333333,608.12,0.0,70.0,75.96333333333332,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,26.64,0.0
2025-02-05 08:15:00,613.0633333333334,-10.600000000000023,0.0,45.833333333333336,87.86666666666667,608.12,0.0,70.0,76.43666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.099999999999994,0.0
2025-02-05 08:30:00,615.18,0.0,0.0,46.0,87.94333333333333,608.12,0.0,70.0,76.40333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.230000000000004,0.0
2025-02-05 08:45:00,621.5400000000001,0.0,0.0,47.666666666666664,87.95333333333333,608.12,0.0,70.0,76.53666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.270000000000003,0.0
2025-02-05 09:00:00,606.7066666666666,16.950000000000045,0.0,45.5,87.91333333333334,608.12,0.0,70.0,76.57666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.270000000000003,0.0
2025-02-05 09:15:00,608.12,2.1200000000000045,0.0,45.333333333333336,87.89333333333333,608.12,0.0,70.0,76.60666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.059999999999995,0.0
2025-02-05 09:30:00,602.4699999999999,-8.480000000000018,0.0,46.0,87.86,608.12,0.0,70.0,76.68333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.190000000000005,0.0
2025-02-05 09:45:00,600.3533333333334,-8.480000000000018,0.0,46.833333333333336,87.77666666666666,608.12,0.0,70.0,76.01,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,27.13000000000001,0.0
2025-02-05 10:00:00,609.5333333333333,-12.710000000000036,0.0,46.666666666666664,87.78333333333335,608.12,0.0,70.0,76.44,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,26.569999999999993,0.0
2025-02-05 10:15:00,605.2933333333334,4.240000000000009,0.0,45.666666666666664,87.75999999999999,608.12,0.0,70.0,76.51666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,27.14,0.0
2025-02-05 10:30:00,608.8233333333334,-25.42999999999995,0.0,46.666666666666664,87.34333333333332,608.12,0.0,70.0,74.97666666666667,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,68.0,68.0,27.099999999999994,0.0
2025-02-05 10:45:00,601.0566666666667,-10.600000000000023,0.0,47.0,86.82666666666667,608.12,0.0,70.0,73.71333333333332,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,26.53,0.0
2025-02-05 11:00:00,614.4733333333334,-10.600000000000023,0.0,45.166666666666664,86.36666666666667,608.12,0.0,70.0,73.68666666666667,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,68.0,68.0,26.14,0.0
2025-02-05 11:15:00,594.6999999999999,8.470000000000027,0.0,46.833333333333336,86.50999999999999,608.12,0.0,70.0,73.82666666666667,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,68.0,68.0,25.720000000000006,0.0
2025-02-05 11:30:00,596.11,-14.830000000000041,0.0,46.833333333333336,86.70666666666666,608.12,0.0,70.0,74.67999999999999,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,25.99000000000001,0.0
2025-02-05 11:45:00,598.9366666666666,-21.190000000000055,0.0,45.666666666666664,86.75666666666666,608.12,0.0,70.0,74.82000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,26.14,0.0
2025-02-05 12:00:00,604.5866666666667,-10.600000000000023,0.0,46.0,86.99333333333334,608.12,0.0,70.0,74.88,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,26.29,0.0
2025-02-05 12:15:00,602.4666666666667,-10.600000000000023,0.0,48.5,87.16333333333334,608.12,0.0,70.0,74.98,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,26.599999999999994,0.0
2025-02-05 12:30:00,608.12,-10.600000000000023,0.0,49.166666666666664,87.33666666666666,608.12,0.0,70.0,75.13666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,26.68,0.0
2025-02-05 12:45:00,597.5233333333333,-6.360000000000014,0.0,48.5,87.30333333333333,608.12,0.0,70.0,75.26,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,26.89999999999999,0.0
2025-02-05 13:00:00,597.5233333333333,-2.1200000000000045,0.0,46.833333333333336,87.54666666666667,608.12,0.0,70.0,75.36,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,26.690000000000005,0.0
2025-02-05 13:15:00,605.2933333333334,-14.830000000000041,0.0,46.666666666666664,87.42,608.12,0.0,70.0,74.86999999999999,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,26.96999999999999,0.0
2025-02-05 13:30:00,601.0533333333333,-8.480000000000018,0.0,50.833333333333336,87.67333333333333,608.12,0.0,70.0,75.40333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,26.42,0.0
2025-02-05 13:45:00,604.5866666666667,-6.360000000000014,0.0,49.166666666666664,88.11333333333334,608.12,0.0,70.0,75.73,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,27.380000000000003,0.0
2025-02-05 14:00:00,602.4666666666667,-2.1200000000000045,0.0,50.833333333333336,88.25666666666666,608.12,0.0,70.0,76.02333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,27.450000000000003,0.0
2025-02-05 14:15:00,594.6999999999999,-2.1200000000000045,0.0,52.166666666666664,88.77666666666669,608.12,0.0,70.0,76.95666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,27.33,0.0
2025-02-05 14:30:00,601.0533333333333,-10.600000000000023,0.0,50.833333333333336,89.04333333333334,608.12,0.0,70.0,77.17666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,27.660000000000004,0.0
2025-02-05 14:45:00,610.2366666666667,-10.600000000000023,0.0,49.666666666666664,88.97000000000001,608.12,0.0,70.0,76.60666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.83,0.0
2025-02-05 15:00:00,608.8233333333334,0.0,0.0,50.833333333333336,88.8,608.12,0.0,70.0,75.66333333333334,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,27.67,0.0
2025-02-05 15:15:00,613.0633333333334,0.0,0.0,51.833333333333336,88.52666666666666,608.12,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,27.060000000000002,0.0
2025-02-05 15:30:00,593.29,12.710000000000036,0.0,51.166666666666664,88.17666666666666,608.12,0.0,70.0,73.15333333333332,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,26.910000000000004,0.0
2025-02-05 15:45:00,606.0,-12.710000000000036,0.0,51.5,87.30666666666667,608.12,0.0,70.0,70.45666666666666,74.0,0.0,70.0,,72.0,70.18,,,67.0,69.0,68.0,68.0,26.409999999999997,0.0
2025-02-05 16:00:00,608.1166666666667,-8.480000000000018,0.0,51.833333333333336,86.87666666666667,608.12,0.0,70.0,68.70333333333333,74.0,0.0,70.0,,72.0,70.19333333333334,,,67.0,69.0,68.0,68.0,25.29,0.0
2025-02-05 16:15:00,608.8266666666667,-8.480000000000018,0.0,52.5,85.75333333333333,608.12,0.0,70.0,65.91666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,24.770000000000003,0.0
2025-02-05 16:30:00,620.83,6.360000000000014,0.0,50.333333333333336,84.72333333333334,608.12,0.0,70.0,63.63666666666666,74.0,0.0,70.0,,72.0,70.25666666666666,,,67.0,69.0,68.0,68.0,23.449999999999996,0.0
2025-02-05 16:45:00,605.9966666666667,8.470000000000027,0.0,52.5,84.05666666666667,608.12,0.0,70.0,61.60333333333333,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,22.43,0.0
2025-02-05 17:00:00,610.2366666666667,-10.600000000000023,0.0,50.666666666666664,83.13666666666667,608.12,0.0,70.0,59.4,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,21.619999999999997,0.0
2025-02-05 17:15:00,606.0,-4.240000000000009,0.0,52.166666666666664,82.2,608.12,0.0,70.0,57.04,74.0,0.0,70.0,,72.0,70.27999999999999,,,67.0,69.0,68.0,68.0,20.520000000000003,0.0
2025-02-05 17:30:00,606.7066666666666,0.0,0.0,52.833333333333336,81.28333333333335,608.12,0.0,70.0,55.093333333333334,74.0,0.0,70.0,,72.0,70.27666666666666,,,67.0,69.0,68.0,68.0,19.489999999999995,0.0
2025-02-05 17:45:00,601.0566666666667,2.1200000000000045,0.0,52.833333333333336,79.02333333333333,608.12,0.0,70.0,48.836666666666666,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,68.0,68.0,18.730000000000004,0.0
2025-02-05 18:00:00,605.2933333333334,-4.240000000000009,0.0,51.0,76.36333333333333,608.12,0.0,70.0,42.32333333333333,74.0,0.0,70.0,,72.0,70.57000000000001,,,67.0,69.0,68.0,68.0,15.370000000000005,0.0
2025-02-05 18:15:00,606.7066666666666,6.360000000000014,0.0,51.5,73.27333333333333,608.12,0.0,70.0,36.03,74.0,0.0,70.0,,72.0,70.65333333333334,,,67.0,69.0,68.0,68.0,12.670000000000002,0.0
2025-02-05 18:30:00,601.7633333333333,-4.240000000000009,0.0,51.666666666666664,71.38333333333334,608.12,0.0,70.0,31.433333333333334,74.0,0.0,70.0,,72.0,70.63666666666667,,,67.0,69.0,68.0,68.0,9.780000000000001,0.0
2025-02-05 18:45:00,611.65,2.1200000000000045,0.0,52.666666666666664,69.87333333333333,608.12,0.0,70.0,26.573333333333334,74.0,0.0,70.0,,72.0,70.63666666666667,,,67.0,69.0,68.0,68.0,7.940000000000005,0.0
2025-02-05 19:00:00,603.88,10.590000000000032,0.0,52.0,68.98,608.12,0.0,70.0,23.19666666666667,74.0,0.0,70.0,,72.0,70.55666666666667,,,67.0,69.0,68.0,68.0,6.399999999999999,0.0
2025-02-05 19:15:00,596.1133333333333,-2.1200000000000045,0.0,52.166666666666664,68.09666666666668,608.12,0.0,70.0,20.293333333333333,74.0,0.0,70.0,,72.0,70.50666666666667,,,67.0,69.0,68.0,68.0,5.589999999999996,0.0
2025-02-05 19:30:00,620.83,4.240000000000009,0.0,51.0,67.64999999999999,608.12,0.0,70.0,19.103333333333335,74.0,0.0,70.0,,72.0,70.39666666666666,,,67.0,69.0,68.0,68.0,4.910000000000004,0.0
2025-02-05 19:45:00,615.8866666666667,10.590000000000032,0.0,53.5,67.10000000000001,608.12,0.0,70.0,16.653333333333332,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,68.0,68.0,4.490000000000002,0.0
2025-02-05 20:00:00,613.0633333333334,-2.1200000000000045,0.0,51.0,66.81333333333333,608.12,0.0,70.0,16.19333333333333,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,3.75,0.0
2025-02-05 20:15:00,612.36,6.360000000000014,0.0,51.25,66.19,608.12,0.0,70.0,14.504999999999999,74.0,0.0,70.0,,72.0,70.25999999999999,,,67.0,69.0,68.0,68.0,3.809999999999995,0.0
2025-02-05 20:30:00,604.59,4.240000000000009,0.0,52.333333333333336,65.68,608.12,0.0,70.0,12.43,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,68.0,68.0,3.3700000000000045,0.0
2025-02-05 20:45:00,606.7066666666666,6.360000000000014,0.0,52.333333333333336,65.07000000000001,608.12,0.0,70.0,10.936666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,2.8800000000000026,0.0
2025-02-05 21:00:00,608.12,2.1200000000000045,0.0,50.666666666666664,64.65333333333334,608.12,0.0,70.0,8.68,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.7900000000000063,0.0
2025-02-05 21:15:00,608.8266666666667,-2.1200000000000045,0.0,51.166666666666664,64.55333333333334,608.12,0.0,70.0,6.989999999999999,74.0,0.0,70.0,,72.0,70.24333333333334,,,67.0,69.0,68.0,68.0,2.3399999999999963,0.0
2025-02-05 21:30:00,608.12,6.360000000000014,0.0,52.5,64.47,608.12,0.0,70.0,7.246666666666667,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,2.430000000000007,0.0
2025-02-05 21:45:00,602.4666666666667,4.240000000000009,0.0,50.666666666666664,64.42333333333333,608.12,0.0,70.0,9.463333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,68.0,68.0,2.4100000000000037,0.0
2025-02-05 22:00:00,608.8233333333334,-2.1200000000000045,0.0,53.166666666666664,65.17333333333333,608.12,0.0,70.0,13.270000000000001,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-05 22:15:00,614.4766666666667,8.470000000000027,0.0,50.833333333333336,66.09333333333335,608.12,0.0,70.0,17.523333333333333,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,3.3900000000000077,0.0
2025-02-05 22:30:00,608.8233333333334,14.830000000000041,0.0,52.5,66.74666666666667,608.12,0.0,70.0,19.89,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,4.580000000000005,0.0
2025-02-05 22:45:00,601.76,-10.600000000000023,0.0,53.166666666666664,67.44333333333334,608.12,0.0,70.0,22.48,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,5.299999999999997,0.0
2025-02-05 23:00:00,610.2366666666667,-4.240000000000009,0.0,52.0,68.23333333333333,608.12,0.0,70.0,25.24,74.0,0.0,70.0,,72.0,69.66000000000001,,,67.0,69.0,68.0,68.0,5.940000000000005,0.0
2025-02-05 23:15:00,608.1166666666667,10.590000000000032,0.0,51.833333333333336,68.88333333333334,608.12,0.0,70.0,27.62,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,6.699999999999996,0.0
2025-02-05 23:30:00,615.8866666666667,8.470000000000027,0.0,51.833333333333336,70.18333333333334,608.12,0.0,70.0,32.096666666666664,74.0,0.0,70.0,,72.0,69.57666666666667,,,67.0,69.0,68.0,68.0,7.490000000000002,0.0
2025-02-05 23:45:00,607.4133333333333,8.470000000000027,0.0,53.166666666666664,70.81,608.12,0.0,70.0,33.120000000000005,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,68.0,68.0,9.020000000000003,0.0
2025-02-06 00:00:00,606.7066666666666,-6.360000000000014,0.0,53.5,71.42666666666666,608.12,0.0,70.0,34.88333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,9.440000000000005,0.0
2025-02-06 00:15:00,608.8266666666667,-2.1200000000000045,0.0,52.0,72.27,608.12,0.0,70.0,36.99,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,10.020000000000003,0.0
2025-02-06 00:30:00,613.7666666666668,6.360000000000014,0.0,52.166666666666664,73.27999999999999,608.12,0.0,70.0,38.68666666666667,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,10.959999999999994,0.0
2025-02-06 00:45:00,611.65,14.830000000000041,0.0,53.666666666666664,73.29333333333334,608.12,0.0,70.0,38.68666666666667,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,11.71,0.0
2025-02-06 01:00:00,606.7033333333334,-12.710000000000036,0.0,53.333333333333336,73.89333333333333,608.12,0.0,70.0,39.88666666666666,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,11.609999999999992,0.0
2025-02-06 01:15:00,605.2966666666666,-4.240000000000009,0.0,52.0,74.54333333333334,608.12,0.0,70.0,41.00333333333333,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,12.309999999999995,0.0
2025-02-06 01:30:00,612.3566666666667,-12.710000000000036,0.0,53.666666666666664,75.22333333333333,608.12,0.0,70.0,42.07666666666666,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,12.969999999999999,0.0
2025-02-06 01:45:00,605.2933333333334,2.1200000000000045,0.0,54.333333333333336,75.82000000000001,608.12,0.0,70.0,43.24,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,13.699999999999996,0.0
2025-02-06 02:00:00,597.5233333333333,-2.1200000000000045,0.0,53.833333333333336,76.38000000000001,608.12,0.0,70.0,44.25,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,14.149999999999999,0.0
2025-02-06 02:15:00,603.88,-10.600000000000023,0.0,55.0,76.88666666666667,608.12,0.0,70.0,45.303333333333335,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,14.630000000000003,0.0
2025-02-06 02:30:00,598.9366666666666,-8.480000000000018,0.0,55.166666666666664,77.45,608.12,0.0,70.0,46.42333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,15.290000000000006,0.0
2025-02-06 02:45:00,606.0,-2.1200000000000045,0.0,54.833333333333336,77.93666666666667,608.12,0.0,70.0,47.410000000000004,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,15.749999999999993,0.0
2025-02-06 03:00:00,607.4133333333333,-6.360000000000014,0.0,54.833333333333336,78.45333333333333,608.12,0.0,70.0,48.46,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,16.129999999999995,0.0
2025-02-06 03:15:00,601.0566666666667,-6.360000000000014,0.0,55.5,78.83,608.12,0.0,70.0,49.14666666666667,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,68.0,68.0,16.71999999999999,0.0
2025-02-06 03:30:00,608.1166666666667,2.1200000000000045,0.0,53.166666666666664,78.73,608.12,0.0,70.0,48.93333333333334,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,16.860000000000007,0.0
2025-02-06 03:45:00,604.5866666666667,-10.600000000000023,0.0,53.833333333333336,78.60666666666667,608.12,0.0,70.0,48.49333333333334,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,16.85,0.0
2025-02-06 04:00:00,618.7133333333333,0.0,0.0,54.166666666666664,78.46333333333332,608.12,0.0,70.0,48.303333333333335,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,16.729999999999997,0.0
2025-02-06 04:15:00,607.4133333333333,-2.1200000000000045,0.0,55.166666666666664,78.56333333333333,608.12,0.0,70.0,48.25333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,16.549999999999997,0.0
2025-02-06 04:30:00,601.7633333333333,4.240000000000009,0.0,55.833333333333336,78.54666666666667,608.12,0.0,70.0,48.196666666666665,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,16.449999999999996,0.0
2025-02-06 04:45:00,608.12,0.0,0.0,55.333333333333336,77.57333333333334,608.12,0.0,70.0,45.49333333333334,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,68.0,68.0,16.380000000000003,0.0
2025-02-06 05:00:00,607.4133333333333,-2.1200000000000045,0.0,55.833333333333336,77.08999999999999,608.12,0.0,70.0,44.370000000000005,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,15.009999999999991,0.0
2025-02-06 05:15:00,605.2933333333334,0.0,0.0,56.166666666666664,76.74333333333334,608.12,0.0,70.0,43.63666666666666,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,14.629999999999995,0.0
2025-02-06 05:30:00,608.8266666666667,2.1200000000000045,0.0,56.666666666666664,76.26666666666667,608.12,0.0,70.0,42.50333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,14.319999999999993,0.0
2025-02-06 05:45:00,608.8266666666667,-2.1200000000000045,0.0,56.166666666666664,75.87666666666667,608.12,0.0,70.0,41.416666666666664,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,13.509999999999991,0.0
2025-02-06 06:00:00,610.2366666666667,10.590000000000032,0.0,55.666666666666664,75.43666666666667,608.12,0.0,70.0,40.406666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,13.100000000000009,0.0
2025-02-06 06:15:00,605.2933333333334,12.710000000000036,0.0,55.166666666666664,74.89999999999999,608.12,0.0,70.0,39.446666666666665,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,12.450000000000003,0.0
2025-02-06 06:30:00,606.7066666666666,-8.480000000000018,0.0,57.166666666666664,74.03666666666668,608.12,0.0,70.0,37.13666666666666,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,68.0,68.0,12.119999999999997,0.0
2025-02-06 06:45:00,605.2933333333334,6.360000000000014,0.0,57.333333333333336,73.52666666666666,608.12,0.0,70.0,36.343333333333334,74.0,0.0,70.0,,72.0,70.15333333333334,,,67.0,69.0,68.0,68.0,10.700000000000003,0.0
2025-02-06 07:00:00,612.3566666666667,-6.360000000000014,0.0,57.0,72.68666666666667,608.12,0.0,70.0,34.06666666666667,74.0,0.0,70.0,,72.0,70.19,,,67.0,69.0,68.0,68.0,10.459999999999994,0.0
2025-02-06 07:15:00,615.89,10.590000000000032,0.0,55.833333333333336,72.32333333333334,608.12,0.0,70.0,33.02333333333333,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,68.0,68.0,9.71,0.0
2025-02-06 07:30:00,598.23,10.590000000000032,0.0,55.666666666666664,72.48333333333333,608.12,0.0,70.0,32.70666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,68.0,68.0,9.32,0.0
2025-02-06 07:45:00,607.4133333333333,10.590000000000032,0.0,57.333333333333336,71.47333333333334,608.12,0.0,70.0,29.543333333333333,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,8.969999999999999,0.0
2025-02-06 08:00:00,614.4766666666667,10.590000000000032,0.0,54.166666666666664,70.94,608.12,0.0,70.0,27.74,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,68.0,68.0,7.650000000000006,0.0
2025-02-06 08:15:00,613.77,2.1200000000000045,0.0,50.833333333333336,69.97333333333334,608.12,0.0,70.0,25.546666666666667,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,6.849999999999994,0.0
2025-02-06 08:30:00,609.5300000000001,4.240000000000009,0.0,42.833333333333336,69.40333333333332,608.12,0.0,70.0,24.37,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,6.149999999999999,0.0
2025-02-06 08:45:00,615.8866666666667,8.470000000000027,0.0,22.833333333333332,68.88,608.12,0.0,70.0,23.746666666666666,74.0,0.0,70.0,,72.0,70.15666666666667,,,67.0,69.0,68.0,68.0,4.989999999999995,0.0
2025-02-06 09:00:00,615.8866666666667,0.0,0.0,19.666666666666668,68.69666666666667,608.12,0.0,70.0,21.26,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,68.0,68.0,4.480000000000004,0.0
2025-02-06 09:15:00,615.1833333333334,10.590000000000032,0.0,21.5,67.49,608.12,0.0,70.0,16.733333333333334,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,3.269999999999996,0.0
2025-02-06 09:30:00,602.4699999999999,0.0,0.0,21.333333333333332,66.11333333333333,608.12,0.0,70.0,12.549999999999999,74.0,0.0,70.0,,72.0,70.39,,,67.0,69.0,68.0,68.0,2.200000000000003,0.0
2025-02-06 09:45:00,617.3000000000001,-12.710000000000036,0.0,21.0,65.28,608.12,0.0,70.0,8.576666666666666,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-06 10:00:00,611.6533333333333,8.470000000000027,0.0,21.0,65.2,608.12,0.0,70.0,4.086666666666667,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,0.8999999999999915,0.0
2025-02-06 10:15:00,603.1733333333333,2.1200000000000045,0.0,20.5,65.07666666666667,608.12,0.0,70.0,0.27,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,0.8799999999999955,0.0
2025-02-06 10:30:00,605.2933333333334,-8.480000000000018,0.0,20.333333333333332,64.66666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.50666666666666,,,67.0,69.0,68.0,68.0,0.8900000000000006,0.0
2025-02-06 10:45:00,605.2933333333334,-10.600000000000023,0.0,20.666666666666668,64.49666666666667,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,1.0600000000000023,0.0
2025-02-06 11:00:00,601.76,-8.480000000000018,0.0,20.666666666666668,64.99333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.45666666666666,,,67.0,69.0,68.0,68.0,0.990000000000002,0.0
2025-02-06 11:15:00,602.4666666666667,-6.360000000000014,0.0,20.666666666666668,65.23333333333333,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,0.75,0.0
2025-02-06 11:30:00,606.0,-6.360000000000014,0.0,20.833333333333332,64.74333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,0.7800000000000011,0.0
2025-02-06 11:45:00,600.3533333333334,0.0,0.0,20.166666666666668,64.18333333333334,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,0.9100000000000037,0.0
2025-02-06 12:00:00,611.65,4.240000000000009,0.0,20.666666666666668,63.53,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.33333333333333,,,67.0,69.0,68.0,68.0,1.0,0.0
2025-02-06 12:15:00,606.0,21.18999999999994,0.0,20.333333333333332,62.45000000000001,608.12,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,68.0,68.0,0.9399999999999977,0.0
2025-02-06 12:30:00,602.4699999999999,-2.1200000000000045,0.0,20.0,60.84,608.12,0.0,70.0,2.04,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,68.0,68.0,0.9500000000000028,0.0
2025-02-06 12:45:00,609.5300000000001,0.0,0.0,18.333333333333332,61.03,608.12,0.0,70.0,7.993333333333333,74.0,0.0,70.0,,72.0,69.65666666666665,,,67.0,69.0,68.0,68.0,1.1099999999999994,0.0
2025-02-06 13:00:00,611.65,10.590000000000032,0.0,19.666666666666668,61.443333333333335,608.12,0.0,70.0,12.089999999999998,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,1.5900000000000034,0.0
2025-02-06 13:15:00,613.0633333333334,12.710000000000036,0.0,23.0,62.61333333333334,608.12,0.0,70.0,14.553333333333333,74.0,0.0,70.0,,72.0,69.63,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-06 13:30:00,606.0,-2.1200000000000045,0.0,24.166666666666668,63.193333333333335,608.12,0.0,70.0,15.713333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,2.4499999999999957,0.0
2025-02-06 13:45:00,603.8833333333333,0.0,0.0,25.0,64.2,608.12,0.0,70.0,19.843333333333334,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,68.0,68.0,2.9200000000000017,0.0
2025-02-06 14:00:00,608.12,4.240000000000009,0.0,25.0,64.92,608.12,0.0,70.0,23.29,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,68.0,68.0,4.149999999999999,0.0
2025-02-06 14:15:00,601.2325,-4.240000000000009,0.0,26.0,65.78999999999999,608.12,0.0,70.0,25.735,74.0,0.0,70.0,,72.0,69.57249999999999,,,67.0,69.0,68.0,68.0,5.009999999999991,0.0
2025-02-06 14:30:00,594.6999999999999,-10.600000000000023,0.0,26.333333333333332,66.02666666666666,608.12,0.0,70.0,27.123333333333335,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,5.469999999999999,0.0
2025-02-06 14:45:00,609.1800000000001,-14.830000000000041,0.0,27.0,67.3675,608.12,0.0,70.0,31.947499999999998,74.0,0.0,70.0,,72.0,69.58749999999999,,,67.0,69.0,68.0,68.0,5.670000000000002,0.0
2025-02-06 15:00:00,613.0666666666667,-8.480000000000018,0.0,27.0,68.7,608.12,0.0,70.0,36.28666666666667,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,6.910000000000004,0.0
2025-02-06 15:15:00,613.77,6.360000000000014,0.0,27.333333333333332,69.84666666666666,608.12,0.0,70.0,39.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,8.659999999999997,0.0
2025-02-06 15:30:00,613.0633333333334,4.240000000000009,0.0,27.333333333333332,70.85000000000001,608.12,0.0,70.0,41.586666666666666,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,9.559999999999995,0.0
2025-02-06 15:45:00,603.88,2.1200000000000045,0.0,27.5,72.03333333333333,608.12,0.0,70.0,44.52333333333333,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,68.0,68.0,10.370000000000005,0.0
2025-02-06 16:00:00,615.5350000000001,2.1200000000000045,0.0,27.5,73.475,608.12,0.0,70.0,47.855000000000004,74.0,0.0,70.0,,72.0,69.56,,,67.0,69.0,68.0,68.0,11.909999999999997,0.0
2025-02-06 16:15:00,609.7075,12.710000000000036,0.0,27.625,74.705,608.12,0.0,70.0,50.6425,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,12.880000000000003,0.0
2025-02-06 16:30:00,613.77,0.0,0.0,27.5,75.45,608.12,0.0,70.0,51.95333333333334,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,68.0,68.0,14.369999999999997,0.0
2025-02-06 16:45:00,610.24,4.240000000000009,0.0,27.666666666666668,76.17333333333333,608.12,0.0,70.0,53.04333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,14.579999999999998,0.0
2025-02-06 17:00:00,601.0566666666667,4.240000000000009,0.0,27.666666666666668,76.07666666666667,608.12,0.0,70.0,51.70333333333334,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,68.0,68.0,14.580000000000005,0.0
2025-02-06 17:15:00,606.7066666666666,-12.710000000000036,0.0,27.833333333333332,75.70333333333333,608.12,0.0,70.0,50.336666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,13.939999999999998,0.0
2025-02-06 17:30:00,608.12,-2.1200000000000045,0.0,27.666666666666668,74.87666666666667,608.12,0.0,70.0,48.300000000000004,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,13.729999999999997,0.0
2025-02-06 17:45:00,603.88,0.0,0.0,27.5,73.47333333333333,608.12,0.0,70.0,44.64000000000001,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,12.39,0.0
2025-02-06 18:00:00,606.0,-4.240000000000009,0.0,27.666666666666668,71.63666666666667,608.12,0.0,70.0,39.62,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,10.979999999999997,0.0
2025-02-06 18:15:00,613.77,4.240000000000009,0.0,27.5,70.29,608.12,0.0,70.0,36.086666666666666,74.0,0.0,70.0,,72.0,70.36333333333333,,,67.0,69.0,68.0,68.0,8.560000000000002,0.0
2025-02-06 18:30:00,608.8266666666667,-4.240000000000009,0.0,27.5,69.71666666666667,608.12,0.0,70.0,34.07333333333333,74.0,0.0,70.0,,72.0,70.33999999999999,,,67.0,69.0,68.0,68.0,8.119999999999997,0.0
2025-02-06 18:45:00,606.0,-6.360000000000014,0.0,27.333333333333332,69.52,608.12,0.0,70.0,33.38,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,68.0,68.0,7.089999999999996,0.0
2025-02-06 19:00:00,608.12,-4.240000000000009,0.0,27.166666666666668,68.84666666666668,608.12,0.0,70.0,31.77333333333333,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,6.829999999999998,0.0
2025-02-06 19:15:00,615.1833333333334,-2.1200000000000045,0.0,27.0,68.89333333333333,608.12,0.0,70.0,32.913333333333334,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,6.57,0.0
2025-02-06 19:30:00,598.9366666666666,2.1200000000000045,0.0,27.0,68.54333333333334,608.12,0.0,70.0,32.25,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,6.970000000000006,0.0
2025-02-06 19:45:00,601.0533333333333,-4.240000000000009,0.0,27.0,68.84333333333333,608.12,0.0,70.0,34.18666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,6.899999999999999,0.0
2025-02-06 20:00:00,602.4666666666667,-10.600000000000023,0.0,27.0,69.03,608.12,0.0,70.0,34.51666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,7.430000000000007,0.0
2025-02-06 20:15:00,607.41,-4.240000000000009,0.0,27.0,69.89999999999999,608.12,0.0,70.0,36.556666666666665,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,68.0,68.0,7.469999999999992,0.0
2025-02-06 20:30:00,604.5866666666667,-6.360000000000014,0.0,27.166666666666668,70.89,608.12,0.0,70.0,38.36,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,8.519999999999996,0.0
2025-02-06 20:45:00,607.41,8.470000000000027,0.0,27.333333333333332,72.05666666666666,608.12,0.0,70.0,41.04333333333333,74.0,0.0,70.0,,72.0,69.76666666666667,,,67.0,69.0,68.0,68.0,9.010000000000005,0.0
2025-02-06 21:00:00,612.3533333333334,-2.1200000000000045,0.0,27.333333333333332,72.50666666666666,608.12,0.0,70.0,41.473333333333336,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,10.459999999999994,0.0
2025-02-06 21:15:00,606.0,8.470000000000027,0.0,27.5,73.00666666666666,608.12,0.0,70.0,41.99,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,68.0,68.0,10.129999999999995,0.0
2025-02-06 21:30:00,608.1166666666667,2.1200000000000045,0.0,28.0,72.46,608.12,0.0,70.0,40.72666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,10.329999999999998,0.0
2025-02-06 21:45:00,604.5866666666667,8.470000000000027,0.0,27.833333333333332,72.08666666666666,608.12,0.0,70.0,39.88666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,9.939999999999998,0.0
2025-02-06 22:00:00,608.12,-4.240000000000009,0.0,27.833333333333332,71.44333333333333,608.12,0.0,70.0,38.843333333333334,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,8.800000000000004,0.0
2025-02-06 22:15:00,615.1833333333334,-4.240000000000009,0.0,27.5,70.42666666666666,608.12,0.0,70.0,36.836666666666666,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,68.0,68.0,9.419999999999995,0.0
2025-02-06 22:30:00,607.41,0.0,0.0,27.5,69.31333333333333,608.12,0.0,70.0,35.72,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,8.290000000000006,0.0
2025-02-06 22:45:00,608.8233333333334,-2.1200000000000045,0.0,27.5,68.78,608.12,0.0,70.0,36.336666666666666,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,7.990000000000002,0.0
2025-02-06 23:00:00,611.65,0.0,0.0,28.5,70.95333333333333,608.12,0.0,70.0,42.29666666666667,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,9.14,0.0
2025-02-06 23:15:00,612.3533333333334,6.360000000000014,0.0,29.333333333333332,71.65333333333332,608.12,0.0,70.0,43.85,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,68.0,68.0,11.149999999999999,0.0
2025-02-06 23:30:00,604.94,8.470000000000027,0.0,29.75,72.94999999999999,608.12,0.0,70.0,46.739999999999995,74.0,0.0,70.0,,72.0,69.745,,,67.0,69.0,68.0,68.0,11.549999999999997,0.0
2025-02-06 23:45:00,617.3000000000001,2.1200000000000045,0.0,30.833333333333332,73.55,608.12,0.0,70.0,48.42333333333334,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,12.29999999999999,0.0
2025-02-07 00:00:00,605.2900000000001,8.470000000000027,0.0,34.0,75.05333333333333,608.12,0.0,70.0,50.28333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,13.649999999999991,0.0
2025-02-07 00:15:00,603.1733333333333,-29.66999999999996,0.0,37.666666666666664,75.77666666666666,608.12,0.0,70.0,50.586666666666666,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,14.459999999999994,0.0
2025-02-07 00:30:00,603.8833333333333,-16.950000000000045,0.0,41.333333333333336,76.82666666666667,608.12,0.0,70.0,51.85999999999999,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,15.750000000000007,0.0
2025-02-07 00:45:00,613.0633333333334,-12.710000000000036,0.0,43.333333333333336,77.73333333333333,608.12,0.0,70.0,52.916666666666664,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,16.589999999999996,0.0
2025-02-07 01:00:00,601.0566666666667,4.240000000000009,0.0,41.5,78.37,608.12,0.0,70.0,54.336666666666666,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,17.200000000000003,0.0
2025-02-07 01:15:00,610.9466666666667,-6.360000000000014,0.0,43.5,78.71666666666667,608.12,0.0,70.0,55.48666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,17.739999999999995,0.0
