time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-09 16:30:00,609.5300000000001,-19.07000000000005,0.0,46.5,87.67,608.12,0.0,70.0,74.23666666666666,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,27.29,0.0
2025-02-09 16:45:00,603.1733333333333,10.590000000000032,0.0,46.666666666666664,87.33666666666666,608.12,0.0,70.0,73.19333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,26.9,0.0
2025-02-09 17:00:00,601.76,-6.360000000000014,0.0,46.666666666666664,87.22333333333331,608.12,0.0,70.0,72.14,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,26.5,0.0
2025-02-09 17:15:00,612.3566666666667,-6.360000000000014,0.0,44.666666666666664,86.98666666666666,608.12,0.0,70.0,71.17,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,26.109999999999992,0.0
2025-02-09 17:30:00,612.3566666666667,10.590000000000032,0.0,46.166666666666664,86.42999999999999,608.12,0.0,70.0,70.24333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,25.880000000000003,0.0
2025-02-09 17:45:00,603.1733333333333,19.07000000000005,0.0,47.0,86.23333333333333,608.12,0.0,70.0,69.28333333333335,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,25.559999999999995,0.0
2025-02-09 18:00:00,601.7633333333333,-10.600000000000023,0.0,45.333333333333336,86.22666666666667,608.12,0.0,70.0,68.64999999999999,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,25.269999999999996,0.0
2025-02-09 18:15:00,606.7066666666666,-19.07000000000005,0.0,45.5,85.86,608.12,0.0,70.0,67.52,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,24.840000000000003,0.0
2025-02-09 18:30:00,608.8233333333334,-4.240000000000009,0.0,44.833333333333336,85.51333333333332,608.12,0.0,70.0,66.60000000000001,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,24.489999999999995,0.0
2025-02-09 18:45:00,607.4133333333333,0.0,0.0,44.833333333333336,84.96666666666667,608.12,0.0,70.0,65.51,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,23.980000000000004,0.0
2025-02-09 19:00:00,608.8233333333334,2.1200000000000045,0.0,45.666666666666664,84.42333333333333,608.12,0.0,70.0,64.47666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,23.549999999999997,0.0
2025-02-09 19:15:00,603.88,-4.240000000000009,0.0,46.5,83.96333333333332,608.12,0.0,70.0,63.47666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,23.0,0.0
2025-02-09 19:30:00,603.8833333333333,4.240000000000009,0.0,47.0,83.44333333333333,608.12,0.0,70.0,62.45666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,22.57999999999999,0.0
2025-02-09 19:45:00,618.0033333333334,-12.710000000000036,0.0,45.333333333333336,83.09666666666668,608.12,0.0,70.0,61.53666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,68.0,68.0,22.310000000000002,0.0
2025-02-09 20:00:00,608.8266666666667,8.470000000000027,0.0,45.333333333333336,82.84333333333333,608.12,0.0,70.0,60.78,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,68.0,68.0,21.690000000000005,0.0
2025-02-09 20:15:00,608.12,-6.360000000000014,0.0,46.0,82.58666666666666,608.12,0.0,70.0,60.06,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,21.440000000000005,0.0
2025-02-09 20:30:00,606.7066666666666,0.0,0.0,45.666666666666664,82.27,608.12,0.0,70.0,59.173333333333325,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,21.260000000000005,0.0
2025-02-09 20:45:00,601.0566666666667,-4.240000000000009,0.0,46.333333333333336,81.95333333333333,608.12,0.0,70.0,58.36000000000001,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,20.790000000000006,0.0
2025-02-09 21:00:00,604.5866666666667,-2.1200000000000045,0.0,46.166666666666664,81.53666666666666,608.12,0.0,70.0,57.70333333333334,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,20.340000000000003,0.0
2025-02-09 21:15:00,608.8266666666667,2.1200000000000045,0.0,45.5,81.05,608.12,0.0,70.0,56.76,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,20.059999999999995,0.0
2025-02-09 21:30:00,608.12,-2.1200000000000045,0.0,45.5,80.88333333333334,608.12,0.0,70.0,56.56333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,68.0,68.0,19.79,0.0
2025-02-09 21:45:00,616.5966666666667,2.1200000000000045,0.0,45.0,81.05666666666667,608.12,0.0,70.0,57.25333333333333,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,68.0,68.0,19.71,0.0
2025-02-09 22:00:00,611.65,6.360000000000014,0.0,44.0,81.31333333333333,608.12,0.0,70.0,57.879999999999995,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.22,0.0
2025-02-09 22:15:00,601.76,12.710000000000036,0.0,44.333333333333336,81.31,608.12,0.0,70.0,58.03333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,20.239999999999995,0.0
2025-02-09 22:30:00,607.41,-8.480000000000018,0.0,46.0,81.36,608.12,0.0,70.0,58.48666666666667,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,20.360000000000007,0.0
2025-02-09 22:45:00,598.9366666666666,0.0,0.0,44.166666666666664,81.77,608.12,0.0,70.0,59.86666666666667,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,68.0,68.0,20.68999999999999,0.0
2025-02-09 23:00:00,610.9433333333333,-14.830000000000041,0.0,46.166666666666664,82.70666666666666,608.12,0.0,70.0,61.94,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,21.550000000000004,0.0
2025-02-09 23:15:00,609.5333333333333,10.590000000000032,0.0,45.5,83.11666666666667,608.12,0.0,70.0,63.20333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,22.32,0.0
2025-02-09 23:30:00,610.2366666666667,0.0,0.0,45.0,83.67666666666666,608.12,0.0,70.0,64.5,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,22.71,0.0
2025-02-09 23:45:00,604.59,0.0,0.0,44.833333333333336,84.17,608.12,0.0,70.0,65.74666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,23.450000000000003,0.0
2025-02-10 00:00:00,603.88,,0.0,43.666666666666664,84.89999999999999,608.12,0.0,70.0,67.58333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:15:00,601.0566666666667,,0.0,45.5,85.64666666666666,608.12,0.0,70.0,69.27333333333333,74.0,0.0,70.0,,72.0,69.78666666666668,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:30:00,607.4133333333333,,0.0,43.5,86.52666666666666,608.12,0.0,70.0,72.18333333333334,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 00:45:00,601.0566666666667,,0.0,44.166666666666664,87.42,608.12,0.0,70.0,74.76666666666667,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:00:00,606.7066666666666,,0.0,45.5,88.08999999999999,608.12,0.0,70.0,77.06,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:15:00,608.8233333333334,,0.0,43.166666666666664,88.74666666666667,608.12,0.0,70.0,79.44,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:30:00,605.2933333333334,,0.0,43.833333333333336,89.28000000000002,608.12,0.0,70.0,81.47333333333334,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,,
2025-02-10 01:45:00,609.5333333333333,,0.0,45.0,89.62666666666667,608.12,0.0,70.0,82.98333333333333,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:00:00,612.3566666666667,,0.0,44.5,90.11,608.12,0.0,70.0,85.00333333333333,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:15:00,608.8233333333334,,0.0,43.5,90.10000000000001,608.12,0.0,70.0,84.96333333333332,74.0,0.0,70.0,,72.0,69.80666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:30:00,607.4133333333333,,0.0,43.333333333333336,90.36666666666666,608.12,0.0,70.0,86.23,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 02:45:00,611.65,,0.0,44.333333333333336,90.49333333333334,608.12,0.0,70.0,86.91000000000001,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:00:00,613.0666666666667,,0.0,45.333333333333336,90.62666666666667,608.12,0.0,70.0,87.96999999999998,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:15:00,609.5300000000001,,0.0,43.666666666666664,90.83,608.12,0.0,70.0,89.00666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:30:00,600.35,,0.0,44.833333333333336,91.02666666666666,608.12,0.0,70.0,90.07666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-10 03:45:00,614.4766666666667,-6.360000000000014,0.0,45.166666666666664,91.10666666666667,608.12,0.0,70.0,91.22666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,31.35,0.0
2025-02-10 04:00:00,603.88,14.830000000000041,0.0,45.833333333333336,91.30333333333333,608.12,0.0,70.0,91.91666666666667,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,68.0,68.0,31.58,0.0
2025-02-10 04:15:00,602.4699999999999,8.470000000000027,0.0,45.166666666666664,91.46666666666665,608.12,0.0,70.0,93.22333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,31.909999999999997,0.0
2025-02-10 04:30:00,610.2366666666667,2.1200000000000045,0.0,44.666666666666664,91.77,608.12,0.0,70.0,94.32666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,32.06,0.0
2025-02-10 04:45:00,617.3033333333333,10.590000000000032,0.0,44.5,91.79,608.12,0.0,70.0,95.26333333333332,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,32.260000000000005,0.0
2025-02-10 05:00:00,598.9366666666666,0.0,0.0,42.833333333333336,91.63,608.12,0.0,70.0,96.36333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,32.51,0.0
2025-02-10 05:15:00,607.4133333333333,-6.360000000000014,0.0,44.666666666666664,91.58,608.12,0.0,70.0,97.64333333333333,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,68.0,68.0,32.42999999999999,0.0
2025-02-10 05:30:00,611.65,-2.1200000000000045,0.0,45.166666666666664,91.46333333333332,608.12,0.0,70.0,98.97666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,32.489999999999995,0.0
2025-02-10 05:45:00,613.77,0.0,0.0,44.0,91.37,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,32.39999999999999,0.0
2025-02-10 06:00:00,597.5266666666666,0.0,0.0,43.333333333333336,91.23333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,32.59,0.0
2025-02-10 06:15:00,608.8233333333334,-4.240000000000009,0.0,43.333333333333336,91.17666666666668,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,32.49,0.0
2025-02-10 06:30:00,611.65,2.1200000000000045,0.0,44.0,91.13666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,68.0,68.0,32.53000000000001,0.0
2025-02-10 06:45:00,604.5866666666667,6.360000000000014,0.0,42.833333333333336,90.99333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,68.0,68.0,32.709999999999994,0.0
2025-02-10 07:00:00,615.1833333333334,-2.1200000000000045,0.0,44.666666666666664,90.85666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,68.0,68.0,32.67,0.0
2025-02-10 07:15:00,613.0633333333334,4.240000000000009,0.0,42.166666666666664,90.82333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,32.60999999999999,0.0
2025-02-10 07:30:00,600.35,0.0,0.0,44.666666666666664,91.03333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,68.0,68.0,32.63,0.0
2025-02-10 07:45:00,606.7066666666666,-2.1200000000000045,0.0,43.5,90.83,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,32.8,0.0
2025-02-10 08:00:00,600.35,-4.240000000000009,0.0,42.833333333333336,90.69666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,32.89000000000001,0.0
2025-02-10 08:15:00,618.0066666666667,2.1200000000000045,0.0,42.666666666666664,90.76333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,68.0,68.0,32.78,0.0
2025-02-10 08:30:00,605.2933333333334,16.950000000000045,0.0,43.833333333333336,90.66000000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,68.0,68.0,32.900000000000006,0.0
2025-02-10 08:45:00,606.0,-8.480000000000018,0.0,45.0,90.61333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82333333333332,,,67.0,69.0,68.0,68.0,32.69,0.0
2025-02-10 09:00:00,609.5333333333333,2.1200000000000045,0.0,46.5,90.97666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,32.89,0.0
2025-02-10 09:15:00,600.3466666666667,4.240000000000009,0.0,42.333333333333336,90.37333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.79666666666667,,,67.0,69.0,68.0,68.0,32.88,0.0
2025-02-10 09:30:00,610.24,-4.240000000000009,0.0,43.5,90.36,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,68.0,68.0,32.699999999999996,0.0
2025-02-10 09:45:00,606.7033333333334,2.1200000000000045,0.0,44.833333333333336,90.25333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,32.71999999999999,0.0
2025-02-10 10:00:00,609.5300000000001,-6.360000000000014,0.0,43.666666666666664,90.17666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.72333333333334,,,67.0,69.0,68.0,68.0,32.629999999999995,0.0
2025-02-10 10:15:00,603.1733333333333,2.1200000000000045,0.0,43.166666666666664,90.08,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,32.74000000000001,0.0
2025-02-10 10:30:00,608.12,0.0,0.0,42.833333333333336,90.03333333333335,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,68.0,68.0,32.720000000000006,0.0
2025-02-10 10:45:00,603.88,-2.1200000000000045,0.0,42.666666666666664,89.92333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,32.79,0.0
2025-02-10 11:00:00,600.35,-4.240000000000009,0.0,44.333333333333336,89.83,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.65333333333332,,,67.0,69.0,68.0,68.0,32.839999999999996,0.0
2025-02-10 11:15:00,603.1733333333333,6.360000000000014,0.0,43.666666666666664,89.64666666666666,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.63666666666667,,,67.0,69.0,68.0,68.0,32.67,0.0
2025-02-10 11:30:00,596.4649999999999,-4.240000000000009,0.0,43.75,89.61500000000001,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.595,,,67.0,69.0,68.0,68.0,32.690000000000005,0.0
2025-02-10 11:45:00,599.1125,-4.240000000000009,0.0,44.625,89.475,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55499999999999,,,67.0,69.0,68.0,68.0,32.65,0.0
2025-02-10 12:00:00,610.9466666666667,-2.1200000000000045,0.0,43.5,89.29333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.50666666666666,,,67.0,69.0,68.0,68.0,32.629999999999995,0.0
2025-02-10 12:15:00,613.0600000000001,0.0,0.0,43.0,88.8,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,68.0,68.0,32.48,0.0
2025-02-10 12:30:00,602.4699999999999,-2.1200000000000045,0.0,43.833333333333336,88.67,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,32.07000000000001,0.0
2025-02-10 12:45:00,608.12,6.360000000000014,0.0,43.666666666666664,88.63666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,68.0,68.0,32.129999999999995,0.0
2025-02-10 13:00:00,601.0533333333333,-2.1200000000000045,0.0,41.833333333333336,88.74666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,68.0,68.0,31.950000000000003,0.0
2025-02-10 13:15:00,606.0,-10.600000000000023,0.0,42.333333333333336,88.82666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.35333333333334,,,67.0,69.0,68.0,68.0,32.24999999999999,0.0
2025-02-10 13:30:00,614.4733333333334,-2.1200000000000045,0.0,44.833333333333336,88.96999999999998,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,32.10000000000001,0.0
2025-02-10 13:45:00,607.4166666666666,10.590000000000032,0.0,44.5,89.20333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,68.0,68.0,31.799999999999997,0.0
2025-02-10 14:00:00,607.41,-12.710000000000036,0.0,44.833333333333336,89.45,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,68.0,68.0,32.050000000000004,0.0
2025-02-10 14:15:00,610.9433333333333,-6.360000000000014,0.0,43.666666666666664,89.74333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.39333333333333,,,67.0,69.0,68.0,68.0,31.950000000000003,0.0
2025-02-10 14:30:00,610.2366666666667,-16.950000000000045,0.0,44.666666666666664,90.08,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42666666666666,,,67.0,69.0,68.0,68.0,31.909999999999997,0.0
2025-02-10 14:45:00,596.8166666666667,21.18999999999994,0.0,42.5,90.43333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,68.0,68.0,31.789999999999992,0.0
2025-02-10 15:00:00,608.12,-25.42999999999995,0.0,43.666666666666664,90.44,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,68.0,68.0,31.950000000000003,0.0
2025-02-10 15:15:00,608.12,-2.1200000000000045,0.0,44.833333333333336,90.62333333333333,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.61333333333333,,,67.0,69.0,68.0,68.0,31.810000000000002,0.0
2025-02-10 15:30:00,596.82,0.0,0.0,43.666666666666664,90.93333333333334,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,31.669999999999995,0.0
2025-02-10 15:45:00,604.5833333333334,-21.190000000000055,0.0,45.166666666666664,91.44666666666667,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,31.72,0.0
2025-02-10 16:00:00,607.4133333333333,8.470000000000027,0.0,45.666666666666664,91.64,608.12,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,68.0,68.0,31.65,0.0
2025-02-10 16:15:00,598.9366666666666,-6.360000000000014,0.0,44.833333333333336,92.15666666666668,608.12,0.0,70.0,99.74333333333334,74.0,0.0,70.0,,72.0,69.97666666666667,,,67.0,69.0,68.0,68.0,31.629999999999995,0.0
2025-02-10 16:30:00,602.4699999999999,-19.07000000000005,0.0,45.0,92.53333333333335,608.12,0.0,70.0,97.45333333333333,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,31.67,0.0
2025-02-10 16:45:00,609.5333333333333,4.240000000000009,0.0,45.5,92.71333333333332,608.12,0.0,70.0,96.57666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,31.710000000000008,0.0
2025-02-10 17:00:00,608.1166666666667,0.0,0.0,46.166666666666664,93.01333333333334,608.12,0.0,70.0,95.31666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,31.409999999999997,0.0
2025-02-10 17:15:00,605.2933333333334,10.590000000000032,0.0,44.166666666666664,92.44,608.12,0.0,70.0,91.65333333333332,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,68.0,68.0,31.660000000000004,0.0
2025-02-10 17:30:00,608.12,-16.950000000000045,0.0,46.666666666666664,92.14999999999999,608.12,0.0,70.0,89.49333333333334,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,30.72,0.0
2025-02-10 17:45:00,611.65,6.360000000000014,0.0,46.833333333333336,91.35666666666667,608.12,0.0,70.0,83.37333333333333,74.0,0.0,70.0,,72.0,70.42666666666666,,,67.0,69.0,68.0,68.0,30.32999999999999,0.0
2025-02-10 18:00:00,609.5333333333333,0.0,0.0,47.0,89.46333333333332,608.12,0.0,70.0,75.49,74.0,0.0,70.0,,72.0,70.62,,,67.0,69.0,68.0,68.0,28.510000000000005,0.0
2025-02-10 18:15:00,603.88,-2.1200000000000045,0.0,46.333333333333336,87.63333333333333,608.12,0.0,70.0,69.38,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,68.0,68.0,26.179999999999993,0.0
2025-02-10 18:30:00,604.5866666666667,14.830000000000041,0.0,46.0,85.64,608.12,0.0,70.0,63.45666666666667,74.0,0.0,70.0,,72.0,70.70333333333333,,,67.0,69.0,68.0,68.0,24.36,0.0
2025-02-10 18:45:00,606.0,-8.480000000000018,0.0,47.166666666666664,82.40666666666665,608.12,0.0,70.0,56.193333333333335,74.0,0.0,70.0,,72.0,70.79,,,67.0,69.0,68.0,68.0,21.800000000000004,0.0
2025-02-10 19:00:00,610.2366666666667,-2.1200000000000045,0.0,46.833333333333336,79.7,608.12,0.0,70.0,49.70666666666667,74.0,0.0,70.0,,72.0,70.80333333333334,,,67.0,69.0,68.0,68.0,18.009999999999998,0.0
2025-02-10 19:15:00,600.35,2.1200000000000045,0.0,46.166666666666664,77.86,608.12,0.0,70.0,45.01666666666667,74.0,0.0,70.0,,72.0,70.74666666666667,,,67.0,69.0,68.0,68.0,15.71,0.0
2025-02-10 19:30:00,609.5300000000001,-21.190000000000055,0.0,46.5,76.37,608.12,0.0,70.0,41.28,74.0,0.0,70.0,,72.0,70.68,,,67.0,69.0,68.0,68.0,14.080000000000005,0.0
2025-02-10 19:45:00,610.2366666666667,10.590000000000032,0.0,45.666666666666664,74.09666666666668,608.12,0.0,70.0,36.27,74.0,0.0,70.0,,72.0,70.66,,,67.0,69.0,68.0,68.0,11.810000000000002,0.0
2025-02-10 20:00:00,610.24,14.830000000000041,0.0,46.0,72.33666666666666,608.12,0.0,70.0,31.67,74.0,0.0,70.0,,72.0,70.65,,,67.0,69.0,68.0,68.0,9.490000000000009,0.0
2025-02-10 20:15:00,604.5866666666667,0.0,0.0,44.333333333333336,70.97,608.12,0.0,70.0,28.093333333333334,74.0,0.0,70.0,,72.0,70.58666666666666,,,67.0,69.0,68.0,68.0,7.799999999999997,0.0
2025-02-10 20:30:00,618.0033333333334,-6.360000000000014,0.0,43.5,70.29,608.12,0.0,70.0,25.043333333333333,74.0,0.0,70.0,,72.0,70.53333333333335,,,67.0,69.0,68.0,68.0,6.950000000000003,0.0
2025-02-10 20:45:00,605.2966666666666,8.470000000000027,0.0,42.0,69.27666666666667,608.12,0.0,70.0,21.276666666666667,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,68.0,68.0,5.789999999999992,0.0
2025-02-10 21:00:00,605.2933333333334,19.07000000000005,0.0,42.0,68.77666666666667,608.12,0.0,70.0,19.349999999999998,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,68.0,68.0,4.829999999999998,0.0
2025-02-10 21:15:00,602.4666666666667,10.590000000000032,0.0,43.333333333333336,67.42,608.12,0.0,70.0,13.969999999999999,74.0,0.0,70.0,,72.0,70.52,,,67.0,69.0,68.0,68.0,4.0,0.0
2025-02-10 21:30:00,603.1766666666666,-6.360000000000014,0.0,44.0,66.67999999999999,608.12,0.0,70.0,10.36,74.0,0.0,70.0,,72.0,70.5,,,67.0,69.0,68.0,68.0,2.789999999999992,0.0
2025-02-10 21:45:00,605.2966666666666,-12.710000000000036,0.0,43.333333333333336,66.29666666666667,608.12,0.0,70.0,7.576666666666665,74.0,0.0,70.0,,72.0,70.44666666666667,,,67.0,69.0,68.0,68.0,1.9099999999999966,0.0
2025-02-10 22:00:00,608.1166666666667,-2.1200000000000045,0.0,41.833333333333336,66.21333333333332,608.12,0.0,70.0,8.31,74.0,0.0,70.0,,72.0,70.28333333333335,,,67.0,69.0,68.0,68.0,2.0799999999999983,0.0
2025-02-10 22:15:00,603.88,10.590000000000032,0.0,43.166666666666664,66.03,608.12,0.0,70.0,6.826666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,68.0,68.0,2.009999999999991,0.0
2025-02-10 22:30:00,608.8266666666667,0.0,0.0,44.0,65.75,608.12,0.0,70.0,6.239999999999999,74.0,0.0,70.0,,72.0,70.17999999999999,,,67.0,69.0,68.0,68.0,2.030000000000001,0.0
2025-02-10 22:45:00,609.5300000000001,2.1200000000000045,0.0,43.333333333333336,65.45,608.12,0.0,70.0,8.023333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-10 23:00:00,610.9433333333333,0.0,0.0,41.833333333333336,65.51,608.12,0.0,70.0,10.79,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-10 23:15:00,606.0,4.240000000000009,0.0,42.666666666666664,65.94333333333333,608.12,0.0,70.0,13.67,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,2.8399999999999963,0.0
2025-02-10 23:30:00,603.1733333333333,4.240000000000009,0.0,45.333333333333336,66.5,608.12,0.0,70.0,16.959999999999997,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,3.4100000000000037,0.0
2025-02-10 23:45:00,613.0633333333334,-8.480000000000018,0.0,45.5,67.21333333333332,608.12,0.0,70.0,20.333333333333332,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,4.350000000000001,0.0
2025-02-11 00:00:00,607.4133333333333,-6.360000000000014,0.0,45.333333333333336,68.32,608.12,0.0,70.0,25.253333333333334,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,5.140000000000001,0.0
2025-02-11 00:15:00,607.4133333333333,-8.480000000000018,0.0,42.833333333333336,69.24333333333334,608.12,0.0,70.0,28.793333333333333,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,6.489999999999995,0.0
2025-02-11 00:30:00,606.0,2.1200000000000045,0.0,44.833333333333336,70.31666666666666,608.12,0.0,70.0,32.42666666666667,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,7.520000000000003,0.0
2025-02-11 00:45:00,605.2933333333334,-10.600000000000023,0.0,45.833333333333336,71.53333333333333,608.12,0.0,70.0,35.78,74.0,0.0,70.0,,72.0,69.53666666666668,,,67.0,69.0,68.0,68.0,8.820000000000007,0.0
2025-02-11 01:00:00,611.65,0.0,0.0,45.5,72.94333333333333,608.12,0.0,70.0,39.35333333333333,74.0,0.0,70.0,,72.0,69.53,,,67.0,69.0,68.0,68.0,10.420000000000002,0.0
2025-02-11 01:15:00,606.0,-4.240000000000009,0.0,45.0,74.62333333333333,608.12,0.0,70.0,43.01,74.0,0.0,70.0,,72.0,69.52333333333333,,,67.0,69.0,68.0,68.0,11.799999999999997,0.0
2025-02-11 01:30:00,615.8866666666667,6.360000000000014,0.0,45.833333333333336,76.71666666666667,608.12,0.0,70.0,47.25666666666667,74.0,0.0,70.0,,72.0,69.48666666666666,,,67.0,69.0,68.0,68.0,13.600000000000001,0.0
2025-02-11 01:45:00,603.1733333333333,8.470000000000027,0.0,46.0,78.69666666666666,608.12,0.0,70.0,52.056666666666665,74.0,0.0,70.0,,72.0,69.44,,,67.0,69.0,68.0,68.0,15.760000000000005,0.0
2025-02-11 02:00:00,601.7633333333333,-8.480000000000018,0.0,46.166666666666664,80.46333333333332,608.12,0.0,70.0,56.10666666666666,74.0,0.0,70.0,,72.0,69.45666666666666,,,67.0,69.0,68.0,68.0,17.819999999999993,0.0
2025-02-11 02:15:00,603.88,12.710000000000036,0.0,45.166666666666664,81.29,608.12,0.0,70.0,58.163333333333334,74.0,0.0,70.0,,72.0,69.54333333333334,,,67.0,69.0,68.0,68.0,19.300000000000004,0.0
2025-02-11 02:30:00,605.2966666666666,-8.480000000000018,0.0,44.833333333333336,82.64,608.12,0.0,70.0,61.03333333333333,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,68.0,68.0,20.150000000000006,0.0
2025-02-11 02:45:00,604.59,-2.1200000000000045,0.0,46.5,84.13666666666667,608.12,0.0,70.0,64.08333333333333,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,21.71,0.0
2025-02-11 03:00:00,603.88,2.1200000000000045,0.0,46.833333333333336,85.49333333333334,608.12,0.0,70.0,67.24333333333334,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,68.0,68.0,23.190000000000005,0.0
2025-02-11 03:15:00,602.4699999999999,-8.480000000000018,0.0,46.833333333333336,86.39666666666666,608.12,0.0,70.0,69.41,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,68.0,68.0,24.409999999999997,0.0
2025-02-11 03:30:00,620.1233333333333,2.1200000000000045,0.0,47.166666666666664,86.98333333333333,608.12,0.0,70.0,71.22666666666667,74.0,0.0,70.0,,72.0,69.64999999999999,,,67.0,69.0,68.0,68.0,25.10000000000001,0.0
2025-02-11 03:45:00,606.0,27.539999999999964,0.0,47.166666666666664,87.53333333333335,608.12,0.0,70.0,72.75666666666666,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,25.910000000000004,0.0
2025-02-11 04:00:00,610.9433333333333,-10.600000000000023,0.0,45.5,88.2,608.12,0.0,70.0,74.79666666666667,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,26.529999999999994,0.0
2025-02-11 04:15:00,610.2366666666667,12.710000000000036,0.0,45.5,88.69333333333333,608.12,0.0,70.0,75.91000000000001,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,68.0,68.0,26.959999999999994,0.0
2025-02-11 04:30:00,611.65,-4.240000000000009,0.0,46.666666666666664,88.65666666666668,608.12,0.0,70.0,75.92,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,68.0,68.0,27.53,0.0
2025-02-11 04:45:00,601.76,0.0,0.0,47.333333333333336,88.95,608.12,0.0,70.0,76.66333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,27.45000000000001,0.0
2025-02-11 05:00:00,608.12,-6.360000000000014,0.0,46.0,89.26333333333334,608.12,0.0,70.0,77.66333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,68.0,68.0,27.690000000000005,0.0
2025-02-11 05:15:00,610.9433333333333,-12.710000000000036,0.0,46.0,89.8,608.12,0.0,70.0,78.72,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,28.010000000000005,0.0
2025-02-11 05:30:00,611.6466666666666,8.470000000000027,0.0,47.833333333333336,89.47666666666667,608.12,0.0,70.0,77.58666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,28.5,0.0
2025-02-11 05:45:00,602.4666666666667,-6.360000000000014,0.0,48.333333333333336,89.26333333333332,608.12,0.0,70.0,77.31333333333333,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,27.85,0.0
2025-02-11 06:00:00,602.4699999999999,,0.0,47.833333333333336,89.31,608.12,0.0,70.0,77.32666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:15:00,601.7633333333333,,0.0,46.333333333333336,89.23,608.12,0.0,70.0,77.47,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:30:00,604.5866666666667,,0.0,46.5,89.26333333333332,608.12,0.0,70.0,77.11666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 06:45:00,609.5300000000001,,0.0,48.666666666666664,89.12666666666667,608.12,0.0,70.0,76.19333333333333,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:00:00,602.4699999999999,,0.0,47.166666666666664,88.75999999999999,608.12,0.0,70.0,75.71666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:15:00,608.12,,0.0,46.666666666666664,88.90333333333332,608.12,0.0,70.0,75.75333333333333,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:30:00,603.1733333333333,,0.0,47.166666666666664,88.71666666666665,608.12,0.0,70.0,75.56,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 07:45:00,598.23,,0.0,48.833333333333336,88.91333333333334,608.12,0.0,70.0,76.00333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:00:00,612.3566666666667,,0.0,49.0,89.08333333333333,608.12,0.0,70.0,76.15666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:15:00,613.0633333333334,,0.0,47.666666666666664,89.23666666666666,608.12,0.0,70.0,76.15666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:30:00,604.5866666666667,,0.0,46.333333333333336,89.19333333333333,608.12,0.0,70.0,76.0,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 08:45:00,607.41,,0.0,47.0,89.13,608.12,0.0,70.0,75.81,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:00:00,610.9466666666667,,0.0,48.333333333333336,88.91666666666667,608.12,0.0,70.0,75.04,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:15:00,605.2933333333334,,0.0,49.0,88.72333333333334,608.12,0.0,70.0,74.74666666666667,74.0,0.0,70.0,,72.0,70.02999999999999,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:30:00,598.9366666666666,,0.0,47.833333333333336,87.49,608.12,0.0,70.0,73.78666666666668,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,,
2025-02-11 09:45:00,609.5333333333333,,0.0,46.333333333333336,87.36333333333333,608.12,0.0,70.0,74.27,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:00:00,600.7049999999999,,0.0,46.5,86.695,608.12,0.0,70.0,72.86,74.0,0.0,70.0,,72.0,70.08,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:15:00,606.7066666666666,,0.0,48.0,86.39666666666666,608.12,0.0,70.0,72.61666666666666,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:30:00,612.3566666666667,,0.0,48.5,86.81,608.12,0.0,70.0,74.13000000000001,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,,
2025-02-11 10:45:00,617.3033333333333,,0.0,46.0,86.89333333333333,608.12,0.0,70.0,74.55000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:00:00,606.7066666666666,,0.0,46.0,86.95666666666666,608.12,0.0,70.0,76.76,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:15:00,606.7066666666666,,0.0,48.166666666666664,87.50666666666666,608.12,0.0,70.0,78.3,74.0,0.0,70.0,,72.0,69.85,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:30:00,601.0566666666667,,0.0,48.5,87.66666666666667,608.12,0.0,70.0,78.75666666666667,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,68.0,68.0,,
2025-02-11 11:45:00,610.9466666666666,,0.0,46.5,88.18666666666667,608.12,0.0,70.0,80.46666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:00:00,607.4133333333333,,0.0,46.0,88.64666666666666,608.12,0.0,70.0,81.82,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:15:00,608.12,,0.0,47.0,88.82666666666667,608.12,0.0,70.0,81.79333333333334,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:30:00,608.12,,0.0,48.833333333333336,88.68,608.12,0.0,70.0,82.46666666666665,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 12:45:00,602.4699999999999,,0.0,46.833333333333336,88.80333333333333,608.12,0.0,70.0,82.5,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:00:00,619.4200000000001,,0.0,47.166666666666664,89.36666666666667,608.12,0.0,70.0,83.92666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:15:00,610.9433333333333,,0.0,49.166666666666664,89.84666666666665,608.12,0.0,70.0,85.85666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:30:00,612.3566666666667,,0.0,49.666666666666664,90.16333333333334,608.12,0.0,70.0,87.07333333333334,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,68.0,68.0,,
2025-02-11 13:45:00,612.3566666666667,,0.0,46.5,89.21666666666665,608.12,0.0,70.0,83.67666666666666,74.0,0.0,70.0,,72.0,70.02666666666667,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:00:00,607.4133333333333,,0.0,47.5,89.17666666666666,608.12,0.0,70.0,84.44,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,,
2025-02-11 14:15:00,606.7066666666666,4.240000000000009,0.0,49.0,89.17333333333333,608.12,0.0,70.0,83.91333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,68.0,68.0,29.999999999999993,0.0
2025-02-11 14:30:00,617.3000000000001,2.1200000000000045,0.0,49.166666666666664,89.35333333333334,608.12,0.0,70.0,84.69,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,68.0,68.0,30.080000000000005,0.0
2025-02-11 14:45:00,603.1733333333333,12.710000000000036,0.0,49.833333333333336,89.44333333333334,608.12,0.0,70.0,84.95333333333333,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,30.249999999999993,0.0
2025-02-11 15:00:00,606.0,2.1200000000000045,0.0,48.666666666666664,89.38,608.12,0.0,70.0,84.69,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,30.250000000000007,0.0
2025-02-11 15:15:00,609.5333333333333,2.1200000000000045,0.0,47.333333333333336,89.04,608.12,0.0,70.0,82.99,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,68.0,68.0,30.25999999999999,0.0
2025-02-11 15:30:00,608.8233333333334,-4.240000000000009,0.0,47.333333333333336,88.86666666666667,608.12,0.0,70.0,82.45333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,68.0,68.0,29.6,0.0
2025-02-11 15:45:00,604.59,10.590000000000032,0.0,49.333333333333336,88.59333333333332,608.12,0.0,70.0,81.36666666666667,74.0,0.0,70.0,,72.0,70.09666666666668,,,67.0,69.0,68.0,68.0,29.47,0.0
2025-02-11 16:00:00,614.4766666666667,6.360000000000014,0.0,48.5,88.23666666666666,608.12,0.0,70.0,79.89,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,68.0,68.0,29.150000000000006,0.0
2025-02-11 16:15:00,602.4699999999999,4.240000000000009,0.0,47.0,87.95333333333333,608.12,0.0,70.0,78.48,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,28.860000000000007,0.0
2025-02-11 16:30:00,608.12,-2.1200000000000045,0.0,48.666666666666664,87.19666666666666,608.12,0.0,70.0,75.72666666666667,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,68.0,68.0,28.379999999999995,0.0
2025-02-11 16:45:00,401.8833333333334,8.470000000000027,0.0,76.33333333333333,88.17666666666666,608.12,0.0,70.0,74.16333333333334,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,68.0,68.0,27.57999999999999,0.0
2025-02-11 17:00:00,610.9433333333333,-14.830000000000041,0.0,84.5,88.59666666666668,608.12,0.0,70.0,73.27333333333333,74.0,0.0,70.0,,72.0,70.17666666666668,,,67.0,69.0,68.0,68.0,29.900000000000006,0.0
2025-02-11 17:15:00,601.0566666666667,0.0,0.0,82.33333333333333,87.77666666666666,608.12,0.0,70.0,70.83999999999999,74.0,0.0,70.0,,72.0,70.21666666666665,,,67.0,69.0,68.0,68.0,26.889999999999993,0.0
2025-02-11 17:30:00,604.5866666666667,-12.710000000000036,0.0,85.5,88.06666666666666,608.12,0.0,70.0,71.26333333333334,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,68.0,68.0,26.25999999999999,0.0
2025-02-11 17:45:00,606.0,16.950000000000045,0.0,86.16666666666667,85.80333333333333,608.12,0.0,70.0,65.05666666666666,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,68.0,68.0,26.479999999999997,0.0
2025-02-11 18:00:00,605.2933333333334,-4.240000000000009,0.0,86.83333333333333,83.28333333333333,608.12,0.0,70.0,59.46333333333333,74.0,0.0,70.0,,72.0,70.45333333333333,,,67.0,69.0,68.0,68.0,23.169999999999995,0.0
2025-02-11 18:15:00,612.3566666666667,-4.240000000000009,0.0,85.5,82.85666666666667,608.12,0.0,70.0,58.82,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,68.0,68.0,21.270000000000003,0.0
2025-02-11 18:30:00,613.0600000000001,2.1200000000000045,0.0,86.66666666666667,82.05333333333333,608.12,0.0,70.0,56.69333333333333,74.0,0.0,70.0,,72.0,70.32,,,67.0,69.0,68.0,68.0,20.619999999999997,0.0
2025-02-11 18:45:00,603.1733333333333,10.590000000000032,0.0,86.66666666666667,80.32666666666667,608.12,0.0,70.0,52.326666666666675,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,68.0,68.0,20.42,0.0
2025-02-11 19:00:00,615.1833333333334,-6.360000000000014,0.0,85.5,78.83999999999999,608.12,0.0,70.0,49.660000000000004,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,68.0,68.0,17.689999999999998,0.0
2025-02-11 19:15:00,613.7666666666668,12.710000000000036,0.0,83.83333333333333,78.2,608.12,0.0,70.0,47.843333333333334,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,68.0,68.0,16.940000000000005,0.0
2025-02-11 19:30:00,597.5233333333333,-8.480000000000018,0.0,86.5,77.99333333333334,608.12,0.0,70.0,47.32666666666666,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,68.0,68.0,16.569999999999993,0.0
2025-02-11 19:45:00,601.7633333333333,-4.240000000000009,0.0,85.33333333333333,78.09666666666668,608.12,0.0,70.0,47.96,74.0,0.0,70.0,,72.0,70.14,,,67.0,69.0,68.0,68.0,16.139999999999993,0.0
2025-02-11 20:00:00,608.8266666666667,0.0,0.0,84.83333333333333,77.98,608.12,0.0,70.0,47.76,74.0,0.0,70.0,,72.0,70.10000000000001,,,67.0,69.0,68.0,68.0,16.479999999999997,0.0
2025-02-11 20:15:00,610.9466666666667,0.0,0.0,84.5,78.25,608.12,0.0,70.0,48.79333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,16.190000000000005,0.0
2025-02-11 20:30:00,613.77,4.240000000000009,0.0,84.66666666666667,78.64,608.12,0.0,70.0,49.403333333333336,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,17.139999999999993,0.0
2025-02-11 20:45:00,602.4699999999999,12.710000000000036,0.0,85.66666666666667,78.63333333333334,608.12,0.0,70.0,49.57,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,17.159999999999997,0.0
2025-02-11 21:00:00,601.76,-14.830000000000041,0.0,87.33333333333333,78.10666666666667,608.12,0.0,70.0,48.46,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,17.309999999999995,0.0
2025-02-11 21:15:00,605.2933333333334,8.470000000000027,0.0,87.16666666666667,77.59333333333333,608.12,0.0,70.0,46.94,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,16.509999999999998,0.0
2025-02-11 21:30:00,608.8233333333334,-2.1200000000000045,0.0,86.33333333333333,77.96666666666665,608.12,0.0,70.0,47.99333333333333,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,16.200000000000003,0.0
2025-02-11 21:45:00,611.6533333333333,0.0,0.0,84.5,78.03333333333333,608.12,0.0,70.0,47.89000000000001,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,16.839999999999996,0.0
2025-02-11 22:00:00,610.24,6.360000000000014,0.0,84.0,77.43666666666667,608.12,0.0,70.0,46.74333333333333,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,68.0,68.0,16.18,0.0
2025-02-11 22:15:00,601.0533333333333,2.1200000000000045,0.0,85.0,77.82333333333332,608.12,0.0,70.0,47.82333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,15.459999999999994,0.0
2025-02-11 22:30:00,610.9433333333333,-8.480000000000018,0.0,86.0,80.3,608.12,0.0,70.0,53.553333333333335,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,68.0,68.0,16.389999999999993,0.0
2025-02-11 22:45:00,611.6533333333333,-4.240000000000009,0.0,87.16666666666667,81.73333333333333,608.12,0.0,70.0,56.64000000000001,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,68.0,68.0,19.510000000000005,0.0
2025-02-11 23:00:00,598.9333333333333,2.1200000000000045,0.0,85.5,82.71,608.12,0.0,70.0,58.99333333333333,74.0,0.0,70.0,,72.0,69.67666666666666,,,67.0,69.0,68.0,68.0,20.650000000000006,0.0
2025-02-11 23:15:00,601.7633333333333,-10.600000000000023,0.0,86.16666666666667,84.10000000000001,608.12,0.0,70.0,61.82333333333333,74.0,0.0,70.0,,72.0,69.66666666666667,,,67.0,69.0,68.0,68.0,21.6,0.0
2025-02-11 23:30:00,609.5300000000001,-4.240000000000009,0.0,87.0,85.24666666666667,608.12,0.0,70.0,63.98,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,68.0,68.0,23.229999999999997,0.0
2025-02-11 23:45:00,602.4699999999999,-6.360000000000014,0.0,88.0,86.04333333333334,608.12,0.0,70.0,66.14333333333333,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,68.0,68.0,24.060000000000002,0.0
2025-02-12 00:00:00,603.1733333333333,12.710000000000036,0.0,88.16666666666667,87.01333333333334,608.12,0.0,70.0,67.98333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,68.0,68.0,24.67,0.0
2025-02-12 00:15:00,615.8866666666667,-8.480000000000018,0.0,87.33333333333333,87.00999999999999,608.12,0.0,70.0,68.06333333333333,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,68.0,68.0,25.799999999999997,0.0
2025-02-12 00:30:00,605.2933333333334,12.710000000000036,0.0,87.33333333333333,87.50333333333333,608.12,0.0,70.0,68.97333333333334,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,68.0,68.0,25.35,0.0
2025-02-12 00:45:00,606.7066666666666,-4.240000000000009,0.0,87.66666666666667,88.36000000000001,608.12,0.0,70.0,70.43666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,68.0,68.0,26.32,0.0
2025-02-12 01:00:00,610.24,-8.480000000000018,0.0,87.5,88.59666666666665,608.12,0.0,70.0,70.95666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,68.0,68.0,26.85000000000001,0.0
2025-02-12 01:15:00,611.65,2.1200000000000045,0.0,88.83333333333333,88.92,608.12,0.0,70.0,71.86666666666666,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,68.0,68.0,27.169999999999995,0.0
2025-02-12 01:30:00,608.12,-6.360000000000014,0.0,87.66666666666667,88.86666666666667,608.12,0.0,70.0,71.54,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,68.0,68.0,27.599999999999994,0.0
2025-02-12 01:45:00,615.8866666666667,-6.360000000000014,0.0,88.0,88.81333333333333,608.12,0.0,70.0,71.54333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,68.0,68.0,27.239999999999995,0.0
2025-02-12 02:00:00,613.77,12.710000000000036,0.0,88.66666666666667,88.91666666666667,608.12,0.0,70.0,71.54,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,68.0,68.0,27.189999999999998,0.0
2025-02-12 02:15:00,608.8233333333334,0.0,0.0,89.83333333333333,88.89666666666666,608.12,0.0,70.0,71.34,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,27.500000000000007,0.0
2025-02-12 02:30:00,611.65,-6.360000000000014,0.0,89.66666666666667,88.88,608.12,0.0,70.0,71.45,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,68.0,68.0,27.53,0.0
2025-02-12 02:45:00,598.9366666666666,-6.360000000000014,0.0,90.16666666666667,88.89666666666666,608.12,0.0,70.0,71.26666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,27.269999999999996,0.0
2025-02-12 03:00:00,609.5300000000001,-8.480000000000018,0.0,89.5,88.84666666666668,608.12,0.0,70.0,70.87333333333333,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,68.0,68.0,27.639999999999993,0.0
2025-02-12 03:15:00,606.7066666666666,-4.240000000000009,0.0,89.0,88.72333333333334,608.12,0.0,70.0,70.60333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,68.0,68.0,27.440000000000005,0.0
2025-02-12 03:30:00,612.3566666666667,2.1200000000000045,0.0,90.0,88.45333333333333,608.12,0.0,70.0,69.92999999999999,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,68.0,68.0,27.36,0.0
2025-02-12 03:45:00,610.24,-2.1200000000000045,0.0,88.83333333333333,87.71666666666665,608.12,0.0,70.0,68.41666666666667,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,26.769999999999996,0.0
2025-02-12 04:00:00,607.41,6.360000000000014,0.0,90.33333333333333,87.59333333333332,608.12,0.0,70.0,67.52,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,68.0,68.0,26.009999999999998,0.0
2025-02-12 04:15:00,603.88,-2.1200000000000045,0.0,92.0,87.83,608.12,0.0,70.0,68.25,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,68.0,68.0,26.28,0.0
2025-02-12 04:30:00,608.8266666666667,10.590000000000032,0.0,92.16666666666667,87.69333333333333,608.12,0.0,70.0,67.67666666666666,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,68.0,68.0,26.21,0.0
2025-02-12 04:45:00,612.3566666666667,6.360000000000014,0.0,91.33333333333333,86.83999999999999,608.12,0.0,70.0,65.96,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,68.0,68.0,26.290000000000006,0.0
2025-02-12 05:00:00,605.2933333333334,-2.1200000000000045,0.0,89.33333333333333,86.29666666666667,608.12,0.0,70.0,64.57333333333334,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,68.0,68.0,25.130000000000003,0.0
2025-02-12 05:15:00,601.0566666666667,-25.42999999999995,0.0,88.66666666666667,85.95333333333333,608.12,0.0,70.0,63.82333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,68.0,68.0,24.519999999999996,0.0
2025-02-12 05:30:00,605.2966666666666,-16.950000000000045,0.0,91.5,86.27,608.12,0.0,70.0,64.93666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,24.260000000000005,0.0
2025-02-12 05:45:00,606.0,2.1200000000000045,0.0,91.5,85.68333333333334,608.12,0.0,70.0,63.52,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,25.209999999999994,0.0
2025-02-12 06:00:00,610.9466666666667,-12.710000000000036,0.0,92.33333333333333,85.28333333333333,608.12,0.0,70.0,62.71666666666667,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,68.0,68.0,24.04,0.0
2025-02-12 06:15:00,603.88,6.360000000000014,0.0,91.33333333333333,86.03000000000002,608.12,0.0,70.0,64.33333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,23.65,0.0
2025-02-12 06:30:00,603.1766666666666,-2.1200000000000045,0.0,91.33333333333333,86.02666666666666,608.12,0.0,70.0,64.22333333333334,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,68.0,68.0,24.489999999999995,0.0
2025-02-12 06:45:00,603.1766666666666,-12.710000000000036,0.0,91.66666666666667,85.05,608.12,0.0,70.0,62.03333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,68.0,68.0,24.599999999999994,0.0
2025-02-12 07:00:00,615.8866666666667,2.1200000000000045,0.0,91.83333333333333,85.47666666666667,608.12,0.0,70.0,62.94,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,68.0,68.0,23.460000000000008,0.0
2025-02-12 07:15:00,604.5866666666667,8.470000000000027,0.0,91.0,85.51333333333332,608.12,0.0,70.0,63.23,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,68.0,68.0,24.209999999999994,0.0
2025-02-12 07:30:00,601.0533333333333,0.0,0.0,90.16666666666667,85.23333333333333,608.12,0.0,70.0,62.47666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,68.0,68.0,23.64,0.0
2025-02-12 07:45:00,601.7633333333333,-8.480000000000018,0.0,92.33333333333333,85.77,608.12,0.0,70.0,63.330000000000005,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,24.119999999999997,0.0
2025-02-12 08:00:00,617.3000000000001,-4.240000000000009,0.0,94.33333333333333,85.76666666666667,608.12,0.0,70.0,63.47666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,68.0,68.0,24.310000000000002,0.0
2025-02-12 08:15:00,608.8266666666667,2.1200000000000045,0.0,94.83333333333333,85.89666666666666,608.12,0.0,70.0,63.800000000000004,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,68.0,68.0,24.22,0.0
2025-02-12 08:30:00,613.0633333333334,0.0,0.0,98.5,85.88333333333333,608.12,0.0,70.0,64.0,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,24.389999999999993,0.0
2025-02-12 08:45:00,596.8166666666666,8.470000000000027,0.0,99.83333333333333,85.85333333333334,608.12,0.0,70.0,64.48,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,68.0,68.0,24.089999999999996,0.0
2025-02-12 09:00:00,606.7033333333334,-10.600000000000023,0.0,99.5,85.94666666666667,608.12,0.0,70.0,65.44333333333333,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,68.0,68.0,24.31000000000001,0.0
2025-02-12 09:15:00,611.6533333333333,-4.240000000000009,0.0,99.83333333333333,86.15333333333332,608.12,0.0,70.0,64.92999999999999,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,68.0,68.0,24.42000000000001,0.0
