time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-15 11:45:00,592.58,-16.950000000000045,0.0,100.0,74.88333333333334,608.12,0.0,70.0,36.556666666666665,,0.0,,,,69.96,,,67.0,69.0,,,11.189999999999998,0.0
2025-02-15 12:00:00,604.5866666666667,0.0,0.0,100.0,74.96,608.12,0.0,70.0,36.36333333333334,,0.0,,,,69.98,,,67.0,69.0,,,11.080000000000005,0.0
2025-02-15 12:15:00,596.11,-21.190000000000055,0.0,100.0,74.88333333333334,608.12,0.0,70.0,36.27333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,,,11.050000000000004,0.0
2025-02-15 12:30:00,600.35,-12.710000000000036,0.0,100.0,73.91,608.12,0.0,70.0,34.01333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,,,10.099999999999994,0.0
2025-02-15 12:45:00,594.6999999999999,-6.360000000000014,0.0,100.0,73.43,608.12,0.0,70.0,32.836666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,,,9.659999999999997,0.0
2025-02-15 13:00:00,597.5233333333333,-10.600000000000023,0.0,100.0,73.07666666666667,608.12,0.0,70.0,32.28666666666667,,0.0,,,,70.07666666666667,,,67.0,69.0,,,9.249999999999993,0.0
2025-02-15 13:15:00,593.9933333333333,0.0,0.0,100.0,73.17666666666666,608.12,0.0,70.0,32.053333333333335,,0.0,,,,70.06333333333333,,,67.0,69.0,,,9.220000000000006,0.0
2025-02-15 13:30:00,598.23,-8.480000000000018,0.0,100.0,72.91333333333334,608.12,0.0,70.0,31.596666666666664,,0.0,,,,70.05666666666666,,,67.0,69.0,,,9.049999999999997,0.0
2025-02-15 13:45:00,593.9933333333333,-12.710000000000036,0.0,100.0,72.58333333333333,608.12,0.0,70.0,30.873333333333335,,0.0,,,,70.08333333333333,,,67.0,69.0,,,8.889999999999993,0.0
2025-02-15 14:00:00,591.8766666666667,-19.07000000000005,0.0,100.0,72.14666666666666,608.12,0.0,70.0,30.03,,0.0,,,,70.08333333333333,,,67.0,69.0,,,8.439999999999998,0.0
2025-02-15 14:15:00,595.4066666666666,-16.950000000000045,0.0,100.0,72.11666666666666,608.12,0.0,70.0,30.223333333333333,,0.0,,,,70.04333333333334,,,67.0,69.0,,,8.309999999999995,0.0
2025-02-15 14:30:00,593.2866666666666,-14.830000000000041,0.0,100.0,72.20666666666666,608.12,0.0,70.0,30.286666666666665,,0.0,,,,70.01666666666667,,,67.0,69.0,,,8.310000000000002,0.0
2025-02-15 14:45:00,590.4599999999999,-23.31000000000006,0.0,100.0,71.71333333333334,608.12,0.0,70.0,28.669999999999998,,0.0,,,,70.08333333333333,,,67.0,69.0,,,8.130000000000003,0.0
2025-02-15 15:00:00,600.35,2.1200000000000045,0.0,100.0,71.66666666666667,608.12,0.0,70.0,28.623333333333335,,0.0,,,,70.04666666666667,,,67.0,69.0,,,8.240000000000002,0.0
2025-02-15 15:15:00,596.1133333333333,-12.710000000000036,0.0,100.0,71.56333333333333,608.12,0.0,70.0,28.180000000000003,,0.0,,,,70.05333333333333,,,67.0,69.0,,,7.959999999999994,0.0
2025-02-15 15:30:00,596.1133333333333,-12.710000000000036,0.0,100.0,71.23333333333333,608.12,0.0,70.0,26.71666666666667,,0.0,,,,70.09,,,67.0,69.0,,,7.320000000000007,0.0
2025-02-15 15:45:00,593.2866666666666,-19.07000000000005,0.0,100.0,71.08,608.12,0.0,70.0,25.593333333333334,,0.0,,,,70.11,,,67.0,69.0,,,6.959999999999994,0.0
2025-02-15 16:00:00,592.5799999999999,-10.600000000000023,0.0,100.0,70.89333333333333,608.12,0.0,70.0,24.536666666666665,,0.0,,,,70.12,,,67.0,69.0,,,6.429999999999993,0.0
2025-02-15 16:15:00,598.9399999999999,-2.1200000000000045,0.0,100.0,70.60666666666667,608.12,0.0,70.0,23.353333333333335,,0.0,,,,70.12,,,67.0,69.0,,,6.039999999999992,0.0
2025-02-15 16:30:00,597.5266666666666,0.0,0.0,100.0,69.77666666666666,608.12,0.0,70.0,20.42,,0.0,,,,70.20666666666666,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-15 16:45:00,595.4066666666666,-19.07000000000005,0.0,100.0,69.52,608.12,0.0,70.0,19.55666666666667,,0.0,,,,70.16666666666667,,,67.0,69.0,,,4.939999999999998,0.0
2025-02-15 17:00:00,593.9933333333333,-6.360000000000014,0.0,100.0,69.10333333333334,608.12,0.0,70.0,18.08666666666667,,0.0,,,,70.17666666666666,,,67.0,69.0,,,4.439999999999998,0.0
2025-02-15 17:15:00,599.64,-8.480000000000018,0.0,100.0,68.77,608.12,0.0,70.0,16.64,,0.0,,,,70.18,,,67.0,69.0,,,4.050000000000011,0.0
2025-02-15 17:30:00,596.1133333333333,-4.240000000000009,0.0,100.0,68.70333333333333,608.12,0.0,70.0,16.073333333333334,,0.0,,,,70.14,,,67.0,69.0,,,3.549999999999997,0.0
2025-02-15 17:45:00,591.17,-12.710000000000036,0.0,100.0,68.25333333333333,608.12,0.0,70.0,14.17,,0.0,,,,70.16333333333334,,,67.0,69.0,,,3.0600000000000023,0.0
2025-02-15 18:00:00,593.2833333333333,-8.480000000000018,0.0,100.0,67.95333333333333,608.12,0.0,70.0,12.706666666666665,,0.0,,,,70.17999999999999,,,67.0,69.0,,,3.049999999999997,0.0
2025-02-15 18:15:00,592.58,-8.480000000000018,0.0,100.0,67.70666666666666,608.12,0.0,70.0,11.57,,0.0,,,,70.18,,,67.0,69.0,,,2.1599999999999966,0.0
2025-02-15 18:30:00,590.4633333333333,-21.190000000000055,0.0,100.0,67.39333333333333,608.12,0.0,70.0,8.686666666666667,,0.0,,,,70.23,,,67.0,69.0,,,1.5700000000000074,0.0
2025-02-15 18:45:00,584.1033333333334,-16.950000000000045,0.0,100.0,67.56666666666666,608.12,0.0,70.0,6.293333333333334,,0.0,,,,70.25,,,67.0,69.0,,,1.4899999999999949,0.0
2025-02-15 19:00:00,631.4266666666666,72.03999999999996,0.0,74.66666666666667,65.72333333333334,608.12,0.0,70.0,5.413333333333334,,0.0,,,,70.2,,,67.0,69.0,,,1.5600000000000023,0.0
2025-02-15 19:15:00,610.9433333333333,14.830000000000041,0.0,69.66666666666667,65.27,608.12,0.0,70.0,6.983333333333333,,0.0,,,,70.07,,,67.0,69.0,,,1.9199999999999946,0.0
2025-02-15 19:30:00,610.9466666666667,2.1200000000000045,0.0,69.5,64.84333333333333,608.12,0.0,70.0,8.610000000000001,,0.0,,,,69.98,,,67.0,69.0,,,2.019999999999996,0.0
2025-02-15 19:45:00,613.7666666666668,8.470000000000027,0.0,69.16666666666667,64.68333333333334,608.12,0.0,70.0,9.06,,0.0,,,,69.96,,,67.0,69.0,,,2.1099999999999994,0.0
2025-02-15 20:00:00,600.35,-6.360000000000014,0.0,68.5,65.14333333333333,608.12,0.0,70.0,10.65,,0.0,,,,69.90666666666667,,,67.0,69.0,,,1.980000000000004,0.0
2025-02-15 20:15:00,606.0,2.1200000000000045,0.0,69.0,65.41333333333334,608.12,0.0,70.0,10.986666666666666,,0.0,,,,69.92,,,67.0,69.0,,,2.430000000000007,0.0
2025-02-15 20:30:00,617.3000000000001,6.360000000000014,0.0,68.66666666666667,65.46,608.12,0.0,70.0,10.203333333333333,,0.0,,,,69.98,,,67.0,69.0,,,2.030000000000001,0.0
2025-02-15 20:45:00,606.7066666666666,6.360000000000014,0.0,66.33333333333333,65.46,608.12,0.0,70.0,10.08,,0.0,,,,69.98,,,67.0,69.0,,,1.9299999999999997,0.0
2025-02-15 21:00:00,620.8333333333334,19.07000000000005,0.0,63.833333333333336,65.35333333333334,608.12,0.0,70.0,10.12,,0.0,,,,69.98,,,67.0,69.0,,,1.8199999999999932,0.0
2025-02-15 21:15:00,620.1233333333333,14.830000000000041,0.0,61.333333333333336,65.04666666666667,608.12,0.0,70.0,10.326666666666666,,0.0,,,,69.98,,,67.0,69.0,,,1.9699999999999989,0.0
2025-02-15 21:30:00,601.7633333333333,-4.240000000000009,0.0,61.833333333333336,65.11666666666666,608.12,0.0,70.0,10.46,,0.0,,,,69.98,,,67.0,69.0,,,1.769999999999996,0.0
2025-02-15 21:45:00,613.77,-4.240000000000009,0.0,62.5,65.02666666666666,608.12,0.0,70.0,10.63,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.9499999999999957,0.0
2025-02-15 22:00:00,601.7633333333333,-12.710000000000036,0.0,62.666666666666664,65.14999999999999,608.12,0.0,70.0,10.846666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,1.8099999999999952,0.0
2025-02-15 22:15:00,601.7633333333333,-21.190000000000055,0.0,63.166666666666664,65.02999999999999,608.12,0.0,70.0,12.43,,0.0,,,,69.91333333333334,,,67.0,69.0,,,2.249999999999993,0.0
2025-02-15 22:30:00,596.8166666666666,-16.950000000000045,0.0,63.0,65.32000000000001,608.12,0.0,70.0,13.906666666666666,,0.0,,,,69.86999999999999,,,67.0,69.0,,,2.3100000000000023,0.0
2025-02-15 22:45:00,603.1733333333333,-6.360000000000014,0.0,63.333333333333336,65.18333333333334,608.12,0.0,70.0,15.546666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,3.280000000000001,0.0
2025-02-15 23:00:00,606.0,2.1200000000000045,0.0,63.666666666666664,65.63333333333334,608.12,0.0,70.0,17.023333333333333,,0.0,,,,69.82,,,67.0,69.0,,,3.680000000000007,0.0
2025-02-15 23:15:00,601.76,8.470000000000027,0.0,62.333333333333336,66.30666666666667,608.12,0.0,70.0,18.66333333333333,,0.0,,,,69.80666666666666,,,67.0,69.0,,,3.770000000000003,0.0
2025-02-15 23:30:00,595.4033333333333,-21.190000000000055,0.0,63.166666666666664,66.68,608.12,0.0,70.0,20.099999999999998,,0.0,,,,69.8,,,67.0,69.0,,,4.030000000000001,0.0
2025-02-15 23:45:00,618.7133333333334,4.240000000000009,0.0,63.333333333333336,67.09,608.12,0.0,70.0,21.12666666666667,,0.0,,,,69.82,,,67.0,69.0,,,4.43,0.0
2025-02-16 00:00:00,610.9433333333333,23.309999999999945,0.0,63.666666666666664,67.28333333333335,608.12,0.0,70.0,22.180000000000003,,0.0,,,,69.83333333333333,,,67.0,69.0,,,4.839999999999996,0.0
2025-02-16 00:15:00,608.12,-2.1200000000000045,0.0,64.33333333333333,67.61333333333333,608.12,0.0,70.0,23.036666666666665,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.820000000000007,0.0
2025-02-16 00:30:00,601.7666666666667,6.360000000000014,0.0,63.166666666666664,67.83333333333333,608.12,0.0,70.0,23.33666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,,,5.069999999999993,0.0
2025-02-16 00:45:00,593.9933333333333,-25.42999999999995,0.0,64.0,68.08666666666666,608.12,0.0,70.0,24.080000000000002,,0.0,,,,69.87666666666667,,,67.0,69.0,,,5.290000000000006,0.0
2025-02-16 01:00:00,608.12,2.1200000000000045,0.0,64.16666666666667,67.78333333333333,608.12,0.0,70.0,23.016666666666666,,0.0,,,,69.96,,,67.0,69.0,,,4.929999999999993,0.0
2025-02-16 01:15:00,606.0,-2.1200000000000045,0.0,64.66666666666667,67.25,608.12,0.0,70.0,23.393333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,,,5.1100000000000065,0.0
2025-02-16 01:30:00,598.23,-23.31000000000006,0.0,64.16666666666667,67.15666666666667,608.12,0.0,70.0,24.55666666666667,,0.0,,,,69.91666666666667,,,67.0,69.0,,,5.479999999999997,0.0
2025-02-16 01:45:00,606.0,-10.600000000000023,0.0,63.666666666666664,67.57666666666667,608.12,0.0,70.0,26.393333333333334,,0.0,,,,69.85666666666667,,,67.0,69.0,,,5.75,0.0
2025-02-16 02:00:00,604.59,-12.710000000000036,0.0,63.333333333333336,68.15333333333334,608.12,0.0,70.0,27.743333333333336,,0.0,,,,69.84666666666666,,,67.0,69.0,,,6.280000000000001,0.0
2025-02-16 02:15:00,605.2933333333334,-2.1200000000000045,0.0,64.33333333333333,68.53666666666668,608.12,0.0,70.0,28.206666666666667,,0.0,,,,69.87,,,67.0,69.0,,,6.630000000000003,0.0
2025-02-16 02:30:00,610.94,10.590000000000032,0.0,64.5,68.44333333333333,608.12,0.0,70.0,28.14,,0.0,,,,69.91333333333334,,,67.0,69.0,,,6.609999999999999,0.0
2025-02-16 02:45:00,600.35,-16.950000000000045,0.0,64.5,69.00333333333333,608.12,0.0,70.0,30.316666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,7.089999999999996,0.0
2025-02-16 03:00:00,611.6533333333333,6.360000000000014,0.0,64.16666666666667,69.49333333333334,608.12,0.0,70.0,31.34,,0.0,,,,69.84333333333333,,,67.0,69.0,,,7.190000000000005,0.0
2025-02-16 03:15:00,596.11,-23.31000000000006,0.0,64.5,69.57666666666667,608.12,0.0,70.0,31.856666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,,,7.099999999999994,0.0
2025-02-16 03:30:00,606.7033333333334,14.830000000000041,0.0,64.33333333333333,70.11,608.12,0.0,70.0,33.23,,0.0,,,,69.85333333333334,,,67.0,69.0,,,8.080000000000005,0.0
2025-02-16 03:45:00,602.4699999999999,-12.710000000000036,0.0,64.0,70.34666666666666,608.12,0.0,70.0,33.77333333333333,,0.0,,,,69.85666666666667,,,67.0,69.0,,,8.170000000000002,0.0
2025-02-16 04:00:00,614.4733333333334,10.590000000000032,0.0,64.5,70.21333333333332,608.12,0.0,70.0,33.50666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,,,8.509999999999991,0.0
2025-02-16 04:15:00,603.1733333333333,-4.240000000000009,0.0,64.33333333333333,70.57333333333334,608.12,0.0,70.0,34.413333333333334,,0.0,,,,69.89333333333333,,,67.0,69.0,,,8.129999999999995,0.0
2025-02-16 04:30:00,610.9466666666666,6.360000000000014,0.0,63.833333333333336,70.20333333333333,608.12,0.0,70.0,33.45,,0.0,,,,69.96666666666667,,,67.0,69.0,,,8.29,0.0
2025-02-16 04:45:00,613.06,-4.240000000000009,0.0,64.5,69.8,608.12,0.0,70.0,33.39666666666667,,0.0,,,,69.98,,,67.0,69.0,,,8.420000000000002,0.0
2025-02-16 05:00:00,605.2933333333334,2.1200000000000045,0.0,64.66666666666667,69.71333333333332,608.12,0.0,70.0,33.41,,0.0,,,,69.98,,,67.0,69.0,,,8.369999999999997,0.0
2025-02-16 05:15:00,588.3433333333334,-19.07000000000005,0.0,64.0,69.89,608.12,0.0,70.0,34.11333333333334,,0.0,,,,69.95,,,67.0,69.0,,,8.46,0.0
2025-02-16 05:30:00,618.0066666666667,4.240000000000009,0.0,64.5,70.26666666666667,608.12,0.0,70.0,34.81,,0.0,,,,69.93666666666667,,,67.0,69.0,,,8.919999999999995,0.0
2025-02-16 05:45:00,601.76,-4.240000000000009,0.0,64.16666666666667,70.87666666666667,608.12,0.0,70.0,36.74,,0.0,,,,69.87666666666667,,,67.0,69.0,,,9.090000000000003,0.0
2025-02-16 06:00:00,604.5866666666667,0.0,0.0,64.33333333333333,71.13333333333334,608.12,0.0,70.0,37.553333333333335,,0.0,,,,69.87666666666667,,,67.0,69.0,,,9.560000000000002,0.0
2025-02-16 06:15:00,597.5266666666666,-12.710000000000036,0.0,65.0,71.72,608.12,0.0,70.0,39.18,,0.0,,,,69.84,,,67.0,69.0,,,10.479999999999997,0.0
2025-02-16 06:30:00,600.3466666666667,-8.480000000000018,0.0,64.0,72.01,608.12,0.0,70.0,40.410000000000004,,0.0,,,,69.84,,,67.0,69.0,,,10.990000000000002,0.0
2025-02-16 06:45:00,613.7666666666668,-10.600000000000023,0.0,64.83333333333333,72.44666666666667,608.12,0.0,70.0,42.32,,0.0,,,,69.81333333333333,,,67.0,69.0,,,11.719999999999999,0.0
2025-02-16 07:00:00,601.0566666666667,-8.480000000000018,0.0,66.66666666666667,73.44,608.12,0.0,70.0,44.053333333333335,,0.0,,,,69.78666666666668,,,67.0,69.0,,,12.670000000000002,0.0
2025-02-16 07:15:00,606.71,-12.710000000000036,0.0,67.33333333333333,74.39,608.12,0.0,70.0,45.64666666666667,,0.0,,,,69.77666666666666,,,67.0,69.0,,,13.450000000000003,0.0
2025-02-16 07:30:00,601.76,-10.600000000000023,0.0,66.66666666666667,75.59,608.12,0.0,70.0,47.830000000000005,,0.0,,,,69.75666666666667,,,67.0,69.0,,,14.770000000000003,0.0
2025-02-16 07:45:00,606.7033333333334,10.590000000000032,0.0,67.16666666666667,77.02666666666667,608.12,0.0,70.0,50.68666666666667,,0.0,,,,69.71,,,67.0,69.0,,,15.990000000000002,0.0
2025-02-16 08:00:00,598.23,-6.360000000000014,0.0,67.83333333333333,77.99666666666667,608.12,0.0,70.0,52.873333333333335,,0.0,,,,69.71666666666665,,,67.0,69.0,,,16.78000000000001,0.0
2025-02-16 08:15:00,606.7066666666666,0.0,0.0,67.83333333333333,79.09333333333333,608.12,0.0,70.0,54.870000000000005,,0.0,,,,69.71666666666665,,,67.0,69.0,,,18.00999999999999,0.0
2025-02-16 08:30:00,619.4166666666666,8.470000000000027,0.0,67.0,79.02333333333333,608.12,0.0,70.0,54.63333333333333,,0.0,,,,69.82,,,67.0,69.0,,,17.800000000000004,0.0
2025-02-16 08:45:00,600.3466666666667,-10.600000000000023,0.0,67.33333333333333,79.24000000000001,608.12,0.0,70.0,55.31,,0.0,,,,69.84,,,67.0,69.0,,,18.190000000000005,0.0
2025-02-16 09:00:00,596.82,-6.360000000000014,0.0,67.83333333333333,79.58,608.12,0.0,70.0,56.276666666666664,,0.0,,,,69.84,,,67.0,69.0,,,18.450000000000003,0.0
2025-02-16 09:15:00,605.2933333333334,-4.240000000000009,0.0,67.33333333333333,79.98,608.12,0.0,70.0,57.43,,0.0,,,,69.84666666666666,,,67.0,69.0,,,19.010000000000005,0.0
2025-02-16 09:30:00,615.18,10.590000000000032,0.0,67.16666666666667,80.20333333333333,608.12,0.0,70.0,58.336666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,,,19.550000000000004,0.0
2025-02-16 09:45:00,616.5966666666667,14.830000000000041,0.0,66.5,80.45,608.12,0.0,70.0,59.35333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,19.930000000000007,0.0
2025-02-16 10:00:00,596.11,-10.600000000000023,0.0,72.83333333333333,81.21333333333332,608.12,0.0,70.0,59.330000000000005,,0.0,,,,69.89666666666666,,,67.0,69.0,,,20.78,0.0
2025-02-16 10:15:00,607.4133333333333,0.0,0.0,75.33333333333333,81.99333333333333,608.12,0.0,70.0,58.98333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,,,21.269999999999996,0.0
2025-02-16 10:30:00,603.1733333333333,-10.600000000000023,0.0,77.0,82.77,608.12,0.0,70.0,60.419999999999995,,0.0,,,,69.89333333333333,,,67.0,69.0,,,21.67,0.0
2025-02-16 10:45:00,608.8266666666667,0.0,0.0,79.5,83.88333333333334,608.12,0.0,70.0,62.333333333333336,,0.0,,,,69.84666666666666,,,67.0,69.0,,,23.120000000000005,0.0
2025-02-16 11:00:00,612.3566666666667,19.07000000000005,0.0,80.33333333333333,84.48666666666666,608.12,0.0,70.0,63.48333333333333,,0.0,,,,69.84,,,67.0,69.0,,,23.85,0.0
2025-02-16 11:15:00,604.5866666666667,0.0,0.0,79.16666666666667,84.87666666666667,608.12,0.0,70.0,64.72,,0.0,,,,69.84,,,67.0,69.0,,,24.400000000000006,0.0
2025-02-16 11:30:00,607.4133333333333,4.240000000000009,0.0,78.16666666666667,85.81666666666666,608.12,0.0,70.0,67.62333333333333,,0.0,,,,69.76333333333334,,,67.0,69.0,,,25.14999999999999,0.0
2025-02-16 11:45:00,601.0533333333333,-10.600000000000023,0.0,78.5,86.95333333333333,608.12,0.0,70.0,70.64666666666666,,0.0,,,,69.71,,,67.0,69.0,,,27.129999999999995,0.0
2025-02-16 12:00:00,606.7033333333334,-10.600000000000023,0.0,79.83333333333333,87.21,608.12,0.0,70.0,72.97333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,,,28.080000000000005,0.0
2025-02-16 12:15:00,603.1733333333333,-6.360000000000014,0.0,78.83333333333333,87.51333333333334,608.12,0.0,70.0,75.82000000000001,,0.0,,,,69.67,,,67.0,69.0,,,28.820000000000007,0.0
2025-02-16 12:30:00,601.76,-10.600000000000023,0.0,76.83333333333333,88.16333333333334,608.12,0.0,70.0,79.89,,0.0,,,,69.60333333333334,,,67.0,69.0,,,29.529999999999994,0.0
2025-02-16 12:45:00,607.4133333333333,-6.360000000000014,0.0,78.0,88.64,608.12,0.0,70.0,80.87333333333333,,0.0,,,,69.67333333333333,,,67.0,69.0,,,30.699999999999996,0.0
2025-02-16 13:00:00,617.3000000000001,16.950000000000045,0.0,77.33333333333333,89.06,608.12,0.0,70.0,84.03333333333333,,0.0,,,,69.64999999999999,,,67.0,69.0,,,30.990000000000002,0.0
2025-02-16 13:15:00,603.1766666666666,-12.710000000000036,0.0,77.16666666666667,90.06,608.12,0.0,70.0,88.7,,0.0,,,,69.55666666666666,,,67.0,69.0,,,32.169999999999995,0.0
2025-02-16 13:30:00,605.2933333333334,-4.240000000000009,0.0,78.66666666666667,90.92,608.12,0.0,70.0,91.53000000000002,,0.0,,,,69.57333333333332,,,67.0,69.0,,,33.260000000000005,0.0
2025-02-16 13:45:00,614.4766666666667,2.1200000000000045,0.0,78.83333333333333,91.47666666666667,608.12,0.0,70.0,94.11,,0.0,,,,69.6,,,67.0,69.0,,,34.13999999999999,0.0
2025-02-16 14:00:00,599.6466666666666,-14.830000000000041,0.0,76.33333333333333,91.46,608.12,0.0,70.0,97.72666666666667,,0.0,,,,69.57333333333332,,,67.0,69.0,,,34.080000000000005,0.0
2025-02-16 14:15:00,601.0533333333333,-2.1200000000000045,0.0,78.33333333333333,91.39999999999999,608.12,0.0,70.0,98.94333333333333,,0.0,,,,69.61,,,67.0,69.0,,,33.96,0.0
2025-02-16 14:30:00,601.0533333333333,-8.480000000000018,0.0,78.16666666666667,91.49666666666667,608.12,0.0,70.0,98.41333333333334,,0.0,,,,69.78333333333332,,,67.0,69.0,,,33.769999999999996,0.0
2025-02-16 14:45:00,610.2366666666667,,0.0,77.5,91.21,608.12,0.0,70.0,99.30666666666667,,0.0,,,,69.77,,,67.0,69.0,,,,
2025-02-16 15:00:00,608.8266666666667,4.240000000000009,0.0,76.16666666666667,91.00666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,33.220000000000006,0.0
2025-02-16 15:15:00,610.2366666666667,12.710000000000036,0.0,75.33333333333333,91.14666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,33.2,0.0
2025-02-16 15:30:00,602.4666666666667,-4.240000000000009,0.0,77.33333333333333,91.07666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,33.339999999999996,0.0
2025-02-16 15:45:00,612.3566666666667,6.360000000000014,0.0,77.0,90.95333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,,,33.3,0.0
2025-02-16 16:00:00,596.1133333333333,-14.830000000000041,0.0,75.83333333333333,91.18,608.12,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,33.13999999999999,0.0
2025-02-16 16:15:00,604.5866666666667,-10.600000000000023,0.0,77.0,91.11,608.12,0.0,70.0,100.0,,0.0,,,,69.76,,,67.0,69.0,,,33.55,0.0
2025-02-16 16:30:00,608.12,0.0,0.0,78.0,91.19666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.73666666666666,,,67.0,69.0,,,33.470000000000006,0.0
2025-02-16 16:45:00,603.88,0.0,0.0,78.66666666666667,91.27666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,33.519999999999996,0.0
2025-02-16 17:00:00,605.2933333333334,-4.240000000000009,0.0,77.33333333333333,91.32,608.12,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,33.410000000000004,0.0
2025-02-16 17:15:00,601.0566666666667,-4.240000000000009,0.0,77.5,91.21333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,33.47,0.0
2025-02-16 17:30:00,605.2933333333334,-16.950000000000045,0.0,78.16666666666667,91.16666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,33.330000000000005,0.0
2025-02-16 17:45:00,612.36,6.360000000000014,0.0,77.66666666666667,91.32333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,,,33.160000000000004,0.0
2025-02-16 18:00:00,607.4133333333333,4.240000000000009,0.0,76.66666666666667,91.52,608.12,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,33.35,0.0
2025-02-16 18:15:00,606.71,-12.710000000000036,0.0,76.5,91.51333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.80666666666667,,,67.0,69.0,,,33.36,0.0
2025-02-16 18:30:00,606.0,14.830000000000041,0.0,75.66666666666667,91.66666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,,,33.39,0.0
2025-02-16 18:45:00,603.1733333333333,-6.360000000000014,0.0,76.33333333333333,91.58666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.91333333333334,,,67.0,69.0,,,33.190000000000005,0.0
2025-02-16 19:00:00,615.1833333333333,21.18999999999994,0.0,76.0,91.43333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.96666666666667,,,67.0,69.0,,,33.260000000000005,0.0
2025-02-16 19:15:00,605.2933333333334,6.360000000000014,0.0,75.16666666666667,91.31,608.12,0.0,70.0,100.0,,0.0,,,,69.80333333333334,,,67.0,69.0,,,33.22,0.0
2025-02-16 19:30:00,600.35,0.0,0.0,78.0,91.25999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.91,,,67.0,69.0,,,33.339999999999996,0.0
2025-02-16 19:45:00,620.8333333333334,4.240000000000009,0.0,77.83333333333333,91.18333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.87666666666667,,,67.0,69.0,,,33.01,0.0
2025-02-16 20:00:00,613.7666666666667,-8.480000000000018,0.0,76.83333333333333,91.16666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.90333333333334,,,67.0,69.0,,,33.24,0.0
2025-02-16 20:15:00,601.7633333333333,0.0,0.0,76.83333333333333,91.08333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.74333333333333,,,67.0,69.0,,,33.260000000000005,0.0
2025-02-16 20:30:00,598.9366666666666,2.1200000000000045,0.0,77.0,91.0,608.12,0.0,70.0,100.0,,0.0,,,,69.80333333333333,,,67.0,69.0,,,33.13999999999999,0.0
2025-02-16 20:45:00,601.76,-8.480000000000018,0.0,75.33333333333333,91.16666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,33.160000000000004,0.0
2025-02-16 21:00:00,606.0,0.0,0.0,75.0,91.12666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,33.19,0.0
2025-02-16 21:15:00,609.5333333333333,0.0,0.0,75.83333333333333,91.03000000000002,608.12,0.0,70.0,100.0,,0.0,,,,69.89999999999999,,,67.0,69.0,,,33.09,0.0
2025-02-16 21:30:00,608.12,4.240000000000009,0.0,75.5,91.34333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,,,33.58,0.0
2025-02-16 21:45:00,611.6533333333333,4.240000000000009,0.0,75.5,91.52,608.12,0.0,70.0,100.0,,0.0,,,,69.90666666666665,,,67.0,69.0,,,33.71000000000001,0.0
2025-02-16 22:00:00,604.5866666666667,-4.240000000000009,0.0,74.66666666666667,91.32666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.89999999999999,,,67.0,69.0,,,33.55,0.0
2025-02-16 22:15:00,607.4133333333333,12.710000000000036,0.0,76.0,91.29333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,33.510000000000005,0.0
2025-02-16 22:30:00,605.2933333333334,2.1200000000000045,0.0,75.33333333333333,91.05666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,33.44,0.0
2025-02-16 22:45:00,615.5350000000001,2.1200000000000045,0.0,75.5,91.015,608.12,0.0,70.0,100.0,,0.0,,,,69.83,,,67.0,69.0,,,33.480000000000004,0.0
2025-02-16 23:00:00,609.53,21.18999999999994,0.0,74.83333333333333,90.91333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,33.58,0.0
2025-02-16 23:15:00,601.0566666666667,-6.360000000000014,0.0,73.83333333333333,90.83,608.12,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,33.3,0.0
2025-02-16 23:30:00,602.4699999999999,-14.830000000000041,0.0,74.83333333333333,90.76666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.79,,,67.0,69.0,,,33.290000000000006,0.0
2025-02-16 23:45:00,606.0,0.0,0.0,74.16666666666667,90.61333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,33.39999999999999,0.0
2025-02-17 00:00:00,620.1266666666667,19.07000000000005,0.0,75.66666666666667,90.35333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.65666666666665,,,67.0,69.0,,,33.37,0.0
2025-02-17 00:15:00,607.4133333333333,4.240000000000009,0.0,73.16666666666667,90.27,608.12,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,33.27,0.0
2025-02-17 00:30:00,596.8166666666666,-19.07000000000005,0.0,75.66666666666667,90.24666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,33.33,0.0
2025-02-17 00:45:00,613.0633333333334,0.0,0.0,75.16666666666667,90.23,608.12,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,33.35,0.0
2025-02-17 01:00:00,607.4133333333333,4.240000000000009,0.0,74.0,90.19,608.12,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,33.300000000000004,0.0
2025-02-17 01:15:00,606.0,6.360000000000014,0.0,72.83333333333333,90.09333333333335,608.12,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,33.32000000000001,0.0
2025-02-17 01:30:00,601.0533333333333,-10.600000000000023,0.0,74.66666666666667,90.07666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,33.379999999999995,0.0
2025-02-17 01:45:00,607.4133333333333,-4.240000000000009,0.0,74.83333333333333,90.09333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.63666666666667,,,67.0,69.0,,,33.349999999999994,0.0
2025-02-17 02:00:00,608.8266666666667,-19.07000000000005,0.0,73.0,89.98666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.62,,,67.0,69.0,,,33.2,0.0
2025-02-17 02:15:00,604.5833333333334,-8.480000000000018,0.0,72.5,90.00666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.59333333333332,,,67.0,69.0,,,33.32,0.0
2025-02-17 02:30:00,604.5833333333334,-10.600000000000023,0.0,72.5,89.85000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,,,33.440000000000005,0.0
2025-02-17 02:45:00,617.3000000000001,4.240000000000009,0.0,74.5,89.60666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,,,33.42000000000001,0.0
2025-02-17 03:00:00,613.0633333333334,8.470000000000027,0.0,74.33333333333333,89.63333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,,,33.46,0.0
2025-02-17 03:15:00,616.5933333333334,10.590000000000032,0.0,73.83333333333333,89.53666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,,,33.44,0.0
2025-02-17 03:30:00,606.0,-6.360000000000014,0.0,72.33333333333333,89.45,608.12,0.0,70.0,100.0,,0.0,,,,69.48666666666666,,,67.0,69.0,,,33.300000000000004,0.0
2025-02-17 03:45:00,613.7733333333334,6.360000000000014,0.0,74.33333333333333,89.33,608.12,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,33.300000000000004,0.0
2025-02-17 04:00:00,611.65,6.360000000000014,0.0,73.66666666666667,89.22000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,,,33.31000000000001,0.0
2025-02-17 04:15:00,609.5300000000001,-8.480000000000018,0.0,74.5,89.17,608.12,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,,,33.39,0.0
2025-02-17 04:30:00,596.82,-16.950000000000045,0.0,73.33333333333333,88.98333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,,,33.269999999999996,0.0
2025-02-17 04:45:00,613.77,4.240000000000009,0.0,72.16666666666667,89.07000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,,,33.26,0.0
2025-02-17 05:00:00,613.0633333333334,-2.1200000000000045,0.0,73.16666666666667,89.09666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.37333333333333,,,67.0,69.0,,,33.25000000000001,0.0
2025-02-17 05:15:00,615.18,14.830000000000041,0.0,72.33333333333333,88.89999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,33.269999999999996,0.0
2025-02-17 05:30:00,607.41,8.470000000000027,0.0,71.83333333333333,88.81333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.32333333333334,,,67.0,69.0,,,33.09,0.0
2025-02-17 05:45:00,614.4766666666667,8.470000000000027,0.0,74.16666666666667,88.76333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,33.13,0.0
2025-02-17 06:00:00,616.5933333333334,10.590000000000032,0.0,72.83333333333333,88.56666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,,,33.24999999999999,0.0
2025-02-17 06:15:00,603.1733333333333,-2.1200000000000045,0.0,72.0,88.64666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.21666666666665,,,67.0,69.0,,,33.290000000000006,0.0
2025-02-17 06:30:00,604.59,-14.830000000000041,0.0,74.16666666666667,88.56666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,,,33.28999999999999,0.0
2025-02-17 06:45:00,603.1733333333333,-4.240000000000009,0.0,71.83333333333333,88.48666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.13666666666667,,,67.0,69.0,,,33.13999999999999,0.0
2025-02-17 07:00:00,612.3566666666667,-2.1200000000000045,0.0,72.0,88.5,608.12,0.0,70.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,,,33.260000000000005,0.0
2025-02-17 07:15:00,600.35,-10.600000000000023,0.0,72.83333333333333,88.50666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.11666666666666,,,67.0,69.0,,,33.2,0.0
2025-02-17 07:30:00,602.4699999999999,-14.830000000000041,0.0,72.16666666666667,88.32666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,,,33.129999999999995,0.0
2025-02-17 07:45:00,614.4733333333334,8.470000000000027,0.0,73.5,88.46,608.12,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,33.16,0.0
2025-02-17 08:00:00,608.12,-6.360000000000014,0.0,73.0,88.38333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,33.17999999999999,0.0
2025-02-17 08:15:00,611.65,-2.1200000000000045,0.0,71.66666666666667,88.15666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.99666666666667,,,67.0,69.0,,,33.199999999999996,0.0
2025-02-17 08:30:00,610.9433333333333,8.470000000000027,0.0,73.16666666666667,88.04333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,,,33.1,0.0
2025-02-17 08:45:00,603.1733333333333,-10.600000000000023,0.0,72.16666666666667,88.06333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,,,32.93000000000001,0.0
2025-02-17 09:00:00,613.0633333333334,14.830000000000041,0.0,71.5,88.04666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.96666666666665,,,67.0,69.0,,,33.04,0.0
2025-02-17 09:15:00,610.94,-8.480000000000018,0.0,71.83333333333333,88.14333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.96333333333332,,,67.0,69.0,,,33.21,0.0
2025-02-17 09:30:00,611.65,0.0,0.0,73.66666666666667,88.11666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,33.25999999999999,0.0
2025-02-17 09:45:00,607.4133333333333,0.0,0.0,72.33333333333333,87.74666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,33.21999999999999,0.0
2025-02-17 10:00:00,606.0,0.0,0.0,71.33333333333333,87.23,608.12,0.0,70.0,100.0,,0.0,,,,68.83333333333333,,,67.0,69.0,,,33.1,0.0
2025-02-17 10:15:00,610.9433333333333,-6.360000000000014,0.0,73.16666666666667,87.15666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.79333333333334,,,67.0,69.0,,,33.27,0.0
2025-02-17 10:30:00,609.5300000000001,-2.1200000000000045,0.0,71.83333333333333,86.93666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,33.01,0.0
2025-02-17 10:45:00,606.0,12.710000000000036,0.0,70.0,86.745,608.12,0.0,70.0,100.0,,0.0,,,,68.66499999999999,,,67.0,69.0,,,33.19,0.0
2025-02-17 11:00:00,604.5866666666667,-6.360000000000014,0.0,70.83333333333333,86.52333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.61333333333333,,,67.0,69.0,,,33.11000000000001,0.0
2025-02-17 11:15:00,601.76,-8.480000000000018,0.0,72.0,86.45,608.12,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,,,32.81999999999999,0.0
2025-02-17 11:30:00,610.2366666666667,10.590000000000032,0.0,71.33333333333333,86.34666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.56,,,67.0,69.0,,,32.84,0.0
2025-02-17 11:45:00,605.2933333333334,14.830000000000041,0.0,70.33333333333333,86.42666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,,,33.279999999999994,0.0
2025-02-17 12:00:00,606.7033333333334,-10.600000000000023,0.0,71.33333333333333,86.30666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.37,,,67.0,69.0,,,33.24999999999999,0.0
2025-02-17 12:15:00,606.7066666666666,2.1200000000000045,0.0,71.5,86.14666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.32333333333334,,,67.0,69.0,,,33.080000000000005,0.0
2025-02-17 12:30:00,607.4133333333333,0.0,0.0,69.66666666666667,85.94333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.33999999999999,,,67.0,69.0,,,33.199999999999996,0.0
2025-02-17 12:45:00,602.4666666666667,4.240000000000009,0.0,71.5,85.96,608.12,0.0,70.0,100.0,,0.0,,,,68.26,,,67.0,69.0,,,33.26,0.0
2025-02-17 13:00:00,603.8833333333333,-14.830000000000041,0.0,71.66666666666667,85.90666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,33.11000000000001,0.0
2025-02-17 13:15:00,608.8233333333334,-4.240000000000009,0.0,69.5,85.90333333333332,608.12,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,,,33.16,0.0
2025-02-17 13:30:00,609.5300000000001,-6.360000000000014,0.0,70.0,85.88,608.12,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,,,33.10999999999999,0.0
2025-02-17 13:45:00,608.8266666666667,4.240000000000009,0.0,72.0,85.91000000000001,608.12,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,,,33.17,0.0
2025-02-17 14:00:00,610.2366666666667,-2.1200000000000045,0.0,70.0,85.82666666666667,608.12,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,,,33.04,0.0
2025-02-17 14:15:00,604.5866666666667,-6.360000000000014,0.0,68.16666666666667,85.37,608.12,0.0,70.0,100.0,,0.0,,,,67.98333333333333,,,67.0,69.0,,,32.779999999999994,0.0
2025-02-17 14:30:00,604.5866666666667,-8.480000000000018,0.0,68.16666666666667,85.52666666666666,608.12,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,,,32.59,0.0
2025-02-17 14:45:00,612.36,6.360000000000014,0.0,70.33333333333333,85.61333333333333,608.12,0.0,70.0,100.0,,0.0,,,,67.89666666666666,,,67.0,69.0,,,32.4,0.0
2025-02-17 15:00:00,614.4733333333334,-2.1200000000000045,0.0,68.66666666666667,85.82666666666667,608.12,0.0,70.0,100.0,,0.0,,,,67.92333333333333,,,67.0,69.0,,,32.349999999999994,0.0
2025-02-17 15:15:00,603.8833333333333,-12.710000000000036,0.0,70.16666666666667,86.21,608.12,0.0,70.0,100.0,,0.0,,,,68.03333333333335,,,67.0,69.0,,,32.39000000000001,0.0
2025-02-17 15:30:00,608.8266666666667,6.360000000000014,0.0,71.16666666666667,86.38333333333333,608.12,0.0,70.0,100.0,,0.0,,,,67.94666666666667,,,67.0,69.0,,,32.49,0.0
2025-02-17 15:45:00,613.0600000000001,8.470000000000027,0.0,71.16666666666667,86.47666666666667,608.12,0.0,70.0,100.0,,0.0,,,,67.93333333333334,,,67.0,69.0,,,32.38999999999999,0.0
2025-02-17 16:00:00,607.41,12.710000000000036,0.0,71.83333333333333,87.02666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.13,,,67.0,69.0,,,32.41,0.0
2025-02-17 16:15:00,610.24,2.1200000000000045,0.0,72.33333333333333,87.49666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.21,,,67.0,69.0,,,32.489999999999995,0.0
2025-02-17 16:30:00,604.59,2.1200000000000045,0.0,72.83333333333333,87.91333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,,,33.17,0.0
2025-02-17 16:45:00,608.8266666666667,2.1200000000000045,0.0,73.0,88.07000000000001,608.12,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,,,32.650000000000006,0.0
2025-02-17 17:00:00,605.9966666666667,12.710000000000036,0.0,73.16666666666667,88.35666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.39333333333333,,,67.0,69.0,,,32.78,0.0
2025-02-17 17:15:00,603.1733333333333,-2.1200000000000045,0.0,72.16666666666667,88.64,608.12,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,,,32.8,0.0
2025-02-17 17:30:00,615.8866666666667,-8.480000000000018,0.0,73.16666666666667,88.85666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.40666666666668,,,67.0,69.0,,,32.76,0.0
2025-02-17 17:45:00,611.65,10.590000000000032,0.0,73.33333333333333,89.21666666666665,608.12,0.0,70.0,100.0,,0.0,,,,68.60666666666667,,,67.0,69.0,,,33.11000000000001,0.0
2025-02-17 18:00:00,604.5866666666667,4.240000000000009,0.0,73.66666666666667,89.39666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.85000000000001,,,67.0,69.0,,,32.99,0.0
2025-02-17 18:15:00,608.12,4.240000000000009,0.0,73.83333333333333,89.63,608.12,0.0,70.0,100.0,,0.0,,,,68.86333333333333,,,67.0,69.0,,,32.94,0.0
2025-02-17 18:30:00,601.76,-4.240000000000009,0.0,73.33333333333333,90.36666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,,,32.91,0.0
2025-02-17 18:45:00,605.2933333333334,-14.830000000000041,0.0,73.83333333333333,90.06333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.05333333333334,,,67.0,69.0,,,32.81,0.0
2025-02-17 19:00:00,613.0633333333334,2.1200000000000045,0.0,74.66666666666667,90.10333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,32.980000000000004,0.0
2025-02-17 19:15:00,613.77,8.470000000000027,0.0,73.5,90.21,608.12,0.0,70.0,100.0,,0.0,,,,69.11999999999999,,,67.0,69.0,,,32.980000000000004,0.0
2025-02-17 19:30:00,604.59,4.240000000000009,0.0,72.5,90.32,608.12,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,,,32.92,0.0
2025-02-17 19:45:00,605.2933333333334,-6.360000000000014,0.0,75.33333333333333,90.40666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,,,32.79999999999999,0.0
2025-02-17 20:00:00,616.5933333333334,14.830000000000041,0.0,74.0,90.41000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.24333333333334,,,67.0,69.0,,,32.92,0.0
2025-02-17 20:15:00,615.5350000000001,10.590000000000032,0.0,73.5,90.34,608.12,0.0,70.0,100.0,,0.0,,,,69.32499999999999,,,67.0,69.0,,,32.85,0.0
2025-02-17 20:30:00,608.8233333333334,14.830000000000041,0.0,72.83333333333333,90.17333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,,,32.800000000000004,0.0
2025-02-17 20:45:00,602.4666666666667,-6.360000000000014,0.0,75.16666666666667,90.18666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.33666666666666,,,67.0,69.0,,,33.03,0.0
2025-02-17 21:00:00,607.4133333333333,6.360000000000014,0.0,73.5,90.10666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,,,32.989999999999995,0.0
2025-02-17 21:15:00,607.4133333333333,0.0,0.0,73.0,90.35000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.38333333333334,,,67.0,69.0,,,32.900000000000006,0.0
2025-02-17 21:30:00,606.0,-4.240000000000009,0.0,73.33333333333333,90.49666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,,,32.81000000000001,0.0
2025-02-17 21:45:00,601.7633333333333,-16.950000000000045,0.0,75.16666666666667,90.36666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,,,32.68999999999999,0.0
2025-02-17 22:00:00,615.18,12.710000000000036,0.0,74.66666666666667,90.21999999999998,608.12,0.0,70.0,100.0,,0.0,,,,69.39666666666666,,,67.0,69.0,,,32.849999999999994,0.0
2025-02-17 22:15:00,605.2933333333334,-4.240000000000009,0.0,73.66666666666667,90.07333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,,,32.93000000000001,0.0
2025-02-17 22:30:00,610.9433333333333,-2.1200000000000045,0.0,73.66666666666667,89.87,608.12,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,,,32.89999999999999,0.0
2025-02-17 22:45:00,603.8833333333333,4.240000000000009,0.0,72.16666666666667,89.68,608.12,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,,,32.69,0.0
2025-02-17 23:00:00,597.5233333333333,-23.31000000000006,0.0,74.33333333333333,89.54333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,,,32.82000000000001,0.0
2025-02-17 23:15:00,602.4666666666667,0.0,0.0,71.66666666666667,89.36666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,,,32.7,0.0
2025-02-17 23:30:00,603.88,8.470000000000027,0.0,74.33333333333333,89.28333333333335,608.12,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,,,32.71,0.0
2025-02-17 23:45:00,607.41,8.470000000000027,0.0,74.33333333333333,89.05666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,32.529999999999994,0.0
2025-02-18 00:00:00,609.5333333333333,4.240000000000009,0.0,73.0,89.02,608.12,0.0,70.0,100.0,,0.0,,,,69.12333333333333,,,67.0,69.0,,,32.699999999999996,0.0
2025-02-18 00:15:00,609.5333333333333,6.360000000000014,0.0,72.33333333333333,89.02,608.12,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,,,32.519999999999996,0.0
2025-02-18 00:30:00,596.1133333333333,-8.480000000000018,0.0,73.66666666666667,88.83999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,,,32.550000000000004,0.0
2025-02-18 00:45:00,607.4133333333333,6.360000000000014,0.0,73.83333333333333,88.86333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.91000000000001,,,67.0,69.0,,,32.73,0.0
2025-02-18 01:00:00,609.5333333333333,-2.1200000000000045,0.0,71.66666666666667,88.62666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.97666666666667,,,67.0,69.0,,,32.629999999999995,0.0
2025-02-18 01:15:00,605.2933333333334,-6.360000000000014,0.0,72.33333333333333,88.77333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.93333333333334,,,67.0,69.0,,,32.620000000000005,0.0
2025-02-18 01:30:00,618.71,10.590000000000032,0.0,73.66666666666667,88.75333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,,,32.8,0.0
2025-02-18 01:45:00,605.2933333333334,2.1200000000000045,0.0,71.16666666666667,88.53666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,,,32.660000000000004,0.0
2025-02-18 02:00:00,608.8266666666667,0.0,0.0,72.33333333333333,88.55,608.12,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,,,32.81,0.0
2025-02-18 02:15:00,615.89,4.240000000000009,0.0,73.5,88.61333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,,,32.86,0.0
2025-02-18 02:30:00,602.4699999999999,6.360000000000014,0.0,73.0,88.64666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.87333333333333,,,67.0,69.0,,,32.800000000000004,0.0
2025-02-18 02:45:00,613.0633333333334,16.950000000000045,0.0,73.33333333333333,88.55666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,32.85999999999999,0.0
2025-02-18 03:00:00,606.71,6.360000000000014,0.0,73.0,88.71,608.12,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,33.05,0.0
2025-02-18 03:15:00,614.4766666666667,19.07000000000005,0.0,72.16666666666667,88.58666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.86,,,67.0,69.0,,,32.900000000000006,0.0
2025-02-18 03:30:00,606.0,-2.1200000000000045,0.0,72.5,88.80333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,33.209999999999994,0.0
2025-02-18 03:45:00,602.4666666666667,-10.600000000000023,0.0,71.66666666666667,88.88666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.82,,,67.0,69.0,,,33.17999999999999,0.0
2025-02-18 04:00:00,603.88,-2.1200000000000045,0.0,72.83333333333333,88.72333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.85,,,67.0,69.0,,,33.279999999999994,0.0
2025-02-18 04:15:00,604.5866666666667,-6.360000000000014,0.0,73.66666666666667,88.55666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,,,33.22,0.0
2025-02-18 04:30:00,610.9433333333333,-4.240000000000009,0.0,72.5,88.49333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,,,33.11,0.0
2025-02-18 04:45:00,606.0,-4.240000000000009,0.0,72.66666666666667,88.52333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.83,,,67.0,69.0,,,33.18999999999999,0.0
2025-02-18 05:00:00,613.0600000000001,14.830000000000041,0.0,72.66666666666667,88.39666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,,,33.199999999999996,0.0
2025-02-18 05:15:00,613.0600000000001,16.950000000000045,0.0,72.16666666666667,88.42666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.70333333333333,,,67.0,69.0,,,33.24,0.0
2025-02-18 05:30:00,616.5933333333334,12.710000000000036,0.0,71.66666666666667,88.37666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.66333333333334,,,67.0,69.0,,,33.169999999999995,0.0
2025-02-18 05:45:00,606.0,-4.240000000000009,0.0,73.33333333333333,88.06333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,,,33.169999999999995,0.0
2025-02-18 06:00:00,618.0066666666667,0.0,0.0,71.16666666666667,87.91000000000001,608.12,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,32.809999999999995,0.0
2025-02-18 06:15:00,604.59,0.0,0.0,72.83333333333333,88.02999999999999,608.12,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,33.019999999999996,0.0
2025-02-18 06:30:00,608.1166666666667,2.1200000000000045,0.0,73.5,88.04,608.12,0.0,70.0,100.0,,0.0,,,,68.67,,,67.0,69.0,,,33.120000000000005,0.0
2025-02-18 06:45:00,610.9466666666667,4.240000000000009,0.0,72.33333333333333,87.99333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.59666666666668,,,67.0,69.0,,,32.99,0.0
2025-02-18 07:00:00,604.5866666666667,-8.480000000000018,0.0,70.83333333333333,88.00333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,33.13,0.0
2025-02-18 07:15:00,603.1733333333333,-10.600000000000023,0.0,71.16666666666667,88.10666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.60333333333334,,,67.0,69.0,,,33.01,0.0
2025-02-18 07:30:00,604.5833333333334,-10.600000000000023,0.0,73.16666666666667,88.35333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.63333333333334,,,67.0,69.0,,,33.419999999999995,0.0
2025-02-18 07:45:00,611.65,-8.480000000000018,0.0,72.0,88.26666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.56333333333333,,,67.0,69.0,,,33.190000000000005,0.0
2025-02-18 08:00:00,606.0,2.1200000000000045,0.0,72.66666666666667,88.31666666666666,608.12,0.0,70.0,100.0,,0.0,,,,68.54333333333334,,,67.0,69.0,,,33.38,0.0
2025-02-18 08:15:00,610.2366666666667,14.830000000000041,0.0,73.5,88.14,608.12,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,,,33.36000000000001,0.0
2025-02-18 08:30:00,602.4699999999999,12.710000000000036,0.0,74.0,88.05,608.12,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,,,33.529999999999994,0.0
2025-02-18 08:45:00,603.1733333333333,-6.360000000000014,0.0,73.5,87.76666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,33.519999999999996,0.0
2025-02-18 09:00:00,613.77,16.950000000000045,0.0,72.16666666666667,87.59666666666668,608.12,0.0,70.0,100.0,,0.0,,,,68.49,,,67.0,69.0,,,33.47,0.0
2025-02-18 09:15:00,608.8266666666667,,0.0,73.66666666666667,87.68,608.12,0.0,70.0,100.0,,0.0,,,,68.46333333333332,,,67.0,69.0,,,,
2025-02-18 09:30:00,613.0666666666667,2.1200000000000045,0.0,73.33333333333333,87.42333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.42666666666666,,,67.0,69.0,,,33.56,0.0
2025-02-18 09:45:00,604.5866666666667,4.240000000000009,0.0,71.33333333333333,87.3,608.12,0.0,70.0,100.0,,0.0,,,,68.45,,,67.0,69.0,,,33.42,0.0
2025-02-18 10:00:00,610.9433333333333,0.0,0.0,72.0,87.43333333333334,608.12,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,,,33.61000000000001,0.0
2025-02-18 10:15:00,610.9433333333333,12.710000000000036,0.0,73.66666666666667,87.36666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.31,,,67.0,69.0,,,33.489999999999995,0.0
2025-02-18 10:30:00,609.5333333333333,6.360000000000014,0.0,72.33333333333333,87.21999999999998,608.12,0.0,70.0,100.0,,0.0,,,,68.23333333333333,,,67.0,69.0,,,33.47,0.0
2025-02-18 10:45:00,608.12,6.360000000000014,0.0,71.5,87.19,608.12,0.0,70.0,100.0,,0.0,,,,68.16333333333334,,,67.0,69.0,,,33.3,0.0
2025-02-18 11:00:00,608.8266666666667,4.240000000000009,0.0,72.16666666666667,87.22666666666667,608.12,0.0,70.0,100.0,,0.0,,,,68.16000000000001,,,67.0,69.0,,,33.4,0.0
2025-02-18 11:15:00,612.3566666666667,4.240000000000009,0.0,72.16666666666667,86.95333333333333,608.12,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,,,33.21000000000001,0.0
2025-02-18 11:30:00,604.5866666666667,4.240000000000009,0.0,73.33333333333333,86.55,608.12,0.0,70.0,100.0,,0.0,,,,68.18,,,67.0,69.0,,,32.93,0.0
2025-02-18 11:45:00,602.4666666666667,-2.1200000000000045,0.0,73.5,86.56,608.12,0.0,70.0,100.0,,0.0,,,,68.08666666666666,,,67.0,69.0,,,32.75,0.0
