time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-24 15:30:00,605.29,8.470000000000027,0.0,64.5,91.55666666666667,608.12,0.0,70.0,83.80666666666667,,0.0,,,,70.47666666666667,,,67.0,69.0,,,28.82999999999999,0.0
2025-02-24 15:45:00,603.1733333333333,-4.240000000000009,0.0,62.166666666666664,88.85666666666667,608.12,0.0,70.0,76.38666666666667,,0.0,,,,70.64,,,67.0,69.0,,,26.249999999999993,0.0
2025-02-24 16:00:00,594.6999999999999,-19.07000000000005,0.0,62.0,86.82333333333334,608.12,0.0,70.0,70.83666666666666,,0.0,,,,70.66333333333334,,,67.0,69.0,,,24.35,0.0
2025-02-24 16:15:00,608.8266666666667,0.0,0.0,59.666666666666664,84.47,608.12,0.0,70.0,65.47,,0.0,,,,70.68,,,67.0,69.0,,,22.11,0.0
2025-02-24 16:30:00,606.0,2.1200000000000045,0.0,57.0,81.98666666666666,608.12,0.0,70.0,60.163333333333334,,0.0,,,,70.68,,,67.0,69.0,,,19.9,0.0
2025-02-24 16:45:00,608.12,-2.1200000000000045,0.0,54.666666666666664,79.73666666666666,608.12,0.0,70.0,55.050000000000004,,0.0,,,,70.68,,,67.0,69.0,,,17.450000000000003,0.0
2025-02-24 17:00:00,613.0633333333334,8.470000000000027,0.0,52.5,77.69333333333334,608.12,0.0,70.0,50.083333333333336,,0.0,,,,70.66666666666667,,,67.0,69.0,,,15.030000000000001,0.0
2025-02-24 17:15:00,613.0600000000001,-4.240000000000009,0.0,50.0,75.94,608.12,0.0,70.0,46.629999999999995,,0.0,,,,70.61,,,67.0,69.0,,,12.769999999999996,0.0
2025-02-24 17:30:00,611.65,-2.1200000000000045,0.0,48.166666666666664,74.04333333333334,608.12,0.0,70.0,41.97,,0.0,,,,70.61,,,67.0,69.0,,,11.759999999999998,0.0
2025-02-24 17:45:00,609.5333333333333,4.240000000000009,0.0,46.333333333333336,72.69,608.12,0.0,70.0,38.57,,0.0,,,,70.55666666666667,,,67.0,69.0,,,9.589999999999996,0.0
2025-02-24 18:00:00,601.0566666666667,-2.1200000000000045,0.0,44.333333333333336,69.93666666666667,608.12,0.0,70.0,32.17333333333334,,0.0,,,,70.63666666666667,,,67.0,69.0,,,7.600000000000001,0.0
2025-02-24 18:15:00,608.8233333333334,0.0,0.0,44.166666666666664,68.72,608.12,0.0,70.0,27.866666666666664,,0.0,,,,70.61666666666667,,,67.0,69.0,,,5.939999999999998,0.0
2025-02-24 18:30:00,606.0,-6.360000000000014,0.0,43.666666666666664,68.57333333333334,608.12,0.0,70.0,26.386666666666667,,0.0,,,,70.47,,,67.0,69.0,,,5.079999999999991,0.0
2025-02-24 18:45:00,604.5866666666667,-8.480000000000018,0.0,42.833333333333336,67.86666666666666,608.12,0.0,70.0,22.876666666666665,,0.0,,,,70.47,,,67.0,69.0,,,4.82,0.0
2025-02-24 19:00:00,612.3533333333334,10.590000000000032,0.0,41.333333333333336,66.71333333333332,608.12,0.0,70.0,19.253333333333334,,0.0,,,,70.47,,,67.0,69.0,,,3.3299999999999983,0.0
2025-02-24 19:15:00,610.24,2.1200000000000045,0.0,41.166666666666664,66.54,608.12,0.0,70.0,18.32,,0.0,,,,70.35000000000001,,,67.0,69.0,,,3.240000000000009,0.0
2025-02-24 19:30:00,602.4666666666667,0.0,0.0,41.0,66.54333333333334,608.12,0.0,70.0,17.900000000000002,,0.0,,,,70.26333333333334,,,67.0,69.0,,,3.1399999999999935,0.0
2025-02-24 19:45:00,607.41,-2.1200000000000045,0.0,39.833333333333336,66.41333333333334,608.12,0.0,70.0,16.209999999999997,,0.0,,,,70.24333333333334,,,67.0,69.0,,,2.770000000000003,0.0
2025-02-24 20:00:00,607.4133333333333,2.1200000000000045,0.0,39.0,65.71333333333332,608.12,0.0,70.0,15.016666666666666,,0.0,,,,70.19333333333333,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-24 20:15:00,610.9433333333333,-6.360000000000014,0.0,39.0,65.27666666666666,608.12,0.0,70.0,14.176666666666668,,0.0,,,,70.17,,,67.0,69.0,,,2.309999999999995,0.0
2025-02-24 20:30:00,604.59,-14.830000000000041,0.0,39.0,65.22333333333333,608.12,0.0,70.0,15.526666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,,,2.3599999999999994,0.0
2025-02-24 20:45:00,606.7066666666666,0.0,0.0,39.333333333333336,65.62666666666667,608.12,0.0,70.0,18.253333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,,,3.020000000000003,0.0
2025-02-24 21:00:00,617.3000000000001,6.360000000000014,0.0,39.166666666666664,65.96666666666665,608.12,0.0,70.0,19.57,,0.0,,,,69.88333333333334,,,67.0,69.0,,,3.4199999999999946,0.0
2025-02-24 21:15:00,608.12,-8.480000000000018,0.0,39.333333333333336,66.24333333333334,608.12,0.0,70.0,21.13,,0.0,,,,69.85333333333334,,,67.0,69.0,,,3.809999999999995,0.0
2025-02-24 21:30:00,601.7633333333333,0.0,0.0,39.166666666666664,66.68666666666667,608.12,0.0,70.0,23.91333333333333,,0.0,,,,69.77666666666666,,,67.0,69.0,,,4.190000000000005,0.0
2025-02-24 21:45:00,601.0566666666667,-16.950000000000045,0.0,39.5,66.92666666666666,608.12,0.0,70.0,25.24,,0.0,,,,69.79666666666667,,,67.0,69.0,,,5.080000000000005,0.0
2025-02-24 22:00:00,609.5300000000001,8.470000000000027,0.0,39.166666666666664,66.79,608.12,0.0,70.0,25.41,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.960000000000001,0.0
2025-02-24 22:15:00,613.7666666666668,-2.1200000000000045,0.0,39.333333333333336,66.15666666666668,608.12,0.0,70.0,23.64,,0.0,,,,69.95333333333333,,,67.0,69.0,,,4.730000000000004,0.0
2025-02-24 22:30:00,615.18,14.830000000000041,0.0,39.333333333333336,65.96,608.12,0.0,70.0,24.096666666666664,,0.0,,,,69.95333333333333,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-24 22:45:00,610.24,4.240000000000009,0.0,39.0,66.06,608.12,0.0,70.0,24.323333333333334,,0.0,,,,69.95666666666666,,,67.0,69.0,,,4.609999999999999,0.0
2025-02-24 23:00:00,610.9433333333333,12.710000000000036,0.0,39.333333333333336,67.92,608.12,0.0,70.0,31.223333333333333,,0.0,,,,69.67,,,67.0,69.0,,,5.510000000000005,0.0
2025-02-24 23:15:00,613.77,14.830000000000041,0.0,39.166666666666664,68.87333333333333,608.12,0.0,70.0,36.32666666666667,,0.0,,,,69.56333333333333,,,67.0,69.0,,,7.649999999999999,0.0
2025-02-24 23:30:00,604.59,-12.710000000000036,0.0,39.5,69.28333333333333,608.12,0.0,70.0,39.10666666666666,,0.0,,,,69.58,,,67.0,69.0,,,8.479999999999997,0.0
2025-02-24 23:45:00,619.4233333333333,25.42999999999995,0.0,41.166666666666664,69.86666666666667,608.12,0.0,70.0,40.69,,0.0,,,,69.64666666666666,,,67.0,69.0,,,9.849999999999994,0.0
2025-02-25 00:00:00,596.1133333333333,-12.710000000000036,0.0,42.333333333333336,71.58333333333333,608.12,0.0,70.0,43.78333333333333,,0.0,,,,69.61333333333333,,,67.0,69.0,,,10.119999999999997,0.0
2025-02-25 00:15:00,610.9433333333333,-6.360000000000014,0.0,42.666666666666664,73.65333333333332,608.12,0.0,70.0,48.53,,0.0,,,,69.54333333333334,,,67.0,69.0,,,11.910000000000004,0.0
2025-02-25 00:30:00,603.1733333333333,10.590000000000032,0.0,42.5,75.08999999999999,608.12,0.0,70.0,51.68000000000001,,0.0,,,,69.53666666666668,,,67.0,69.0,,,13.559999999999995,0.0
2025-02-25 00:45:00,606.7066666666666,-10.600000000000023,0.0,42.5,75.77666666666666,608.12,0.0,70.0,52.88333333333333,,0.0,,,,69.64333333333333,,,67.0,69.0,,,14.879999999999995,0.0
2025-02-25 01:00:00,604.59,6.360000000000014,0.0,42.833333333333336,76.91000000000001,608.12,0.0,70.0,56.123333333333335,,0.0,,,,69.61,,,67.0,69.0,,,14.879999999999995,0.0
2025-02-25 01:15:00,606.71,6.360000000000014,0.0,42.833333333333336,78.05666666666666,608.12,0.0,70.0,59.29333333333333,,0.0,,,,69.6,,,67.0,69.0,,,17.019999999999996,0.0
2025-02-25 01:30:00,604.5866666666667,8.470000000000027,0.0,43.0,78.94,608.12,0.0,70.0,63.053333333333335,,0.0,,,,69.57,,,67.0,69.0,,,17.979999999999997,0.0
2025-02-25 01:45:00,606.71,-12.710000000000036,0.0,43.833333333333336,79.85666666666667,608.12,0.0,70.0,64.99333333333333,,0.0,,,,69.61,,,67.0,69.0,,,19.259999999999998,0.0
2025-02-25 02:00:00,608.12,2.1200000000000045,0.0,45.0,81.10000000000001,608.12,0.0,70.0,67.98333333333333,,0.0,,,,69.60333333333334,,,67.0,69.0,,,20.189999999999998,0.0
2025-02-25 02:15:00,611.65,6.360000000000014,0.0,45.5,81.40333333333334,608.12,0.0,70.0,68.99333333333333,,0.0,,,,69.67999999999999,,,67.0,69.0,,,20.520000000000003,0.0
2025-02-25 02:30:00,612.3566666666667,-2.1200000000000045,0.0,46.0,81.5,608.12,0.0,70.0,69.69666666666666,,0.0,,,,69.75333333333333,,,67.0,69.0,,,21.040000000000006,0.0
2025-02-25 02:45:00,600.35,-21.190000000000055,0.0,47.0,81.24666666666667,608.12,0.0,70.0,68.36666666666667,,0.0,,,,69.88,,,67.0,69.0,,,20.83,0.0
2025-02-25 03:00:00,601.0566666666667,-16.950000000000045,0.0,47.0,82.14,608.12,0.0,70.0,69.48333333333333,,0.0,,,,69.86999999999999,,,67.0,69.0,,,20.900000000000006,0.0
2025-02-25 03:15:00,604.59,-12.710000000000036,0.0,47.0,82.32666666666667,608.12,0.0,70.0,71.07000000000001,,0.0,,,,69.84,,,67.0,69.0,,,21.45000000000001,0.0
2025-02-25 03:30:00,600.35,-8.480000000000018,0.0,47.0,82.89666666666666,608.12,0.0,70.0,71.95666666666666,,0.0,,,,69.85666666666667,,,67.0,69.0,,,21.72,0.0
2025-02-25 03:45:00,603.1733333333333,-8.480000000000018,0.0,47.333333333333336,82.08666666666666,608.12,0.0,70.0,70.71,,0.0,,,,69.94666666666666,,,67.0,69.0,,,21.440000000000005,0.0
2025-02-25 04:00:00,602.4699999999999,-2.1200000000000045,0.0,48.333333333333336,82.90333333333334,608.12,0.0,70.0,71.32,,0.0,,,,69.93333333333334,,,67.0,69.0,,,21.720000000000006,0.0
2025-02-25 04:15:00,607.4133333333333,6.360000000000014,0.0,48.833333333333336,83.88666666666667,608.12,0.0,70.0,71.09333333333332,,0.0,,,,69.96666666666665,,,67.0,69.0,,,21.75,0.0
2025-02-25 04:30:00,604.5866666666667,8.470000000000027,0.0,48.833333333333336,83.88,608.12,0.0,70.0,70.89999999999999,,0.0,,,,69.97333333333334,,,67.0,69.0,,,21.560000000000002,0.0
2025-02-25 04:45:00,602.4666666666667,-16.950000000000045,0.0,48.666666666666664,83.07333333333334,608.12,0.0,70.0,68.18333333333334,,0.0,,,,70.10000000000001,,,67.0,69.0,,,21.10000000000001,0.0
2025-02-25 05:00:00,610.2366666666667,8.470000000000027,0.0,48.833333333333336,82.34,608.12,0.0,70.0,66.98,,0.0,,,,70.11666666666667,,,67.0,69.0,,,20.290000000000006,0.0
2025-02-25 05:15:00,606.0,2.1200000000000045,0.0,49.166666666666664,82.21333333333334,608.12,0.0,70.0,66.2,,0.0,,,,70.11,,,67.0,69.0,,,20.180000000000007,0.0
2025-02-25 05:30:00,608.12,2.1200000000000045,0.0,49.0,82.07,608.12,0.0,70.0,65.39333333333333,,0.0,,,,70.10666666666667,,,67.0,69.0,,,19.979999999999997,0.0
2025-02-25 05:45:00,607.4133333333333,-4.240000000000009,0.0,49.0,81.74,608.12,0.0,70.0,64.10000000000001,,0.0,,,,70.12,,,67.0,69.0,,,19.46,0.0
2025-02-25 06:00:00,596.1133333333333,-2.1200000000000045,0.0,49.0,80.91,608.12,0.0,70.0,61.44,,0.0,,,,70.18666666666667,,,67.0,69.0,,,18.949999999999996,0.0
2025-02-25 06:15:00,613.77,6.360000000000014,0.0,49.0,80.52666666666666,608.12,0.0,70.0,59.78,,0.0,,,,70.18333333333334,,,67.0,69.0,,,17.529999999999994,0.0
2025-02-25 06:30:00,611.65,12.710000000000036,0.0,49.0,80.16,608.12,0.0,70.0,58.49333333333334,,0.0,,,,70.18333333333334,,,67.0,69.0,,,17.779999999999994,0.0
2025-02-25 06:45:00,610.2366666666667,6.360000000000014,0.0,49.0,79.17999999999999,608.12,0.0,70.0,56.120000000000005,,0.0,,,,70.21666666666665,,,67.0,69.0,,,16.339999999999996,0.0
2025-02-25 07:00:00,606.7066666666666,12.710000000000036,0.0,49.166666666666664,78.36333333333333,608.12,0.0,70.0,53.82,,0.0,,,,70.23,,,67.0,69.0,,,15.650000000000006,0.0
2025-02-25 07:15:00,606.0,0.0,0.0,49.333333333333336,77.60000000000001,608.12,0.0,70.0,51.98333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,,,14.910000000000004,0.0
2025-02-25 07:30:00,612.3566666666667,4.240000000000009,0.0,49.0,76.62666666666667,608.12,0.0,70.0,49.72333333333333,,0.0,,,,70.25,,,67.0,69.0,,,14.300000000000004,0.0
2025-02-25 07:45:00,608.1166666666667,-4.240000000000009,0.0,49.0,75.84666666666666,608.12,0.0,70.0,48.25,,0.0,,,,70.23666666666666,,,67.0,69.0,,,13.310000000000002,0.0
2025-02-25 08:00:00,608.8266666666667,2.1200000000000045,0.0,49.0,74.84666666666668,608.12,0.0,70.0,46.669999999999995,,0.0,,,,70.22000000000001,,,67.0,69.0,,,12.5,0.0
2025-02-25 08:15:00,607.41,-8.480000000000018,0.0,49.0,74.98333333333333,608.12,0.0,70.0,47.36333333333334,,0.0,,,,70.12,,,67.0,69.0,,,12.870000000000005,0.0
2025-02-25 08:30:00,603.8833333333333,-14.830000000000041,0.0,49.0,74.53333333333333,608.12,0.0,70.0,46.403333333333336,,0.0,,,,70.12,,,67.0,69.0,,,12.600000000000001,0.0
2025-02-25 08:45:00,608.12,-4.240000000000009,0.0,49.0,73.94666666666666,608.12,0.0,70.0,45.28333333333334,,0.0,,,,70.12,,,67.0,69.0,,,12.159999999999997,0.0
2025-02-25 09:00:00,603.88,-6.360000000000014,0.0,49.0,73.45,608.12,0.0,70.0,44.38666666666666,,0.0,,,,70.12,,,67.0,69.0,,,11.779999999999994,0.0
2025-02-25 09:15:00,603.1766666666666,-16.950000000000045,0.0,49.0,72.84666666666668,608.12,0.0,70.0,43.47666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,,,11.309999999999995,0.0
2025-02-25 09:30:00,613.77,4.240000000000009,0.0,48.833333333333336,72.39333333333333,608.12,0.0,70.0,42.846666666666664,,0.0,,,,70.09666666666668,,,67.0,69.0,,,11.080000000000005,0.0
2025-02-25 09:45:00,607.4133333333333,2.1200000000000045,0.0,48.666666666666664,72.10000000000001,608.12,0.0,70.0,42.52,,0.0,,,,70.09,,,67.0,69.0,,,10.920000000000002,0.0
2025-02-25 10:00:00,598.2333333333332,-14.830000000000041,0.0,48.666666666666664,72.81333333333333,608.12,0.0,70.0,44.199999999999996,,0.0,,,,69.98,,,67.0,69.0,,,11.420000000000002,0.0
2025-02-25 10:15:00,608.8233333333334,10.590000000000032,0.0,49.0,73.16333333333334,608.12,0.0,70.0,45.669999999999995,,0.0,,,,69.92,,,67.0,69.0,,,11.440000000000005,0.0
2025-02-25 10:30:00,611.65,2.1200000000000045,0.0,48.833333333333336,74.38333333333333,608.12,0.0,70.0,48.300000000000004,,0.0,,,,69.84,,,67.0,69.0,,,12.879999999999995,0.0
2025-02-25 10:45:00,606.0,-8.480000000000018,0.0,48.833333333333336,74.75666666666666,608.12,0.0,70.0,49.29333333333333,,0.0,,,,69.84,,,67.0,69.0,,,13.360000000000007,0.0
2025-02-25 11:00:00,612.36,4.240000000000009,0.0,48.666666666666664,75.03666666666668,608.12,0.0,70.0,50.89000000000001,,0.0,,,,69.82666666666667,,,67.0,69.0,,,14.040000000000006,0.0
2025-02-25 11:15:00,603.8833333333333,0.0,0.0,49.333333333333336,75.55333333333333,608.12,0.0,70.0,53.04,,0.0,,,,69.77666666666666,,,67.0,69.0,,,14.499999999999993,0.0
2025-02-25 11:30:00,607.41,-6.360000000000014,0.0,50.666666666666664,76.16333333333334,608.12,0.0,70.0,54.46666666666667,,0.0,,,,69.79333333333334,,,67.0,69.0,,,15.82,0.0
2025-02-25 11:45:00,606.7066666666666,0.0,0.0,52.166666666666664,76.59333333333335,608.12,0.0,70.0,55.120000000000005,,0.0,,,,69.82,,,67.0,69.0,,,16.020000000000003,0.0
2025-02-25 12:00:00,614.4766666666667,10.590000000000032,0.0,54.5,77.47333333333334,608.12,0.0,70.0,56.03333333333333,,0.0,,,,69.84,,,67.0,69.0,,,17.000000000000007,0.0
2025-02-25 12:15:00,598.2333333333332,-2.1200000000000045,0.0,54.666666666666664,78.24,608.12,0.0,70.0,57.02333333333333,,0.0,,,,69.84,,,67.0,69.0,,,16.960000000000008,0.0
2025-02-25 12:30:00,618.0066666666667,19.07000000000005,0.0,55.166666666666664,78.61333333333333,608.12,0.0,70.0,58.19333333333333,,0.0,,,,69.84,,,67.0,69.0,,,17.689999999999998,0.0
2025-02-25 12:45:00,608.12,0.0,0.0,55.666666666666664,79.44666666666667,608.12,0.0,70.0,59.36666666666667,,0.0,,,,69.84,,,67.0,69.0,,,17.990000000000002,0.0
2025-02-25 13:00:00,618.01,-2.1200000000000045,0.0,55.5,80.07,608.12,0.0,70.0,60.07333333333333,,0.0,,,,69.86,,,67.0,69.0,,,18.21,0.0
2025-02-25 13:15:00,597.5266666666666,6.360000000000014,0.0,56.0,79.92,608.12,0.0,70.0,59.07333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,,,18.150000000000006,0.0
2025-02-25 13:30:00,617.3000000000001,2.1200000000000045,0.0,55.166666666666664,80.09333333333332,608.12,0.0,70.0,58.77,,0.0,,,,69.96666666666667,,,67.0,69.0,,,17.89,0.0
2025-02-25 13:45:00,600.35,-14.830000000000041,0.0,56.5,79.88666666666667,608.12,0.0,70.0,57.04333333333333,,0.0,,,,70.05,,,67.0,69.0,,,17.689999999999998,0.0
2025-02-25 14:00:00,603.88,,0.0,56.0,79.51666666666667,608.12,0.0,70.0,55.38333333333333,,0.0,,,,70.09666666666668,,,67.0,69.0,,,,
2025-02-25 14:15:00,615.8866666666667,-4.240000000000009,0.0,56.5,79.13666666666667,608.12,0.0,70.0,53.38666666666666,,0.0,,,,70.14999999999999,,,67.0,69.0,,,16.010000000000005,0.0
2025-02-25 14:30:00,615.18,12.710000000000036,0.0,53.333333333333336,77.69,608.12,0.0,70.0,50.02333333333333,,0.0,,,,70.23666666666666,,,67.0,69.0,,,14.480000000000004,0.0
2025-02-25 14:45:00,604.5866666666667,2.1200000000000045,0.0,50.833333333333336,76.33333333333333,608.12,0.0,70.0,47.626666666666665,,0.0,,,,70.25666666666666,,,67.0,69.0,,,13.230000000000004,0.0
2025-02-25 15:00:00,618.0066666666667,16.950000000000045,0.0,49.0,75.15666666666667,608.12,0.0,70.0,45.54,,0.0,,,,70.27,,,67.0,69.0,,,12.25,0.0
2025-02-25 15:15:00,608.12,-16.950000000000045,0.0,48.833333333333336,74.41000000000001,608.12,0.0,70.0,43.56666666666666,,0.0,,,,70.25,,,67.0,69.0,,,11.329999999999998,0.0
2025-02-25 15:30:00,611.6533333333333,4.240000000000009,0.0,47.333333333333336,73.7,608.12,0.0,70.0,41.550000000000004,,0.0,,,,70.25,,,67.0,69.0,,,10.499999999999993,0.0
2025-02-25 15:45:00,597.5233333333333,-14.830000000000041,0.0,45.0,72.65666666666667,608.12,0.0,70.0,39.483333333333334,,0.0,,,,70.25666666666666,,,67.0,69.0,,,9.449999999999996,0.0
2025-02-25 16:00:00,606.7066666666666,-4.240000000000009,0.0,44.5,71.73333333333333,608.12,0.0,70.0,36.81,,0.0,,,,70.28666666666668,,,67.0,69.0,,,8.649999999999999,0.0
2025-02-25 16:15:00,610.9466666666667,6.360000000000014,0.0,43.833333333333336,71.14,608.12,0.0,70.0,35.403333333333336,,0.0,,,,70.25666666666666,,,67.0,69.0,,,7.770000000000003,0.0
2025-02-25 16:30:00,603.1733333333333,-29.66999999999996,0.0,42.166666666666664,70.75333333333333,608.12,0.0,70.0,33.483333333333334,,0.0,,,,70.25,,,67.0,69.0,,,7.229999999999997,0.0
2025-02-25 16:45:00,613.77,10.590000000000032,0.0,40.5,70.28,608.12,0.0,70.0,31.26,,0.0,,,,70.26666666666667,,,67.0,69.0,,,6.539999999999999,0.0
2025-02-25 17:00:00,606.0,-21.190000000000055,0.0,39.166666666666664,69.83999999999999,608.12,0.0,70.0,28.89,,0.0,,,,70.29,,,67.0,69.0,,,5.799999999999997,0.0
2025-02-25 17:15:00,599.6466666666666,-12.710000000000036,0.0,39.666666666666664,68.89,608.12,0.0,70.0,24.363333333333333,,0.0,,,,70.38,,,67.0,69.0,,,4.890000000000001,0.0
2025-02-25 17:30:00,606.0,8.470000000000027,0.0,40.333333333333336,68.0,608.12,0.0,70.0,21.123333333333335,,0.0,,,,70.38666666666667,,,67.0,69.0,,,3.700000000000003,0.0
2025-02-25 17:45:00,608.8266666666667,4.240000000000009,0.0,40.666666666666664,67.68666666666667,608.12,0.0,70.0,16.346666666666668,,0.0,,,,70.47666666666667,,,67.0,69.0,,,2.6799999999999926,0.0
2025-02-25 18:00:00,607.4133333333333,4.240000000000009,0.0,40.5,66.98,608.12,0.0,70.0,9.22,,0.0,,,,70.62333333333333,,,67.0,69.0,,,1.1999999999999886,0.0
2025-02-25 18:15:00,605.2933333333334,2.1200000000000045,0.0,39.833333333333336,62.31333333333333,608.12,0.0,70.0,2.9033333333333338,,0.0,,,,70.66333333333334,,,67.0,69.0,,,0.46000000000000796,0.0
2025-02-25 18:30:00,603.8833333333333,-19.07000000000005,0.0,40.5,63.916666666666664,608.12,0.0,70.0,7.096666666666667,,0.0,,,,70.25666666666667,,,67.0,69.0,,,1.0900000000000034,0.0
2025-02-25 18:45:00,612.3566666666667,2.1200000000000045,0.0,40.166666666666664,60.85333333333333,608.12,0.0,70.0,6.41,,0.0,,,,70.20666666666666,,,67.0,69.0,,,0.6199999999999974,0.0
2025-02-25 19:00:00,612.3566666666667,8.470000000000027,0.0,40.5,60.06666666666666,608.12,0.0,70.0,13.026666666666666,,0.0,,,,69.86999999999999,,,67.0,69.0,,,1.1999999999999957,0.0
2025-02-25 19:15:00,596.1133333333333,-12.710000000000036,0.0,40.666666666666664,61.57333333333333,608.12,0.0,70.0,18.25,,0.0,,,,69.68333333333334,,,67.0,69.0,,,2.219999999999999,0.0
2025-02-25 19:30:00,614.4766666666667,16.950000000000045,0.0,41.5,63.31999999999999,608.12,0.0,70.0,23.473333333333333,,0.0,,,,69.56333333333333,,,67.0,69.0,,,3.739999999999995,0.0
2025-02-25 19:45:00,602.4699999999999,-4.240000000000009,0.0,40.833333333333336,64.29666666666667,608.12,0.0,70.0,26.14,,0.0,,,,69.59333333333332,,,67.0,69.0,,,4.649999999999999,0.0
2025-02-25 20:00:00,612.3566666666667,-4.240000000000009,0.0,40.833333333333336,65.14999999999999,608.12,0.0,70.0,27.849999999999998,,0.0,,,,69.64666666666666,,,67.0,69.0,,,5.109999999999999,0.0
2025-02-25 20:15:00,604.5866666666667,-6.360000000000014,0.0,40.833333333333336,65.83333333333333,608.12,0.0,70.0,28.97666666666667,,0.0,,,,69.70333333333333,,,67.0,69.0,,,5.1299999999999955,0.0
2025-02-25 20:30:00,600.3466666666667,-27.549999999999955,0.0,40.666666666666664,66.30666666666667,608.12,0.0,70.0,30.80333333333333,,0.0,,,,69.72,,,67.0,69.0,,,5.719999999999992,0.0
2025-02-25 20:45:00,603.88,-16.950000000000045,0.0,39.833333333333336,66.03666666666668,608.12,0.0,70.0,30.026666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,5.570000000000007,0.0
2025-02-25 21:00:00,597.5266666666666,4.240000000000009,0.0,40.166666666666664,66.53,608.12,0.0,70.0,31.323333333333334,,0.0,,,,69.83,,,67.0,69.0,,,5.930000000000007,0.0
2025-02-25 21:15:00,613.0600000000001,8.470000000000027,0.0,40.0,66.11,608.12,0.0,70.0,30.526666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,,,5.840000000000003,0.0
2025-02-25 21:30:00,610.2366666666667,10.590000000000032,0.0,40.333333333333336,65.74333333333334,608.12,0.0,70.0,29.846666666666664,,0.0,,,,69.95333333333333,,,67.0,69.0,,,5.520000000000003,0.0
2025-02-25 21:45:00,613.0633333333334,4.240000000000009,0.0,39.666666666666664,67.08999999999999,608.12,0.0,70.0,37.12,,0.0,,,,69.66666666666667,,,67.0,69.0,,,6.229999999999997,0.0
2025-02-25 22:00:00,609.5300000000001,-10.600000000000023,0.0,39.666666666666664,68.58999999999999,608.12,0.0,70.0,43.053333333333335,,0.0,,,,69.52,,,67.0,69.0,,,9.169999999999995,0.0
2025-02-25 22:15:00,615.1833333333334,0.0,0.0,39.333333333333336,70.3,608.12,0.0,70.0,47.72666666666667,,0.0,,,,69.46333333333332,,,67.0,69.0,,,11.43,0.0
2025-02-25 22:30:00,608.12,6.360000000000014,0.0,39.333333333333336,73.13666666666667,608.12,0.0,70.0,52.59,,0.0,,,,69.42,,,67.0,69.0,,,13.159999999999997,0.0
2025-02-25 22:45:00,608.8233333333334,-6.360000000000014,0.0,39.5,77.04666666666667,608.12,0.0,70.0,51.300000000000004,,0.0,,,,69.67,,,67.0,69.0,,,13.759999999999991,0.0
2025-02-25 23:00:00,603.1733333333333,-6.360000000000014,0.0,39.666666666666664,73.69,608.12,0.0,70.0,51.96333333333333,,0.0,,,,69.73,,,67.0,69.0,,,12.929999999999993,0.0
2025-02-25 23:15:00,608.8266666666667,8.470000000000027,0.0,40.0,78.41666666666667,608.12,0.0,70.0,50.75666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,,,13.969999999999999,0.0
2025-02-25 23:30:00,598.2333333333332,6.360000000000014,0.0,40.0,76.14666666666666,608.12,0.0,70.0,45.26,,0.0,,,,70.12333333333333,,,67.0,69.0,,,11.960000000000008,0.0
2025-02-25 23:45:00,599.6433333333333,-6.360000000000014,0.0,39.833333333333336,73.60333333333334,608.12,0.0,70.0,41.78666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,,,10.230000000000004,0.0
2025-02-26 00:00:00,602.4699999999999,-8.480000000000018,0.0,40.166666666666664,72.72666666666667,608.12,0.0,70.0,41.18666666666667,,0.0,,,,70.16333333333334,,,67.0,69.0,,,9.200000000000003,0.0
2025-02-26 00:15:00,614.4766666666667,19.07000000000005,0.0,40.5,72.25333333333333,608.12,0.0,70.0,41.34,,0.0,,,,70.12,,,67.0,69.0,,,9.630000000000003,0.0
2025-02-26 00:30:00,601.7633333333333,2.1200000000000045,0.0,40.5,71.24333333333334,608.12,0.0,70.0,40.60333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,,,9.309999999999995,0.0
2025-02-26 00:45:00,611.65,-2.1200000000000045,0.0,40.166666666666664,71.08333333333333,608.12,0.0,70.0,41.53333333333333,,0.0,,,,70.02666666666666,,,67.0,69.0,,,9.29,0.0
2025-02-26 01:00:00,609.5333333333333,6.360000000000014,0.0,40.666666666666664,71.50333333333333,608.12,0.0,70.0,44.449999999999996,,0.0,,,,69.88666666666666,,,67.0,69.0,,,10.060000000000002,0.0
2025-02-26 01:15:00,616.5933333333334,2.1200000000000045,0.0,40.833333333333336,72.10333333333334,608.12,0.0,70.0,47.02333333333333,,0.0,,,,69.81666666666666,,,67.0,69.0,,,11.489999999999995,0.0
2025-02-26 01:30:00,606.7066666666666,-6.360000000000014,0.0,40.666666666666664,72.84666666666668,608.12,0.0,70.0,50.56666666666666,,0.0,,,,69.71666666666665,,,67.0,69.0,,,12.550000000000004,0.0
2025-02-26 01:45:00,603.88,0.0,0.0,40.666666666666664,73.41333333333334,608.12,0.0,70.0,53.846666666666664,,0.0,,,,69.66,,,67.0,69.0,,,14.259999999999998,0.0
2025-02-26 02:00:00,616.5933333333334,16.950000000000045,0.0,41.0,74.77333333333333,608.12,0.0,70.0,58.27,,0.0,,,,69.58,,,67.0,69.0,,,15.989999999999995,0.0
2025-02-26 02:15:00,598.23,2.1200000000000045,0.0,40.833333333333336,77.08999999999999,608.12,0.0,70.0,64.63,,0.0,,,,69.44333333333333,,,67.0,69.0,,,18.00999999999999,0.0
2025-02-26 02:30:00,608.12,2.1200000000000045,0.0,40.166666666666664,78.01,608.12,0.0,70.0,68.21,,0.0,,,,69.47,,,67.0,69.0,,,20.210000000000008,0.0
2025-02-26 02:45:00,606.7066666666666,0.0,0.0,42.166666666666664,80.48,608.12,0.0,70.0,70.64,,0.0,,,,69.50666666666666,,,67.0,69.0,,,21.659999999999997,0.0
2025-02-26 03:00:00,601.7633333333333,-12.710000000000036,0.0,46.0,82.79666666666667,608.12,0.0,70.0,73.13333333333333,,0.0,,,,69.56333333333333,,,67.0,69.0,,,21.93,0.0
2025-02-26 03:15:00,610.9433333333333,2.1200000000000045,0.0,46.333333333333336,83.33,608.12,0.0,70.0,74.58333333333333,,0.0,,,,69.64,,,67.0,69.0,,,22.82999999999999,0.0
2025-02-26 03:30:00,603.88,2.1200000000000045,0.0,47.166666666666664,83.65333333333332,608.12,0.0,70.0,74.91333333333334,,0.0,,,,69.74,,,67.0,69.0,,,23.0,0.0
2025-02-26 03:45:00,608.8266666666667,-12.710000000000036,0.0,48.166666666666664,83.42666666666666,608.12,0.0,70.0,74.49666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,22.799999999999997,0.0
2025-02-26 04:00:00,610.24,2.1200000000000045,0.0,51.333333333333336,83.92333333333333,608.12,0.0,70.0,74.80666666666667,,0.0,,,,69.86999999999999,,,67.0,69.0,,,23.520000000000003,0.0
2025-02-26 04:15:00,609.5300000000001,8.470000000000027,0.0,51.5,83.95,608.12,0.0,70.0,73.79333333333334,,0.0,,,,69.96,,,67.0,69.0,,,23.199999999999996,0.0
2025-02-26 04:30:00,613.0633333333334,2.1200000000000045,0.0,52.166666666666664,83.51333333333334,608.12,0.0,70.0,71.85666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,,,23.07,0.0
2025-02-26 04:45:00,605.2933333333334,-6.360000000000014,0.0,52.0,82.67,608.12,0.0,70.0,70.07000000000001,,0.0,,,,70.09666666666668,,,67.0,69.0,,,22.28,0.0
2025-02-26 05:00:00,610.9466666666667,4.240000000000009,0.0,52.5,82.51666666666667,608.12,0.0,70.0,69.16000000000001,,0.0,,,,70.10333333333334,,,67.0,69.0,,,22.050000000000004,0.0
2025-02-26 05:15:00,608.8266666666667,6.360000000000014,0.0,52.833333333333336,82.33999999999999,608.12,0.0,70.0,68.11666666666666,,0.0,,,,70.10666666666667,,,67.0,69.0,,,21.630000000000003,0.0
2025-02-26 05:30:00,610.9466666666667,-4.240000000000009,0.0,53.166666666666664,82.2,608.12,0.0,70.0,67.78,,0.0,,,,70.09,,,67.0,69.0,,,21.599999999999994,0.0
2025-02-26 05:45:00,613.77,8.470000000000027,0.0,53.666666666666664,81.77,608.12,0.0,70.0,65.95,,0.0,,,,70.13,,,67.0,69.0,,,21.5,0.0
2025-02-26 06:00:00,606.0,14.830000000000041,0.0,54.5,80.64333333333333,608.12,0.0,70.0,63.346666666666664,,0.0,,,,70.19333333333333,,,67.0,69.0,,,20.03,0.0
2025-02-26 06:15:00,609.5300000000001,8.470000000000027,0.0,57.666666666666664,81.2,608.12,0.0,70.0,63.79333333333333,,0.0,,,,70.12,,,67.0,69.0,,,20.6,0.0
2025-02-26 06:30:00,602.4699999999999,-8.480000000000018,0.0,60.833333333333336,81.58999999999999,608.12,0.0,70.0,63.156666666666666,,0.0,,,,70.10333333333334,,,67.0,69.0,,,21.189999999999998,0.0
2025-02-26 06:45:00,604.5866666666667,4.240000000000009,0.0,63.833333333333336,82.05666666666667,608.12,0.0,70.0,62.949999999999996,,0.0,,,,70.08333333333333,,,67.0,69.0,,,20.770000000000003,0.0
2025-02-26 07:00:00,602.4699999999999,2.1200000000000045,0.0,68.33333333333333,82.83333333333333,608.12,0.0,70.0,62.25333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,,,22.159999999999997,0.0
2025-02-26 07:15:00,611.6466666666666,8.470000000000027,0.0,66.5,82.25333333333333,608.12,0.0,70.0,61.35,,0.0,,,,70.09,,,67.0,69.0,,,21.47,0.0
2025-02-26 07:30:00,601.7633333333333,-2.1200000000000045,0.0,65.66666666666667,82.40666666666667,608.12,0.0,70.0,61.99666666666667,,0.0,,,,70.03,,,67.0,69.0,,,21.29,0.0
2025-02-26 07:45:00,606.0,2.1200000000000045,0.0,66.66666666666667,82.67666666666666,608.12,0.0,70.0,62.830000000000005,,0.0,,,,69.98,,,67.0,69.0,,,22.000000000000007,0.0
2025-02-26 08:00:00,611.6533333333333,4.240000000000009,0.0,67.16666666666667,82.89666666666666,608.12,0.0,70.0,63.23666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,22.359999999999992,0.0
2025-02-26 08:15:00,606.7066666666666,-6.360000000000014,0.0,68.66666666666667,83.12333333333333,608.12,0.0,70.0,63.836666666666666,,0.0,,,,69.95,,,67.0,69.0,,,22.389999999999993,0.0
2025-02-26 08:30:00,608.12,4.240000000000009,0.0,69.33333333333333,84.34666666666668,608.12,0.0,70.0,65.70333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,,,23.17,0.0
2025-02-26 08:45:00,604.5866666666667,-4.240000000000009,0.0,69.5,84.84,608.12,0.0,70.0,66.7,,0.0,,,,69.87333333333333,,,67.0,69.0,,,23.480000000000004,0.0
2025-02-26 09:00:00,608.8266666666667,6.360000000000014,0.0,72.66666666666667,85.91333333333334,608.12,0.0,70.0,68.31333333333333,,0.0,,,,69.84,,,67.0,69.0,,,25.069999999999993,0.0
2025-02-26 09:15:00,599.64,-8.480000000000018,0.0,72.83333333333333,86.63666666666666,608.12,0.0,70.0,69.35666666666667,,0.0,,,,69.85,,,67.0,69.0,,,25.699999999999996,0.0
2025-02-26 09:30:00,607.4133333333333,0.0,0.0,73.0,87.14,608.12,0.0,70.0,69.75666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,,,26.14,0.0
2025-02-26 09:45:00,607.4133333333333,-12.710000000000036,0.0,72.66666666666667,87.15666666666665,608.12,0.0,70.0,70.24333333333334,,0.0,,,,69.89333333333333,,,67.0,69.0,,,26.039999999999992,0.0
2025-02-26 10:00:00,606.0,-2.1200000000000045,0.0,73.66666666666667,86.92,608.12,0.0,70.0,69.16333333333334,,0.0,,,,69.96666666666667,,,67.0,69.0,,,25.990000000000002,0.0
2025-02-26 10:15:00,610.9433333333333,0.0,0.0,71.83333333333333,86.71999999999998,608.12,0.0,70.0,69.20333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,25.619999999999997,0.0
2025-02-26 10:30:00,600.35,0.0,0.0,70.66666666666667,86.87666666666667,608.12,0.0,70.0,69.55333333333334,,0.0,,,,69.96,,,67.0,69.0,,,25.85,0.0
2025-02-26 10:45:00,598.23,-14.830000000000041,0.0,72.83333333333333,86.95,608.12,0.0,70.0,69.70666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,25.979999999999997,0.0
2025-02-26 11:00:00,616.5933333333334,8.470000000000027,0.0,71.83333333333333,86.93666666666667,608.12,0.0,70.0,69.69666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,,,25.89,0.0
2025-02-26 11:15:00,596.82,-12.710000000000036,0.0,72.16666666666667,86.59333333333332,608.12,0.0,70.0,69.61,,0.0,,,,69.98,,,67.0,69.0,,,25.739999999999995,0.0
2025-02-26 11:30:00,615.89,0.0,0.0,72.0,86.41333333333334,608.12,0.0,70.0,69.64666666666666,,0.0,,,,69.98,,,67.0,69.0,,,25.61,0.0
2025-02-26 11:45:00,600.35,-16.950000000000045,0.0,72.16666666666667,86.52,608.12,0.0,70.0,69.82666666666667,,0.0,,,,69.98,,,67.0,69.0,,,25.660000000000004,0.0
2025-02-26 12:00:00,607.4133333333333,-12.710000000000036,0.0,73.5,86.72000000000001,608.12,0.0,70.0,69.83666666666666,,0.0,,,,69.98,,,67.0,69.0,,,25.980000000000004,0.0
2025-02-26 12:15:00,613.77,10.590000000000032,0.0,71.83333333333333,86.57333333333334,608.12,0.0,70.0,69.92666666666666,,0.0,,,,69.98,,,67.0,69.0,,,25.83,0.0
2025-02-26 12:30:00,615.18,12.710000000000036,0.0,71.5,86.63333333333333,608.12,0.0,70.0,70.02,,0.0,,,,69.98,,,67.0,69.0,,,26.060000000000002,0.0
2025-02-26 12:45:00,603.88,-6.360000000000014,0.0,72.16666666666667,86.77333333333333,608.12,0.0,70.0,70.27,,0.0,,,,69.96666666666665,,,67.0,69.0,,,26.0,0.0
2025-02-26 13:00:00,608.8233333333334,-6.360000000000014,0.0,74.0,87.02,608.12,0.0,70.0,70.42,,0.0,,,,69.96666666666665,,,67.0,69.0,,,26.099999999999994,0.0
2025-02-26 13:15:00,613.7666666666668,12.710000000000036,0.0,73.16666666666667,87.25333333333333,608.12,0.0,70.0,70.33,,0.0,,,,69.98,,,67.0,69.0,,,26.07,0.0
2025-02-26 13:30:00,601.06,-12.710000000000036,0.0,72.33333333333333,87.69666666666667,608.12,0.0,70.0,70.06666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,,,26.049999999999997,0.0
2025-02-26 13:45:00,606.0033333333333,-12.710000000000036,0.0,74.5,87.66666666666667,608.12,0.0,70.0,68.01,,0.0,,,,70.08333333333333,,,67.0,69.0,,,25.42,0.0
2025-02-26 14:00:00,610.2366666666667,-6.360000000000014,0.0,74.66666666666667,87.39666666666666,608.12,0.0,70.0,65.47333333333333,,0.0,,,,70.15666666666668,,,67.0,69.0,,,24.270000000000003,0.0
2025-02-26 14:15:00,606.0033333333333,4.240000000000009,0.0,67.83333333333333,84.89,608.12,0.0,70.0,61.07333333333333,,0.0,,,,70.28666666666668,,,67.0,69.0,,,22.239999999999995,0.0
2025-02-26 14:30:00,605.2933333333334,-10.600000000000023,0.0,57.333333333333336,80.66333333333334,608.12,0.0,70.0,56.38,,0.0,,,,70.38666666666667,,,67.0,69.0,,,18.760000000000005,0.0
2025-02-26 14:45:00,613.0633333333334,6.360000000000014,0.0,54.666666666666664,78.72333333333333,608.12,0.0,70.0,53.096666666666664,,0.0,,,,70.39666666666666,,,67.0,69.0,,,15.999999999999993,0.0
2025-02-26 15:00:00,605.2933333333334,0.0,0.0,52.666666666666664,77.67,608.12,0.0,70.0,49.923333333333325,,0.0,,,,70.40333333333332,,,67.0,69.0,,,14.679999999999993,0.0
2025-02-26 15:15:00,621.54,16.950000000000045,0.0,48.5,75.99333333333334,608.12,0.0,70.0,46.703333333333326,,0.0,,,,70.41666666666667,,,67.0,69.0,,,13.020000000000003,0.0
2025-02-26 15:30:00,615.18,10.590000000000032,0.0,45.166666666666664,74.71666666666665,608.12,0.0,70.0,43.69,,0.0,,,,70.40333333333332,,,67.0,69.0,,,11.549999999999997,0.0
2025-02-26 15:45:00,611.65,6.360000000000014,0.0,42.666666666666664,72.82000000000001,608.12,0.0,70.0,38.77,,0.0,,,,70.47666666666667,,,67.0,69.0,,,9.610000000000007,0.0
2025-02-26 16:00:00,609.5333333333333,4.240000000000009,0.0,40.666666666666664,72.22333333333334,608.12,0.0,70.0,36.89333333333334,,0.0,,,,70.39,,,67.0,69.0,,,8.590000000000003,0.0
2025-02-26 16:15:00,609.5300000000001,0.0,0.0,39.166666666666664,71.79,608.12,0.0,70.0,33.873333333333335,,0.0,,,,70.39,,,67.0,69.0,,,7.439999999999998,0.0
2025-02-26 16:30:00,608.1166666666667,0.0,0.0,40.666666666666664,70.30666666666667,608.12,0.0,70.0,29.37,,0.0,,,,70.46666666666667,,,67.0,69.0,,,6.070000000000007,0.0
2025-02-26 16:45:00,598.9366666666666,-4.240000000000009,0.0,41.166666666666664,69.89,608.12,0.0,70.0,24.903333333333336,,0.0,,,,70.49,,,67.0,69.0,,,4.810000000000002,0.0
2025-02-26 17:00:00,613.77,4.240000000000009,0.0,41.0,65.49666666666667,608.12,0.0,70.0,22.209999999999997,,0.0,,,,70.42999999999999,,,67.0,69.0,,,3.3699999999999903,0.0
2025-02-26 17:15:00,613.0633333333334,4.240000000000009,0.0,41.0,63.97,608.12,0.0,70.0,26.486666666666668,,0.0,,,,70.11666666666667,,,67.0,69.0,,,4.710000000000001,0.0
2025-02-26 17:30:00,603.1733333333333,0.0,0.0,41.166666666666664,65.87,608.12,0.0,70.0,27.91,,0.0,,,,70.03,,,67.0,69.0,,,5.32,0.0
2025-02-26 17:45:00,601.0566666666667,2.1200000000000045,0.0,56.833333333333336,65.09666666666668,608.12,0.0,70.0,23.959999999999997,,0.0,,,,70.16333333333334,,,67.0,69.0,,,4.560000000000009,0.0
2025-02-26 18:00:00,612.3566666666667,-2.1200000000000045,0.0,65.0,63.779999999999994,608.12,0.0,70.0,20.676666666666666,,0.0,,,,70.25666666666666,,,67.0,69.0,,,3.969999999999999,0.0
2025-02-26 18:15:00,601.7633333333333,4.240000000000009,0.0,68.16666666666667,66.21333333333332,608.12,0.0,70.0,18.12,,0.0,,,,70.27333333333333,,,67.0,69.0,,,3.4200000000000017,0.0
2025-02-26 18:30:00,601.0566666666667,-16.950000000000045,0.0,68.16666666666667,64.63333333333333,608.12,0.0,70.0,12.906666666666666,,0.0,,,,70.39666666666666,,,67.0,69.0,,,0.6700000000000017,0.0
2025-02-26 18:45:00,591.1666666666666,-8.480000000000018,0.0,69.66666666666667,62.38333333333333,608.12,0.0,70.0,11.516666666666666,,0.0,,,,70.32333333333334,,,67.0,69.0,,,1.3700000000000045,0.0
2025-02-26 19:00:00,603.1766666666666,4.240000000000009,0.0,69.16666666666667,62.63666666666666,608.12,0.0,70.0,10.703333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,,,1.019999999999996,0.0
2025-02-26 19:15:00,599.64,-10.600000000000023,0.0,70.16666666666667,62.19333333333333,608.12,0.0,70.0,10.436666666666667,,0.0,,,,70.18333333333334,,,67.0,69.0,,,0.6799999999999997,0.0
2025-02-26 19:30:00,606.7066666666666,0.0,0.0,67.16666666666667,62.25666666666667,608.12,0.0,70.0,11.473333333333334,,0.0,,,,70.08333333333333,,,67.0,69.0,,,0.9299999999999997,0.0
2025-02-26 19:45:00,600.3533333333334,6.360000000000014,0.0,67.66666666666667,62.60666666666666,608.12,0.0,70.0,13.020000000000001,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.2199999999999989,0.0
2025-02-26 20:00:00,618.7133333333334,19.07000000000005,0.0,67.66666666666667,63.196666666666665,608.12,0.0,70.0,13.57,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.7000000000000028,0.0
2025-02-26 20:15:00,605.2933333333334,-6.360000000000014,0.0,68.5,63.82666666666666,608.12,0.0,70.0,13.736666666666666,,0.0,,,,69.96,,,67.0,69.0,,,1.6300000000000026,0.0
2025-02-26 20:30:00,601.76,-2.1200000000000045,0.0,68.66666666666667,64.04,608.12,0.0,70.0,14.296666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,,,1.7299999999999969,0.0
2025-02-26 20:45:00,601.7633333333333,-16.950000000000045,0.0,69.33333333333333,64.29,608.12,0.0,70.0,17.463333333333335,,0.0,,,,69.82333333333332,,,67.0,69.0,,,2.479999999999997,0.0
2025-02-26 21:00:00,604.5866666666667,-2.1200000000000045,0.0,67.66666666666667,64.47666666666667,608.12,0.0,70.0,18.963333333333335,,0.0,,,,69.82,,,67.0,69.0,,,3.0700000000000003,0.0
2025-02-26 21:15:00,603.88,-4.240000000000009,0.0,67.16666666666667,64.8,608.12,0.0,70.0,20.57,,0.0,,,,69.80666666666666,,,67.0,69.0,,,3.480000000000004,0.0
2025-02-26 21:30:00,601.0566666666667,-16.950000000000045,0.0,67.66666666666667,64.96,608.12,0.0,70.0,22.223333333333333,,0.0,,,,69.78333333333333,,,67.0,69.0,,,4.310000000000002,0.0
2025-02-26 21:45:00,590.4633333333333,-25.42999999999995,0.0,68.16666666666667,65.22666666666667,608.12,0.0,70.0,23.893333333333334,,0.0,,,,69.77666666666666,,,67.0,69.0,,,4.250000000000007,0.0
2025-02-26 22:00:00,600.3533333333334,-12.710000000000036,0.0,67.83333333333333,66.29666666666667,608.12,0.0,70.0,28.043333333333333,,0.0,,,,69.67666666666666,,,67.0,69.0,,,5.530000000000001,0.0
2025-02-26 22:15:00,618.01,2.1200000000000045,0.0,68.83333333333333,66.92666666666668,608.12,0.0,70.0,30.683333333333334,,0.0,,,,69.66000000000001,,,67.0,69.0,,,6.200000000000003,0.0
2025-02-26 22:30:00,607.41,-8.480000000000018,0.0,66.66666666666667,68.23333333333333,608.12,0.0,70.0,34.946666666666665,,0.0,,,,69.59333333333332,,,67.0,69.0,,,7.199999999999996,0.0
2025-02-26 22:45:00,599.6433333333333,-6.360000000000014,0.0,68.66666666666667,70.42,608.12,0.0,70.0,40.766666666666666,,0.0,,,,69.47,,,67.0,69.0,,,9.060000000000002,0.0
2025-02-26 23:00:00,606.7033333333334,-10.600000000000023,0.0,70.16666666666667,72.31,608.12,0.0,70.0,45.02,,0.0,,,,69.46333333333332,,,67.0,69.0,,,12.290000000000006,0.0
2025-02-26 23:15:00,600.35,-6.360000000000014,0.0,61.166666666666664,74.26666666666667,608.12,0.0,70.0,50.0,,0.0,,,,69.42,,,67.0,69.0,,,11.709999999999994,0.0
2025-02-26 23:30:00,620.1233333333333,14.830000000000041,0.0,70.5,75.36333333333333,608.12,0.0,70.0,51.72666666666667,,0.0,,,,69.52999999999999,,,67.0,69.0,,,15.740000000000002,0.0
2025-02-26 23:45:00,620.83,-10.600000000000023,0.0,74.0,76.56333333333333,608.12,0.0,70.0,54.39000000000001,,0.0,,,,69.56333333333333,,,67.0,69.0,,,16.930000000000007,0.0
2025-02-27 00:00:00,610.9433333333333,12.710000000000036,0.0,62.5,77.62666666666667,608.12,0.0,70.0,58.53666666666667,,0.0,,,,69.51333333333334,,,67.0,69.0,,,18.429999999999993,0.0
2025-02-27 00:15:00,598.23,-36.01999999999998,0.0,58.666666666666664,79.04,608.12,0.0,70.0,62.406666666666666,,0.0,,,,69.51333333333334,,,67.0,69.0,,,19.479999999999997,0.0
2025-02-27 00:30:00,599.6433333333333,-19.07000000000005,0.0,74.16666666666667,80.33,608.12,0.0,70.0,62.59666666666667,,0.0,,,,69.64333333333333,,,67.0,69.0,,,21.510000000000005,0.0
2025-02-27 00:45:00,603.88,-8.480000000000018,0.0,73.33333333333333,80.26333333333334,608.12,0.0,70.0,62.18000000000001,,0.0,,,,69.76333333333334,,,67.0,69.0,,,21.25,0.0
2025-02-27 01:00:00,608.12,0.0,0.0,73.16666666666667,80.18333333333334,608.12,0.0,70.0,62.156666666666666,,0.0,,,,69.84,,,67.0,69.0,,,20.790000000000006,0.0
2025-02-27 01:15:00,603.88,-2.1200000000000045,0.0,73.66666666666667,80.72,608.12,0.0,70.0,63.27,,0.0,,,,69.84,,,67.0,69.0,,,21.000000000000007,0.0
2025-02-27 01:30:00,652.6166666666667,-6.360000000000014,0.0,48.333333333333336,79.90333333333332,608.12,0.0,70.0,65.83,,0.0,,,,69.79,,,67.0,69.0,,,18.239999999999995,0.0
2025-02-27 01:45:00,611.65,12.710000000000036,0.0,44.0,80.02333333333333,608.12,0.0,70.0,66.61333333333333,,0.0,,,,69.82,,,67.0,69.0,,,18.979999999999997,0.0
2025-02-27 02:00:00,601.7633333333333,-6.360000000000014,0.0,44.0,80.51666666666667,608.12,0.0,70.0,69.80333333333333,,0.0,,,,69.74,,,67.0,69.0,,,19.820000000000007,0.0
2025-02-27 02:15:00,608.1166666666667,-6.360000000000014,0.0,44.0,80.43333333333334,608.12,0.0,70.0,71.57666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,20.880000000000003,0.0
2025-02-27 02:30:00,606.0,-4.240000000000009,0.0,44.166666666666664,80.19,608.12,0.0,70.0,73.01666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,21.589999999999996,0.0
2025-02-27 02:45:00,610.24,6.360000000000014,0.0,43.5,80.79666666666667,608.12,0.0,70.0,76.73,,0.0,,,,69.68333333333334,,,67.0,69.0,,,22.029999999999994,0.0
2025-02-27 03:00:00,619.4166666666666,8.470000000000027,0.0,44.166666666666664,82.21333333333334,608.12,0.0,70.0,81.59333333333333,,0.0,,,,69.56666666666666,,,67.0,69.0,,,23.040000000000006,0.0
2025-02-27 03:15:00,612.3566666666667,2.1200000000000045,0.0,44.166666666666664,83.18333333333334,608.12,0.0,70.0,85.03,,0.0,,,,69.56333333333333,,,67.0,69.0,,,24.03,0.0
2025-02-27 03:30:00,613.0633333333334,0.0,0.0,44.5,83.60333333333334,608.12,0.0,70.0,87.25999999999999,,0.0,,,,69.60333333333334,,,67.0,69.0,,,24.72,0.0
2025-02-27 03:45:00,608.8266666666667,16.950000000000045,0.0,45.0,85.09666666666666,608.12,0.0,70.0,87.15333333333332,,0.0,,,,69.72333333333333,,,67.0,69.0,,,24.83,0.0
2025-02-27 04:00:00,605.2933333333334,-16.950000000000045,0.0,45.5,88.96999999999998,608.12,0.0,70.0,84.14666666666666,,0.0,,,,69.95666666666666,,,67.0,69.0,,,24.679999999999993,0.0
2025-02-27 04:15:00,616.5966666666667,6.360000000000014,0.0,44.666666666666664,86.37333333333333,608.12,0.0,70.0,78.31666666666666,,0.0,,,,70.2,,,67.0,69.0,,,23.059999999999988,0.0
2025-02-27 04:30:00,606.0,4.240000000000009,0.0,44.0,83.61666666666667,608.12,0.0,70.0,72.7,,0.0,,,,70.36666666666666,,,67.0,69.0,,,21.85,0.0
2025-02-27 04:45:00,601.7633333333333,-12.710000000000036,0.0,44.333333333333336,82.35666666666667,608.12,0.0,70.0,70.32333333333334,,0.0,,,,70.33333333333333,,,67.0,69.0,,,20.689999999999998,0.0
2025-02-27 05:00:00,615.8866666666667,12.710000000000036,0.0,43.5,81.04666666666667,608.12,0.0,70.0,67.31,,0.0,,,,70.37333333333333,,,67.0,69.0,,,20.13000000000001,0.0
2025-02-27 05:15:00,606.0,-4.240000000000009,0.0,43.833333333333336,79.51333333333334,608.12,0.0,70.0,65.45,,0.0,,,,70.3,,,67.0,69.0,,,19.169999999999995,0.0
2025-02-27 05:30:00,603.88,0.0,0.0,44.0,78.92,608.12,0.0,70.0,64.47999999999999,,0.0,,,,70.25,,,67.0,69.0,,,19.519999999999996,0.0
2025-02-27 05:45:00,605.2933333333334,-2.1200000000000045,0.0,43.333333333333336,77.79666666666667,608.12,0.0,70.0,61.23666666666666,,0.0,,,,70.33333333333333,,,67.0,69.0,,,18.46,0.0
2025-02-27 06:00:00,603.8833333333333,6.360000000000014,0.0,43.0,76.99,608.12,0.0,70.0,60.43333333333334,,0.0,,,,70.25,,,67.0,69.0,,,17.089999999999996,0.0
2025-02-27 06:15:00,603.88,-10.600000000000023,0.0,43.166666666666664,76.70666666666666,608.12,0.0,70.0,59.46666666666667,,0.0,,,,70.22333333333334,,,67.0,69.0,,,17.79,0.0
2025-02-27 06:30:00,615.1833333333334,2.1200000000000045,0.0,43.5,77.36333333333333,608.12,0.0,70.0,61.29666666666666,,0.0,,,,70.06333333333333,,,67.0,69.0,,,17.520000000000003,0.0
2025-02-27 06:45:00,610.24,19.07000000000005,0.0,43.333333333333336,77.89,608.12,0.0,70.0,62.79333333333333,,0.0,,,,69.98,,,67.0,69.0,,,18.349999999999994,0.0
2025-02-27 07:00:00,608.1166666666667,8.470000000000027,0.0,43.333333333333336,77.99666666666667,608.12,0.0,70.0,63.39666666666667,,0.0,,,,69.96,,,67.0,69.0,,,18.529999999999994,0.0
2025-02-27 07:15:00,603.88,-10.600000000000023,0.0,43.166666666666664,77.63666666666667,608.12,0.0,70.0,63.653333333333336,,0.0,,,,69.95333333333333,,,67.0,69.0,,,18.61,0.0
2025-02-27 07:30:00,606.7066666666666,2.1200000000000045,0.0,43.333333333333336,77.64333333333333,608.12,0.0,70.0,64.58333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,,,19.119999999999997,0.0
2025-02-27 07:45:00,614.4766666666667,4.240000000000009,0.0,43.166666666666664,77.56,608.12,0.0,70.0,64.92,,0.0,,,,69.92666666666666,,,67.0,69.0,,,18.870000000000005,0.0
2025-02-27 08:00:00,608.8266666666667,-6.360000000000014,0.0,43.0,78.24,608.12,0.0,70.0,67.77333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,,,20.25,0.0
2025-02-27 08:15:00,599.6433333333333,-16.950000000000045,0.0,41.833333333333336,80.21666666666667,608.12,0.0,70.0,69.97000000000001,,0.0,,,,69.79333333333334,,,67.0,69.0,,,20.750000000000007,0.0
2025-02-27 08:30:00,603.1733333333333,-10.600000000000023,0.0,44.333333333333336,81.05666666666667,608.12,0.0,70.0,69.82333333333334,,0.0,,,,69.87333333333333,,,67.0,69.0,,,21.429999999999993,0.0
2025-02-27 08:45:00,598.9366666666666,-12.710000000000036,0.0,46.333333333333336,81.59666666666668,608.12,0.0,70.0,69.72666666666667,,0.0,,,,69.90666666666667,,,67.0,69.0,,,21.25,0.0
2025-02-27 09:00:00,606.7066666666666,2.1200000000000045,0.0,47.166666666666664,81.22666666666667,608.12,0.0,70.0,68.38333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,,,20.96999999999999,0.0
2025-02-27 09:15:00,606.7066666666666,0.0,0.0,47.833333333333336,81.18666666666667,608.12,0.0,70.0,68.07,,0.0,,,,69.99333333333334,,,67.0,69.0,,,20.709999999999994,0.0
2025-02-27 09:30:00,602.4699999999999,-6.360000000000014,0.0,48.833333333333336,80.75333333333333,608.12,0.0,70.0,66.35000000000001,,0.0,,,,70.06,,,67.0,69.0,,,20.770000000000003,0.0
2025-02-27 09:45:00,611.65,8.470000000000027,0.0,50.166666666666664,79.85000000000001,608.12,0.0,70.0,63.629999999999995,,0.0,,,,70.15666666666668,,,67.0,69.0,,,19.96999999999999,0.0
2025-02-27 10:00:00,605.9966666666667,10.590000000000032,0.0,50.833333333333336,78.65333333333332,608.12,0.0,70.0,60.11666666666667,,0.0,,,,70.25,,,67.0,69.0,,,18.47,0.0
2025-02-27 10:15:00,601.0533333333333,-8.480000000000018,0.0,51.666666666666664,77.94666666666667,608.12,0.0,70.0,58.47666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,,,17.74000000000001,0.0
2025-02-27 10:30:00,603.88,-4.240000000000009,0.0,52.833333333333336,77.3,608.12,0.0,70.0,55.97,,0.0,,,,70.26333333333334,,,67.0,69.0,,,17.099999999999994,0.0
2025-02-27 10:45:00,608.12,4.240000000000009,0.0,53.5,76.51,608.12,0.0,70.0,54.28666666666667,,0.0,,,,70.25,,,67.0,69.0,,,16.42,0.0
2025-02-27 11:00:00,608.8266666666667,4.240000000000009,0.0,54.333333333333336,76.31,608.12,0.0,70.0,53.913333333333334,,0.0,,,,70.17999999999999,,,67.0,69.0,,,15.810000000000002,0.0
2025-02-27 11:15:00,605.9966666666667,-10.600000000000023,0.0,54.333333333333336,76.30333333333333,608.12,0.0,70.0,53.776666666666664,,0.0,,,,70.12,,,67.0,69.0,,,15.990000000000002,0.0
2025-02-27 11:30:00,601.7633333333333,6.360000000000014,0.0,54.166666666666664,75.96333333333332,608.12,0.0,70.0,52.81666666666666,,0.0,,,,70.12,,,67.0,69.0,,,15.560000000000002,0.0
2025-02-27 11:45:00,612.36,2.1200000000000045,0.0,54.5,75.62666666666667,608.12,0.0,70.0,52.10666666666666,,0.0,,,,70.11333333333333,,,67.0,69.0,,,15.219999999999999,0.0
2025-02-27 12:00:00,608.8266666666667,6.360000000000014,0.0,55.166666666666664,75.64666666666666,608.12,0.0,70.0,51.85,,0.0,,,,70.09666666666668,,,67.0,69.0,,,15.009999999999998,0.0
2025-02-27 12:15:00,604.5866666666667,-2.1200000000000045,0.0,55.5,75.38,608.12,0.0,70.0,51.13666666666666,,0.0,,,,70.09666666666668,,,67.0,69.0,,,14.689999999999998,0.0
2025-02-27 12:30:00,608.8233333333334,-8.480000000000018,0.0,55.5,75.3,608.12,0.0,70.0,50.92666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,,,15.100000000000001,0.0
