time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-05 08:15:00,608.12,10.590000000000032,0.0,42.333333333333336,66.88,608.12,0.0,70.0,26.03333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,,,4.559999999999995,0.0
2025-03-05 08:30:00,606.7033333333334,-6.360000000000014,0.0,41.833333333333336,66.86666666666667,608.12,0.0,70.0,27.189999999999998,,0.0,,,,69.84333333333333,,,67.0,69.0,,,4.909999999999997,0.0
2025-03-05 08:45:00,599.6433333333333,-4.240000000000009,0.0,41.666666666666664,66.80666666666667,608.12,0.0,70.0,28.25333333333333,,0.0,,,,69.84,,,67.0,69.0,,,5.190000000000005,0.0
2025-03-05 09:00:00,607.4133333333333,10.590000000000032,0.0,41.5,66.90333333333332,608.12,0.0,70.0,30.41,,0.0,,,,69.79666666666667,,,67.0,69.0,,,5.560000000000002,0.0
2025-03-05 09:15:00,598.2266666666666,-8.480000000000018,0.0,40.666666666666664,67.37666666666667,608.12,0.0,70.0,34.629999999999995,,0.0,,,,69.67666666666666,,,67.0,69.0,,,6.970000000000006,0.0
2025-03-05 09:30:00,608.8233333333334,-4.240000000000009,0.0,39.5,68.61,608.12,0.0,70.0,36.54333333333333,,0.0,,,,69.69,,,67.0,69.0,,,8.009999999999998,0.0
2025-03-05 09:45:00,610.2366666666667,-6.360000000000014,0.0,39.5,69.43333333333334,608.12,0.0,70.0,38.14333333333334,,0.0,,,,69.72666666666667,,,67.0,69.0,,,8.79,0.0
2025-03-05 10:00:00,612.3533333333334,8.470000000000027,0.0,39.5,69.84333333333333,608.12,0.0,70.0,39.62,,0.0,,,,69.74,,,67.0,69.0,,,9.139999999999993,0.0
2025-03-05 10:15:00,607.4133333333333,-2.1200000000000045,0.0,39.833333333333336,69.73666666666666,608.12,0.0,70.0,39.419999999999995,,0.0,,,,69.83333333333333,,,67.0,69.0,,,9.270000000000003,0.0
2025-03-05 10:30:00,606.7066666666666,-8.480000000000018,0.0,40.0,70.41666666666667,608.12,0.0,70.0,41.556666666666665,,0.0,,,,69.79,,,67.0,69.0,,,9.739999999999995,0.0
2025-03-05 10:45:00,599.6433333333333,-21.190000000000055,0.0,40.833333333333336,70.76,608.12,0.0,70.0,42.550000000000004,,0.0,,,,69.79,,,67.0,69.0,,,10.649999999999991,0.0
2025-03-05 11:00:00,609.5333333333333,-8.480000000000018,0.0,41.666666666666664,71.59333333333333,608.12,0.0,70.0,44.63666666666666,,0.0,,,,69.80666666666666,,,67.0,69.0,,,11.570000000000007,0.0
2025-03-05 11:15:00,605.2933333333334,0.0,0.0,42.5,72.63333333333334,608.12,0.0,70.0,46.336666666666666,,0.0,,,,69.77666666666666,,,67.0,69.0,,,11.480000000000004,0.0
2025-03-05 11:30:00,605.2933333333334,12.710000000000036,0.0,42.666666666666664,73.30333333333333,608.12,0.0,70.0,48.17666666666667,,0.0,,,,69.78333333333333,,,67.0,69.0,,,12.82,0.0
2025-03-05 11:45:00,606.7066666666666,-2.1200000000000045,0.0,44.166666666666664,73.82000000000001,608.12,0.0,70.0,49.92666666666667,,0.0,,,,69.75999999999999,,,67.0,69.0,,,12.920000000000002,0.0
2025-03-05 12:00:00,605.9966666666667,-4.240000000000009,0.0,47.0,74.21333333333332,608.12,0.0,70.0,50.373333333333335,,0.0,,,,69.82666666666667,,,67.0,69.0,,,13.810000000000002,0.0
2025-03-05 12:15:00,601.0533333333333,-8.480000000000018,0.0,47.833333333333336,74.95,608.12,0.0,70.0,51.09,,0.0,,,,69.84333333333333,,,67.0,69.0,,,14.04,0.0
2025-03-05 12:30:00,603.1733333333333,0.0,0.0,47.5,75.16333333333334,608.12,0.0,70.0,50.166666666666664,,0.0,,,,69.92999999999999,,,67.0,69.0,,,14.280000000000001,0.0
2025-03-05 12:45:00,611.6533333333333,6.360000000000014,0.0,47.5,74.89999999999999,608.12,0.0,70.0,49.14333333333334,,0.0,,,,69.98,,,67.0,69.0,,,13.36,0.0
2025-03-05 13:00:00,601.7633333333333,-19.07000000000005,0.0,47.666666666666664,73.97,608.12,0.0,70.0,46.41,,0.0,,,,70.10666666666667,,,67.0,69.0,,,12.829999999999991,0.0
2025-03-05 13:15:00,611.65,6.360000000000014,0.0,47.666666666666664,73.00333333333333,608.12,0.0,70.0,44.29,,0.0,,,,70.14,,,67.0,69.0,,,11.949999999999996,0.0
2025-03-05 13:30:00,601.0566666666667,6.360000000000014,0.0,47.833333333333336,72.75,608.12,0.0,70.0,43.21,,0.0,,,,70.15666666666668,,,67.0,69.0,,,11.32,0.0
2025-03-05 13:45:00,605.9966666666667,-8.480000000000018,0.0,47.833333333333336,72.45,608.12,0.0,70.0,40.39666666666667,,0.0,,,,70.22333333333334,,,67.0,69.0,,,9.759999999999998,0.0
2025-03-05 14:00:00,603.8833333333333,-12.710000000000036,0.0,47.666666666666664,72.13333333333333,608.12,0.0,70.0,39.089999999999996,,0.0,,,,70.20666666666666,,,67.0,69.0,,,9.279999999999994,0.0
2025-03-05 14:15:00,604.5866666666667,0.0,0.0,47.833333333333336,71.38666666666667,608.12,0.0,70.0,36.27666666666667,,0.0,,,,70.25,,,67.0,69.0,,,8.449999999999996,0.0
2025-03-05 14:30:00,613.77,,0.0,47.833333333333336,69.93333333333334,608.12,0.0,70.0,32.85666666666666,,0.0,,,,70.33,,,67.0,69.0,,,,
2025-03-05 14:45:00,615.8866666666667,12.710000000000036,0.0,48.333333333333336,69.48333333333333,608.12,0.0,70.0,31.363333333333333,,0.0,,,,70.27999999999999,,,67.0,69.0,,,6.210000000000001,0.0
2025-03-05 15:00:00,602.4666666666667,-6.360000000000014,0.0,48.166666666666664,69.15666666666667,608.12,0.0,70.0,30.80666666666667,,0.0,,,,70.20333333333333,,,67.0,69.0,,,6.229999999999997,0.0
2025-03-05 15:15:00,603.88,6.360000000000014,0.0,49.333333333333336,67.89,608.12,0.0,70.0,31.30333333333333,,0.0,,,,70.11666666666667,,,67.0,69.0,,,6.399999999999999,0.0
2025-03-05 15:30:00,613.0600000000001,-4.240000000000009,0.0,53.833333333333336,66.99666666666667,608.12,0.0,70.0,29.636666666666667,,0.0,,,,70.14,,,67.0,69.0,,,6.960000000000001,0.0
2025-03-05 15:45:00,603.1766666666666,-16.950000000000045,0.0,62.166666666666664,67.42666666666666,608.12,0.0,70.0,28.843333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,,,6.829999999999998,0.0
2025-03-05 16:00:00,603.1766666666666,-12.710000000000036,0.0,65.16666666666667,67.79,608.12,0.0,70.0,28.483333333333334,,0.0,,,,70.10666666666667,,,67.0,69.0,,,7.150000000000006,0.0
2025-03-05 16:15:00,620.83,10.590000000000032,0.0,65.5,68.14,608.12,0.0,70.0,28.94666666666667,,0.0,,,,70.04,,,67.0,69.0,,,7.13000000000001,0.0
2025-03-05 16:30:00,599.64,-10.600000000000023,0.0,65.33333333333333,68.29333333333334,608.12,0.0,70.0,30.173333333333332,,0.0,,,,69.98,,,67.0,69.0,,,7.510000000000005,0.0
2025-03-05 16:45:00,601.7633333333333,-16.950000000000045,0.0,69.33333333333333,68.70666666666666,608.12,0.0,70.0,30.61,,0.0,,,,69.96,,,67.0,69.0,,,7.909999999999997,0.0
2025-03-05 17:00:00,613.0633333333334,6.360000000000014,0.0,67.83333333333333,69.02666666666666,608.12,0.0,70.0,31.416666666666668,,0.0,,,,69.94,,,67.0,69.0,,,8.21,0.0
2025-03-05 17:15:00,611.65,-4.240000000000009,0.0,68.0,69.21666666666665,608.12,0.0,70.0,32.28333333333333,,0.0,,,,69.91,,,67.0,69.0,,,8.230000000000004,0.0
2025-03-05 17:30:00,615.1833333333334,16.950000000000045,0.0,68.16666666666667,69.71,608.12,0.0,70.0,33.86666666666667,,0.0,,,,69.87,,,67.0,69.0,,,9.200000000000003,0.0
2025-03-05 17:45:00,601.7633333333333,-14.830000000000041,0.0,66.66666666666667,69.61666666666666,608.12,0.0,70.0,33.1,,0.0,,,,69.95333333333333,,,67.0,69.0,,,9.04,0.0
2025-03-05 18:00:00,604.5866666666667,-14.830000000000041,0.0,67.5,69.44333333333333,608.12,0.0,70.0,32.406666666666666,,0.0,,,,69.98,,,67.0,69.0,,,8.559999999999995,0.0
2025-03-05 18:15:00,596.11,-8.480000000000018,0.0,71.16666666666667,69.14666666666666,608.12,0.0,70.0,31.55333333333333,,0.0,,,,70.02,,,67.0,69.0,,,8.54,0.0
2025-03-05 18:30:00,598.23,-16.950000000000045,0.0,74.16666666666667,70.01666666666667,608.12,0.0,70.0,31.7,,0.0,,,,69.99333333333334,,,67.0,69.0,,,8.670000000000002,0.0
2025-03-05 18:45:00,604.5866666666667,-4.240000000000009,0.0,71.5,69.80333333333334,608.12,0.0,70.0,31.136666666666667,,0.0,,,,70.02666666666666,,,67.0,69.0,,,8.630000000000003,0.0
2025-03-05 19:00:00,601.7633333333333,-12.710000000000036,0.0,70.66666666666667,69.50333333333333,608.12,0.0,70.0,29.99666666666667,,0.0,,,,70.04666666666667,,,67.0,69.0,,,8.039999999999992,0.0
2025-03-05 19:15:00,604.59,-2.1200000000000045,0.0,71.16666666666667,69.76666666666667,608.12,0.0,70.0,31.546666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,8.390000000000008,0.0
2025-03-05 19:30:00,605.2966666666666,-16.950000000000045,0.0,73.33333333333333,70.05,608.12,0.0,70.0,33.60333333333333,,0.0,,,,69.88666666666667,,,67.0,69.0,,,8.899999999999999,0.0
2025-03-05 19:45:00,599.64,-6.360000000000014,0.0,71.33333333333333,70.68666666666667,608.12,0.0,70.0,35.38,,0.0,,,,69.84,,,67.0,69.0,,,9.889999999999993,0.0
2025-03-05 20:00:00,605.2933333333334,-2.1200000000000045,0.0,72.16666666666667,71.16333333333334,608.12,0.0,70.0,36.61000000000001,,0.0,,,,69.84,,,67.0,69.0,,,10.29,0.0
2025-03-05 20:15:00,616.5933333333334,8.470000000000027,0.0,71.16666666666667,71.66,608.12,0.0,70.0,37.74,,0.0,,,,69.83666666666666,,,67.0,69.0,,,10.799999999999997,0.0
2025-03-05 20:30:00,599.6433333333333,-14.830000000000041,0.0,71.83333333333333,72.74666666666667,608.12,0.0,70.0,40.02,,0.0,,,,69.78333333333332,,,67.0,69.0,,,11.590000000000003,0.0
2025-03-05 20:45:00,607.41,8.470000000000027,0.0,73.66666666666667,72.90666666666667,608.12,0.0,70.0,40.32333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,,,12.219999999999999,0.0
2025-03-05 21:00:00,599.6433333333333,-8.480000000000018,0.0,73.0,73.40666666666668,608.12,0.0,70.0,41.36333333333334,,0.0,,,,69.84,,,67.0,69.0,,,12.500000000000007,0.0
2025-03-05 21:15:00,601.76,-4.240000000000009,0.0,75.16666666666667,72.95,608.12,0.0,70.0,39.50333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,12.340000000000003,0.0
2025-03-05 21:30:00,604.59,-4.240000000000009,0.0,73.66666666666667,72.82333333333334,608.12,0.0,70.0,39.553333333333335,,0.0,,,,69.96666666666665,,,67.0,69.0,,,11.979999999999997,0.0
2025-03-05 21:45:00,608.12,4.240000000000009,0.0,73.5,73.64999999999999,608.12,0.0,70.0,41.973333333333336,,0.0,,,,69.88000000000001,,,67.0,69.0,,,12.469999999999999,0.0
2025-03-05 22:00:00,609.5333333333333,2.1200000000000045,0.0,77.5,75.58333333333333,608.12,0.0,70.0,45.406666666666666,,0.0,,,,69.77,,,67.0,69.0,,,13.68,0.0
2025-03-05 22:15:00,603.88,-6.360000000000014,0.0,78.0,77.18333333333334,608.12,0.0,70.0,48.949999999999996,,0.0,,,,69.68666666666667,,,67.0,69.0,,,16.220000000000006,0.0
2025-03-05 22:30:00,605.2933333333334,-8.480000000000018,0.0,77.83333333333333,78.51,608.12,0.0,70.0,52.99,,0.0,,,,69.60333333333334,,,67.0,69.0,,,17.949999999999996,0.0
2025-03-05 22:45:00,603.8833333333333,-2.1200000000000045,0.0,75.83333333333333,80.06666666666666,608.12,0.0,70.0,56.663333333333334,,0.0,,,,69.57,,,67.0,69.0,,,19.78,0.0
2025-03-05 23:00:00,610.9433333333333,-2.1200000000000045,0.0,76.83333333333333,81.56333333333333,608.12,0.0,70.0,59.77,,0.0,,,,69.57,,,67.0,69.0,,,21.129999999999995,0.0
2025-03-05 23:15:00,606.7066666666666,-2.1200000000000045,0.0,77.83333333333333,82.99333333333334,608.12,0.0,70.0,62.583333333333336,,0.0,,,,69.58999999999999,,,67.0,69.0,,,22.46,0.0
2025-03-05 23:30:00,613.77,4.240000000000009,0.0,75.66666666666667,84.23666666666666,608.12,0.0,70.0,65.60000000000001,,0.0,,,,69.58666666666666,,,67.0,69.0,,,23.489999999999995,0.0
2025-03-05 23:45:00,603.88,-10.600000000000023,0.0,76.16666666666667,85.31,608.12,0.0,70.0,68.07333333333334,,0.0,,,,69.61,,,67.0,69.0,,,24.89,0.0
2025-03-06 00:00:00,602.4699999999999,-19.07000000000005,0.0,76.66666666666667,86.43666666666667,608.12,0.0,70.0,71.42333333333333,,0.0,,,,69.59333333333332,,,67.0,69.0,,,26.089999999999996,0.0
2025-03-06 00:15:00,602.4699999999999,6.360000000000014,0.0,76.83333333333333,87.21999999999998,608.12,0.0,70.0,73.75,,0.0,,,,69.62666666666667,,,67.0,69.0,,,26.92,0.0
2025-03-06 00:30:00,607.4133333333333,0.0,0.0,77.5,87.89666666666666,608.12,0.0,70.0,75.44,,0.0,,,,69.66333333333334,,,67.0,69.0,,,27.79,0.0
2025-03-06 00:45:00,609.5333333333333,-8.480000000000018,0.0,76.33333333333333,88.48666666666668,608.12,0.0,70.0,77.37333333333333,,0.0,,,,69.68333333333334,,,67.0,69.0,,,28.509999999999998,0.0
2025-03-06 01:00:00,612.3533333333334,8.470000000000027,0.0,76.66666666666667,89.08666666666666,608.12,0.0,70.0,79.24333333333334,,0.0,,,,69.70333333333333,,,67.0,69.0,,,29.090000000000003,0.0
2025-03-06 01:15:00,596.82,-14.830000000000041,0.0,78.16666666666667,89.27666666666666,608.12,0.0,70.0,79.72333333333334,,0.0,,,,69.77,,,67.0,69.0,,,29.769999999999996,0.0
2025-03-06 01:30:00,596.82,-6.360000000000014,0.0,78.0,89.46,608.12,0.0,70.0,80.47666666666667,,0.0,,,,69.80666666666666,,,67.0,69.0,,,29.770000000000003,0.0
2025-03-06 01:45:00,612.3566666666667,-4.240000000000009,0.0,76.83333333333333,90.00666666666666,608.12,0.0,70.0,82.53333333333333,,0.0,,,,69.78,,,67.0,69.0,,,30.18,0.0
2025-03-06 02:00:00,606.7066666666666,4.240000000000009,0.0,76.0,90.54333333333334,608.12,0.0,70.0,85.23333333333333,,0.0,,,,69.72666666666667,,,67.0,69.0,,,30.71,0.0
2025-03-06 02:15:00,610.24,-2.1200000000000045,0.0,75.83333333333333,91.08,608.12,0.0,70.0,87.58999999999999,,0.0,,,,69.71666666666665,,,67.0,69.0,,,31.440000000000005,0.0
2025-03-06 02:30:00,599.6433333333333,-10.600000000000023,0.0,75.83333333333333,91.40666666666668,608.12,0.0,70.0,88.26333333333334,,0.0,,,,69.78333333333333,,,67.0,69.0,,,32.03999999999999,0.0
2025-03-06 02:45:00,608.8233333333334,-2.1200000000000045,0.0,75.5,91.40333333333332,608.12,0.0,70.0,87.95,,0.0,,,,69.84666666666666,,,67.0,69.0,,,32.04,0.0
2025-03-06 03:00:00,598.23,-4.240000000000009,0.0,76.16666666666667,91.48,608.12,0.0,70.0,89.33333333333333,,0.0,,,,69.84,,,67.0,69.0,,,32.06999999999999,0.0
2025-03-06 03:15:00,603.1733333333333,-8.480000000000018,0.0,76.16666666666667,91.67,608.12,0.0,70.0,90.39999999999999,,0.0,,,,69.84,,,67.0,69.0,,,32.120000000000005,0.0
2025-03-06 03:30:00,608.12,-10.600000000000023,0.0,76.0,92.14999999999999,608.12,0.0,70.0,91.46333333333332,,0.0,,,,69.84333333333333,,,67.0,69.0,,,32.82,0.0
2025-03-06 03:45:00,608.8266666666667,6.360000000000014,0.0,75.33333333333333,92.22333333333334,608.12,0.0,70.0,92.60333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,32.9,0.0
2025-03-06 04:00:00,603.1733333333333,-6.360000000000014,0.0,75.5,92.37333333333333,608.12,0.0,70.0,93.68333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,32.89999999999999,0.0
2025-03-06 04:15:00,598.9333333333333,-8.480000000000018,0.0,76.5,92.58666666666666,608.12,0.0,70.0,94.76666666666667,,0.0,,,,69.84,,,67.0,69.0,,,33.49000000000001,0.0
2025-03-06 04:30:00,611.65,2.1200000000000045,0.0,76.66666666666667,92.55666666666667,608.12,0.0,70.0,95.96,,0.0,,,,69.84,,,67.0,69.0,,,33.54999999999999,0.0
2025-03-06 04:45:00,609.5333333333333,4.240000000000009,0.0,77.5,92.61666666666667,608.12,0.0,70.0,95.88666666666666,,0.0,,,,69.89666666666666,,,67.0,69.0,,,33.62,0.0
2025-03-06 05:00:00,612.3566666666667,8.470000000000027,0.0,77.83333333333333,92.64333333333333,608.12,0.0,70.0,95.13,,0.0,,,,69.95666666666666,,,67.0,69.0,,,33.589999999999996,0.0
2025-03-06 05:15:00,601.0533333333333,-6.360000000000014,0.0,77.16666666666667,92.54666666666667,608.12,0.0,70.0,94.25999999999999,,0.0,,,,69.99666666666667,,,67.0,69.0,,,33.43,0.0
2025-03-06 05:30:00,610.9433333333333,2.1200000000000045,0.0,76.0,92.67,608.12,0.0,70.0,94.89666666666666,,0.0,,,,69.96,,,67.0,69.0,,,33.57,0.0
2025-03-06 05:45:00,608.12,4.240000000000009,0.0,75.0,92.63333333333333,608.12,0.0,70.0,95.44,,0.0,,,,69.94666666666666,,,67.0,69.0,,,33.620000000000005,0.0
2025-03-06 06:00:00,608.8266666666667,6.360000000000014,0.0,75.33333333333333,92.51666666666667,608.12,0.0,70.0,95.39666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,33.449999999999996,0.0
2025-03-06 06:15:00,602.4666666666667,-10.600000000000023,0.0,76.33333333333333,92.64,608.12,0.0,70.0,96.44333333333334,,0.0,,,,69.92666666666666,,,67.0,69.0,,,33.489999999999995,0.0
2025-03-06 06:30:00,607.41,0.0,0.0,78.16666666666667,92.84333333333332,608.12,0.0,70.0,96.46333333333332,,0.0,,,,69.94333333333333,,,67.0,69.0,,,33.81,0.0
2025-03-06 06:45:00,612.3566666666667,-6.360000000000014,0.0,77.16666666666667,92.80666666666667,608.12,0.0,70.0,96.75333333333333,,0.0,,,,69.94,,,67.0,69.0,,,33.73,0.0
2025-03-06 07:00:00,604.5833333333334,8.470000000000027,0.0,75.5,92.55333333333333,608.12,0.0,70.0,96.54,,0.0,,,,69.96666666666665,,,67.0,69.0,,,33.379999999999995,0.0
2025-03-06 07:15:00,608.1166666666667,-2.1200000000000045,0.0,75.0,92.72666666666667,608.12,0.0,70.0,96.61,,0.0,,,,69.96666666666665,,,67.0,69.0,,,33.75,0.0
2025-03-06 07:30:00,610.9433333333333,8.470000000000027,0.0,75.16666666666667,92.66000000000001,608.12,0.0,70.0,96.89999999999999,,0.0,,,,69.96666666666665,,,67.0,69.0,,,33.66,0.0
2025-03-06 07:45:00,601.76,-8.480000000000018,0.0,77.33333333333333,92.58999999999999,608.12,0.0,70.0,97.40666666666668,,0.0,,,,69.94666666666666,,,67.0,69.0,,,33.49,0.0
2025-03-06 08:00:00,603.1733333333333,4.240000000000009,0.0,76.33333333333333,92.54,608.12,0.0,70.0,97.86333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,,,33.48,0.0
2025-03-06 08:15:00,603.8833333333333,4.240000000000009,0.0,75.5,92.55,608.12,0.0,70.0,98.02,,0.0,,,,69.94333333333333,,,67.0,69.0,,,33.410000000000004,0.0
2025-03-06 08:30:00,603.1733333333333,-2.1200000000000045,0.0,75.0,92.63666666666667,608.12,0.0,70.0,98.47333333333334,,0.0,,,,69.94,,,67.0,69.0,,,33.55,0.0
2025-03-06 08:45:00,590.46,-8.480000000000018,0.0,77.33333333333333,92.59999999999998,608.12,0.0,70.0,99.24333333333334,,0.0,,,,69.92,,,67.0,69.0,,,33.37,0.0
2025-03-06 09:00:00,601.7633333333333,-16.950000000000045,0.0,76.5,92.68333333333334,608.12,0.0,70.0,99.92666666666666,,0.0,,,,69.86999999999999,,,67.0,69.0,,,33.559999999999995,0.0
2025-03-06 09:15:00,600.35,6.360000000000014,0.0,74.16666666666667,92.59333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,33.67,0.0
2025-03-06 09:30:00,613.7666666666668,10.590000000000032,0.0,74.83333333333333,92.41000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,33.410000000000004,0.0
2025-03-06 09:45:00,603.1766666666666,-2.1200000000000045,0.0,75.33333333333333,92.46,608.12,0.0,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,,,33.48,0.0
2025-03-06 10:00:00,608.12,-12.710000000000036,0.0,76.0,92.45666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.92,,,67.0,69.0,,,33.589999999999996,0.0
2025-03-06 10:15:00,606.7066666666666,-2.1200000000000045,0.0,76.0,92.55666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.88333333333333,,,67.0,69.0,,,33.49,0.0
2025-03-06 10:30:00,602.4699999999999,-8.480000000000018,0.0,75.5,92.48,608.12,0.0,70.0,100.0,,0.0,,,,69.94333333333333,,,67.0,69.0,,,33.519999999999996,0.0
2025-03-06 10:45:00,601.76,-10.600000000000023,0.0,75.33333333333333,92.58999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,,,33.53,0.0
2025-03-06 11:00:00,603.1733333333333,-10.600000000000023,0.0,75.83333333333333,92.24333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.96666666666667,,,67.0,69.0,,,33.41,0.0
2025-03-06 11:15:00,608.8266666666667,-2.1200000000000045,0.0,75.16666666666667,92.07666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.93,,,67.0,69.0,,,33.029999999999994,0.0
2025-03-06 11:30:00,606.0,4.240000000000009,0.0,75.5,92.06,608.12,0.0,70.0,100.0,,0.0,,,,69.95,,,67.0,69.0,,,32.91,0.0
2025-03-06 11:45:00,606.7033333333334,-2.1200000000000045,0.0,74.33333333333333,92.17666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,,,33.09,0.0
2025-03-06 12:00:00,618.71,8.470000000000027,0.0,74.0,92.14666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.86333333333333,,,67.0,69.0,,,32.870000000000005,0.0
2025-03-06 12:15:00,606.7066666666666,,0.0,74.66666666666667,92.24000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,,
2025-03-06 12:30:00,606.0,0.0,0.0,73.83333333333333,92.21666666666665,608.12,0.0,70.0,100.0,,0.0,,,,69.93666666666667,,,67.0,69.0,,,33.12,0.0
2025-03-06 12:45:00,607.4166666666666,6.360000000000014,0.0,74.83333333333333,92.24666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.85,,,67.0,69.0,,,33.06,0.0
2025-03-06 13:00:00,606.0,-4.240000000000009,0.0,74.16666666666667,92.21999999999998,608.12,0.0,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,,,33.22,0.0
2025-03-06 13:15:00,602.4699999999999,10.590000000000032,0.0,73.33333333333333,92.26666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.96666666666665,,,67.0,69.0,,,33.24,0.0
2025-03-06 13:30:00,605.2933333333334,-16.950000000000045,0.0,74.66666666666667,92.19333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,,,33.260000000000005,0.0
2025-03-06 13:45:00,608.1166666666667,-8.480000000000018,0.0,73.33333333333333,92.05333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,,,32.99999999999999,0.0
2025-03-06 14:00:00,603.8833333333333,-2.1200000000000045,0.0,74.33333333333333,92.06333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,33.08,0.0
2025-03-06 14:15:00,606.7066666666666,-2.1200000000000045,0.0,75.0,91.93333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,,,32.94,0.0
2025-03-06 14:30:00,616.5933333333334,12.710000000000036,0.0,74.66666666666667,92.05333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.94333333333333,,,67.0,69.0,,,32.92999999999999,0.0
2025-03-06 14:45:00,609.5300000000001,10.590000000000032,0.0,74.83333333333333,92.05333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,,,32.949999999999996,0.0
2025-03-06 15:00:00,609.5300000000001,0.0,0.0,74.33333333333333,92.15666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.95333333333333,,,67.0,69.0,,,32.77,0.0
2025-03-06 15:15:00,612.3566666666667,-8.480000000000018,0.0,74.66666666666667,92.21666666666665,608.12,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,32.88,0.0
2025-03-06 15:30:00,615.8866666666667,10.590000000000032,0.0,73.16666666666667,92.35000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.97333333333334,,,67.0,69.0,,,32.81,0.0
2025-03-06 15:45:00,601.7633333333333,2.1200000000000045,0.0,73.83333333333333,92.47333333333331,608.12,0.0,70.0,98.29333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,,,32.86,0.0
2025-03-06 16:00:00,606.0,-6.360000000000014,0.0,75.0,92.75333333333333,608.12,0.0,70.0,97.09333333333332,,0.0,,,,70.08333333333333,,,67.0,69.0,,,32.660000000000004,0.0
2025-03-06 16:15:00,599.6433333333333,0.0,0.0,75.83333333333333,92.84333333333335,608.12,0.0,70.0,95.56,,0.0,,,,70.11666666666667,,,67.0,69.0,,,32.52,0.0
2025-03-06 16:30:00,606.7066666666666,8.470000000000027,0.0,75.5,92.92,608.12,0.0,70.0,92.77,,0.0,,,,70.2,,,67.0,69.0,,,32.50000000000001,0.0
2025-03-06 16:45:00,613.0666666666667,6.360000000000014,0.0,76.33333333333333,92.63666666666667,608.12,0.0,70.0,88.81333333333333,,0.0,,,,70.29333333333334,,,67.0,69.0,,,31.570000000000007,0.0
2025-03-06 17:00:00,608.8266666666667,0.0,0.0,74.66666666666667,91.80666666666667,608.12,0.0,70.0,84.55666666666667,,0.0,,,,70.37666666666667,,,67.0,69.0,,,30.470000000000006,0.0
2025-03-06 17:15:00,601.0566666666667,-16.950000000000045,0.0,74.0,91.08,608.12,0.0,70.0,81.01333333333334,,0.0,,,,70.40333333333332,,,67.0,69.0,,,29.57,0.0
2025-03-06 17:30:00,603.88,-10.600000000000023,0.0,75.0,90.08,608.12,0.0,70.0,75.06666666666666,,0.0,,,,70.52666666666666,,,67.0,69.0,,,28.509999999999998,0.0
2025-03-06 17:45:00,602.4699999999999,-12.710000000000036,0.0,76.5,87.93333333333334,608.12,0.0,70.0,68.59333333333333,,0.0,,,,70.63333333333334,,,67.0,69.0,,,26.880000000000003,0.0
2025-03-06 18:00:00,604.5866666666667,10.590000000000032,0.0,75.83333333333333,84.22,608.12,0.0,70.0,59.446666666666665,,0.0,,,,70.80666666666667,,,67.0,69.0,,,23.759999999999998,0.0
2025-03-06 18:15:00,615.18,12.710000000000036,0.0,74.83333333333333,80.84,608.12,0.0,70.0,51.19,,0.0,,,,70.89999999999999,,,67.0,69.0,,,18.28,0.0
2025-03-06 18:30:00,601.7633333333333,-10.600000000000023,0.0,73.83333333333333,77.92333333333333,608.12,0.0,70.0,44.336666666666666,,0.0,,,,70.89,,,67.0,69.0,,,15.699999999999996,0.0
2025-03-06 18:45:00,612.36,6.360000000000014,0.0,74.0,74.67666666666666,608.12,0.0,70.0,37.14666666666667,,0.0,,,,70.91000000000001,,,67.0,69.0,,,13.11999999999999,0.0
2025-03-06 19:00:00,613.77,-4.240000000000009,0.0,73.16666666666667,71.37333333333333,608.12,0.0,70.0,28.986666666666665,,0.0,,,,70.95333333333333,,,67.0,69.0,,,8.880000000000003,0.0
2025-03-06 19:15:00,606.0,12.710000000000036,0.0,72.66666666666667,69.68666666666667,608.12,0.0,70.0,23.55,,0.0,,,,70.88,,,67.0,69.0,,,6.520000000000003,0.0
2025-03-06 19:30:00,606.0,2.1200000000000045,0.0,69.5,67.92,608.12,0.0,70.0,18.36,,0.0,,,,70.81666666666666,,,67.0,69.0,,,5.170000000000002,0.0
2025-03-06 19:45:00,602.4699999999999,-6.360000000000014,0.0,68.5,66.65666666666668,608.12,0.0,70.0,14.623333333333335,,0.0,,,,70.73,,,67.0,69.0,,,3.8000000000000043,0.0
2025-03-06 20:00:00,607.4133333333333,-2.1200000000000045,0.0,67.5,65.85666666666667,608.12,0.0,70.0,10.606666666666667,,0.0,,,,70.65333333333334,,,67.0,69.0,,,2.8899999999999935,0.0
2025-03-06 20:15:00,598.9399999999999,0.0,0.0,66.16666666666667,65.25,608.12,0.0,70.0,7.82,,0.0,,,,70.55666666666667,,,67.0,69.0,,,2.279999999999994,0.0
2025-03-06 20:30:00,604.5866666666667,14.830000000000041,0.0,65.5,65.45,608.12,0.0,70.0,5.506666666666667,,0.0,,,,70.49,,,67.0,69.0,,,2.280000000000001,0.0
2025-03-06 20:45:00,607.4133333333333,-2.1200000000000045,0.0,64.16666666666667,65.36666666666666,608.12,0.0,70.0,1.82,,0.0,,,,70.47666666666667,,,67.0,69.0,,,2.0799999999999983,0.0
2025-03-06 21:00:00,603.1733333333333,-16.950000000000045,0.0,65.83333333333333,65.54666666666667,608.12,0.0,70.0,0.0,,0.0,,,,70.50666666666666,,,67.0,69.0,,,2.049999999999997,0.0
2025-03-06 21:15:00,612.3566666666667,0.0,0.0,64.0,65.57666666666667,608.12,0.0,70.0,0.0,,0.0,,,,70.57000000000001,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-06 21:30:00,606.7033333333334,10.590000000000032,0.0,65.0,65.49333333333334,608.12,0.0,70.0,0.0,,0.0,,,,70.65666666666667,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-06 21:45:00,613.0633333333334,8.470000000000027,0.0,63.833333333333336,65.33666666666666,608.12,0.0,70.0,0.0,,0.0,,,,70.58999999999999,,,67.0,69.0,,,2.0700000000000003,0.0
2025-03-06 22:00:00,611.6533333333333,-2.1200000000000045,0.0,63.333333333333336,65.19666666666667,608.12,0.0,70.0,0.0,,0.0,,,,70.44,,,67.0,69.0,,,2.1200000000000045,0.0
2025-03-06 22:15:00,614.4766666666667,12.710000000000036,0.0,63.833333333333336,65.18333333333334,608.12,0.0,70.0,0.0,,0.0,,,,70.47000000000001,,,67.0,69.0,,,2.1000000000000014,0.0
2025-03-06 22:30:00,611.65,4.240000000000009,0.0,63.333333333333336,65.07333333333334,608.12,0.0,70.0,0.0,,0.0,,,,70.43,,,67.0,69.0,,,2.0900000000000034,0.0
2025-03-06 22:45:00,603.1766666666666,-12.710000000000036,0.0,63.666666666666664,64.89666666666666,608.12,0.0,70.0,0.0,,0.0,,,,70.34666666666666,,,67.0,69.0,,,2.2099999999999937,0.0
2025-03-06 23:00:00,606.7066666666666,-6.360000000000014,0.0,63.333333333333336,64.71333333333332,608.12,0.0,70.0,0.0,,0.0,,,,70.19,,,67.0,69.0,,,2.1899999999999977,0.0
2025-03-06 23:15:00,601.0566666666667,-2.1200000000000045,0.0,63.5,64.46333333333332,608.12,0.0,70.0,0.0,,0.0,,,,70.09333333333333,,,67.0,69.0,,,2.25,0.0
2025-03-06 23:30:00,603.1733333333333,0.0,0.0,62.666666666666664,64.10000000000001,608.12,0.0,70.0,0.5766666666666667,,0.0,,,,69.95666666666666,,,67.0,69.0,,,2.289999999999992,0.0
2025-03-06 23:45:00,608.12,8.470000000000027,0.0,62.333333333333336,63.64666666666667,608.12,0.0,70.0,3.9633333333333334,,0.0,,,,69.83,,,67.0,69.0,,,2.1799999999999997,0.0
2025-03-07 00:00:00,603.88,-10.600000000000023,0.0,63.333333333333336,63.379999999999995,608.12,0.0,70.0,8.616666666666667,,0.0,,,,69.66666666666667,,,67.0,69.0,,,2.270000000000003,0.0
2025-03-07 00:15:00,616.5933333333334,-4.240000000000009,0.0,64.33333333333333,64.16,608.12,0.0,70.0,13.893333333333333,,0.0,,,,69.56333333333333,,,67.0,69.0,,,3.010000000000005,0.0
2025-03-07 00:30:00,598.9366666666666,-2.1200000000000045,0.0,65.16666666666667,65.06666666666666,608.12,0.0,70.0,18.226666666666667,,0.0,,,,69.50666666666666,,,67.0,69.0,,,3.999999999999993,0.0
2025-03-07 00:45:00,605.29,-10.600000000000023,0.0,64.5,66.33999999999999,608.12,0.0,70.0,23.786666666666665,,0.0,,,,69.42666666666666,,,67.0,69.0,,,5.3700000000000045,0.0
2025-03-07 01:00:00,600.35,-10.600000000000023,0.0,65.66666666666667,67.59666666666666,608.12,0.0,70.0,28.41,,0.0,,,,69.41333333333334,,,67.0,69.0,,,6.709999999999994,0.0
2025-03-07 01:15:00,604.5866666666667,-10.600000000000023,0.0,67.33333333333333,69.27666666666666,608.12,0.0,70.0,33.123333333333335,,0.0,,,,69.39666666666666,,,67.0,69.0,,,8.14,0.0
2025-03-07 01:30:00,608.12,4.240000000000009,0.0,68.5,71.24666666666667,608.12,0.0,70.0,37.54333333333333,,0.0,,,,69.39666666666666,,,67.0,69.0,,,9.82,0.0
2025-03-07 01:45:00,610.2366666666667,-2.1200000000000045,0.0,69.33333333333333,73.50666666666666,608.12,0.0,70.0,42.35333333333333,,0.0,,,,69.37333333333333,,,67.0,69.0,,,12.060000000000002,0.0
2025-03-07 02:00:00,608.12,6.360000000000014,0.0,69.66666666666667,75.98666666666666,608.12,0.0,70.0,47.22666666666667,,0.0,,,,69.37,,,67.0,69.0,,,14.540000000000006,0.0
2025-03-07 02:15:00,597.5266666666666,-16.950000000000045,0.0,70.66666666666667,78.14333333333333,608.12,0.0,70.0,51.626666666666665,,0.0,,,,69.38333333333334,,,67.0,69.0,,,16.65,0.0
2025-03-07 02:30:00,606.7033333333334,-10.600000000000023,0.0,72.33333333333333,80.24666666666667,608.12,0.0,70.0,56.03,,0.0,,,,69.39333333333333,,,67.0,69.0,,,18.660000000000004,0.0
2025-03-07 02:45:00,608.8266666666667,2.1200000000000045,0.0,72.16666666666667,82.18333333333334,608.12,0.0,70.0,60.373333333333335,,0.0,,,,69.39666666666666,,,67.0,69.0,,,20.760000000000005,0.0
2025-03-07 03:00:00,616.5933333333334,8.470000000000027,0.0,72.66666666666667,84.14,608.12,0.0,70.0,64.75,,0.0,,,,69.39333333333333,,,67.0,69.0,,,22.880000000000003,0.0
2025-03-07 03:15:00,610.24,6.360000000000014,0.0,73.16666666666667,86.21666666666665,608.12,0.0,70.0,69.04,,0.0,,,,69.40666666666668,,,67.0,69.0,,,25.0,0.0
2025-03-07 03:30:00,613.0633333333334,12.710000000000036,0.0,73.5,87.93,608.12,0.0,70.0,72.93666666666667,,0.0,,,,69.41333333333334,,,67.0,69.0,,,26.61,0.0
2025-03-07 03:45:00,598.9366666666666,-6.360000000000014,0.0,73.16666666666667,89.14999999999999,608.12,0.0,70.0,76.50666666666667,,0.0,,,,69.46333333333332,,,67.0,69.0,,,28.15,0.0
2025-03-07 04:00:00,614.4733333333334,8.470000000000027,0.0,73.33333333333333,89.55666666666667,608.12,0.0,70.0,78.24,,0.0,,,,69.55666666666666,,,67.0,69.0,,,28.590000000000003,0.0
2025-03-07 04:15:00,610.2366666666667,10.590000000000032,0.0,73.33333333333333,90.43666666666667,608.12,0.0,70.0,81.45666666666666,,0.0,,,,69.55666666666666,,,67.0,69.0,,,29.61,0.0
2025-03-07 04:30:00,608.8266666666667,-10.600000000000023,0.0,71.83333333333333,90.84333333333332,608.12,0.0,70.0,82.94666666666667,,0.0,,,,69.63333333333333,,,67.0,69.0,,,30.160000000000004,0.0
2025-03-07 04:45:00,601.0566666666667,2.1200000000000045,0.0,74.0,91.37333333333333,608.12,0.0,70.0,84.04666666666667,,0.0,,,,69.69,,,67.0,69.0,,,30.520000000000003,0.0
2025-03-07 05:00:00,594.6999999999999,-16.950000000000045,0.0,75.66666666666667,91.92,608.12,0.0,70.0,85.91666666666667,,0.0,,,,69.71,,,67.0,69.0,,,30.89999999999999,0.0
2025-03-07 05:15:00,606.0,6.360000000000014,0.0,74.5,92.29,608.12,0.0,70.0,87.05,,0.0,,,,69.75999999999999,,,67.0,69.0,,,31.380000000000003,0.0
2025-03-07 05:30:00,598.23,-10.600000000000023,0.0,74.33333333333333,92.04,608.12,0.0,70.0,86.83999999999999,,0.0,,,,69.84,,,67.0,69.0,,,31.139999999999993,0.0
2025-03-07 05:45:00,609.5333333333333,0.0,0.0,75.33333333333333,92.29666666666667,608.12,0.0,70.0,87.8,,0.0,,,,69.84,,,67.0,69.0,,,31.379999999999995,0.0
2025-03-07 06:00:00,611.6533333333333,2.1200000000000045,0.0,75.66666666666667,92.58333333333333,608.12,0.0,70.0,88.72333333333331,,0.0,,,,69.85,,,67.0,69.0,,,31.869999999999997,0.0
2025-03-07 06:15:00,622.9533333333334,16.950000000000045,0.0,75.66666666666667,92.22666666666667,608.12,0.0,70.0,88.02333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,,,31.78000000000001,0.0
2025-03-07 06:30:00,610.24,6.360000000000014,0.0,74.16666666666667,92.08666666666666,608.12,0.0,70.0,87.07333333333334,,0.0,,,,69.98,,,67.0,69.0,,,31.380000000000003,0.0
2025-03-07 06:45:00,609.5333333333333,4.240000000000009,0.0,75.0,92.06666666666666,608.12,0.0,70.0,86.35333333333334,,0.0,,,,70.01,,,67.0,69.0,,,31.71,0.0
2025-03-07 07:00:00,603.88,8.470000000000027,0.0,74.5,91.98666666666668,608.12,0.0,70.0,86.69,,0.0,,,,69.99333333333334,,,67.0,69.0,,,31.11,0.0
2025-03-07 07:15:00,611.6466666666666,-6.360000000000014,0.0,75.66666666666667,92.24000000000001,608.12,0.0,70.0,86.83,,0.0,,,,69.98,,,67.0,69.0,,,31.529999999999994,0.0
2025-03-07 07:30:00,604.5866666666667,0.0,0.0,76.33333333333333,92.08333333333333,608.12,0.0,70.0,86.44666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,,,31.47,0.0
2025-03-07 07:45:00,606.7066666666666,-6.360000000000014,0.0,75.5,91.92,608.12,0.0,70.0,85.66000000000001,,0.0,,,,70.03333333333333,,,67.0,69.0,,,31.340000000000003,0.0
2025-03-07 08:00:00,602.4666666666667,-8.480000000000018,0.0,74.5,91.82333333333332,608.12,0.0,70.0,84.94333333333333,,0.0,,,,70.05333333333333,,,67.0,69.0,,,30.839999999999996,0.0
2025-03-07 08:15:00,605.2933333333334,0.0,0.0,76.5,91.66333333333334,608.12,0.0,70.0,83.84333333333333,,0.0,,,,70.07666666666667,,,67.0,69.0,,,30.96,0.0
2025-03-07 08:30:00,619.4166666666666,8.470000000000027,0.0,74.83333333333333,91.33,608.12,0.0,70.0,82.58333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,,,30.519999999999996,0.0
2025-03-07 08:45:00,614.4766666666667,10.590000000000032,0.0,73.16666666666667,90.93666666666667,608.12,0.0,70.0,81.48333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,,,29.949999999999996,0.0
2025-03-07 09:00:00,602.4666666666667,-6.360000000000014,0.0,78.16666666666667,91.35333333333334,608.12,0.0,70.0,80.79333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,,,30.0,0.0
2025-03-07 09:15:00,609.5300000000001,14.830000000000041,0.0,72.66666666666667,90.72000000000001,608.12,0.0,70.0,80.42333333333333,,0.0,,,,70.11,,,67.0,69.0,,,29.790000000000006,0.0
2025-03-07 09:30:00,608.8266666666667,-2.1200000000000045,0.0,72.66666666666667,90.57,608.12,0.0,70.0,79.47333333333334,,0.0,,,,70.11666666666667,,,67.0,69.0,,,29.680000000000007,0.0
2025-03-07 09:45:00,598.9333333333333,-8.480000000000018,0.0,74.33333333333333,90.31333333333333,608.12,0.0,70.0,78.55666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,,,29.379999999999995,0.0
2025-03-07 10:00:00,608.8233333333334,-6.360000000000014,0.0,74.66666666666667,90.02333333333333,608.12,0.0,70.0,77.11333333333333,,0.0,,,,70.12666666666667,,,67.0,69.0,,,29.14,0.0
2025-03-07 10:15:00,601.7633333333333,-14.830000000000041,0.0,74.33333333333333,89.61333333333334,608.12,0.0,70.0,76.25666666666666,,0.0,,,,70.12,,,67.0,69.0,,,28.740000000000002,0.0
2025-03-07 10:30:00,611.65,2.1200000000000045,0.0,73.33333333333333,89.12,608.12,0.0,70.0,74.68333333333334,,0.0,,,,70.14666666666666,,,67.0,69.0,,,28.310000000000002,0.0
2025-03-07 10:45:00,608.12,-10.600000000000023,0.0,75.0,89.01333333333334,608.12,0.0,70.0,73.95,,0.0,,,,70.12,,,67.0,69.0,,,27.979999999999997,0.0
2025-03-07 11:00:00,611.65,-16.950000000000045,0.0,75.5,88.50666666666666,608.12,0.0,70.0,72.97,,0.0,,,,70.12,,,67.0,69.0,,,27.589999999999996,0.0
2025-03-07 11:15:00,608.8266666666667,-12.710000000000036,0.0,75.33333333333333,87.31666666666666,608.12,0.0,70.0,69.67333333333333,,0.0,,,,70.21333333333332,,,67.0,69.0,,,26.47,0.0
2025-03-07 11:30:00,606.0,0.0,0.0,74.83333333333333,86.53333333333335,608.12,0.0,70.0,67.94333333333333,,0.0,,,,70.22333333333334,,,67.0,69.0,,,25.33,0.0
2025-03-07 11:45:00,603.88,-8.480000000000018,0.0,75.5,85.7,608.12,0.0,70.0,65.59666666666666,,0.0,,,,70.24333333333334,,,67.0,69.0,,,24.660000000000004,0.0
2025-03-07 12:00:00,610.2366666666667,8.470000000000027,0.0,73.66666666666667,84.86333333333333,608.12,0.0,70.0,63.49333333333333,,0.0,,,,70.25,,,67.0,69.0,,,23.799999999999997,0.0
2025-03-07 12:15:00,601.76,0.0,0.0,74.16666666666667,84.01,608.12,0.0,70.0,61.626666666666665,,0.0,,,,70.24333333333334,,,67.0,69.0,,,23.059999999999995,0.0
2025-03-07 12:30:00,610.2366666666667,-8.480000000000018,0.0,75.16666666666667,83.40333333333332,608.12,0.0,70.0,60.18,,0.0,,,,70.21666666666665,,,67.0,69.0,,,22.229999999999997,0.0
2025-03-07 12:45:00,612.3566666666667,8.470000000000027,0.0,73.16666666666667,82.82,608.12,0.0,70.0,58.82666666666666,,0.0,,,,70.21666666666665,,,67.0,69.0,,,21.519999999999996,0.0
2025-03-07 13:00:00,603.88,-10.600000000000023,0.0,74.0,82.19666666666667,608.12,0.0,70.0,57.083333333333336,,0.0,,,,70.20666666666666,,,67.0,69.0,,,20.85,0.0
2025-03-07 13:15:00,608.12,-6.360000000000014,0.0,73.33333333333333,81.67,608.12,0.0,70.0,56.21,,0.0,,,,70.18333333333334,,,67.0,69.0,,,20.080000000000005,0.0
2025-03-07 13:30:00,603.1766666666666,6.360000000000014,0.0,73.16666666666667,81.18666666666667,608.12,0.0,70.0,54.27333333333333,,0.0,,,,70.19666666666667,,,67.0,69.0,,,19.669999999999995,0.0
2025-03-07 13:45:00,610.9433333333333,-6.360000000000014,0.0,74.33333333333333,80.33666666666666,608.12,0.0,70.0,51.800000000000004,,0.0,,,,70.24333333333334,,,67.0,69.0,,,18.409999999999997,0.0
2025-03-07 14:00:00,606.7066666666666,-4.240000000000009,0.0,76.16666666666667,79.61333333333333,608.12,0.0,70.0,49.699999999999996,,0.0,,,,70.24333333333334,,,67.0,69.0,,,17.46,0.0
2025-03-07 14:15:00,612.3566666666667,-6.360000000000014,0.0,75.0,79.04,608.12,0.0,70.0,47.43666666666667,,0.0,,,,70.25666666666666,,,67.0,69.0,,,16.349999999999994,0.0
2025-03-07 14:30:00,606.0,-6.360000000000014,0.0,72.33333333333333,77.72,608.12,0.0,70.0,43.42333333333334,,0.0,,,,70.34333333333333,,,67.0,69.0,,,14.979999999999997,0.0
2025-03-07 14:45:00,612.3566666666667,0.0,0.0,67.83333333333333,75.15666666666668,608.12,0.0,70.0,39.60333333333333,,0.0,,,,70.38666666666667,,,67.0,69.0,,,12.549999999999997,0.0
2025-03-07 15:00:00,599.6433333333333,-12.710000000000036,0.0,64.33333333333333,72.73333333333333,608.12,0.0,70.0,36.48666666666667,,0.0,,,,70.39,,,67.0,69.0,,,10.290000000000006,0.0
2025-03-07 15:15:00,608.8266666666667,4.240000000000009,0.0,64.66666666666667,71.65333333333332,608.12,0.0,70.0,33.67,,0.0,,,,70.38666666666667,,,67.0,69.0,,,9.11,0.0
2025-03-07 15:30:00,610.9433333333333,0.0,0.0,64.33333333333333,70.93666666666667,608.12,0.0,70.0,30.426666666666666,,0.0,,,,70.39,,,67.0,69.0,,,7.869999999999997,0.0
2025-03-07 15:45:00,610.9466666666667,6.360000000000014,0.0,63.333333333333336,69.81333333333333,608.12,0.0,70.0,27.33666666666667,,0.0,,,,70.39,,,67.0,69.0,,,6.859999999999992,0.0
2025-03-07 16:00:00,603.88,8.470000000000027,0.0,58.0,68.77,608.12,0.0,70.0,24.386666666666667,,0.0,,,,70.38666666666667,,,67.0,69.0,,,5.829999999999998,0.0
2025-03-07 16:15:00,608.12,-6.360000000000014,0.0,55.0,67.73666666666666,608.12,0.0,70.0,21.776666666666667,,0.0,,,,70.38,,,67.0,69.0,,,4.8700000000000045,0.0
2025-03-07 16:30:00,604.5866666666667,4.240000000000009,0.0,56.0,67.12333333333333,608.12,0.0,70.0,18.706666666666667,,0.0,,,,70.39,,,67.0,69.0,,,3.8499999999999943,0.0
2025-03-07 16:45:00,602.4666666666667,-4.240000000000009,0.0,55.333333333333336,66.46666666666665,608.12,0.0,70.0,16.53,,0.0,,,,70.34666666666666,,,67.0,69.0,,,3.6099999999999923,0.0
2025-03-07 17:00:00,614.4733333333334,-4.240000000000009,0.0,53.333333333333336,65.91333333333334,608.12,0.0,70.0,14.65,,0.0,,,,70.31333333333333,,,67.0,69.0,,,2.8599999999999994,0.0
2025-03-07 17:15:00,606.0,-4.240000000000009,0.0,50.0,65.56333333333333,608.12,0.0,70.0,13.0,,0.0,,,,70.27999999999999,,,67.0,69.0,,,2.460000000000001,0.0
2025-03-07 17:30:00,612.3566666666667,-10.600000000000023,0.0,48.333333333333336,64.76,608.12,0.0,70.0,11.37,,0.0,,,,70.25666666666666,,,67.0,69.0,,,2.020000000000003,0.0
2025-03-07 17:45:00,613.77,2.1200000000000045,0.0,48.5,64.60333333333334,608.12,0.0,70.0,9.39,,0.0,,,,70.27,,,67.0,69.0,,,1.5799999999999983,0.0
2025-03-07 18:00:00,600.3466666666667,-8.480000000000018,0.0,47.5,64.74666666666667,608.12,0.0,70.0,5.673333333333333,,0.0,,,,70.34333333333333,,,67.0,69.0,,,1.2600000000000051,0.0
2025-03-07 18:15:00,608.12,0.0,0.0,46.5,64.49,608.12,0.0,70.0,3.0066666666666664,,0.0,,,,70.33,,,67.0,69.0,,,1.259999999999998,0.0
2025-03-07 18:30:00,603.88,-8.480000000000018,0.0,46.5,64.31333333333333,608.12,0.0,70.0,3.703333333333333,,0.0,,,,70.19333333333333,,,67.0,69.0,,,1.3400000000000034,0.0
2025-03-07 18:45:00,610.9433333333333,0.0,0.0,46.5,64.10333333333334,608.12,0.0,70.0,5.876666666666666,,0.0,,,,70.05333333333333,,,67.0,69.0,,,1.3399999999999963,0.0
2025-03-07 19:00:00,604.5866666666667,8.470000000000027,0.0,46.666666666666664,64.13000000000001,608.12,0.0,70.0,8.01,,0.0,,,,69.93333333333334,,,67.0,69.0,,,1.2999999999999972,0.0
2025-03-07 19:15:00,607.4133333333333,-6.360000000000014,0.0,46.666666666666664,64.48666666666666,608.12,0.0,70.0,11.906666666666666,,0.0,,,,69.79333333333334,,,67.0,69.0,,,1.509999999999998,0.0
2025-03-07 19:30:00,606.7033333333334,8.470000000000027,0.0,47.166666666666664,65.44333333333334,608.12,0.0,70.0,16.916666666666668,,0.0,,,,69.64333333333333,,,67.0,69.0,,,2.460000000000008,0.0
2025-03-07 19:45:00,598.23,-8.480000000000018,0.0,47.166666666666664,66.69666666666667,608.12,0.0,70.0,21.326666666666664,,0.0,,,,69.56666666666666,,,67.0,69.0,,,3.5899999999999963,0.0
2025-03-07 20:00:00,604.59,0.0,0.0,47.333333333333336,67.43666666666667,608.12,0.0,70.0,23.189999999999998,,0.0,,,,69.63,,,67.0,69.0,,,4.150000000000006,0.0
2025-03-07 20:15:00,604.5866666666667,2.1200000000000045,0.0,47.5,67.85666666666667,608.12,0.0,70.0,24.64,,0.0,,,,69.67333333333333,,,67.0,69.0,,,4.280000000000001,0.0
2025-03-07 20:30:00,611.65,4.240000000000009,0.0,47.666666666666664,68.75333333333333,608.12,0.0,70.0,28.21666666666667,,0.0,,,,69.62333333333333,,,67.0,69.0,,,5.099999999999994,0.0
2025-03-07 20:45:00,610.9466666666667,0.0,0.0,48.0,69.43333333333334,608.12,0.0,70.0,30.183333333333334,,0.0,,,,69.66333333333334,,,67.0,69.0,,,6.259999999999998,0.0
2025-03-07 21:00:00,606.0,0.0,0.0,47.666666666666664,69.08666666666666,608.12,0.0,70.0,28.38,,0.0,,,,69.83,,,67.0,69.0,,,5.68,0.0
2025-03-07 21:15:00,613.77,-2.1200000000000045,0.0,47.166666666666664,68.20333333333333,608.12,0.0,70.0,25.393333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,,,5.039999999999999,0.0
2025-03-07 21:30:00,613.77,4.240000000000009,0.0,47.166666666666664,67.87333333333333,608.12,0.0,70.0,23.820000000000004,,0.0,,,,70.07000000000001,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-07 21:45:00,609.5300000000001,0.0,0.0,45.833333333333336,68.19666666666667,608.12,0.0,70.0,25.296666666666667,,0.0,,,,69.98,,,67.0,69.0,,,4.580000000000005,0.0
2025-03-07 22:00:00,612.3566666666667,-2.1200000000000045,0.0,45.333333333333336,68.20333333333333,608.12,0.0,70.0,25.416666666666668,,0.0,,,,69.97333333333334,,,67.0,69.0,,,4.670000000000002,0.0
2025-03-07 22:15:00,609.5300000000001,10.590000000000032,0.0,44.666666666666664,68.27333333333333,608.12,0.0,70.0,25.593333333333334,,0.0,,,,69.98,,,67.0,69.0,,,4.839999999999996,0.0
2025-03-07 22:30:00,611.65,4.240000000000009,0.0,44.166666666666664,68.12,608.12,0.0,70.0,25.46666666666667,,0.0,,,,69.98,,,67.0,69.0,,,4.840000000000003,0.0
2025-03-07 22:45:00,604.5866666666667,4.240000000000009,0.0,44.0,67.99,608.12,0.0,70.0,24.666666666666668,,0.0,,,,70.02333333333333,,,67.0,69.0,,,4.369999999999997,0.0
2025-03-07 23:00:00,601.0566666666667,-16.950000000000045,0.0,44.0,68.28,608.12,0.0,70.0,25.866666666666664,,0.0,,,,69.96,,,67.0,69.0,,,4.799999999999997,0.0
2025-03-07 23:15:00,608.8266666666667,-4.240000000000009,0.0,43.166666666666664,68.24666666666667,608.12,0.0,70.0,25.16333333333333,,0.0,,,,70.00999999999999,,,67.0,69.0,,,4.790000000000006,0.0
2025-03-07 23:30:00,602.4666666666667,10.590000000000032,0.0,43.0,67.86,608.12,0.0,70.0,23.756666666666664,,0.0,,,,70.07666666666667,,,67.0,69.0,,,4.539999999999992,0.0
2025-03-07 23:45:00,603.1733333333333,0.0,0.0,42.5,68.04,608.12,0.0,70.0,24.76,,0.0,,,,69.99333333333334,,,67.0,69.0,,,4.409999999999997,0.0
2025-03-08 00:00:00,603.88,-4.240000000000009,0.0,42.0,67.96333333333332,608.12,0.0,70.0,24.686666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,,,4.679999999999993,0.0
2025-03-08 00:15:00,615.89,4.240000000000009,0.0,42.0,67.76333333333334,608.12,0.0,70.0,25.076666666666668,,0.0,,,,69.98,,,67.0,69.0,,,4.759999999999998,0.0
2025-03-08 00:30:00,607.4133333333333,2.1200000000000045,0.0,42.0,67.41333333333333,608.12,0.0,70.0,25.16,,0.0,,,,69.97333333333334,,,67.0,69.0,,,4.819999999999993,0.0
2025-03-08 00:45:00,610.9466666666667,2.1200000000000045,0.0,42.0,67.42999999999999,608.12,0.0,70.0,26.95,,0.0,,,,69.90666666666665,,,67.0,69.0,,,5.089999999999996,0.0
2025-03-08 01:00:00,601.0566666666667,-14.830000000000041,0.0,42.166666666666664,67.57000000000001,608.12,0.0,70.0,28.929999999999996,,0.0,,,,69.85666666666667,,,67.0,69.0,,,5.890000000000001,0.0
2025-03-08 01:15:00,615.8866666666667,12.710000000000036,0.0,42.0,67.48666666666666,608.12,0.0,70.0,30.776666666666667,,0.0,,,,69.80666666666666,,,67.0,69.0,,,6.259999999999991,0.0
2025-03-08 01:30:00,601.0566666666667,0.0,0.0,43.5,68.03666666666668,608.12,0.0,70.0,34.39333333333334,,0.0,,,,69.72333333333333,,,67.0,69.0,,,7.309999999999995,0.0
2025-03-08 01:45:00,607.4133333333333,0.0,0.0,47.166666666666664,69.87666666666667,608.12,0.0,70.0,36.916666666666664,,0.0,,,,69.70333333333333,,,67.0,69.0,,,8.479999999999997,0.0
2025-03-08 02:00:00,614.4766666666667,0.0,0.0,47.333333333333336,70.63,608.12,0.0,70.0,36.623333333333335,,0.0,,,,69.80666666666667,,,67.0,69.0,,,8.669999999999995,0.0
2025-03-08 02:15:00,608.1166666666667,10.590000000000032,0.0,47.5,70.49666666666667,608.12,0.0,70.0,39.52,,0.0,,,,69.74,,,67.0,69.0,,,8.950000000000003,0.0
2025-03-08 02:30:00,606.7066666666666,4.240000000000009,0.0,47.333333333333336,71.21666666666667,608.12,0.0,70.0,40.699999999999996,,0.0,,,,69.77,,,67.0,69.0,,,10.43,0.0
2025-03-08 02:45:00,607.4133333333333,6.360000000000014,0.0,47.5,71.72666666666667,608.12,0.0,70.0,42.083333333333336,,0.0,,,,69.77,,,67.0,69.0,,,10.299999999999997,0.0
2025-03-08 03:00:00,608.12,-12.710000000000036,0.0,47.333333333333336,72.60666666666667,608.12,0.0,70.0,43.583333333333336,,0.0,,,,69.78333333333333,,,67.0,69.0,,,11.380000000000003,0.0
2025-03-08 03:15:00,600.35,-12.710000000000036,0.0,47.333333333333336,73.00333333333333,608.12,0.0,70.0,44.333333333333336,,0.0,,,,69.82,,,67.0,69.0,,,11.310000000000002,0.0
2025-03-08 03:30:00,598.2266666666666,-10.600000000000023,0.0,47.333333333333336,74.14999999999999,608.12,0.0,70.0,47.49333333333333,,0.0,,,,69.74,,,67.0,69.0,,,12.009999999999998,0.0
2025-03-08 03:45:00,603.1766666666666,-14.830000000000041,0.0,47.5,74.65333333333334,608.12,0.0,70.0,47.84,,0.0,,,,69.80666666666667,,,67.0,69.0,,,13.36,0.0
2025-03-08 04:00:00,606.7066666666666,2.1200000000000045,0.0,47.5,74.44,608.12,0.0,70.0,48.98,,0.0,,,,69.81333333333333,,,67.0,69.0,,,13.420000000000002,0.0
2025-03-08 04:15:00,610.2366666666667,-6.360000000000014,0.0,48.166666666666664,74.76666666666667,608.12,0.0,70.0,49.95333333333334,,0.0,,,,69.83333333333333,,,67.0,69.0,,,14.250000000000007,0.0
2025-03-08 04:30:00,603.88,-2.1200000000000045,0.0,48.666666666666664,75.10333333333334,608.12,0.0,70.0,50.75666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,14.450000000000003,0.0
2025-03-08 04:45:00,596.82,-4.240000000000009,0.0,49.0,75.58666666666666,608.12,0.0,70.0,51.57,,0.0,,,,69.85,,,67.0,69.0,,,14.780000000000008,0.0
2025-03-08 05:00:00,605.9966666666667,-10.600000000000023,0.0,49.0,75.56,608.12,0.0,70.0,51.14333333333334,,0.0,,,,69.92,,,67.0,69.0,,,15.089999999999996,0.0
2025-03-08 05:15:00,602.4666666666667,10.590000000000032,0.0,49.0,75.17999999999999,608.12,0.0,70.0,50.67333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,14.619999999999997,0.0
2025-03-08 05:30:00,605.2933333333334,4.240000000000009,0.0,49.166666666666664,75.33999999999999,608.12,0.0,70.0,50.72333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,14.699999999999996,0.0
2025-03-08 05:45:00,608.12,-4.240000000000009,0.0,49.666666666666664,75.21666666666665,608.12,0.0,70.0,50.53333333333333,,0.0,,,,69.98,,,67.0,69.0,,,14.509999999999998,0.0
