time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-16 21:45:00,609.5300000000001,-14.830000000000041,0.0,70.16666666666667,76.03333333333333,608.12,0.0,70.0,47.96333333333333,,0.0,,,,69.96,,,67.0,69.0,,,15.089999999999996,0.0
2025-03-16 22:00:00,603.8833333333333,8.470000000000027,0.0,72.83333333333333,76.71333333333332,608.12,0.0,70.0,48.03666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,15.64,0.0
2025-03-16 22:15:00,608.8266666666667,6.360000000000014,0.0,72.16666666666667,76.85666666666667,608.12,0.0,70.0,48.03666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,15.809999999999995,0.0
2025-03-16 22:30:00,610.2366666666667,2.1200000000000045,0.0,72.5,76.79,608.12,0.0,70.0,48.00333333333333,,0.0,,,,69.98,,,67.0,69.0,,,15.86999999999999,0.0
2025-03-16 22:45:00,607.4133333333333,0.0,0.0,72.83333333333333,75.92333333333333,608.12,0.0,70.0,46.07,,0.0,,,,70.06,,,67.0,69.0,,,15.79,0.0
2025-03-16 23:00:00,603.88,-4.240000000000009,0.0,71.33333333333333,76.31666666666666,608.12,0.0,70.0,47.35,,0.0,,,,69.98,,,67.0,69.0,,,14.599999999999994,0.0
2025-03-16 23:15:00,597.5233333333333,-14.830000000000041,0.0,70.83333333333333,76.39666666666666,608.12,0.0,70.0,47.52,,0.0,,,,69.98,,,67.0,69.0,,,15.439999999999998,0.0
2025-03-16 23:30:00,612.3533333333334,-4.240000000000009,0.0,71.0,76.27999999999999,608.12,0.0,70.0,47.78666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,15.590000000000003,0.0
2025-03-16 23:45:00,608.8266666666667,12.710000000000036,0.0,70.16666666666667,76.30666666666666,608.12,0.0,70.0,48.14333333333334,,0.0,,,,69.96,,,67.0,69.0,,,15.57,0.0
2025-03-17 00:00:00,604.5866666666667,2.1200000000000045,0.0,73.0,76.73,608.12,0.0,70.0,48.830000000000005,,0.0,,,,69.93666666666667,,,67.0,69.0,,,15.839999999999996,0.0
2025-03-17 00:15:00,606.0,8.470000000000027,0.0,72.83333333333333,77.25,608.12,0.0,70.0,49.81333333333333,,0.0,,,,69.92,,,67.0,69.0,,,16.370000000000005,0.0
2025-03-17 00:30:00,608.8266666666667,4.240000000000009,0.0,73.0,78.14666666666666,608.12,0.0,70.0,52.06,,0.0,,,,69.84666666666666,,,67.0,69.0,,,16.749999999999993,0.0
2025-03-17 00:45:00,600.35,-4.240000000000009,0.0,73.16666666666667,78.63,608.12,0.0,70.0,53.05666666666667,,0.0,,,,69.85,,,67.0,69.0,,,17.57,0.0
2025-03-17 01:00:00,603.8833333333333,-6.360000000000014,0.0,72.0,79.05,608.12,0.0,70.0,54.27333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,18.160000000000004,0.0
2025-03-17 01:15:00,604.5866666666667,-16.950000000000045,0.0,72.83333333333333,79.46,608.12,0.0,70.0,55.333333333333336,,0.0,,,,69.84333333333333,,,67.0,69.0,,,18.769999999999996,0.0
2025-03-17 01:30:00,613.77,-2.1200000000000045,0.0,73.5,80.02333333333333,608.12,0.0,70.0,56.68,,0.0,,,,69.84,,,67.0,69.0,,,19.239999999999995,0.0
2025-03-17 01:45:00,605.2966666666666,4.240000000000009,0.0,73.0,79.82666666666667,608.12,0.0,70.0,56.096666666666664,,0.0,,,,69.90666666666667,,,67.0,69.0,,,19.910000000000004,0.0
2025-03-17 02:00:00,608.8266666666667,4.240000000000009,0.0,71.83333333333333,80.42666666666666,608.12,0.0,70.0,58.04666666666666,,0.0,,,,69.85,,,67.0,69.0,,,19.35,0.0
2025-03-17 02:15:00,609.5333333333333,6.360000000000014,0.0,73.0,80.98,608.12,0.0,70.0,59.11666666666667,,0.0,,,,69.84666666666666,,,67.0,69.0,,,20.380000000000003,0.0
2025-03-17 02:30:00,608.1166666666667,4.240000000000009,0.0,72.83333333333333,81.54333333333334,608.12,0.0,70.0,60.31666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,,,20.86,0.0
2025-03-17 02:45:00,613.77,-8.480000000000018,0.0,73.0,81.96666666666667,608.12,0.0,70.0,61.46666666666667,,0.0,,,,69.84,,,67.0,69.0,,,21.57,0.0
2025-03-17 03:00:00,614.4766666666667,6.360000000000014,0.0,72.66666666666667,82.41333333333334,608.12,0.0,70.0,62.85999999999999,,0.0,,,,69.84,,,67.0,69.0,,,22.060000000000002,0.0
2025-03-17 03:15:00,605.2966666666666,0.0,0.0,71.66666666666667,82.99333333333333,608.12,0.0,70.0,64.43333333333334,,0.0,,,,69.81333333333333,,,67.0,69.0,,,22.610000000000007,0.0
2025-03-17 03:30:00,601.7633333333333,6.360000000000014,0.0,70.66666666666667,83.56333333333333,608.12,0.0,70.0,65.75666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,,,23.459999999999994,0.0
2025-03-17 03:45:00,603.1733333333333,-4.240000000000009,0.0,72.66666666666667,83.79666666666667,608.12,0.0,70.0,66.48333333333333,,0.0,,,,69.84333333333333,,,67.0,69.0,,,23.86,0.0
2025-03-17 04:00:00,610.9466666666667,-4.240000000000009,0.0,72.5,84.11333333333333,608.12,0.0,70.0,67.46333333333332,,0.0,,,,69.84666666666666,,,67.0,69.0,,,24.189999999999998,0.0
2025-03-17 04:15:00,603.88,2.1200000000000045,0.0,72.83333333333333,84.53666666666668,608.12,0.0,70.0,68.84,,0.0,,,,69.82666666666667,,,67.0,69.0,,,24.740000000000002,0.0
2025-03-17 04:30:00,610.9433333333333,-10.600000000000023,0.0,73.33333333333333,85.34666666666668,608.12,0.0,70.0,71.20333333333333,,0.0,,,,69.78666666666668,,,67.0,69.0,,,25.260000000000005,0.0
2025-03-17 04:45:00,606.0,0.0,0.0,72.16666666666667,85.77999999999999,608.12,0.0,70.0,72.41666666666667,,0.0,,,,69.79333333333334,,,67.0,69.0,,,25.93,0.0
2025-03-17 05:00:00,614.4766666666667,-4.240000000000009,0.0,73.33333333333333,86.38666666666666,608.12,0.0,70.0,73.89333333333333,,0.0,,,,69.78666666666668,,,67.0,69.0,,,26.519999999999996,0.0
2025-03-17 05:15:00,609.5300000000001,16.950000000000045,0.0,72.83333333333333,87.38,608.12,0.0,70.0,77.44666666666667,,0.0,,,,69.71,,,67.0,69.0,,,26.92,0.0
2025-03-17 05:30:00,611.65,8.470000000000027,0.0,72.16666666666667,87.63666666666666,608.12,0.0,70.0,78.38333333333334,,0.0,,,,69.76333333333334,,,67.0,69.0,,,28.059999999999995,0.0
2025-03-17 05:45:00,607.41,4.240000000000009,0.0,73.0,87.68,608.12,0.0,70.0,78.74666666666667,,0.0,,,,69.81333333333333,,,67.0,69.0,,,28.059999999999995,0.0
2025-03-17 06:00:00,598.9366666666666,10.590000000000032,0.0,71.5,87.82666666666667,608.12,0.0,70.0,79.76666666666667,,0.0,,,,69.83333333333333,,,67.0,69.0,,,28.4,0.0
2025-03-17 06:15:00,608.8233333333334,-14.830000000000041,0.0,71.5,87.62666666666667,608.12,0.0,70.0,79.13,,0.0,,,,69.90333333333334,,,67.0,69.0,,,28.479999999999997,0.0
2025-03-17 06:30:00,609.5333333333333,0.0,0.0,73.0,88.24333333333334,608.12,0.0,70.0,81.41333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,28.779999999999994,0.0
2025-03-17 06:45:00,610.9466666666667,23.309999999999945,0.0,71.66666666666667,88.59333333333332,608.12,0.0,70.0,83.18666666666667,,0.0,,,,69.82,,,67.0,69.0,,,29.049999999999997,0.0
2025-03-17 07:00:00,613.0633333333334,-2.1200000000000045,0.0,71.0,89.18333333333334,608.12,0.0,70.0,85.14,,0.0,,,,69.77333333333333,,,67.0,69.0,,,29.589999999999996,0.0
2025-03-17 07:15:00,602.4699999999999,21.18999999999994,0.0,72.33333333333333,89.64666666666666,608.12,0.0,70.0,87.43666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,30.299999999999997,0.0
2025-03-17 07:30:00,607.4133333333333,6.360000000000014,0.0,73.16666666666667,90.05666666666667,608.12,0.0,70.0,89.44666666666666,,0.0,,,,69.74,,,67.0,69.0,,,30.810000000000002,0.0
2025-03-17 07:45:00,616.5933333333334,-8.480000000000018,0.0,73.16666666666667,90.66666666666667,608.12,0.0,70.0,91.91666666666667,,0.0,,,,69.72333333333333,,,67.0,69.0,,,31.28,0.0
2025-03-17 08:00:00,611.65,10.590000000000032,0.0,71.33333333333333,91.02666666666666,608.12,0.0,70.0,94.04,,0.0,,,,69.71,,,67.0,69.0,,,31.879999999999995,0.0
2025-03-17 08:15:00,615.1833333333334,-8.480000000000018,0.0,71.33333333333333,91.20666666666666,608.12,0.0,70.0,96.33999999999999,,0.0,,,,69.71,,,67.0,69.0,,,32.24,0.0
2025-03-17 08:30:00,603.1733333333333,2.1200000000000045,0.0,72.66666666666667,91.14333333333333,608.12,0.0,70.0,97.81333333333333,,0.0,,,,69.73,,,67.0,69.0,,,32.32000000000001,0.0
2025-03-17 08:45:00,608.8266666666667,-8.480000000000018,0.0,73.33333333333333,91.10333333333334,608.12,0.0,70.0,99.84333333333332,,0.0,,,,69.71,,,67.0,69.0,,,32.28000000000001,0.0
2025-03-17 09:00:00,608.8233333333334,4.240000000000009,0.0,72.33333333333333,90.54,608.12,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,32.2,0.0
2025-03-17 09:15:00,608.1166666666667,8.470000000000027,0.0,71.83333333333333,90.3,608.12,0.0,70.0,100.0,,0.0,,,,69.71,,,67.0,69.0,,,31.900000000000006,0.0
2025-03-17 09:30:00,596.82,16.950000000000045,0.0,71.66666666666667,90.33333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.69666666666666,,,67.0,69.0,,,32.059999999999995,0.0
2025-03-17 09:45:00,596.82,-14.830000000000041,0.0,72.66666666666667,90.18666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.67666666666666,,,67.0,69.0,,,32.410000000000004,0.0
2025-03-17 10:00:00,610.9433333333333,-16.950000000000045,0.0,72.16666666666667,90.14333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,,,32.33,0.0
2025-03-17 10:15:00,606.7033333333334,0.0,0.0,70.66666666666667,90.03666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.87333333333333,,,67.0,69.0,,,32.35,0.0
2025-03-17 10:30:00,603.1766666666666,-6.360000000000014,0.0,71.0,89.84333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.85666666666667,,,67.0,69.0,,,32.269999999999996,0.0
2025-03-17 10:45:00,610.2366666666667,6.360000000000014,0.0,72.0,89.78000000000002,608.12,0.0,70.0,100.0,,0.0,,,,69.85333333333334,,,67.0,69.0,,,32.269999999999996,0.0
2025-03-17 11:00:00,603.1733333333333,10.590000000000032,0.0,71.16666666666667,89.64666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.90666666666667,,,67.0,69.0,,,32.35,0.0
2025-03-17 11:15:00,609.5300000000001,4.240000000000009,0.0,72.33333333333333,89.45,608.12,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,,,32.300000000000004,0.0
2025-03-17 11:30:00,605.2933333333334,14.830000000000041,0.0,71.33333333333333,89.28333333333335,608.12,0.0,70.0,100.0,,0.0,,,,69.84,,,67.0,69.0,,,32.23,0.0
2025-03-17 11:45:00,602.4699999999999,,0.0,69.5,89.35000000000001,608.12,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,,
2025-03-17 12:00:00,603.1766666666666,-4.240000000000009,0.0,69.66666666666667,89.32666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.73333333333333,,,67.0,69.0,,,32.17,0.0
2025-03-17 12:15:00,609.5300000000001,0.0,0.0,71.5,89.33999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.82000000000001,,,67.0,69.0,,,32.150000000000006,0.0
2025-03-17 12:30:00,604.5866666666667,8.470000000000027,0.0,71.66666666666667,89.50999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.74,,,67.0,69.0,,,31.950000000000003,0.0
2025-03-17 12:45:00,607.4133333333333,-10.600000000000023,0.0,71.0,89.82333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.79333333333334,,,67.0,69.0,,,32.00000000000001,0.0
2025-03-17 13:00:00,603.88,-10.600000000000023,0.0,72.33333333333333,90.04333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.8,,,67.0,69.0,,,32.11,0.0
2025-03-17 13:15:00,615.8866666666667,0.0,0.0,70.5,90.15666666666668,608.12,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,31.799999999999997,0.0
2025-03-17 13:30:00,596.82,8.470000000000027,0.0,70.66666666666667,90.33333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.79,,,67.0,69.0,,,31.58,0.0
2025-03-17 13:45:00,606.7066666666666,-12.710000000000036,0.0,71.0,90.56666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.91000000000001,,,67.0,69.0,,,31.310000000000002,0.0
2025-03-17 14:00:00,614.4733333333334,2.1200000000000045,0.0,72.5,90.8,608.12,0.0,70.0,100.0,,0.0,,,,69.94333333333334,,,67.0,69.0,,,31.450000000000003,0.0
2025-03-17 14:15:00,613.77,-8.480000000000018,0.0,72.16666666666667,91.06,608.12,0.0,70.0,100.0,,0.0,,,,69.96,,,67.0,69.0,,,31.389999999999993,0.0
2025-03-17 14:30:00,609.5300000000001,10.590000000000032,0.0,72.0,91.50666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.94666666666666,,,67.0,69.0,,,31.14,0.0
2025-03-17 14:45:00,609.5300000000001,8.470000000000027,0.0,73.0,91.91000000000001,608.12,0.0,70.0,97.46,,0.0,,,,70.09666666666668,,,67.0,69.0,,,31.209999999999994,0.0
2025-03-17 15:00:00,598.9399999999999,8.470000000000027,0.0,71.83333333333333,92.24666666666667,608.12,0.0,70.0,96.22333333333334,,0.0,,,,70.11333333333333,,,67.0,69.0,,,31.090000000000003,0.0
2025-03-17 15:15:00,597.5266666666666,-12.710000000000036,0.0,73.16666666666667,92.45666666666666,608.12,0.0,70.0,93.34333333333332,,0.0,,,,70.20666666666666,,,67.0,69.0,,,31.08,0.0
2025-03-17 15:30:00,609.5333333333333,-16.950000000000045,0.0,73.16666666666667,92.09666666666665,608.12,0.0,70.0,89.52333333333333,,0.0,,,,70.29333333333334,,,67.0,69.0,,,30.54,0.0
2025-03-17 15:45:00,602.4666666666667,4.240000000000009,0.0,73.0,90.94666666666667,608.12,0.0,70.0,83.70333333333333,,0.0,,,,70.43666666666667,,,67.0,69.0,,,29.880000000000003,0.0
2025-03-17 16:00:00,609.5300000000001,-4.240000000000009,0.0,72.83333333333333,89.75,608.12,0.0,70.0,77.27666666666666,,0.0,,,,70.56666666666666,,,67.0,69.0,,,28.21,0.0
2025-03-17 16:15:00,611.65,-2.1200000000000045,0.0,73.0,88.39999999999999,608.12,0.0,70.0,72.28,,0.0,,,,70.59333333333333,,,67.0,69.0,,,26.540000000000006,0.0
2025-03-17 16:30:00,609.5300000000001,-4.240000000000009,0.0,73.83333333333333,86.42333333333333,608.12,0.0,70.0,65.81,,0.0,,,,70.67333333333333,,,67.0,69.0,,,25.199999999999996,0.0
2025-03-17 16:45:00,610.9433333333333,-6.360000000000014,0.0,72.66666666666667,82.07,608.12,0.0,70.0,55.56666666666666,,0.0,,,,70.89333333333333,,,67.0,69.0,,,22.64,0.0
2025-03-17 17:00:00,608.1166666666667,0.0,0.0,72.66666666666667,78.68,608.12,0.0,70.0,46.843333333333334,,0.0,,,,70.98,,,67.0,69.0,,,17.36,0.0
2025-03-17 17:15:00,600.35,-6.360000000000014,0.0,71.83333333333333,74.19,608.12,0.0,70.0,36.68333333333333,,0.0,,,,71.09666666666666,,,67.0,69.0,,,14.299999999999997,0.0
2025-03-17 17:30:00,606.0,2.1200000000000045,0.0,72.5,71.87666666666667,608.12,0.0,70.0,30.38,,0.0,,,,70.99333333333334,,,67.0,69.0,,,9.300000000000004,0.0
2025-03-17 17:45:00,599.64,-6.360000000000014,0.0,72.66666666666667,70.34666666666666,608.12,0.0,70.0,24.11,,0.0,,,,70.95,,,67.0,69.0,,,7.260000000000005,0.0
2025-03-17 18:00:00,594.6966666666666,-6.360000000000014,0.0,73.33333333333333,68.43666666666667,608.12,0.0,70.0,16.436666666666667,,0.0,,,,70.96333333333332,,,67.0,69.0,,,5.319999999999993,0.0
2025-03-17 18:15:00,608.8266666666667,-10.600000000000023,0.0,72.66666666666667,67.08666666666666,608.12,0.0,70.0,9.386666666666667,,0.0,,,,70.96333333333332,,,67.0,69.0,,,2.8500000000000085,0.0
2025-03-17 18:30:00,606.0033333333333,-2.1200000000000045,0.0,72.83333333333333,66.94333333333333,608.12,0.0,70.0,2.6599999999999997,,0.0,,,,70.95,,,67.0,69.0,,,1.75,0.0
2025-03-17 18:45:00,606.0,4.240000000000009,0.0,73.83333333333333,67.17666666666666,608.12,0.0,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,,,1.8900000000000006,0.0
2025-03-17 19:00:00,604.5866666666667,-2.1200000000000045,0.0,73.33333333333333,67.46666666666665,608.12,0.0,70.0,0.0,,0.0,,,,70.96333333333332,,,67.0,69.0,,,1.8799999999999955,0.0
2025-03-17 19:15:00,606.0,-10.600000000000023,0.0,66.66666666666667,67.58999999999999,608.12,0.0,70.0,0.0,,0.0,,,,71.09333333333332,,,67.0,69.0,,,1.1899999999999977,0.0
2025-03-17 19:30:00,609.5300000000001,8.470000000000027,0.0,54.5,64.48333333333333,608.12,0.0,70.0,0.0,,0.0,,,,70.83666666666666,,,67.0,69.0,,,4.3600000000000065,0.0
2025-03-17 19:45:00,601.0533333333333,8.470000000000027,0.0,54.333333333333336,64.84333333333332,608.12,0.0,70.0,0.0,,0.0,,,,70.70333333333333,,,67.0,69.0,,,1.4400000000000048,0.0
2025-03-17 20:00:00,598.23,-8.480000000000018,0.0,52.166666666666664,64.67333333333333,608.12,0.0,70.0,0.0,,0.0,,,,70.71,,,67.0,69.0,,,1.5799999999999912,0.0
2025-03-17 20:15:00,604.5833333333334,-16.950000000000045,0.0,51.833333333333336,64.17333333333333,608.12,0.0,70.0,0.0,,0.0,,,,70.66666666666667,,,67.0,69.0,,,1.8399999999999963,0.0
2025-03-17 20:30:00,606.0,-10.600000000000023,0.0,50.5,64.78333333333333,608.12,0.0,70.0,0.0,,0.0,,,,70.68,,,67.0,69.0,,,0.6900000000000048,0.0
2025-03-17 20:45:00,607.4133333333333,2.1200000000000045,0.0,50.5,64.59,608.12,0.0,70.0,0.0,,0.0,,,,70.66,,,67.0,69.0,,,1.499999999999993,0.0
2025-03-17 21:00:00,614.4733333333334,2.1200000000000045,0.0,50.0,64.40333333333334,608.12,0.0,70.0,0.0,,0.0,,,,70.54666666666667,,,67.0,69.0,,,1.1099999999999994,0.0
2025-03-17 21:15:00,601.76,8.470000000000027,0.0,50.0,64.54333333333334,608.12,0.0,70.0,0.0,,0.0,,,,70.39,,,67.0,69.0,,,0.9600000000000009,0.0
2025-03-17 21:30:00,607.41,-6.360000000000014,0.0,49.833333333333336,64.62666666666667,608.12,0.0,70.0,0.0,,0.0,,,,70.30333333333333,,,67.0,69.0,,,1.3599999999999923,0.0
2025-03-17 21:45:00,595.4066666666666,-4.240000000000009,0.0,49.166666666666664,64.38666666666667,608.12,0.0,70.0,0.0,,0.0,,,,70.20666666666666,,,67.0,69.0,,,1.6599999999999966,0.0
2025-03-17 22:00:00,606.0,-12.710000000000036,0.0,49.166666666666664,64.17666666666668,608.12,0.0,70.0,0.0,,0.0,,,,70.03,,,67.0,69.0,,,1.5899999999999963,0.0
2025-03-17 22:15:00,598.9366666666666,16.950000000000045,0.0,49.5,64.14333333333333,608.12,0.0,70.0,0.26,,0.0,,,,69.98,,,67.0,69.0,,,1.3600000000000065,0.0
2025-03-17 22:30:00,605.2933333333334,-21.190000000000055,0.0,49.5,64.02,608.12,0.0,70.0,0.47000000000000003,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.3200000000000003,0.0
2025-03-17 22:45:00,600.35,-2.1200000000000045,0.0,49.166666666666664,63.75,608.12,0.0,70.0,0.17333333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-17 23:00:00,607.4133333333333,-8.480000000000018,0.0,49.166666666666664,63.18,608.12,0.0,70.0,2.7266666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,,,1.7000000000000028,0.0
2025-03-17 23:15:00,604.5866666666667,-2.1200000000000045,0.0,49.166666666666664,62.64666666666667,608.12,0.0,70.0,7.456666666666667,,0.0,,,,69.71,,,67.0,69.0,,,1.6000000000000014,0.0
2025-03-17 23:30:00,604.5866666666667,8.470000000000027,0.0,49.0,62.800000000000004,608.12,0.0,70.0,13.146666666666667,,0.0,,,,69.57,,,67.0,69.0,,,1.6299999999999955,0.0
2025-03-17 23:45:00,610.9433333333333,-4.240000000000009,0.0,50.166666666666664,63.27,608.12,0.0,70.0,16.183333333333334,,0.0,,,,69.57,,,67.0,69.0,,,2.710000000000001,0.0
2025-03-18 00:00:00,603.1766666666666,0.0,0.0,52.166666666666664,64.71333333333332,608.12,0.0,70.0,21.22,,0.0,,,,69.50333333333333,,,67.0,69.0,,,3.0,0.0
2025-03-18 00:15:00,611.65,-12.710000000000036,0.0,54.5,65.72666666666667,608.12,0.0,70.0,24.903333333333336,,0.0,,,,69.5,,,67.0,69.0,,,4.400000000000006,0.0
2025-03-18 00:30:00,602.4666666666667,19.07000000000005,0.0,55.333333333333336,66.45,608.12,0.0,70.0,27.34,,0.0,,,,69.53666666666668,,,67.0,69.0,,,5.409999999999997,0.0
2025-03-18 00:45:00,608.8266666666667,-6.360000000000014,0.0,56.833333333333336,67.51,608.12,0.0,70.0,31.00666666666667,,0.0,,,,69.53666666666668,,,67.0,69.0,,,6.100000000000001,0.0
2025-03-18 01:00:00,606.7066666666666,0.0,0.0,57.333333333333336,68.48,608.12,0.0,70.0,34.593333333333334,,0.0,,,,69.53666666666668,,,67.0,69.0,,,7.209999999999994,0.0
2025-03-18 01:15:00,608.12,-10.600000000000023,0.0,60.333333333333336,69.81,608.12,0.0,70.0,37.81333333333333,,0.0,,,,69.53666666666668,,,67.0,69.0,,,8.480000000000004,0.0
2025-03-18 01:30:00,608.12,-6.360000000000014,0.0,63.166666666666664,71.83999999999999,608.12,0.0,70.0,40.39,,0.0,,,,69.57333333333332,,,67.0,69.0,,,9.57,0.0
2025-03-18 01:45:00,606.7033333333334,-2.1200000000000045,0.0,64.66666666666667,72.67333333333333,608.12,0.0,70.0,40.663333333333334,,0.0,,,,69.69,,,67.0,69.0,,,10.730000000000004,0.0
2025-03-18 02:00:00,601.7633333333333,-4.240000000000009,0.0,63.666666666666664,73.34333333333333,608.12,0.0,70.0,42.85,,0.0,,,,69.69,,,67.0,69.0,,,11.25,0.0
2025-03-18 02:15:00,603.8833333333333,-14.830000000000041,0.0,64.5,74.13666666666667,608.12,0.0,70.0,44.71666666666667,,0.0,,,,69.71,,,67.0,69.0,,,12.079999999999991,0.0
2025-03-18 02:30:00,614.4733333333334,0.0,0.0,63.833333333333336,74.50333333333333,608.12,0.0,70.0,45.86666666666667,,0.0,,,,69.75333333333333,,,67.0,69.0,,,13.100000000000001,0.0
2025-03-18 02:45:00,613.0600000000001,-6.360000000000014,0.0,65.0,75.56,608.12,0.0,70.0,48.03333333333333,,0.0,,,,69.74,,,67.0,69.0,,,13.29,0.0
2025-03-18 03:00:00,609.5333333333333,14.830000000000041,0.0,63.833333333333336,76.22666666666667,608.12,0.0,70.0,49.78333333333333,,0.0,,,,69.73333333333333,,,67.0,69.0,,,15.020000000000003,0.0
2025-03-18 03:15:00,606.0,0.0,0.0,64.0,76.95666666666666,608.12,0.0,70.0,51.88333333333333,,0.0,,,,69.73,,,67.0,69.0,,,15.93999999999999,0.0
2025-03-18 03:30:00,596.8166666666667,-10.600000000000023,0.0,63.666666666666664,77.10666666666667,608.12,0.0,70.0,52.85333333333333,,0.0,,,,69.77,,,67.0,69.0,,,16.619999999999997,0.0
2025-03-18 03:45:00,605.9966666666667,-27.549999999999955,0.0,66.5,77.96,608.12,0.0,70.0,54.16,,0.0,,,,69.79,,,67.0,69.0,,,17.089999999999996,0.0
2025-03-18 04:00:00,606.0,-4.240000000000009,0.0,69.16666666666667,78.68666666666667,608.12,0.0,70.0,54.75333333333333,,0.0,,,,69.82666666666667,,,67.0,69.0,,,17.609999999999992,0.0
2025-03-18 04:15:00,597.5233333333333,12.710000000000036,0.0,69.33333333333333,79.55,608.12,0.0,70.0,55.60999999999999,,0.0,,,,69.84,,,67.0,69.0,,,18.18,0.0
2025-03-18 04:30:00,598.9333333333333,-16.950000000000045,0.0,69.5,80.12,608.12,0.0,70.0,56.61666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,,,18.52000000000001,0.0
2025-03-18 04:45:00,608.8266666666667,-10.600000000000023,0.0,71.33333333333333,79.79,608.12,0.0,70.0,55.76,,0.0,,,,69.92999999999999,,,67.0,69.0,,,19.21,0.0
2025-03-18 05:00:00,617.3000000000001,2.1200000000000045,0.0,71.0,79.64,608.12,0.0,70.0,55.14333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,,,18.470000000000006,0.0
2025-03-18 05:15:00,609.5300000000001,0.0,0.0,70.5,79.92333333333333,608.12,0.0,70.0,55.75,,0.0,,,,69.94666666666666,,,67.0,69.0,,,18.440000000000005,0.0
2025-03-18 05:30:00,613.7733333333334,16.950000000000045,0.0,71.0,80.13,608.12,0.0,70.0,56.18333333333334,,0.0,,,,69.94,,,67.0,69.0,,,18.799999999999997,0.0
2025-03-18 05:45:00,600.3466666666667,4.240000000000009,0.0,70.5,80.10333333333334,608.12,0.0,70.0,56.29,,0.0,,,,69.94666666666666,,,67.0,69.0,,,18.89,0.0
2025-03-18 06:00:00,593.2866666666666,-10.600000000000023,0.0,71.0,80.03,608.12,0.0,70.0,56.04,,0.0,,,,69.97333333333334,,,67.0,69.0,,,18.860000000000007,0.0
2025-03-18 06:15:00,610.24,-23.31000000000006,0.0,70.0,79.86666666666666,608.12,0.0,70.0,56.15,,0.0,,,,69.97333333333334,,,67.0,69.0,,,18.989999999999995,0.0
2025-03-18 06:30:00,612.3566666666667,2.1200000000000045,0.0,70.5,79.90333333333334,608.12,0.0,70.0,56.11333333333334,,0.0,,,,69.98,,,67.0,69.0,,,18.830000000000005,0.0
2025-03-18 06:45:00,603.88,0.0,0.0,71.5,79.95666666666666,608.12,0.0,70.0,56.63333333333333,,0.0,,,,69.96,,,67.0,69.0,,,19.000000000000007,0.0
2025-03-18 07:00:00,603.1733333333333,-4.240000000000009,0.0,71.33333333333333,80.22666666666667,608.12,0.0,70.0,57.093333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,,,19.25,0.0
2025-03-18 07:15:00,613.0633333333334,-6.360000000000014,0.0,71.33333333333333,80.67333333333333,608.12,0.0,70.0,58.553333333333335,,0.0,,,,69.89666666666666,,,67.0,69.0,,,19.39,0.0
2025-03-18 07:30:00,608.8266666666667,12.710000000000036,0.0,71.5,81.33333333333333,608.12,0.0,70.0,60.43,,0.0,,,,69.85,,,67.0,69.0,,,20.169999999999995,0.0
2025-03-18 07:45:00,603.1733333333333,6.360000000000014,0.0,71.33333333333333,81.92666666666668,608.12,0.0,70.0,61.60666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,,,20.97,0.0
2025-03-18 08:00:00,608.8266666666667,-8.480000000000018,0.0,71.5,82.55666666666666,608.12,0.0,70.0,62.68333333333334,,0.0,,,,69.84333333333333,,,67.0,69.0,,,21.410000000000004,0.0
2025-03-18 08:15:00,606.0,6.360000000000014,0.0,70.5,82.99333333333333,608.12,0.0,70.0,63.75,,0.0,,,,69.85,,,67.0,69.0,,,21.789999999999992,0.0
2025-03-18 08:30:00,610.24,-4.240000000000009,0.0,71.5,83.15333333333334,608.12,0.0,70.0,64.11666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,,,22.379999999999995,0.0
2025-03-18 08:45:00,598.9366666666666,4.240000000000009,0.0,71.83333333333333,82.58666666666666,608.12,0.0,70.0,63.16,,0.0,,,,69.95333333333333,,,67.0,69.0,,,22.15,0.0
2025-03-18 09:00:00,610.9433333333333,-16.950000000000045,0.0,70.83333333333333,82.77999999999999,608.12,0.0,70.0,63.843333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,,,21.950000000000003,0.0
2025-03-18 09:15:00,610.24,6.360000000000014,0.0,71.33333333333333,83.43333333333334,608.12,0.0,70.0,64.50666666666666,,0.0,,,,69.91333333333334,,,67.0,69.0,,,22.159999999999997,0.0
2025-03-18 09:30:00,598.23,6.360000000000014,0.0,71.16666666666667,83.22666666666667,608.12,0.0,70.0,63.93000000000001,,0.0,,,,69.97333333333334,,,67.0,69.0,,,22.190000000000005,0.0
2025-03-18 09:45:00,603.1766666666666,-14.830000000000041,0.0,71.33333333333333,83.29,608.12,0.0,70.0,64.27,,0.0,,,,69.96,,,67.0,69.0,,,22.1,0.0
2025-03-18 10:00:00,610.24,-12.710000000000036,0.0,72.33333333333333,83.07666666666667,608.12,0.0,70.0,64.26666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,,,21.999999999999993,0.0
2025-03-18 10:15:00,611.6533333333333,16.950000000000045,0.0,71.5,83.02,608.12,0.0,70.0,64.46666666666665,,0.0,,,,69.96666666666665,,,67.0,69.0,,,22.25,0.0
2025-03-18 10:30:00,601.76,4.240000000000009,0.0,71.66666666666667,83.16666666666667,608.12,0.0,70.0,64.62333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,,,22.260000000000005,0.0
2025-03-18 10:45:00,612.3566666666667,-6.360000000000014,0.0,71.33333333333333,83.10666666666667,608.12,0.0,70.0,64.78666666666668,,0.0,,,,69.96,,,67.0,69.0,,,22.580000000000005,0.0
2025-03-18 11:00:00,592.58,10.590000000000032,0.0,69.66666666666667,83.28333333333335,608.12,0.0,70.0,65.10666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,,,22.61,0.0
2025-03-18 11:15:00,606.0033333333333,-8.480000000000018,0.0,72.0,83.37333333333333,608.12,0.0,70.0,65.76,,0.0,,,,69.94666666666666,,,67.0,69.0,,,22.6,0.0
2025-03-18 11:30:00,604.5866666666667,6.360000000000014,0.0,71.83333333333333,83.66333333333334,608.12,0.0,70.0,66.64666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,,,22.880000000000003,0.0
2025-03-18 11:45:00,619.4200000000001,-8.480000000000018,0.0,72.0,84.15666666666667,608.12,0.0,70.0,66.68666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,,,23.25999999999999,0.0
2025-03-18 12:00:00,597.5233333333333,4.240000000000009,0.0,72.0,84.38666666666667,608.12,0.0,70.0,67.00333333333333,,0.0,,,,69.94,,,67.0,69.0,,,23.25,0.0
2025-03-18 12:15:00,613.77,-6.360000000000014,0.0,71.16666666666667,84.42666666666666,608.12,0.0,70.0,67.22,,0.0,,,,69.94333333333333,,,67.0,69.0,,,23.699999999999996,0.0
2025-03-18 12:30:00,603.1766666666666,10.590000000000032,0.0,72.16666666666667,84.75666666666666,608.12,0.0,70.0,66.87666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,,,23.319999999999993,0.0
2025-03-18 12:45:00,609.5333333333333,2.1200000000000045,0.0,72.83333333333333,85.41333333333334,608.12,0.0,70.0,66.79333333333334,,0.0,,,,69.98,,,67.0,69.0,,,23.040000000000006,0.0
2025-03-18 13:00:00,613.0666666666667,2.1200000000000045,0.0,72.16666666666667,84.90666666666667,608.12,0.0,70.0,63.620000000000005,,0.0,,,,70.11333333333333,,,67.0,69.0,,,22.730000000000004,0.0
2025-03-18 13:15:00,615.1833333333333,6.360000000000014,0.0,66.83333333333333,83.48,608.12,0.0,70.0,60.35,,0.0,,,,70.24,,,67.0,69.0,,,20.64999999999999,0.0
2025-03-18 13:30:00,606.7066666666666,21.18999999999994,0.0,58.333333333333336,80.40333333333332,608.12,0.0,70.0,57.39333333333334,,0.0,,,,70.27,,,67.0,69.0,,,18.760000000000005,0.0
2025-03-18 13:45:00,618.0066666666667,-2.1200000000000045,0.0,55.166666666666664,79.25666666666666,608.12,0.0,70.0,55.343333333333334,,0.0,,,,70.27,,,67.0,69.0,,,16.459999999999994,0.0
2025-03-18 14:00:00,618.0033333333334,6.360000000000014,0.0,52.0,78.51333333333334,608.12,0.0,70.0,53.6,,0.0,,,,70.25,,,67.0,69.0,,,15.450000000000003,0.0
2025-03-18 14:15:00,605.2933333333334,8.470000000000027,0.0,49.666666666666664,77.81,608.12,0.0,70.0,51.943333333333335,,0.0,,,,70.23,,,67.0,69.0,,,14.729999999999997,0.0
2025-03-18 14:30:00,605.2966666666666,-4.240000000000009,0.0,47.333333333333336,76.64,608.12,0.0,70.0,48.77666666666667,,0.0,,,,70.31,,,67.0,69.0,,,13.919999999999995,0.0
2025-03-18 14:45:00,607.4133333333333,-2.1200000000000045,0.0,45.0,75.35000000000001,608.12,0.0,70.0,44.870000000000005,,0.0,,,,70.36,,,67.0,69.0,,,12.079999999999998,0.0
2025-03-18 15:00:00,598.23,4.240000000000009,0.0,44.833333333333336,75.04,608.12,0.0,70.0,41.839999999999996,,0.0,,,,70.37666666666667,,,67.0,69.0,,,10.64,0.0
2025-03-18 15:15:00,605.2933333333334,-6.360000000000014,0.0,45.333333333333336,73.64333333333333,608.12,0.0,70.0,37.22666666666667,,0.0,,,,70.45333333333333,,,67.0,69.0,,,9.049999999999997,0.0
2025-03-18 15:30:00,613.77,-12.710000000000036,0.0,45.333333333333336,68.01666666666667,608.12,0.0,70.0,32.95666666666667,,0.0,,,,70.45333333333333,,,67.0,69.0,,,6.320000000000007,0.0
2025-03-18 15:45:00,612.3566666666667,16.950000000000045,0.0,45.5,66.23,608.12,0.0,70.0,37.24333333333333,,0.0,,,,70.13666666666667,,,67.0,69.0,,,7.799999999999997,0.0
2025-03-18 16:00:00,602.4666666666667,4.240000000000009,0.0,45.5,67.81333333333333,608.12,0.0,70.0,40.23333333333333,,0.0,,,,69.98,,,67.0,69.0,,,8.719999999999992,0.0
2025-03-18 16:15:00,610.24,-8.480000000000018,0.0,45.5,68.78,608.12,0.0,70.0,40.81333333333333,,0.0,,,,69.95,,,67.0,69.0,,,9.370000000000005,0.0
2025-03-18 16:30:00,603.1733333333333,6.360000000000014,0.0,45.333333333333336,69.47333333333334,608.12,0.0,70.0,40.28666666666667,,0.0,,,,69.99333333333334,,,67.0,69.0,,,9.399999999999999,0.0
2025-03-18 16:45:00,603.1733333333333,2.1200000000000045,0.0,45.666666666666664,69.36666666666667,608.12,0.0,70.0,36.38666666666666,,0.0,,,,70.14666666666666,,,67.0,69.0,,,8.250000000000007,0.0
2025-03-18 17:00:00,600.35,-8.480000000000018,0.0,45.333333333333336,68.50333333333333,608.12,0.0,70.0,30.85666666666667,,0.0,,,,70.33333333333333,,,67.0,69.0,,,6.200000000000003,0.0
2025-03-18 17:15:00,593.9933333333333,-8.480000000000018,0.0,45.333333333333336,68.66666666666667,608.12,0.0,70.0,25.48,,0.0,,,,70.46,,,67.0,69.0,,,3.239999999999995,0.0
2025-03-18 17:30:00,596.1133333333333,-12.710000000000036,0.0,59.833333333333336,67.37666666666667,608.12,0.0,70.0,21.36,,0.0,,,,70.47333333333334,,,67.0,69.0,,,4.429999999999993,0.0
2025-03-18 17:45:00,625.7766666666666,21.18999999999994,0.0,77.0,64.71666666666665,608.12,0.0,70.0,16.94,,0.0,,,,70.51333333333334,,,67.0,69.0,,,4.309999999999995,0.0
2025-03-18 18:00:00,606.0,14.830000000000041,0.0,77.16666666666667,64.22000000000001,608.12,0.0,70.0,14.393333333333333,,0.0,,,,70.44,,,67.0,69.0,,,1.8099999999999952,0.0
2025-03-18 18:15:00,593.2866666666667,4.240000000000009,0.0,77.33333333333333,64.40666666666667,608.12,0.0,70.0,14.43,,0.0,,,,70.30333333333333,,,67.0,69.0,,,1.8500000000000014,0.0
2025-03-18 18:30:00,606.0,-2.1200000000000045,0.0,78.0,64.43333333333334,608.12,0.0,70.0,13.666666666666666,,0.0,,,,70.23,,,67.0,69.0,,,2.1299999999999955,0.0
2025-03-18 18:45:00,601.7633333333333,2.1200000000000045,0.0,77.16666666666667,64.08,608.12,0.0,70.0,12.906666666666666,,0.0,,,,70.17999999999999,,,67.0,69.0,,,1.7100000000000009,0.0
2025-03-18 19:00:00,598.23,-2.1200000000000045,0.0,75.83333333333333,63.61666666666667,608.12,0.0,70.0,13.44,,0.0,,,,70.10666666666667,,,67.0,69.0,,,1.75,0.0
2025-03-18 19:15:00,601.0566666666667,-6.360000000000014,0.0,76.66666666666667,64.49,608.12,0.0,70.0,15.403333333333334,,0.0,,,,69.98,,,67.0,69.0,,,1.4000000000000057,0.0
2025-03-18 19:30:00,605.29,-6.360000000000014,0.0,77.0,64.79333333333334,608.12,0.0,70.0,15.846666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,,,2.1700000000000017,0.0
2025-03-18 19:45:00,602.4699999999999,-6.360000000000014,0.0,77.33333333333333,64.95333333333333,608.12,0.0,70.0,16.776666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,,,2.539999999999999,0.0
2025-03-18 20:00:00,614.4766666666666,-4.240000000000009,0.0,74.0,64.76333333333334,608.12,0.0,70.0,16.643333333333334,,0.0,,,,69.96,,,67.0,69.0,,,2.760000000000005,0.0
2025-03-18 20:15:00,604.5866666666667,6.360000000000014,0.0,76.5,65.07,608.12,0.0,70.0,17.206666666666667,,0.0,,,,69.94666666666666,,,67.0,69.0,,,2.3999999999999986,0.0
2025-03-18 20:30:00,599.6433333333333,-6.360000000000014,0.0,75.33333333333333,65.16333333333334,608.12,0.0,70.0,16.830000000000002,,0.0,,,,69.99,,,67.0,69.0,,,2.6699999999999946,0.0
2025-03-18 20:45:00,601.7633333333333,-16.950000000000045,0.0,73.33333333333333,65.00333333333333,608.12,0.0,70.0,16.353333333333335,,0.0,,,,70.00666666666666,,,67.0,69.0,,,2.079999999999991,0.0
2025-03-18 21:00:00,603.1766666666666,-19.07000000000005,0.0,75.16666666666667,65.24666666666667,608.12,0.0,70.0,19.936666666666667,,0.0,,,,69.85000000000001,,,67.0,69.0,,,2.8399999999999963,0.0
2025-03-18 21:15:00,603.1733333333333,-19.07000000000005,0.0,74.83333333333333,65.89999999999999,608.12,0.0,70.0,21.266666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,,,3.4199999999999946,0.0
2025-03-18 21:30:00,599.64,-23.31000000000006,0.0,75.5,66.08333333333333,608.12,0.0,70.0,22.62,,0.0,,,,69.82666666666667,,,67.0,69.0,,,3.780000000000001,0.0
2025-03-18 21:45:00,610.9433333333333,-8.480000000000018,0.0,74.5,67.40666666666667,608.12,0.0,70.0,26.540000000000003,,0.0,,,,69.71666666666665,,,67.0,69.0,,,3.769999999999996,0.0
2025-03-18 22:00:00,591.8733333333333,-6.360000000000014,0.0,76.0,69.25333333333333,608.12,0.0,70.0,32.11666666666667,,0.0,,,,69.57,,,67.0,69.0,,,5.630000000000003,0.0
2025-03-18 22:15:00,608.12,-10.600000000000023,0.0,76.33333333333333,70.00333333333333,608.12,0.0,70.0,35.31,,0.0,,,,69.57,,,67.0,69.0,,,7.570000000000007,0.0
2025-03-18 22:30:00,611.65,4.240000000000009,0.0,77.5,70.67666666666666,608.12,0.0,70.0,38.080000000000005,,0.0,,,,69.57333333333332,,,67.0,69.0,,,8.790000000000006,0.0
2025-03-18 22:45:00,610.9466666666666,6.360000000000014,0.0,74.16666666666667,71.06666666666666,608.12,0.0,70.0,39.406666666666666,,0.0,,,,69.64333333333333,,,67.0,69.0,,,10.169999999999995,0.0
2025-03-18 23:00:00,607.4133333333333,-12.710000000000036,0.0,78.0,73.29666666666667,608.12,0.0,70.0,43.97666666666667,,0.0,,,,69.56333333333333,,,67.0,69.0,,,10.120000000000005,0.0
2025-03-18 23:15:00,601.0533333333333,-12.710000000000036,0.0,76.66666666666667,74.69,608.12,0.0,70.0,46.75333333333333,,0.0,,,,69.58666666666666,,,67.0,69.0,,,12.640000000000008,0.0
2025-03-18 23:30:00,615.1833333333333,-8.480000000000018,0.0,76.5,76.01333333333334,608.12,0.0,70.0,50.32,,0.0,,,,69.56333333333333,,,67.0,69.0,,,13.620000000000005,0.0
2025-03-18 23:45:00,600.35,6.360000000000014,0.0,77.33333333333333,75.64999999999999,608.12,0.0,70.0,50.593333333333334,,0.0,,,,69.67666666666666,,,67.0,69.0,,,16.109999999999992,0.0
2025-03-19 00:00:00,642.02,-10.600000000000023,0.0,59.166666666666664,76.51,608.12,0.0,70.0,54.78,,0.0,,,,69.58333333333333,,,67.0,69.0,,,15.920000000000002,0.0
2025-03-19 00:15:00,600.35,4.240000000000009,0.0,44.833333333333336,80.08333333333333,608.12,0.0,70.0,62.94,,0.0,,,,69.39,,,67.0,69.0,,,15.18,0.0
2025-03-19 00:30:00,608.12,-10.600000000000023,0.0,44.833333333333336,81.67666666666666,608.12,0.0,70.0,67.76,,0.0,,,,69.37333333333333,,,67.0,69.0,,,17.97,0.0
2025-03-19 00:45:00,596.1133333333333,6.360000000000014,0.0,45.333333333333336,82.80666666666667,608.12,0.0,70.0,71.83666666666666,,0.0,,,,69.40333333333334,,,67.0,69.0,,,20.400000000000006,0.0
2025-03-19 01:00:00,613.77,-14.830000000000041,0.0,45.833333333333336,83.80666666666667,608.12,0.0,70.0,76.82666666666667,,0.0,,,,69.37,,,67.0,69.0,,,21.049999999999997,0.0
2025-03-19 01:15:00,615.8866666666667,10.590000000000032,0.0,46.0,84.68666666666667,608.12,0.0,70.0,80.76666666666667,,0.0,,,,69.41000000000001,,,67.0,69.0,,,22.020000000000003,0.0
2025-03-19 01:30:00,602.4699999999999,10.590000000000032,0.0,46.0,85.04,608.12,0.0,70.0,84.51666666666667,,0.0,,,,69.42,,,67.0,69.0,,,23.550000000000004,0.0
2025-03-19 01:45:00,608.8266666666667,-12.710000000000036,0.0,46.166666666666664,85.63,608.12,0.0,70.0,87.44666666666666,,0.0,,,,69.49,,,67.0,69.0,,,23.769999999999996,0.0
2025-03-19 02:00:00,603.8833333333333,-4.240000000000009,0.0,46.166666666666664,86.45666666666666,608.12,0.0,70.0,92.50999999999999,,0.0,,,,69.44,,,67.0,69.0,,,24.830000000000005,0.0
2025-03-19 02:15:00,610.9433333333333,14.830000000000041,0.0,46.833333333333336,86.74000000000001,608.12,0.0,70.0,96.66000000000001,,0.0,,,,69.42,,,67.0,69.0,,,25.83,0.0
2025-03-19 02:30:00,610.9466666666667,-6.360000000000014,0.0,46.833333333333336,86.66000000000001,608.12,0.0,70.0,98.86666666666667,,0.0,,,,69.52,,,67.0,69.0,,,26.069999999999993,0.0
2025-03-19 02:45:00,603.1766666666666,6.360000000000014,0.0,46.5,86.64999999999999,608.12,0.0,70.0,99.86,,0.0,,,,69.62333333333333,,,67.0,69.0,,,26.190000000000005,0.0
2025-03-19 03:00:00,601.0533333333333,-12.710000000000036,0.0,47.0,86.76333333333332,608.12,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,,,25.730000000000004,0.0
2025-03-19 03:15:00,615.18,-4.240000000000009,0.0,47.0,86.53333333333335,608.12,0.0,70.0,100.0,,0.0,,,,69.72333333333333,,,67.0,69.0,,,25.67,0.0
2025-03-19 03:30:00,594.6966666666666,2.1200000000000045,0.0,46.666666666666664,86.04333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.82,,,67.0,69.0,,,26.160000000000004,0.0
2025-03-19 03:45:00,604.5866666666667,-19.07000000000005,0.0,46.5,85.95666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.84333333333333,,,67.0,69.0,,,25.909999999999997,0.0
2025-03-19 04:00:00,617.3000000000001,-6.360000000000014,0.0,46.333333333333336,85.54,608.12,0.0,70.0,100.0,,0.0,,,,69.92333333333333,,,67.0,69.0,,,26.020000000000003,0.0
2025-03-19 04:15:00,613.77,19.07000000000005,0.0,46.5,85.16333333333334,608.12,0.0,70.0,100.0,,0.0,,,,69.81333333333333,,,67.0,69.0,,,26.29,0.0
2025-03-19 04:30:00,604.5866666666667,2.1200000000000045,0.0,46.5,84.98,608.12,0.0,70.0,100.0,,0.0,,,,69.83333333333333,,,67.0,69.0,,,26.560000000000002,0.0
2025-03-19 04:45:00,605.2933333333334,-4.240000000000009,0.0,46.333333333333336,84.88666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.93333333333334,,,67.0,69.0,,,26.209999999999994,0.0
2025-03-19 05:00:00,604.59,4.240000000000009,0.0,46.5,84.64999999999999,608.12,0.0,70.0,100.0,,0.0,,,,69.94333333333333,,,67.0,69.0,,,26.020000000000003,0.0
2025-03-19 05:15:00,613.0600000000001,-19.07000000000005,0.0,46.5,84.64666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.84666666666666,,,67.0,69.0,,,25.72,0.0
2025-03-19 05:30:00,609.5300000000001,10.590000000000032,0.0,46.833333333333336,84.42333333333333,608.12,0.0,70.0,100.0,,0.0,,,,69.77,,,67.0,69.0,,,26.240000000000002,0.0
2025-03-19 05:45:00,604.5866666666667,8.470000000000027,0.0,46.666666666666664,84.15666666666667,608.12,0.0,70.0,100.0,,0.0,,,,69.78333333333332,,,67.0,69.0,,,26.14999999999999,0.0
2025-03-19 06:00:00,607.4133333333333,-2.1200000000000045,0.0,46.5,84.14666666666666,608.12,0.0,70.0,100.0,,0.0,,,,69.82666666666667,,,67.0,69.0,,,26.069999999999993,0.0
2025-03-19 06:15:00,613.7733333333334,2.1200000000000045,0.0,47.0,90.71,608.12,0.0,70.0,100.0,,0.0,,,,69.85000000000001,,,67.0,69.0,,,22.890000000000008,0.0
2025-03-19 06:30:00,604.5866666666667,6.360000000000014,0.0,46.5,84.73,608.12,0.0,70.0,96.45666666666666,,0.0,,,,70.13666666666667,,,67.0,69.0,,,32.13,0.0
2025-03-19 06:45:00,607.4133333333333,-6.360000000000014,0.0,46.666666666666664,90.87,608.12,0.0,70.0,95.24666666666667,,0.0,,,,70.14666666666666,,,67.0,69.0,,,20.560000000000002,0.0
2025-03-19 07:00:00,615.8866666666667,0.0,0.0,47.333333333333336,90.17,608.12,0.0,70.0,86.18333333333334,,0.0,,,,70.48333333333333,,,67.0,69.0,,,25.659999999999997,0.0
2025-03-19 07:15:00,613.77,8.470000000000027,0.0,47.0,87.91666666666667,608.12,0.0,70.0,77.64666666666666,,0.0,,,,70.67333333333333,,,67.0,69.0,,,24.14,0.0
2025-03-19 07:30:00,601.0566666666667,-16.950000000000045,0.0,47.0,85.11333333333333,608.12,0.0,70.0,69.66333333333334,,0.0,,,,70.80333333333334,,,67.0,69.0,,,22.55000000000001,0.0
2025-03-19 07:45:00,605.2933333333334,-8.480000000000018,0.0,47.0,82.76666666666667,608.12,0.0,70.0,62.89666666666667,,0.0,,,,70.83333333333333,,,67.0,69.0,,,19.830000000000013,0.0
2025-03-19 08:00:00,610.24,-2.1200000000000045,0.0,46.5,81.21,608.12,0.0,70.0,57.31,,0.0,,,,70.9,,,67.0,69.0,,,17.55000000000001,0.0
2025-03-19 08:15:00,617.3000000000001,2.1200000000000045,0.0,46.833333333333336,77.08999999999999,608.12,0.0,70.0,48.51,,0.0,,,,70.88333333333334,,,67.0,69.0,,,16.689999999999998,0.0
2025-03-19 08:30:00,610.24,10.590000000000032,0.0,46.5,74.97333333333334,608.12,0.0,70.0,43.586666666666666,,0.0,,,,70.81,,,67.0,69.0,,,12.260000000000005,0.0
2025-03-19 08:45:00,606.7066666666666,-6.360000000000014,0.0,46.833333333333336,72.8,608.12,0.0,70.0,38.02666666666667,,0.0,,,,70.78333333333335,,,67.0,69.0,,,9.939999999999998,0.0
2025-03-19 09:00:00,602.4699999999999,-4.240000000000009,0.0,46.666666666666664,71.69,608.12,0.0,70.0,34.60333333333333,,0.0,,,,70.68,,,67.0,69.0,,,7.530000000000001,0.0
2025-03-19 09:15:00,606.71,4.240000000000009,0.0,46.666666666666664,70.08333333333333,608.12,0.0,70.0,29.48,,0.0,,,,70.66666666666667,,,67.0,69.0,,,6.820000000000007,0.0
2025-03-19 09:30:00,610.2366666666667,6.360000000000014,0.0,46.666666666666664,68.93666666666667,608.12,0.0,70.0,24.77333333333333,,0.0,,,,70.65333333333334,,,67.0,69.0,,,5.260000000000005,0.0
2025-03-19 09:45:00,599.645,0.0,0.0,46.25,68.375,608.12,0.0,70.0,22.384999999999998,,0.0,,,,70.555,,,67.0,69.0,,,4.13000000000001,0.0
2025-03-19 10:00:00,602.4699999999999,4.240000000000009,0.0,46.333333333333336,67.41666666666667,608.12,0.0,70.0,18.453333333333333,,0.0,,,,70.53333333333333,,,67.0,69.0,,,3.6899999999999977,0.0
2025-03-19 10:15:00,600.35,8.470000000000027,0.0,46.666666666666664,66.47666666666667,608.12,0.0,70.0,15.5,,0.0,,,,70.49,,,67.0,69.0,,,2.5600000000000023,0.0
2025-03-19 10:30:00,606.7066666666666,-19.07000000000005,0.0,46.333333333333336,65.49,608.12,0.0,70.0,14.093333333333334,,0.0,,,,70.38666666666667,,,67.0,69.0,,,2.470000000000006,0.0
2025-03-19 10:45:00,613.77,-2.1200000000000045,0.0,46.166666666666664,65.05333333333333,608.12,0.0,70.0,12.636666666666665,,0.0,,,,70.31666666666666,,,67.0,69.0,,,1.8499999999999943,0.0
2025-03-19 11:00:00,604.5866666666667,-6.360000000000014,0.0,46.166666666666664,64.64,608.12,0.0,70.0,12.076666666666668,,0.0,,,,70.23666666666666,,,67.0,69.0,,,1.7099999999999937,0.0
2025-03-19 11:15:00,608.1166666666667,-10.600000000000023,0.0,46.0,64.58,608.12,0.0,70.0,12.233333333333334,,0.0,,,,70.14999999999999,,,67.0,69.0,,,1.6999999999999957,0.0
2025-03-19 11:30:00,596.1133333333333,-6.360000000000014,0.0,46.333333333333336,64.25333333333333,608.12,0.0,70.0,12.323333333333332,,0.0,,,,70.08666666666666,,,67.0,69.0,,,1.6200000000000045,0.0
2025-03-19 11:45:00,606.7066666666666,-14.830000000000041,0.0,46.333333333333336,63.973333333333336,608.12,0.0,70.0,11.773333333333333,,0.0,,,,70.08333333333333,,,67.0,69.0,,,1.490000000000002,0.0
2025-03-19 12:00:00,607.4133333333333,8.470000000000027,0.0,45.833333333333336,63.78666666666667,608.12,0.0,70.0,11.233333333333334,,0.0,,,,70.07666666666667,,,67.0,69.0,,,1.6700000000000017,0.0
2025-03-19 12:15:00,610.2366666666667,2.1200000000000045,0.0,45.833333333333336,64.37333333333333,608.12,0.0,70.0,12.763333333333334,,0.0,,,,70.0,,,67.0,69.0,,,1.1999999999999957,0.0
2025-03-19 12:30:00,606.7066666666666,6.360000000000014,0.0,45.833333333333336,64.51666666666667,608.12,0.0,70.0,12.270000000000001,,0.0,,,,70.01666666666667,,,67.0,69.0,,,1.4799999999999969,0.0
2025-03-19 12:45:00,608.8266666666667,2.1200000000000045,0.0,46.0,65.36,608.12,0.0,70.0,13.203333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,,,1.2299999999999969,0.0
2025-03-19 13:00:00,600.35,6.360000000000014,0.0,46.5,66.23,608.12,0.0,70.0,12.36,,0.0,,,,70.01,,,67.0,69.0,,,0.6300000000000097,0.0
2025-03-19 13:15:00,601.7633333333333,,0.0,46.666666666666664,66.32666666666667,608.12,0.0,70.0,8.586666666666666,,0.0,,,,70.17,,,67.0,69.0,,,,
2025-03-19 13:30:00,603.1766666666666,-4.240000000000009,0.0,46.166666666666664,62.330000000000005,608.12,0.0,70.0,4.173333333333333,,0.0,,,,70.28,,,67.0,69.0,,,0.14000000000000057,0.0
2025-03-19 13:45:00,602.4666666666667,4.240000000000009,0.0,46.666666666666664,63.69333333333333,608.12,0.0,70.0,11.35,,0.0,,,,69.90666666666667,,,67.0,69.0,,,1.9600000000000009,0.0
2025-03-19 14:00:00,606.7066666666666,-4.240000000000009,0.0,47.0,66.37,608.12,0.0,70.0,7.7700000000000005,,0.0,,,,70.07666666666667,,,67.0,69.0,,,0.5,0.0
