time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 17:30:00,887.1033333333334,12.710000000000036,,0.0,63.5,82.13666666666667,887.81,0.0,70.0,56.843333333333334,74.0,0.0,70.0,0.0,72.0,70.23666666666666,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 17:45:00,880.0433333333334,0.0,,0.0,63.0,82.48666666666666,877.2166666666667,0.0,70.0,55.68333333333334,74.0,0.0,70.0,0.0,72.0,70.22,0.20999999999999375,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:00:00,863.7966666666666,-4.240000000000009,,0.0,61.833333333333336,82.48,868.7400000000001,0.0,70.0,54.39666666666667,74.0,0.0,70.0,0.0,72.0,70.22,0.23000000000000398,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:15:00,863.09,-6.360000000000014,,0.0,61.166666666666664,80.35000000000001,860.9733333333334,0.0,70.0,53.28666666666667,74.0,0.0,70.0,0.0,72.0,70.19666666666667,0.269999999999996,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:30:00,836.2533333333334,-8.480000000000018,,0.0,59.5,80.30333333333333,834.84,0.0,70.0,49.61666666666667,74.0,0.0,70.0,0.0,72.0,70.27999999999999,0.35999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 18:45:00,839.7833333333333,-4.240000000000009,,0.0,60.166666666666664,80.29,843.3133333333334,0.0,70.0,50.78333333333333,74.0,0.0,70.0,0.0,72.0,70.14666666666666,0.20999999999999375,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:00:00,837.6633333333333,4.240000000000009,,0.0,60.0,80.06333333333333,840.4900000000001,0.0,70.0,50.46333333333333,74.0,0.0,70.0,0.0,72.0,70.11666666666667,0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:15:00,856.0266666666666,-6.360000000000014,,0.0,61.333333333333336,81.82666666666667,858.1466666666666,0.0,70.0,52.74666666666667,74.0,0.0,70.0,0.0,72.0,69.96666666666667,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:30:00,839.7833333333333,-8.480000000000018,,0.0,60.0,79.66333333333334,848.9666666666667,0.0,70.0,51.406666666666666,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 19:45:00,848.2566666666667,-4.240000000000009,,0.0,60.166666666666664,80.35,846.8466666666667,0.0,70.0,51.10999999999999,74.0,0.0,70.0,0.0,72.0,70.02333333333333,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:00:00,850.3766666666667,0.0,,0.0,61.166666666666664,80.69666666666667,852.4966666666666,0.0,70.0,52.076666666666675,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:15:00,855.32,-4.240000000000009,,0.0,60.833333333333336,80.52333333333333,851.79,0.0,70.0,51.620000000000005,74.0,0.0,70.0,0.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:30:00,856.7366666666667,8.470000000000027,,0.0,61.5,80.49333333333334,853.2033333333333,0.0,70.0,52.04666666666666,74.0,0.0,70.0,0.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 20:45:00,850.3766666666667,8.480000000000018,,0.0,61.666666666666664,80.39666666666666,856.0300000000001,0.0,70.0,52.26,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:00:00,865.2066666666666,-2.1200000000000045,,0.0,61.666666666666664,80.38666666666667,856.7366666666667,0.0,70.0,52.81333333333333,74.0,0.0,70.0,0.0,72.0,69.96,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:15:00,879.3366666666667,2.1100000000000136,,0.0,63.5,80.67666666666668,880.7466666666668,0.0,70.0,55.870000000000005,74.0,0.0,70.0,0.0,72.0,69.84,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:30:00,898.4066666666668,0.0,,0.0,65.5,80.8,898.4033333333333,0.0,70.0,58.419999999999995,74.0,0.0,70.0,0.0,72.0,69.77666666666666,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 21:45:00,927.3633333333333,2.1200000000000614,,0.0,67.83333333333333,80.89999999999999,929.4833333333332,0.0,70.0,62.43,74.0,0.0,70.0,0.0,72.0,69.64999999999999,-0.3200000000000003,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:00:00,936.5466666666666,0.0,,0.0,68.16666666666667,83.76333333333334,932.3066666666667,0.0,70.0,62.98666666666666,74.0,0.0,70.0,0.0,72.0,69.74,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:15:00,934.43,2.1200000000000045,,0.0,68.0,85.58999999999999,933.7199999999999,0.0,70.0,63.81,74.0,0.0,70.0,0.0,72.0,69.80666666666667,-0.3100000000000023,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:30:00,926.66,0.0,,0.0,67.16666666666667,82.62666666666667,924.5366666666667,0.0,70.0,61.9,74.0,0.0,70.0,0.0,72.0,69.92999999999999,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 22:45:00,930.1899999999999,-4.230000000000018,,0.0,68.16666666666667,82.57333333333334,928.0666666666666,0.0,70.0,62.526666666666664,74.0,0.0,70.0,0.0,72.0,69.92333333333333,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:00:00,936.5433333333334,8.479999999999905,,0.0,69.0,84.26333333333334,933.7199999999999,0.0,70.0,63.27333333333333,74.0,0.0,70.0,0.0,72.0,69.91333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:15:00,923.8333333333334,-10.599999999999909,,0.0,68.83333333333333,82.98333333333333,929.4833333333332,0.0,70.0,62.69333333333333,74.0,0.0,70.0,0.0,72.0,69.95666666666666,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:30:00,926.66,-6.360000000000014,,0.0,69.0,83.07000000000001,930.8933333333334,0.0,70.0,62.866666666666674,74.0,0.0,70.0,0.0,72.0,69.96333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-30 23:45:00,930.8933333333334,-10.590000000000032,,0.0,69.16666666666667,84.27,932.3066666666667,0.0,70.0,63.093333333333334,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:00:00,923.8333333333334,-6.360000000000014,,0.0,69.0,83.73333333333333,930.19,0.0,70.0,62.68333333333334,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:15:00,930.1899999999999,2.119999999999891,,0.0,69.0,83.87666666666667,929.4833333333332,0.0,70.0,62.68666666666667,74.0,0.0,70.0,0.0,72.0,69.99333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:30:00,923.1266666666667,0.0,,0.0,68.5,83.40333333333334,925.9499999999999,0.0,70.0,62.196666666666665,74.0,0.0,70.0,0.0,72.0,70.02666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 00:45:00,957.7333333333332,-12.710000000000036,,0.0,71.0,85.44333333333333,954.2033333333334,0.0,70.0,65.92333333333333,74.0,0.0,70.0,0.0,72.0,69.84333333333333,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:00:00,958.4399999999999,2.1200000000000045,,0.0,71.33333333333333,85.14,955.6133333333333,0.0,70.0,66.17,74.0,0.0,70.0,0.0,72.0,69.88,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:15:00,953.4966666666666,-4.240000000000009,,0.0,71.16666666666667,85.22666666666667,954.9066666666668,0.0,70.0,66.02666666666666,74.0,0.0,70.0,0.0,72.0,69.89333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:30:00,947.14,-4.240000000000009,,0.0,70.66666666666667,85.58666666666666,947.8466666666667,0.0,70.0,65.63333333333334,74.0,0.0,70.0,0.0,72.0,69.95333333333333,-0.15000000000000568,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 01:45:00,943.61,0.0,,0.0,71.33333333333333,85.33999999999999,948.5533333333333,0.0,70.0,65.34666666666668,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:00:00,942.1966666666667,-19.069999999999936,,0.0,70.33333333333333,85.81333333333333,942.1966666666667,0.0,70.0,64.46,74.0,0.0,70.0,0.0,72.0,70.01666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:15:00,951.3766666666667,4.240000000000009,,0.0,71.16666666666667,85.62333333333333,949.2599999999999,0.0,70.0,65.41,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:30:00,942.1966666666667,0.0,,0.0,70.5,85.91000000000001,939.37,0.0,70.0,64.2,74.0,0.0,70.0,0.0,72.0,70.03,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 02:45:00,942.1966666666667,6.360000000000014,,0.0,70.83333333333333,86.04333333333334,946.4333333333334,0.0,70.0,64.63666666666667,74.0,0.0,70.0,0.0,72.0,69.99,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:00:00,933.0166666666668,-6.360000000000014,,0.0,70.33333333333333,83.60000000000001,931.6,0.0,70.0,63.10999999999999,74.0,0.0,70.0,0.0,72.0,70.04666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:15:00,942.1933333333333,8.480000000000018,,0.0,70.5,83.46333333333332,932.3066666666667,0.0,70.0,63.51333333333333,74.0,0.0,70.0,0.0,72.0,70.04333333333334,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:30:00,928.0666666666666,10.590000000000032,,0.0,70.5,83.66000000000001,935.13,0.0,70.0,63.596666666666664,74.0,0.0,70.0,0.0,72.0,70.05666666666667,-0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 03:45:00,926.6566666666668,-10.600000000000023,,0.0,69.83333333333333,83.60333333333334,928.7733333333334,0.0,70.0,62.52,74.0,0.0,70.0,0.0,72.0,70.06333333333333,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:00:00,937.9566666666666,-4.230000000000018,,0.0,70.83333333333333,86.24666666666667,942.1933333333333,0.0,70.0,64.26666666666667,74.0,0.0,70.0,0.0,72.0,69.95666666666666,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:15:00,931.6,-10.589999999999918,,0.0,70.0,84.26333333333334,930.89,0.0,70.0,62.836666666666666,74.0,0.0,70.0,0.0,72.0,70.02333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:30:00,918.1833333333334,-10.589999999999918,,0.0,69.33333333333333,83.08999999999999,917.4766666666668,0.0,70.0,60.88,74.0,0.0,70.0,0.0,72.0,70.08666666666666,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 04:45:00,935.84,-10.600000000000023,,0.0,70.83333333333333,85.05333333333333,937.96,0.0,70.0,64.01333333333334,74.0,0.0,70.0,0.0,72.0,69.96,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:00:00,921.7133333333335,-2.119999999999891,,0.0,69.83333333333333,84.88333333333334,923.1266666666667,0.0,70.0,61.73333333333333,74.0,0.0,70.0,0.0,72.0,70.06,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:15:00,928.07,-6.3599999999999,,0.0,70.0,84.92,925.2466666666666,0.0,70.0,61.61333333333334,74.0,0.0,70.0,0.0,72.0,70.03333333333333,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:30:00,925.2466666666666,6.360000000000014,,0.0,70.33333333333333,83.91666666666667,926.6566666666668,0.0,70.0,62.23666666666666,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 05:45:00,930.1866666666666,-12.710000000000036,,0.0,71.0,83.75666666666666,926.6566666666668,0.0,70.0,62.27333333333333,74.0,0.0,70.0,0.0,72.0,70.00333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:00:00,925.9533333333334,10.590000000000032,,0.0,70.5,83.90666666666665,930.8966666666666,0.0,70.0,62.98333333333333,74.0,0.0,70.0,0.0,72.0,69.98333333333333,0.04999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:15:00,925.9499999999999,2.1200000000000045,,0.0,70.5,85.0,925.9533333333333,0.0,70.0,62.129999999999995,74.0,0.0,70.0,0.0,72.0,70.01666666666667,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:30:00,926.6566666666668,-2.1200000000000045,,0.0,71.16666666666667,84.42333333333333,927.3633333333333,0.0,70.0,62.39000000000001,74.0,0.0,70.0,0.0,72.0,69.99,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 06:45:00,910.4133333333333,8.469999999999914,,0.0,69.5,83.27666666666666,913.2400000000001,0.0,70.0,60.49666666666667,74.0,0.0,70.0,0.0,72.0,70.06,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:00:00,918.1833333333334,-16.960000000000036,,0.0,70.16666666666667,83.67999999999999,918.18,0.0,70.0,61.27,74.0,0.0,70.0,0.0,72.0,70.02666666666667,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:15:00,924.54,-10.590000000000032,,0.0,70.66666666666667,83.28,925.2433333333333,0.0,70.0,62.093333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:30:00,911.8266666666667,-4.240000000000009,,0.0,70.16666666666667,83.35333333333334,916.7666666666668,0.0,70.0,61.053333333333335,74.0,0.0,70.0,0.0,72.0,70.03,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 07:45:00,910.4133333333333,8.480000000000018,,0.0,68.0,83.89999999999999,903.35,0.0,70.0,58.61666666666667,74.0,0.0,70.0,0.0,72.0,70.10666666666667,0.09000000000000341,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:00:00,883.5766666666667,6.350000000000023,,0.0,66.0,83.63666666666667,878.63,0.0,70.0,55.696666666666665,74.0,0.0,70.0,0.0,72.0,70.20333333333333,0.14000000000000057,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:15:00,869.4466666666667,12.720000000000027,,0.0,64.33333333333333,83.16333333333334,865.2066666666666,0.0,70.0,53.78666666666667,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.25,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:30:00,861.6766666666666,4.240000000000009,,0.0,63.666666666666664,83.21666666666667,852.4966666666666,0.0,70.0,52.056666666666665,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.14000000000000057,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 08:45:00,840.4900000000001,8.480000000000018,,0.0,62.166666666666664,80.96333333333332,841.1966666666667,0.0,70.0,50.56666666666666,74.0,0.0,70.0,0.0,72.0,70.21333333333332,0.20000000000000284,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:00:00,841.2000000000002,-8.469999999999914,,0.0,62.166666666666664,82.04,839.7833333333333,0.0,70.0,50.6,74.0,0.0,70.0,0.0,72.0,70.17,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:15:00,838.3733333333333,-4.2299999999999045,,0.0,61.0,80.09333333333333,840.4900000000001,0.0,70.0,50.27333333333333,74.0,0.0,70.0,0.0,72.0,70.11,0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:30:00,848.9633333333333,-2.1200000000000045,,0.0,62.166666666666664,81.00333333333333,844.02,0.0,70.0,50.42666666666667,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 09:45:00,846.8466666666667,8.480000000000018,,0.0,62.166666666666664,81.95666666666666,846.8466666666667,0.0,70.0,51.156666666666666,74.0,0.0,70.0,0.0,72.0,70.00333333333333,0.04999999999999716,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:00:00,839.08,-10.589999999999918,,0.0,62.5,81.09666666666666,848.2566666666667,0.0,70.0,51.03,74.0,0.0,70.0,0.0,72.0,70.00333333333333,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:15:00,845.4333333333334,-12.709999999999923,,0.0,62.5,81.18666666666667,845.4333333333334,0.0,70.0,51.026666666666664,74.0,0.0,70.0,0.0,72.0,70.01,0.0,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:30:00,841.1933333333333,-10.589999999999918,,0.0,62.5,80.80333333333333,847.5499999999998,0.0,70.0,51.23,74.0,0.0,70.0,0.0,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 10:45:00,865.2066666666666,-6.360000000000014,,0.0,64.66666666666667,82.26333333333334,871.5666666666666,0.0,70.0,54.163333333333334,74.0,0.0,70.0,0.0,72.0,69.85333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:00:00,863.0866666666667,-12.720000000000027,,0.0,65.16666666666667,82.55666666666667,870.8633333333333,0.0,70.0,54.60999999999999,74.0,0.0,70.0,0.0,72.0,69.89,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:15:00,864.5033333333334,2.1100000000000136,,0.0,65.0,82.49,869.4466666666667,0.0,70.0,54.04,74.0,0.0,70.0,0.0,72.0,69.90666666666667,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:30:00,865.9133333333333,-10.590000000000032,,0.0,65.16666666666667,82.51666666666667,867.3266666666667,0.0,70.0,54.0,74.0,0.0,70.0,0.0,72.0,69.96666666666665,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 11:45:00,856.7366666666667,-2.1200000000000045,,0.0,64.33333333333333,82.14666666666666,858.8533333333334,0.0,70.0,52.96333333333334,74.0,0.0,70.0,0.0,72.0,70.01333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:00:00,848.9633333333333,-2.1200000000000045,,0.0,63.0,82.01666666666667,847.5499999999998,0.0,70.0,51.053333333333335,74.0,0.0,70.0,0.0,72.0,70.08333333333333,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:15:00,846.8466666666667,-21.18999999999994,,0.0,63.166666666666664,79.79666666666667,844.73,0.0,70.0,50.82333333333333,74.0,0.0,70.0,0.0,72.0,70.07000000000001,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:30:00,841.9033333333333,0.0,,0.0,63.166666666666664,81.51,846.14,0.0,70.0,51.193333333333335,74.0,0.0,70.0,0.0,72.0,70.03333333333335,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 12:45:00,828.48,0.0,,0.0,62.666666666666664,79.24333333333334,836.9566666666666,0.0,70.0,49.946666666666665,74.0,0.0,70.0,0.0,72.0,70.07000000000001,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:00:00,836.2533333333334,-2.1200000000000045,,0.0,62.166666666666664,78.10666666666667,834.84,0.0,70.0,49.21666666666667,74.0,0.0,70.0,0.0,72.0,70.07,0.12000000000000455,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:15:00,917.4766666666666,-2.1200000000000045,,0.0,70.83333333333333,78.66333333333334,925.9500000000002,0.0,70.0,62.15,74.0,0.0,70.0,0.0,72.0,69.47666666666667,0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:30:00,877.9233333333333,-19.07000000000005,,0.0,66.83333333333333,80.81666666666666,870.86,0.0,70.0,54.42333333333334,74.0,0.0,70.0,0.0,72.0,70.01,-0.7000000000000028,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 13:45:00,960.5566666666667,-10.590000000000032,,0.0,75.16666666666667,84.32666666666667,952.7866666666665,0.0,70.0,66.74666666666667,74.0,0.0,70.0,0.0,72.0,69.50333333333333,-0.060000000000002274,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:00:00,907.5866666666667,19.07000000000005,,0.0,68.66666666666667,77.77333333333333,906.88,0.0,70.0,58.76666666666667,74.0,0.0,70.0,0.0,72.0,69.88333333333334,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:15:00,947.8466666666667,-2.1200000000000045,,0.0,74.33333333333333,84.33333333333333,937.9566666666666,0.0,70.0,63.84666666666667,74.0,0.0,70.0,0.0,72.0,69.79666666666667,-0.5100000000000051,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:30:00,918.18,12.719999999999914,,0.0,68.83333333333333,77.17333333333333,923.8333333333334,0.0,70.0,61.620000000000005,74.0,0.0,70.0,0.0,72.0,69.88333333333333,0.18000000000000682,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 14:45:00,978.2133333333333,2.1099999999999,,0.0,74.83333333333333,80.94333333333333,973.9766666666666,0.0,70.0,68.76,74.0,0.0,70.0,0.0,72.0,69.66,-0.4300000000000068,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:00:00,975.3933333333334,4.240000000000009,,0.0,75.5,82.14333333333333,973.2733333333334,0.0,70.0,68.71,74.0,0.0,70.0,0.0,72.0,69.73333333333333,-0.3299999999999983,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:15:00,973.2733333333334,0.0,,0.0,75.66666666666667,80.94666666666667,977.5066666666667,0.0,70.0,69.12333333333333,74.0,0.0,70.0,0.0,72.0,69.82,-0.29000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:30:00,973.2733333333334,8.480000000000018,,0.0,74.83333333333333,81.06666666666666,970.4466666666667,0.0,70.0,68.36,74.0,0.0,70.0,0.0,72.0,69.89333333333333,-0.1599999999999966,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 15:45:00,978.92,2.1200000000000045,,0.0,75.33333333333333,80.08999999999999,973.2733333333334,0.0,70.0,68.97333333333334,74.0,0.0,70.0,0.0,72.0,69.92,-0.10999999999999943,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:00:00,971.1533333333333,2.1099999999999,,0.0,76.0,79.96,973.98,0.0,70.0,68.91333333333334,74.0,0.0,70.0,0.0,72.0,69.96,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:15:00,971.1533333333333,-4.240000000000009,,0.0,76.0,82.92333333333333,977.5066666666667,0.0,70.0,69.35666666666667,74.0,0.0,70.0,0.0,72.0,69.94,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:30:00,979.6266666666667,-6.349999999999909,,0.0,75.83333333333333,81.11,973.9766666666666,0.0,70.0,68.91333333333334,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.06999999999999318,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 16:45:00,977.5099999999999,12.709999999999923,,0.0,75.83333333333333,80.95,976.8033333333333,0.0,70.0,69.14999999999999,74.0,0.0,70.0,0.0,72.0,69.96,0.030000000000001137,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 17:00:00,973.9766666666666,0.0,,0.0,76.83333333333333,81.38333333333334,976.7999999999998,0.0,70.0,69.24,74.0,0.0,70.0,0.0,72.0,69.96666666666667,-0.04000000000000625,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 17:15:00,976.0966666666667,-2.1200000000000045,,0.0,76.16666666666667,81.75,976.7999999999998,0.0,70.0,69.25666666666666,74.0,0.0,70.0,0.0,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,1.0,-1.0,68.0,68.0,,0.0
2025-01-31 17:30:00,973.9766666666666,-6.349999999999909,,0.0,75.33333333333333,79.91333333333334,974.6833333333334,0.0,70.0,69.02333333333333,74.0,0.0,70.0,0.0,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.380000000000003,0.0
2025-01-31 17:45:00,977.5099999999999,0.0,,0.0,75.83333333333333,81.14999999999999,976.0933333333332,0.0,70.0,69.17999999999999,74.0,0.0,70.0,0.0,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,21.239999999999995,0.0
2025-01-31 18:00:00,966.21,-8.469999999999914,,0.0,75.5,82.68333333333334,973.9766666666666,0.0,70.0,68.74333333333334,74.0,0.0,70.0,0.0,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.650000000000006,0.0
2025-01-31 18:15:00,969.0333333333333,-6.349999999999909,,0.0,75.5,82.92999999999999,971.15,0.0,70.0,68.52333333333333,74.0,0.0,70.0,0.0,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,24.900000000000006,0.0
2025-01-31 18:30:00,964.7966666666667,-4.2299999999999045,,0.0,74.5,80.40666666666668,957.7333333333332,0.0,70.0,66.81,74.0,0.0,70.0,0.0,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.89,0.0
2025-01-31 18:45:00,949.9666666666667,4.240000000000009,,0.0,72.83333333333333,80.75,945.02,0.0,70.0,64.83666666666666,74.0,0.0,70.0,0.0,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,20.650000000000006,0.0
2025-01-31 19:00:00,927.36,0.0,,0.0,71.16666666666667,78.66333333333334,927.3633333333333,0.0,70.0,62.53666666666667,74.0,0.0,70.0,0.0,72.0,70.18666666666667,,,67.0,69.0,1.0,,68.0,68.0,20.950000000000003,0.0
2025-01-31 19:15:00,935.8366666666667,4.240000000000009,,0.0,71.33333333333333,77.80333333333334,928.07,0.0,70.0,62.446666666666665,74.0,0.0,70.0,0.0,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,20.9,0.0
2025-01-31 19:30:00,924.5366666666667,-2.1200000000000045,,0.0,71.5,76.95666666666666,925.9500000000002,0.0,70.0,62.300000000000004,74.0,0.0,70.0,0.0,72.0,70.09666666666666,,,67.0,69.0,1.0,,68.0,68.0,17.390000000000008,0.0
2025-01-31 19:45:00,918.8866666666667,-2.1200000000000045,,0.0,69.33333333333333,76.83,911.12,0.0,70.0,60.15333333333333,74.0,0.0,70.0,0.0,72.0,70.14999999999999,,,67.0,69.0,1.0,,68.0,68.0,17.14,0.0
2025-01-31 20:00:00,876.5100000000001,4.230000000000018,,0.0,65.5,76.13,878.6266666666667,0.0,70.0,55.68666666666667,74.0,0.0,70.0,0.0,72.0,70.29333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.410000000000004,0.0
2025-01-31 20:15:00,846.14,0.0,,0.0,62.0,73.47,843.3133333333334,0.0,70.0,50.84,74.0,0.0,70.0,0.0,72.0,70.39666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.39,0.0
2025-01-31 20:30:00,831.3066666666667,6.360000000000014,,0.0,60.833333333333336,69.73333333333333,829.8933333333334,0.0,70.0,49.03333333333333,74.0,0.0,70.0,,72.0,70.34666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.119999999999997,0.0
2025-01-31 20:45:00,834.84,6.360000000000014,,0.0,61.0,71.17333333333333,834.1333333333333,0.0,70.0,49.77,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,68.0,68.0,10.119999999999997,0.0
2025-01-31 21:00:00,814.3566666666666,-8.470000000000027,,0.0,58.833333333333336,69.00333333333333,816.4766666666666,0.0,70.0,46.85333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,10.319999999999993,0.0
2025-01-31 21:15:00,793.8733333333333,-4.240000000000009,,0.0,57.166666666666664,68.51,788.93,0.0,70.0,43.56,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,1.0,,68.0,68.0,10.0,0.0
2025-01-31 21:30:00,770.5666666666666,6.360000000000014,,0.0,55.0,68.02333333333333,763.5033333333334,0.0,70.0,39.64333333333334,74.0,0.0,70.0,,72.0,70.36666666666666,,,67.0,69.0,1.0,,68.0,68.0,9.13000000000001,0.0
2025-01-31 21:45:00,738.0766666666667,8.470000000000027,,0.0,53.666666666666664,67.21333333333334,740.1966666666667,0.0,70.0,36.56,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,68.0,68.0,9.36,0.0
2025-01-31 22:00:00,743.0233333333334,-4.240000000000009,,0.0,54.166666666666664,67.36333333333333,747.2600000000001,0.0,70.0,37.35,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,68.0,68.0,8.420000000000002,0.0
2025-01-31 22:15:00,807.29,4.240000000000009,,0.0,57.833333333333336,69.67,810.8233333333333,0.0,70.0,46.080000000000005,74.0,0.0,70.0,,72.0,69.75999999999999,,,67.0,69.0,1.0,,68.0,68.0,8.729999999999997,0.0
2025-01-31 22:30:00,745.1366666666667,-6.360000000000014,,0.0,54.166666666666664,72.77,740.1966666666667,0.0,70.0,36.79666666666666,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,68.0,68.0,10.32,0.0
2025-01-31 22:45:00,852.4966666666666,4.230000000000018,,0.0,63.0,75.29333333333334,856.0266666666666,0.0,70.0,52.153333333333336,74.0,0.0,70.0,,72.0,69.48666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.92000000000001,0.0
2025-01-31 23:00:00,795.2866666666667,-6.350000000000023,,0.0,58.0,72.68333333333334,791.7533333333334,0.0,70.0,43.59,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,9.75,0.0
2025-01-31 23:15:00,908.2933333333334,-2.1200000000000045,,0.0,69.0,77.47000000000001,909.0,0.0,70.0,59.79,74.0,0.0,70.0,,72.0,69.37,,,67.0,69.0,1.0,,68.0,68.0,11.900000000000006,0.0
2025-01-31 23:30:00,849.6733333333333,14.830000000000041,,0.0,62.333333333333336,72.56333333333333,846.8433333333334,0.0,70.0,51.46666666666667,74.0,0.0,70.0,,72.0,69.90666666666668,,,67.0,69.0,1.0,,68.0,68.0,24.070000000000007,0.0
2025-01-31 23:45:00,921.71,-4.230000000000018,,0.0,69.66666666666667,82.14,913.9399999999999,0.0,70.0,60.526666666666664,74.0,0.0,70.0,,72.0,69.58333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.980000000000004,0.0
2025-02-01 00:00:00,890.6366666666667,16.950000000000045,,0.0,66.5,75.00333333333333,893.4633333333333,0.0,70.0,57.29333333333333,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,68.0,68.0,23.72,0.0
2025-02-01 00:15:00,894.1666666666666,-6.360000000000014,,0.0,68.16666666666667,82.39,884.9866666666667,0.0,70.0,56.583333333333336,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.08,0.0
2025-02-01 00:30:00,938.6666666666666,14.829999999999927,,0.0,72.66666666666667,80.42999999999999,946.4333333333334,0.0,70.0,64.55666666666667,74.0,0.0,70.0,,72.0,69.60000000000001,,,67.0,69.0,1.0,,68.0,68.0,18.159999999999997,0.0
2025-02-01 00:45:00,883.5733333333334,2.1200000000000045,,0.0,67.16666666666667,77.81333333333333,882.16,0.0,70.0,56.27,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,28.08,0.0
2025-02-01 01:00:00,923.8333333333334,-8.470000000000027,,0.0,72.83333333333333,85.28666666666668,922.4166666666666,0.0,70.0,61.94333333333333,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.39,0.0
2025-02-01 01:15:00,868.7400000000001,2.1200000000000045,,0.0,66.5,76.90333333333334,866.6233333333333,0.0,70.0,53.71,74.0,0.0,70.0,,72.0,70.17,,,67.0,69.0,1.0,,68.0,68.0,23.960000000000008,0.0
2025-02-01 01:30:00,935.8366666666667,-4.240000000000009,,0.0,74.16666666666667,86.30333333333333,928.07,0.0,70.0,62.406666666666666,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,68.0,68.0,15.735,0.0
2025-02-01 01:45:00,864.5033333333332,12.710000000000036,,0.0,66.5,78.48666666666666,861.6766666666666,0.0,70.0,53.156666666666666,74.0,0.0,70.0,,72.0,70.22666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.299999999999997,0.0
2025-02-01 02:00:00,957.7333333333332,-4.230000000000018,,0.0,76.5,86.07333333333334,952.0833333333334,0.0,70.0,66.08333333333333,74.0,0.0,70.0,,72.0,69.64333333333333,,,67.0,69.0,1.0,,68.0,68.0,15.674999999999997,0.0
2025-02-01 02:15:00,855.3233333333334,6.360000000000014,,0.0,67.33333333333333,82.52,855.3233333333334,0.0,70.0,52.50333333333333,74.0,0.0,70.0,,72.0,70.28666666666666,,,67.0,69.0,1.0,,68.0,68.0,24.939999999999998,0.0
2025-02-01 02:30:00,841.1966666666667,2.1200000000000045,,0.0,65.5,80.43666666666667,839.0766666666667,0.0,70.0,50.163333333333334,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,68.0,68.0,13.865000000000009,0.0
2025-02-01 02:45:00,844.7266666666666,2.1200000000000045,,0.0,66.33333333333333,80.97666666666667,845.4333333333334,0.0,70.0,50.99,74.0,0.0,70.0,,72.0,70.15666666666668,,,67.0,69.0,1.0,,68.0,68.0,20.054999999999993,0.0
2025-02-01 03:00:00,835.5466666666667,2.1200000000000045,,0.0,65.83333333333333,80.73666666666666,840.4900000000001,0.0,70.0,50.47,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,16.424999999999997,0.0
2025-02-01 03:15:00,844.02,0.0,,0.0,66.5,79.26666666666667,837.6666666666666,0.0,70.0,49.88333333333333,74.0,0.0,70.0,,72.0,70.08999999999999,,,67.0,69.0,1.0,,68.0,68.0,20.769999999999996,0.0
2025-02-01 03:30:00,843.3166666666666,2.1200000000000045,,0.0,67.0,80.52666666666666,846.14,0.0,70.0,51.15,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.860000000000007,0.0
2025-02-01 03:45:00,845.4333333333334,2.1200000000000045,,0.0,66.5,80.43333333333334,848.2566666666667,0.0,70.0,51.086666666666666,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,22.675000000000004,0.0
2025-02-01 04:00:00,843.3133333333334,-2.1200000000000045,,0.0,66.83333333333333,81.35666666666667,846.1366666666667,0.0,70.0,51.03666666666667,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,18.994999999999997,0.0
2025-02-01 04:15:00,848.9633333333333,-10.589999999999918,,0.0,67.16666666666667,81.70333333333333,850.3766666666667,0.0,70.0,51.67666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.319999999999993,0.0
2025-02-01 04:30:00,868.7400000000001,6.360000000000014,,0.0,68.83333333333333,82.13,871.5666666666666,0.0,70.0,54.71666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,24.330000000000013,0.0
2025-02-01 04:45:00,868.7400000000001,-6.360000000000014,,0.0,69.66666666666667,82.41333333333334,872.98,0.0,70.0,54.78,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.260000000000005,0.0
2025-02-01 05:00:00,860.9699999999999,-8.480000000000018,,0.0,68.83333333333333,82.12666666666667,864.5,0.0,70.0,53.60999999999999,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,18.275000000000006,0.0
2025-02-01 05:15:00,865.21,2.1200000000000045,,0.0,69.0,82.15333333333334,865.2066666666666,0.0,70.0,53.75666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.760000000000005,0.0
2025-02-01 05:30:00,869.4433333333333,-2.1200000000000045,,0.0,69.33333333333333,82.11666666666667,871.5666666666666,0.0,70.0,54.22,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.784999999999997,0.0
2025-02-01 05:45:00,886.4,-12.720000000000027,,0.0,71.5,82.48333333333333,891.3433333333332,0.0,70.0,57.44,74.0,0.0,70.0,,72.0,69.83999999999999,,,67.0,69.0,1.0,,68.0,68.0,15.89,0.0
2025-02-01 06:00:00,901.9333333333334,-6.360000000000014,,0.0,73.16666666666667,82.37,906.88,0.0,70.0,59.57333333333333,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,68.0,68.0,20.72,0.0
2025-02-01 06:15:00,921.0066666666667,-2.1200000000000045,,0.0,75.16666666666667,83.73,923.8299999999999,0.0,70.0,61.79666666666666,74.0,0.0,70.0,,72.0,69.75666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.819999999999993,0.0
2025-02-01 06:30:00,935.1333333333333,-8.469999999999914,,0.0,76.5,84.73333333333333,937.9566666666666,0.0,70.0,63.89333333333334,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,68.0,68.0,21.10000000000001,0.0
2025-02-01 06:45:00,952.0799999999999,0.0,,0.0,77.66666666666667,84.51,949.9666666666667,0.0,70.0,65.53666666666666,74.0,0.0,70.0,,72.0,69.75333333333333,,,67.0,69.0,1.0,,68.0,68.0,19.715000000000003,0.0
2025-02-01 07:00:00,964.7966666666667,-4.240000000000009,,0.0,79.66666666666667,84.63666666666667,964.8000000000001,0.0,70.0,67.29666666666667,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,68.0,68.0,19.155,0.0
2025-02-01 07:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,20.295,0.0
2025-02-01 07:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 07:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 08:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 08:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 08:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 08:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 09:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 09:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 09:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 09:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 10:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 10:15:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 10:30:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 10:45:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 11:00:00,,0.0,,,,,,,,,,,,,,,,,,,,,,,23.609999999999992,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,477.805,,,0.0,37.0,66.47999999999999,478.87,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22999999999999,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-03 21:30:00,482.40000000000003,6.350000000000023,,0.0,37.0,66.47666666666667,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.17999999999999,,,67.0,69.0,1.0,,68.0,68.0,4.369999999999997,0.0
2025-02-03 21:45:00,481.69,-2.1200000000000045,,0.0,37.5,66.16333333333334,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.82000000000001,,,67.0,69.0,1.0,,68.0,68.0,4.530000000000008,0.0
2025-02-03 22:00:00,479.57,-6.360000000000014,,0.0,37.0,65.95333333333333,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.39999999999999,,,67.0,69.0,1.0,,68.0,68.0,4.6499999999999915,0.0
2025-02-03 22:15:00,476.74666666666667,6.350000000000023,,0.0,37.0,65.85666666666667,478.87000000000006,0.0,70.0,0.013333333333333334,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,4.900000000000006,0.0
2025-02-03 22:30:00,477.4533333333333,-4.240000000000009,,0.0,37.333333333333336,65.77,486.6366666666667,0.0,70.0,1.0066666666666666,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,4.759999999999991,0.0
2025-02-03 22:45:00,523.3633333333333,-8.480000000000018,,0.0,40.166666666666664,66.27,526.19,0.0,70.0,6.546666666666667,74.0,0.0,70.0,,72.0,69.71333333333332,,,67.0,69.0,1.0,,68.0,68.0,4.800000000000004,0.0
2025-02-03 23:00:00,585.5166666666667,2.1099999999999,,0.0,43.833333333333336,66.98333333333333,586.93,0.0,70.0,15.076666666666668,74.0,0.0,70.0,,72.0,69.45333333333333,,,67.0,69.0,1.0,,68.0,68.0,5.759999999999998,0.0
2025-02-03 23:15:00,654.7333333333332,2.1200000000000045,,0.0,48.333333333333336,68.34,660.3833333333333,0.0,70.0,25.233333333333334,74.0,0.0,70.0,,72.0,69.18666666666667,,,67.0,69.0,1.0,,68.0,68.0,6.3700000000000045,0.0
2025-02-03 23:30:00,727.48,-4.240000000000009,,0.0,53.833333333333336,69.17666666666666,733.8366666666667,0.0,70.0,35.663333333333334,74.0,0.0,70.0,,72.0,69.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,7.770000000000003,0.0
2025-02-03 23:45:00,795.2866666666667,-2.1200000000000045,,0.0,59.5,70.15333333333334,795.9899999999999,0.0,70.0,44.15,74.0,0.0,70.0,,72.0,68.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,8.710000000000008,0.0
2025-02-04 00:00:00,827.7766666666666,10.600000000000023,,0.0,62.833333333333336,70.86333333333333,832.7199999999999,0.0,70.0,49.51,74.0,0.0,70.0,,72.0,69.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,9.700000000000003,0.0
2025-02-04 00:15:00,841.1966666666667,-4.240000000000009,,0.0,64.5,74.17999999999999,842.61,0.0,70.0,50.583333333333336,74.0,0.0,70.0,,72.0,69.32000000000001,,,67.0,69.0,1.0,,68.0,68.0,9.830000000000005,0.0
2025-02-04 00:30:00,846.8433333333332,8.469999999999914,,0.0,65.0,76.21666666666665,847.5499999999998,0.0,70.0,51.20333333333334,74.0,0.0,70.0,,72.0,69.5,,,67.0,69.0,1.0,,68.0,68.0,12.849999999999994,0.0
2025-02-04 00:45:00,849.67,-4.240000000000009,,0.0,65.66666666666667,76.09333333333333,851.0833333333334,0.0,70.0,51.71,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,68.0,68.0,15.699999999999996,0.0
2025-02-04 01:00:00,856.7333333333332,2.1200000000000045,,0.0,66.33333333333333,76.26333333333334,863.09,0.0,70.0,53.553333333333335,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,68.0,68.0,15.730000000000004,0.0
2025-02-04 01:15:00,893.46,-2.1200000000000045,,0.0,70.16666666666667,76.97333333333334,896.9933333333333,0.0,70.0,58.13666666666666,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,68.0,68.0,15.929999999999993,0.0
