time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-04 01:30:00,918.8866666666667,-4.240000000000009,,0.0,73.33333333333333,77.98,923.8333333333334,0.0,70.0,61.85,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,68.0,68.0,16.629999999999995,0.0
2025-02-04 01:45:00,921.0099999999999,2.1200000000000045,,0.0,73.83333333333333,78.21333333333332,925.2466666666666,0.0,70.0,62.06333333333333,74.0,0.0,70.0,,72.0,69.67999999999999,,,67.0,69.0,1.0,,68.0,68.0,18.909999999999997,0.0
2025-02-04 02:00:00,922.4200000000001,4.239999999999895,,0.0,74.0,79.91000000000001,930.8933333333333,0.0,70.0,62.946666666666665,74.0,0.0,70.0,,72.0,69.74666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.680000000000007,0.0
2025-02-04 02:15:00,925.2433333333333,-12.709999999999923,,0.0,74.16666666666667,78.51666666666667,929.4833333333332,0.0,70.0,62.666666666666664,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,68.0,68.0,20.590000000000003,0.0
2025-02-04 02:30:00,935.1333333333332,-6.3599999999999,,0.0,74.0,80.04666666666667,928.7766666666666,0.0,70.0,62.626666666666665,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.709999999999994,0.0
2025-02-04 02:45:00,933.0133333333333,14.839999999999918,,0.0,74.5,79.29,928.07,0.0,70.0,62.24666666666667,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,17.049999999999997,0.0
2025-02-04 03:00:00,928.07,0.0,,0.0,74.5,78.79333333333334,930.8933333333334,0.0,70.0,62.82,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.9,0.0
2025-02-04 03:15:00,934.4266666666666,-2.1200000000000045,,0.0,74.66666666666667,79.98333333333333,933.0133333333333,0.0,70.0,63.01333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.879999999999995,0.0
2025-02-04 03:30:00,930.1866666666666,4.239999999999895,,0.0,74.66666666666667,79.76,933.0099999999999,0.0,70.0,63.14333333333334,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,18.6,0.0
2025-02-04 03:45:00,931.6,-14.829999999999927,,0.0,74.66666666666667,78.09,928.7766666666666,0.0,70.0,62.61000000000001,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,20.32,0.0
2025-02-04 04:00:00,923.1233333333333,-6.360000000000014,,0.0,75.0,80.38333333333333,930.8966666666666,0.0,70.0,62.913333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.78,0.0
2025-02-04 04:15:00,932.3033333333333,-10.600000000000023,,0.0,75.0,80.76666666666667,930.19,0.0,70.0,62.91,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,18.839999999999996,0.0
2025-02-04 04:30:00,929.4833333333335,6.349999999999909,,0.0,75.0,79.09333333333333,930.8966666666666,0.0,70.0,62.86666666666667,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,21.229999999999997,0.0
2025-02-04 04:45:00,926.66,-2.119999999999891,,0.0,75.0,80.73666666666666,931.6033333333334,0.0,70.0,63.13999999999999,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,19.199999999999996,0.0
2025-02-04 05:00:00,930.8966666666666,2.1200000000000045,,0.0,75.33333333333333,80.55,932.31,0.0,70.0,63.080000000000005,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,21.449999999999996,0.0
2025-02-04 05:15:00,928.7766666666666,-6.3599999999999,,0.0,75.5,79.56,931.6033333333334,0.0,70.0,62.919999999999995,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.189999999999998,0.0
2025-02-04 05:30:00,929.4833333333332,-6.360000000000014,,0.0,75.16666666666667,80.39333333333333,932.31,0.0,70.0,63.23,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,18.559999999999995,0.0
2025-02-04 05:45:00,943.6066666666666,-4.239999999999895,,0.0,76.0,79.96333333333332,938.66,0.0,70.0,64.01,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.549999999999997,0.0
2025-02-04 06:00:00,946.43,-2.1200000000000045,,0.0,76.66666666666667,79.64333333333333,948.5500000000001,0.0,70.0,65.44666666666667,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.160000000000004,0.0
2025-02-04 06:15:00,959.8533333333334,-2.1200000000000045,,0.0,78.66666666666667,79.5,963.3833333333333,0.0,70.0,67.39666666666666,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.870000000000005,0.0
2025-02-04 06:30:00,976.7999999999998,10.589999999999918,,0.0,80.33333333333333,79.59333333333333,973.27,0.0,70.0,68.72666666666667,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.620000000000005,0.0
2025-02-04 06:45:00,964.09,0.0,,0.0,79.33333333333333,80.27666666666666,968.3266666666667,0.0,70.0,68.01666666666667,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.83,0.0
2025-02-04 07:00:00,971.1566666666668,-8.469999999999914,,0.0,79.5,80.91666666666667,969.7400000000001,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,20.709999999999994,0.0
2025-02-04 07:15:00,974.6833333333334,8.480000000000018,,0.0,80.33333333333333,82.27,977.5066666666667,0.0,70.0,68.93333333333334,74.0,0.0,70.0,,72.0,69.90333333333334,,,67.0,69.0,1.0,,68.0,68.0,20.939999999999998,0.0
2025-02-04 07:30:00,978.2133333333333,25.430000000000064,,0.0,80.16666666666667,81.08,971.86,0.0,70.0,68.67666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.189999999999998,0.0
2025-02-04 07:45:00,977.5099999999999,8.469999999999914,,0.0,80.16666666666667,81.56333333333333,978.9233333333333,0.0,70.0,69.39,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,21.000000000000007,0.0
2025-02-04 08:00:00,983.8666666666667,-4.240000000000009,,0.0,80.5,80.92666666666666,977.5133333333333,0.0,70.0,69.23,74.0,0.0,70.0,,72.0,69.94333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.639999999999993,0.0
2025-02-04 08:15:00,978.92,6.349999999999909,,0.0,80.83333333333333,81.50333333333333,976.8033333333333,0.0,70.0,69.20333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,21.49000000000001,0.0
2025-02-04 08:30:00,970.4466666666667,-4.240000000000009,,0.0,80.5,80.45,974.68,0.0,70.0,69.09333333333333,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.430000000000007,0.0
2025-02-04 08:45:00,968.33,-12.709999999999923,,0.0,80.66666666666667,80.83666666666666,976.7999999999998,0.0,70.0,69.21,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.049999999999997,0.0
2025-02-04 09:00:00,973.9766666666666,-2.1099999999999,,0.0,81.0,82.32333333333334,977.5066666666667,0.0,70.0,69.30333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.439999999999998,0.0
2025-02-04 09:15:00,972.5633333333334,-4.240000000000009,,0.0,81.33333333333333,81.63666666666667,976.7999999999998,0.0,70.0,69.23333333333333,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.07999999999999,0.0
2025-02-04 09:30:00,978.9233333333333,-8.469999999999914,,0.0,81.0,83.53333333333333,977.5066666666667,0.0,70.0,69.34666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,22.480000000000004,0.0
2025-02-04 09:45:00,977.5066666666667,4.240000000000009,,0.0,80.33333333333333,83.41000000000001,976.7999999999998,0.0,70.0,69.34666666666668,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,25.42,0.0
2025-02-04 10:00:00,954.9066666666668,-2.1200000000000045,,0.0,77.66666666666667,83.14999999999999,947.14,0.0,70.0,65.17333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.430000000000007,0.0
2025-02-04 10:15:00,905.4666666666667,12.710000000000036,,0.0,71.33333333333333,82.38333333333333,894.8766666666667,0.0,70.0,58.10666666666666,74.0,0.0,70.0,,72.0,70.41000000000001,,,67.0,69.0,1.0,,68.0,68.0,17.349999999999994,0.0
2025-02-04 10:30:00,855.32,10.589999999999918,,0.0,66.0,81.57333333333334,851.0833333333334,0.0,70.0,51.79666666666666,74.0,0.0,70.0,,72.0,70.54,,,67.0,69.0,1.0,,68.0,68.0,17.319999999999993,0.0
2025-02-04 10:45:00,844.7266666666666,2.1200000000000045,,0.0,65.16666666666667,79.28,840.4900000000001,0.0,70.0,50.30666666666667,74.0,0.0,70.0,,72.0,70.43333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.78,0.0
2025-02-04 11:00:00,846.8466666666667,8.469999999999914,,0.0,65.33333333333333,79.33333333333333,846.8466666666667,0.0,70.0,50.666666666666664,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,15.840000000000003,0.0
2025-02-04 11:15:00,844.7233333333334,-2.1200000000000045,,0.0,65.66666666666667,80.54,848.2599999999999,0.0,70.0,51.46666666666667,74.0,0.0,70.0,,72.0,70.14999999999999,,,67.0,69.0,1.0,,68.0,68.0,11.77000000000001,0.0
2025-02-04 11:30:00,848.2599999999999,-2.1200000000000045,,0.0,65.16666666666667,79.04333333333334,846.1366666666667,0.0,70.0,51.23333333333333,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.659999999999997,0.0
2025-02-04 11:45:00,847.5533333333333,2.1200000000000045,,0.0,65.33333333333333,80.10666666666667,843.3166666666666,0.0,70.0,50.879999999999995,74.0,0.0,70.0,,72.0,70.08,,,67.0,69.0,1.0,,68.0,68.0,16.620000000000005,0.0
2025-02-04 12:00:00,844.02,8.480000000000018,,0.0,65.83333333333333,79.91666666666667,846.8466666666667,0.0,70.0,51.50666666666666,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,68.0,68.0,16.569999999999993,0.0
2025-02-04 12:15:00,848.2599999999999,-2.1200000000000045,,0.0,65.66666666666667,80.13666666666667,843.3166666666666,0.0,70.0,50.88,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,17.060000000000002,0.0
2025-02-04 12:30:00,842.6066666666666,-12.709999999999923,,0.0,66.16666666666667,79.40666666666667,852.4966666666666,0.0,70.0,51.699999999999996,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.93,0.0
2025-02-04 12:45:00,841.9033333333333,-8.480000000000018,,0.0,66.33333333333333,79.70666666666666,844.7266666666666,0.0,70.0,50.916666666666664,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,17.009999999999998,0.0
2025-02-04 13:00:00,861.6766666666666,2.1200000000000045,,0.0,67.83333333333333,79.83666666666666,865.9166666666666,0.0,70.0,53.800000000000004,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,1.0,,68.0,68.0,16.960000000000008,0.0
2025-02-04 13:15:00,878.63,4.240000000000009,,0.0,69.5,80.14999999999999,881.4533333333334,0.0,70.0,56.0,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,68.0,68.0,17.54,0.0
2025-02-04 13:30:00,896.29,2.119999999999891,,0.0,71.5,80.37333333333333,899.82,0.0,70.0,58.73,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.86,0.0
2025-02-04 13:45:00,916.77,-14.830000000000041,,0.0,73.16666666666667,80.43333333333332,915.3566666666667,0.0,70.0,60.9,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,68.0,68.0,18.21,0.0
2025-02-04 14:00:00,921.0099999999999,2.1200000000000045,,0.0,73.66666666666667,81.84333333333333,923.8333333333334,0.0,70.0,61.86333333333334,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.379999999999995,0.0
2025-02-04 14:15:00,935.8366666666667,-8.470000000000027,,0.0,75.33333333333333,84.20666666666666,932.3066666666667,0.0,70.0,62.88666666666666,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.53,0.0
2025-02-04 14:30:00,929.4833333333332,0.0,,0.0,74.66666666666667,84.38666666666667,934.4266666666666,0.0,70.0,63.39666666666667,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.93,0.0
2025-02-04 14:45:00,937.9566666666666,-4.230000000000018,,0.0,75.5,84.29666666666667,940.0733333333333,0.0,70.0,64.36,74.0,0.0,70.0,,72.0,69.86999999999999,,,67.0,69.0,1.0,,68.0,68.0,23.64,0.0
2025-02-04 15:00:00,935.1333333333333,-4.240000000000009,,0.0,76.0,83.14999999999999,937.25,0.0,70.0,63.843333333333334,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,22.85000000000001,0.0
2025-02-04 15:15:00,948.5500000000001,0.0,,0.0,77.83333333333333,83.29333333333334,957.73,0.0,70.0,66.65666666666667,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.010000000000005,0.0
2025-02-04 15:30:00,948.5500000000001,-12.709999999999923,,0.0,78.66666666666667,82.92666666666666,952.0833333333334,0.0,70.0,66.23,74.0,0.0,70.0,,72.0,69.88666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.22,0.0
2025-02-04 15:45:00,961.9699999999999,2.1100000000000136,,0.0,78.83333333333333,82.91666666666667,952.79,0.0,70.0,66.12666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.990000000000002,0.0
2025-02-04 16:00:00,957.7333333333332,4.230000000000018,,0.0,79.5,83.00666666666666,957.0266666666666,0.0,70.0,66.76666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.0,0.0
2025-02-04 16:15:00,966.9166666666666,-6.360000000000014,,0.0,81.5,84.79333333333334,973.9766666666668,0.0,70.0,69.18333333333334,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.9,0.0
2025-02-04 16:30:00,979.63,-16.950000000000045,,0.0,83.33333333333333,87.54333333333334,980.3366666666667,0.0,70.0,69.84333333333332,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,68.0,68.0,26.71,0.0
2025-02-04 16:45:00,984.5733333333333,-4.240000000000009,,0.0,82.66666666666667,84.70666666666666,975.3866666666667,0.0,70.0,69.06333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.809999999999995,0.0
2025-02-04 17:00:00,947.14,8.480000000000018,,0.0,78.66666666666667,82.78333333333335,944.3133333333334,0.0,70.0,64.49666666666667,74.0,0.0,70.0,,72.0,70.13,,,67.0,69.0,1.0,,68.0,68.0,22.730000000000004,0.0
2025-02-04 17:15:00,930.8933333333334,0.0,,0.0,77.5,82.56333333333333,934.4233333333333,0.0,70.0,63.376666666666665,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.870000000000005,0.0
2025-02-04 17:30:00,925.2433333333333,-6.360000000000014,,0.0,76.66666666666667,80.33666666666666,926.6566666666668,0.0,70.0,62.13666666666666,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.689999999999998,0.0
2025-02-04 17:45:00,922.4166666666666,-6.360000000000014,,0.0,76.33333333333333,80.33333333333333,921.0033333333334,0.0,70.0,61.473333333333336,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,17.730000000000004,0.0
2025-02-04 18:00:00,903.35,6.360000000000014,,0.0,74.33333333333333,80.78666666666668,904.0566666666667,0.0,70.0,59.080000000000005,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.730000000000004,0.0
2025-02-04 18:15:00,889.93,2.1200000000000045,,0.0,72.5,80.86333333333333,890.6333333333333,0.0,70.0,57.25666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.28,0.0
2025-02-04 18:30:00,877.9266666666667,4.240000000000009,,0.0,70.5,80.64666666666666,878.63,0.0,70.0,55.79333333333333,74.0,0.0,70.0,,72.0,70.21,,,67.0,69.0,1.0,,68.0,68.0,18.020000000000003,0.0
2025-02-04 18:45:00,845.4333333333334,12.720000000000027,,0.0,67.33333333333333,78.0,841.1966666666667,0.0,70.0,50.79666666666666,74.0,0.0,70.0,,72.0,70.35333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.82999999999999,0.0
2025-02-04 19:00:00,838.37,6.360000000000014,,0.0,66.16666666666667,77.95,836.96,0.0,70.0,49.75333333333333,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,68.0,68.0,11.810000000000002,0.0
2025-02-04 19:15:00,839.7833333333333,-2.1200000000000045,,0.0,66.33333333333333,76.61666666666666,834.84,0.0,70.0,49.28,74.0,0.0,70.0,,72.0,70.19666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.72,0.0
2025-02-04 19:30:00,837.6633333333333,4.240000000000009,,0.0,66.0,76.25666666666666,835.5466666666666,0.0,70.0,49.71,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,16.11,0.0
2025-02-04 19:45:00,827.7733333333334,2.1200000000000045,,0.0,65.0,75.74,828.48,0.0,70.0,48.67666666666667,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,68.0,68.0,11.75,0.0
2025-02-04 20:00:00,793.8733333333333,6.360000000000014,,0.0,62.166666666666664,74.56666666666666,789.6366666666667,0.0,70.0,43.54,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,1.0,,68.0,68.0,11.419999999999995,0.0
2025-02-04 20:15:00,724.6566666666668,-2.1200000000000045,,0.0,56.333333333333336,73.77333333333333,719.71,0.0,70.0,33.46,74.0,0.0,70.0,,72.0,70.62,,,67.0,69.0,1.0,,68.0,68.0,10.189999999999998,0.0
2025-02-04 20:30:00,653.32,2.1200000000000045,,0.0,51.333333333333336,72.03333333333333,649.0866666666667,0.0,70.0,23.546666666666667,74.0,0.0,70.0,,72.0,70.84666666666668,,,67.0,69.0,1.0,,68.0,68.0,9.050000000000011,0.0
2025-02-04 20:45:00,570.6866666666666,10.589999999999918,,0.0,46.0,70.20666666666666,565.0333333333333,0.0,70.0,12.266666666666666,74.0,0.0,70.0,,72.0,71.04333333333334,,,67.0,69.0,1.0,,68.0,68.0,7.420000000000002,0.0
2025-02-04 21:00:00,507.1166666666666,10.600000000000023,,0.0,42.0,68.95333333333333,502.17333333333335,0.0,70.0,3.4466666666666668,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,1.0,,68.0,68.0,5.3700000000000045,0.0
2025-02-04 21:15:00,480.98333333333335,4.240000000000009,,0.0,40.5,68.68333333333334,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.1,,,67.0,69.0,1.0,,68.0,68.0,4.170000000000002,0.0
2025-02-04 21:30:00,480.28000000000003,-4.240000000000009,,0.0,40.166666666666664,68.64333333333333,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.22333333333333,,,67.0,69.0,1.0,,68.0,68.0,4.030000000000001,0.0
2025-02-04 21:45:00,476.04333333333335,2.1200000000000045,,0.0,40.0,68.65666666666668,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.37666666666667,,,67.0,69.0,1.0,,68.0,68.0,4.219999999999999,0.0
2025-02-04 22:00:00,474.62999999999994,2.1200000000000045,,0.0,40.333333333333336,68.63666666666667,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.36,,,67.0,69.0,1.0,,68.0,68.0,4.189999999999998,0.0
2025-02-04 22:15:00,478.16,-2.1200000000000045,,0.0,40.5,68.57666666666667,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.14999999999999,,,67.0,69.0,1.0,,68.0,68.0,4.189999999999998,0.0
2025-02-04 22:30:00,476.74666666666667,2.1200000000000045,,0.0,40.5,68.42333333333333,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,4.3799999999999955,0.0
2025-02-04 22:45:00,476.04333333333335,4.230000000000018,,0.0,40.5,68.31333333333333,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.38333333333333,,,67.0,69.0,1.0,,68.0,68.0,4.300000000000011,0.0
2025-02-04 23:00:00,492.99333333333334,-6.360000000000014,,0.0,41.5,68.16000000000001,497.94,0.0,70.0,2.8433333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,4.330000000000005,0.0
2025-02-04 23:15:00,543.8466666666667,-4.240000000000009,,0.0,45.5,69.53333333333335,555.8533333333334,0.0,70.0,10.816666666666668,74.0,0.0,70.0,,72.0,69.56,,,67.0,69.0,1.0,,68.0,68.0,4.269999999999996,0.0
2025-02-04 23:30:00,614.4766666666666,-16.950000000000045,,0.0,49.333333333333336,70.59333333333333,618.7133333333333,0.0,70.0,19.416666666666668,74.0,0.0,70.0,,72.0,69.32666666666667,,,67.0,69.0,1.0,,68.0,68.0,6.590000000000003,0.0
2025-02-04 23:45:00,682.2800000000001,-4.230000000000018,,0.0,54.166666666666664,71.78,690.0466666666666,0.0,70.0,29.540000000000003,74.0,0.0,70.0,,72.0,69.12666666666667,,,67.0,69.0,1.0,,68.0,68.0,7.57,0.0
2025-02-05 00:00:00,743.0233333333334,-10.600000000000023,,0.0,59.833333333333336,72.68666666666667,755.0266666666666,0.0,70.0,38.376666666666665,74.0,0.0,70.0,,72.0,69.03,,,67.0,69.0,1.0,,68.0,68.0,9.420000000000002,0.0
2025-02-05 00:15:00,804.4666666666667,-14.829999999999927,,0.0,65.83333333333333,73.58999999999999,808.7066666666666,0.0,70.0,45.800000000000004,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,68.0,68.0,10.290000000000006,0.0
2025-02-05 00:30:00,838.37,-4.240000000000009,,0.0,70.66666666666667,79.23333333333333,842.6066666666666,0.0,70.0,50.53333333333333,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,11.559999999999995,0.0
2025-02-05 00:45:00,839.7833333333333,0.0,,0.0,71.66666666666667,80.00333333333333,851.0833333333334,0.0,70.0,51.6,74.0,0.0,70.0,,72.0,69.34333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.080000000000005,0.0
2025-02-05 01:00:00,849.67,-10.589999999999918,,0.0,72.5,80.10333333333334,846.1366666666667,0.0,70.0,51.29666666666666,74.0,0.0,70.0,,72.0,69.56666666666666,,,67.0,69.0,1.0,,68.0,68.0,17.9,0.0
2025-02-05 01:15:00,832.7199999999999,2.1200000000000045,,0.0,72.16666666666667,77.90666666666665,843.3133333333334,0.0,70.0,50.63333333333333,74.0,0.0,70.0,,72.0,69.72333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.089999999999996,0.0
2025-02-05 01:30:00,854.6166666666667,-10.589999999999918,,0.0,74.33333333333333,80.09666666666666,860.9699999999999,0.0,70.0,53.15,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.409999999999997,0.0
2025-02-05 01:45:00,884.9833333333332,-10.590000000000032,,0.0,77.33333333333333,79.61666666666666,892.7566666666667,0.0,70.0,57.61333333333334,74.0,0.0,70.0,,72.0,69.6,,,67.0,69.0,1.0,,68.0,68.0,18.25,0.0
2025-02-05 02:00:00,918.8833333333333,-4.240000000000009,,0.0,81.5,80.16666666666667,925.2466666666668,0.0,70.0,61.903333333333336,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,68.0,68.0,17.470000000000006,0.0
2025-02-05 02:15:00,935.13,8.469999999999914,,0.0,83.0,82.30666666666667,939.3699999999999,0.0,70.0,64.04666666666667,74.0,0.0,70.0,,72.0,69.61,,,67.0,69.0,1.0,,68.0,68.0,17.529999999999994,0.0
2025-02-05 02:30:00,954.91,-6.360000000000014,,0.0,85.16666666666667,83.77,958.44,0.0,70.0,66.68666666666667,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.92,0.0
2025-02-05 02:45:00,969.7366666666667,2.1200000000000045,,0.0,87.5,84.69333333333333,967.6233333333333,0.0,70.0,68.01666666666667,74.0,0.0,70.0,,72.0,69.65666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.209999999999994,0.0
2025-02-05 03:00:00,983.16,-14.840000000000032,,0.0,89.0,88.37,983.16,0.0,70.0,69.69333333333333,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.33,0.0
2025-02-05 03:15:00,969.7400000000001,12.720000000000027,,0.0,87.83333333333333,85.52666666666669,974.6833333333334,0.0,70.0,69.36333333333333,74.0,0.0,70.0,,72.0,69.82333333333332,,,67.0,69.0,1.0,,68.0,68.0,27.39999999999999,0.0
2025-02-05 03:30:00,981.7466666666666,8.480000000000018,,0.0,88.33333333333333,87.15666666666668,976.0966666666667,0.0,70.0,69.11999999999999,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.42,0.0
2025-02-05 03:45:00,978.2166666666667,8.480000000000018,,0.0,88.5,85.72333333333334,977.5100000000001,0.0,70.0,69.38333333333333,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,22.459999999999994,0.0
2025-02-05 04:00:00,988.8100000000001,-4.240000000000009,,0.0,89.33333333333333,87.63,986.6899999999999,0.0,70.0,70.37666666666667,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.260000000000005,0.0
2025-02-05 04:15:00,983.16,-2.1099999999999,,0.0,89.66666666666667,87.71999999999998,981.0433333333334,0.0,70.0,70.04,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,24.0,0.0
2025-02-05 04:30:00,973.2733333333334,12.709999999999923,,0.0,88.83333333333333,88.56,980.3333333333334,0.0,70.0,69.88,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,25.089999999999996,0.0
2025-02-05 04:45:00,978.9233333333333,2.1200000000000045,,0.0,88.66666666666667,87.06,974.6833333333334,0.0,70.0,69.26666666666667,74.0,0.0,70.0,,72.0,69.99000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.269999999999996,0.0
2025-02-05 05:00:00,981.7466666666666,4.240000000000009,,0.0,88.66666666666667,87.29333333333334,978.2166666666667,0.0,70.0,69.65333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,27.279999999999994,0.0
2025-02-05 05:15:00,985.2800000000001,16.950000000000045,,0.0,89.5,87.60333333333334,988.81,0.0,70.0,70.93666666666667,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,68.0,68.0,27.299999999999997,0.0
2025-02-05 05:30:00,983.1566666666668,-2.1200000000000045,,0.0,89.0,86.62,981.7466666666666,0.0,70.0,69.64,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.339999999999996,0.0
2025-02-05 05:45:00,989.5166666666668,-2.1200000000000045,,0.0,90.83333333333333,87.22333333333334,995.8733333333333,0.0,70.0,71.92,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,27.15,0.0
2025-02-05 06:00:00,993.7533333333334,-4.240000000000009,,0.0,91.0,88.35333333333334,990.93,0.0,70.0,71.14666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.430000000000007,0.0
2025-02-05 06:15:00,991.6366666666667,10.590000000000032,,0.0,91.33333333333333,88.45333333333333,995.1700000000001,0.0,70.0,71.84666666666668,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,25.689999999999998,0.0
2025-02-05 06:30:00,986.6933333333333,-2.1200000000000045,,0.0,90.16666666666667,88.57333333333334,985.2800000000001,0.0,70.0,70.55333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.700000000000003,0.0
2025-02-05 06:45:00,999.4033333333333,8.480000000000018,,0.0,92.0,88.66666666666667,999.4033333333333,0.0,70.0,72.17333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.240000000000002,0.0
2025-02-05 07:00:00,980.3333333333334,19.07000000000005,,0.0,90.33333333333333,87.16000000000001,981.0433333333334,0.0,70.0,70.13,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,68.0,68.0,27.9,0.0
2025-02-05 07:15:00,981.7466666666666,-4.240000000000009,,0.0,90.5,87.16333333333334,985.9866666666667,0.0,70.0,70.38666666666667,74.0,0.0,70.0,,72.0,70.00666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.519999999999996,0.0
2025-02-05 07:30:00,996.5766666666667,-12.710000000000036,,0.0,92.33333333333333,88.62666666666667,995.8733333333333,0.0,70.0,71.69,74.0,0.0,70.0,,72.0,69.94666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.020000000000003,0.0
2025-02-05 07:45:00,995.8733333333333,-19.07000000000005,,0.0,91.83333333333333,88.09333333333335,996.5833333333334,0.0,70.0,72.01,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,27.340000000000003,0.0
2025-02-05 08:00:00,997.9900000000001,6.349999999999909,,0.0,92.5,87.49666666666667,998.6966666666667,0.0,70.0,71.74666666666667,74.0,0.0,70.0,,72.0,69.94666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.78000000000001,0.0
2025-02-05 08:15:00,1004.3466666666667,-10.590000000000032,,0.0,92.0,88.86333333333334,990.93,0.0,70.0,71.14666666666666,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.980000000000004,0.0
2025-02-05 08:30:00,978.2133333333333,4.230000000000018,,0.0,90.83333333333333,87.06333333333333,985.9866666666667,0.0,70.0,70.30333333333333,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,1.0,,68.0,68.0,27.250000000000007,0.0
2025-02-05 08:45:00,1005.0533333333333,-21.190000000000055,,0.0,94.0,89.08666666666666,1004.3466666666667,0.0,70.0,73.13333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.310000000000002,0.0
2025-02-05 09:00:00,996.5799999999999,2.1200000000000045,,0.0,93.16666666666667,88.74333333333334,997.2833333333333,0.0,70.0,72.15333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,27.54,0.0
2025-02-05 09:15:00,999.4066666666668,-8.470000000000027,,0.0,93.83333333333333,89.46333333333332,1003.6433333333333,0.0,70.0,73.11,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.919999999999995,0.0
2025-02-05 09:30:00,974.6866666666666,-14.829999999999927,,0.0,91.16666666666667,87.77,982.4499999999999,0.0,70.0,70.02333333333333,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,1.0,,68.0,68.0,29.929999999999993,0.0
2025-02-05 09:45:00,1009.2933333333334,-16.950000000000045,,0.0,93.5,89.15666666666668,1007.88,0.0,70.0,73.19666666666667,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,1.0,,68.0,68.0,27.029999999999994,0.0
2025-02-05 10:00:00,993.0466666666666,0.0,,0.0,93.0,88.30666666666667,996.5799999999999,0.0,70.0,72.19666666666666,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,29.180000000000007,0.0
2025-02-05 10:15:00,992.34,-6.349999999999909,,0.0,91.5,88.61666666666667,983.16,0.0,70.0,70.32,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.619999999999997,0.0
2025-02-05 10:30:00,997.2866666666667,-4.240000000000009,,0.0,93.33333333333333,87.54666666666667,1002.9333333333334,0.0,70.0,72.96,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.200000000000003,0.0
2025-02-05 10:45:00,988.81,-2.119999999999891,,0.0,91.16666666666667,88.53333333333335,985.2766666666666,0.0,70.0,70.33,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.83,0.0
2025-02-05 11:00:00,985.9833333333332,4.240000000000009,,0.0,91.66666666666667,88.14333333333333,993.0466666666666,0.0,70.0,71.59333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.539999999999992,0.0
2025-02-05 11:15:00,978.2166666666667,-8.470000000000027,,0.0,90.66666666666667,86.37333333333333,981.7466666666666,0.0,70.0,69.74,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.0,0.0
2025-02-05 11:30:00,1011.41,-19.07000000000005,,0.0,94.66666666666667,88.55666666666666,1011.41,0.0,70.0,74.0,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.489999999999995,0.0
2025-02-05 11:45:00,1005.0566666666667,8.480000000000018,,0.0,93.66666666666667,88.33666666666666,1008.5866666666667,0.0,70.0,73.48666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.279999999999994,0.0
2025-02-05 12:00:00,1013.5300000000001,-16.950000000000045,,0.0,94.0,88.57333333333334,1010.0,0.0,70.0,73.97,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.189999999999998,0.0
2025-02-05 12:15:00,1008.5866666666667,6.350000000000023,,0.0,93.83333333333333,88.67,1007.1766666666667,0.0,70.0,73.45,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.459999999999994,0.0
2025-02-05 12:30:00,1014.9433333333333,6.350000000000023,,0.0,94.33333333333333,88.83333333333333,1010.7066666666666,0.0,70.0,73.93333333333334,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,27.539999999999992,0.0
2025-02-05 12:45:00,1002.9366666666666,19.069999999999936,,0.0,92.83333333333333,87.95333333333333,1002.9366666666666,0.0,70.0,72.78333333333335,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,68.0,68.0,27.58,0.0
2025-02-05 13:00:00,1006.4666666666667,-2.1200000000000045,,0.0,94.0,88.46,1011.4133333333333,0.0,70.0,74.12,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,27.200000000000003,0.0
2025-02-05 13:15:00,1009.29,-2.1200000000000045,,0.0,94.0,88.61333333333334,1004.35,0.0,70.0,72.97666666666667,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.369999999999997,0.0
2025-02-05 13:30:00,989.5166666666668,8.480000000000018,,0.0,92.0,87.91333333333334,992.3433333333332,0.0,70.0,71.88333333333334,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.520000000000003,0.0
2025-02-05 13:45:00,997.9899999999999,-4.240000000000009,,0.0,91.83333333333333,87.76333333333334,1000.8166666666666,0.0,70.0,72.40333333333332,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,27.39,0.0
2025-02-05 14:00:00,1002.2333333333332,2.1200000000000045,,0.0,92.66666666666667,87.70333333333333,1001.5266666666666,0.0,70.0,72.76333333333334,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,27.550000000000004,0.0
2025-02-05 14:15:00,990.2233333333334,2.1200000000000045,,0.0,91.16666666666667,87.11,987.4,0.0,70.0,70.77,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.190000000000005,0.0
2025-02-05 14:30:00,1010.7066666666666,6.360000000000014,,0.0,94.33333333333333,88.96,1012.1166666666667,0.0,70.0,74.02,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.08,0.0
2025-02-05 14:45:00,1006.4699999999999,6.360000000000014,,0.0,93.5,87.83666666666666,1008.5833333333334,0.0,70.0,73.83333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.33,0.0
2025-02-05 15:00:00,1000.11,-4.230000000000018,,0.0,92.83333333333333,87.99666666666667,998.6966666666667,0.0,70.0,72.49,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.270000000000003,0.0
2025-02-05 15:15:00,985.9866666666667,0.0,,0.0,91.66666666666667,87.80666666666667,988.1033333333334,0.0,70.0,70.49666666666667,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.07999999999999,0.0
2025-02-05 15:30:00,948.5500000000001,-2.1200000000000045,,0.0,87.66666666666667,83.14,957.0300000000001,0.0,70.0,66.47,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,27.0,0.0
2025-02-05 15:45:00,964.7966666666667,-12.720000000000027,,0.0,89.16666666666667,84.79,973.27,0.0,70.0,68.64333333333333,74.0,0.0,70.0,,72.0,70.05666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.17,0.0
2025-02-05 16:00:00,972.5666666666666,-12.709999999999923,,0.0,88.66666666666667,84.85333333333334,966.2066666666666,0.0,70.0,67.82333333333334,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,1.0,,68.0,68.0,26.580000000000005,0.0
2025-02-05 16:15:00,972.5633333333334,8.480000000000018,,0.0,89.5,86.64999999999999,972.5633333333334,0.0,70.0,68.46,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.129999999999995,0.0
2025-02-05 16:30:00,942.1933333333333,0.0,,0.0,84.83333333333333,82.24666666666667,937.2533333333332,0.0,70.0,63.85333333333333,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.46,0.0
2025-02-05 16:45:00,941.4899999999999,8.470000000000027,,0.0,85.0,83.04666666666667,940.0733333333333,0.0,70.0,64.02666666666666,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.809999999999995,0.0
2025-02-05 17:00:00,936.5433333333334,0.0,,0.0,84.66666666666667,83.31,937.9566666666666,0.0,70.0,63.629999999999995,74.0,0.0,70.0,,72.0,70.10333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.160000000000004,0.0
2025-02-05 17:15:00,936.5433333333334,0.0,,0.0,84.5,82.08,940.0766666666667,0.0,70.0,63.85999999999999,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,21.75,0.0
2025-02-05 17:30:00,934.4266666666666,-6.360000000000014,,0.0,84.33333333333333,82.02,939.37,0.0,70.0,63.98333333333333,74.0,0.0,70.0,,72.0,70.02666666666667,,,67.0,69.0,1.0,,68.0,68.0,21.959999999999994,0.0
2025-02-05 17:45:00,934.4266666666667,-12.710000000000036,,0.0,84.33333333333333,82.62333333333333,933.0133333333333,0.0,70.0,63.36333333333334,74.0,0.0,70.0,,72.0,70.03666666666668,,,67.0,69.0,1.0,,68.0,68.0,21.950000000000003,0.0
2025-02-05 18:00:00,925.2433333333333,0.0,,0.0,83.33333333333333,81.72,930.1866666666666,0.0,70.0,62.95333333333334,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,1.0,,68.0,68.0,21.79,0.0
2025-02-05 18:15:00,933.0133333333333,2.1200000000000045,,0.0,83.0,82.16333333333334,930.8933333333333,0.0,70.0,62.96333333333333,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,68.0,68.0,17.6,0.0
2025-02-05 18:30:00,925.2466666666666,10.590000000000032,,0.0,82.5,82.3,925.9533333333334,0.0,70.0,62.403333333333336,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,18.119999999999997,0.0
2025-02-05 18:45:00,937.2533333333332,0.0,,0.0,83.5,83.86,936.5433333333334,0.0,70.0,63.663333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.660000000000004,0.0
2025-02-05 19:00:00,908.2933333333334,-2.1100000000000136,,0.0,80.16666666666667,80.39999999999999,905.4666666666667,0.0,70.0,59.46,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.82,0.0
2025-02-05 19:15:00,886.4,-6.360000000000014,,0.0,78.0,80.49333333333333,887.81,0.0,70.0,56.81,74.0,0.0,70.0,,72.0,70.21333333333332,,,67.0,69.0,1.0,,68.0,68.0,18.229999999999997,0.0
2025-02-05 19:30:00,904.7633333333333,4.240000000000009,,0.0,79.66666666666667,80.32,906.8833333333333,0.0,70.0,59.596666666666664,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.459999999999994,0.0
2025-02-05 19:45:00,936.5466666666666,-6.360000000000014,,0.0,82.0,82.73666666666666,930.8933333333333,0.0,70.0,62.876666666666665,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,68.0,68.0,17.96,0.0
2025-02-05 20:00:00,939.3666666666667,6.360000000000014,,0.0,82.5,82.59666666666668,935.8366666666667,0.0,70.0,63.173333333333325,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.009999999999998,0.0
2025-02-05 20:15:00,931.25,-4.240000000000009,,0.0,82.75,83.525,937.605,0.0,70.0,63.7,74.0,0.0,70.0,,72.0,69.9,,,67.0,69.0,1.0,,68.0,68.0,21.870000000000005,0.0
2025-02-05 20:30:00,946.43,2.119999999999891,,0.0,83.83333333333333,83.73666666666666,954.1999999999999,0.0,70.0,66.42,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.71999999999999,0.0
2025-02-05 20:45:00,954.9066666666668,-19.07000000000005,,0.0,84.33333333333333,84.89333333333333,957.0266666666666,0.0,70.0,66.62333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.880000000000003,0.0
2025-02-05 21:00:00,949.9633333333333,-4.240000000000009,,0.0,83.83333333333333,83.74333333333334,947.8466666666667,0.0,70.0,65.51666666666667,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,22.21,0.0
2025-02-05 21:15:00,961.9699999999999,-6.360000000000014,,0.0,85.0,83.27333333333333,969.0366666666667,0.0,70.0,68.17333333333333,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.060000000000002,0.0
2025-02-05 21:30:00,981.7466666666666,2.1200000000000045,,0.0,86.16666666666667,86.59333333333332,981.7433333333333,0.0,70.0,69.81333333333333,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.059999999999995,0.0
2025-02-05 21:45:00,966.2066666666666,-8.470000000000027,,0.0,85.0,83.68333333333334,961.2633333333333,0.0,70.0,67.02333333333333,74.0,0.0,70.0,,72.0,69.97666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.96,0.0
2025-02-05 22:00:00,970.4433333333333,6.349999999999909,,0.0,85.83333333333333,85.05,971.1533333333333,0.0,70.0,68.42333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.909999999999997,0.0
2025-02-05 22:15:00,983.16,-6.360000000000014,,0.0,86.66666666666667,85.73666666666668,981.0433333333334,0.0,70.0,70.07333333333334,74.0,0.0,70.0,,72.0,69.87,,,67.0,69.0,1.0,,68.0,68.0,24.659999999999997,0.0
2025-02-05 22:30:00,976.8033333333333,-14.840000000000032,,0.0,86.0,84.47,970.4433333333333,0.0,70.0,68.61666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.460000000000008,0.0
2025-02-05 22:45:00,982.4533333333333,6.360000000000014,,0.0,87.16666666666667,85.37333333333333,981.7433333333333,0.0,70.0,69.98,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.370000000000005,0.0
2025-02-05 23:00:00,966.9133333333333,6.360000000000014,,0.0,86.83333333333333,84.83999999999999,972.5633333333334,0.0,70.0,68.79,74.0,0.0,70.0,,72.0,70.00666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.619999999999997,0.0
2025-02-05 23:15:00,972.5633333333334,-14.829999999999927,,0.0,87.33333333333333,85.08999999999999,973.27,0.0,70.0,68.86666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.840000000000003,0.0
2025-02-05 23:30:00,986.6899999999999,6.349999999999909,,0.0,89.0,87.40333333333335,984.57,0.0,70.0,70.32333333333334,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.769999999999996,0.0
2025-02-05 23:45:00,967.62,2.1200000000000045,,0.0,87.5,84.86666666666666,966.2066666666666,0.0,70.0,67.49666666666667,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.110000000000007,0.0
2025-02-06 00:00:00,995.1666666666666,0.0,,0.0,90.83333333333333,87.77,993.0466666666666,0.0,70.0,71.56,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.140000000000008,0.0
2025-02-06 00:15:00,971.15,14.830000000000041,,0.0,88.33333333333333,84.59666666666666,969.0333333333333,0.0,70.0,68.25666666666666,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,27.209999999999994,0.0
2025-02-06 00:30:00,980.3333333333334,0.0,,0.0,90.66666666666667,86.33333333333333,988.8100000000001,0.0,70.0,70.92,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.999999999999993,0.0
2025-02-06 00:45:00,1004.35,-12.710000000000036,,0.0,92.83333333333333,88.06,1000.11,0.0,70.0,72.80666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.389999999999993,0.0
2025-02-06 01:00:00,1001.5233333333332,4.240000000000009,,0.0,93.66666666666667,88.06666666666666,1007.1766666666667,0.0,70.0,73.56666666666666,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.349999999999994,0.0
2025-02-06 01:15:00,994.4633333333333,6.349999999999909,,0.0,93.66666666666667,88.19333333333333,1001.5233333333334,0.0,70.0,72.83666666666666,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.480000000000004,0.0
2025-02-06 01:30:00,995.1666666666666,-8.470000000000027,,0.0,93.0,88.17333333333333,991.6333333333333,0.0,70.0,71.24666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.499999999999993,0.0
2025-02-06 01:45:00,991.6366666666667,12.720000000000027,,0.0,93.33333333333333,88.19,990.9266666666666,0.0,70.0,71.34666666666666,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.580000000000005,0.0
2025-02-06 02:00:00,997.9933333333333,4.240000000000009,,0.0,93.83333333333333,88.20333333333333,994.4566666666666,0.0,70.0,71.74,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.47,0.0
2025-02-06 02:15:00,1011.4133333333333,-8.470000000000027,,0.0,96.33333333333333,88.31,1013.5333333333333,0.0,70.0,74.14666666666666,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,27.590000000000003,0.0
2025-02-06 02:30:00,996.5799999999999,-2.1200000000000045,,0.0,95.0,88.12666666666667,996.5799999999999,0.0,70.0,72.03666666666668,74.0,0.0,70.0,,72.0,70.00999999999999,,,67.0,69.0,1.0,,68.0,68.0,27.880000000000003,0.0
2025-02-06 02:45:00,1008.5833333333334,-8.470000000000027,,0.0,93.16666666666667,88.99000000000001,997.2866666666667,0.0,70.0,72.72,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.229999999999997,0.0
2025-02-06 03:00:00,988.1033333333334,2.1099999999999,,0.0,90.0,87.36666666666667,995.8733333333333,0.0,70.0,71.65333333333334,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.970000000000006,0.0
2025-02-06 03:15:00,1009.9966666666666,-14.830000000000041,,0.0,92.83333333333333,90.38,1005.0566666666667,0.0,70.0,73.12666666666667,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.289999999999992,0.0
2025-02-06 03:30:00,998.6999999999999,8.470000000000027,,0.0,91.83333333333333,88.69666666666667,998.6999999999999,0.0,70.0,72.19666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.81000000000001,0.0
2025-02-06 03:45:00,997.9933333333333,-4.240000000000009,,0.0,91.5,88.59333333333332,995.8733333333333,0.0,70.0,71.83,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.990000000000002,0.0
2025-02-06 04:00:00,1002.9333333333334,4.240000000000009,,0.0,92.83333333333333,88.96333333333332,998.6999999999999,0.0,70.0,72.06,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,28.14999999999999,0.0
2025-02-06 04:15:00,1007.88,12.710000000000036,,0.0,93.5,89.15000000000002,1005.7599999999999,0.0,70.0,73.41666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,27.730000000000004,0.0
2025-02-06 04:30:00,982.4533333333334,10.600000000000023,,0.0,90.5,87.16000000000001,985.9866666666667,0.0,70.0,71.20333333333333,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,68.0,68.0,28.160000000000004,0.0
2025-02-06 04:45:00,988.1033333333334,-4.240000000000009,,0.0,91.33333333333333,88.95,993.7533333333334,0.0,70.0,71.85333333333334,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.96999999999999,0.0
2025-02-06 05:00:00,994.4633333333333,-12.710000000000036,,0.0,90.83333333333333,88.79333333333334,995.1666666666666,0.0,70.0,71.3,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,27.67000000000001,0.0
2025-02-06 05:15:00,982.4566666666666,2.1200000000000045,,0.0,89.33333333333333,87.58999999999999,983.16,0.0,70.0,70.16333333333334,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.47,0.0
2025-02-06 05:30:00,989.5166666666668,0.0,,0.0,90.16666666666667,88.97666666666667,993.7533333333334,0.0,70.0,71.68333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,24.010000000000005,0.0
2025-02-06 05:45:00,981.04,-8.480000000000018,,0.0,89.66666666666667,88.17333333333333,984.5733333333334,0.0,70.0,70.95333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,27.439999999999998,0.0
2025-02-06 06:00:00,985.2766666666666,8.469999999999914,,0.0,89.16666666666667,87.97666666666667,987.4,0.0,70.0,70.10000000000001,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,25.380000000000003,0.0
2025-02-06 06:15:00,978.9233333333333,8.470000000000027,,0.0,88.16666666666667,87.25,978.2166666666667,0.0,70.0,69.39999999999999,74.0,0.0,70.0,,72.0,70.03333333333335,,,67.0,69.0,1.0,,68.0,68.0,24.929999999999993,0.0
2025-02-06 06:30:00,984.5733333333333,-12.709999999999923,,0.0,88.0,87.21666666666665,971.1533333333333,0.0,70.0,68.97,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,26.75,0.0
2025-02-06 06:45:00,974.6833333333334,6.349999999999909,,0.0,88.0,87.61333333333334,978.9233333333333,0.0,70.0,69.62333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.499999999999993,0.0
2025-02-06 07:00:00,981.75,-21.18999999999994,,0.0,87.66666666666667,87.60000000000001,973.9766666666666,0.0,70.0,68.91,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.299999999999997,0.0
2025-02-06 07:15:00,965.5,12.720000000000027,,0.0,87.16666666666667,86.85666666666667,970.4433333333333,0.0,70.0,68.21333333333332,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,27.29,0.0
2025-02-06 07:30:00,973.98,4.240000000000009,,0.0,87.0,85.42666666666666,973.9766666666666,0.0,70.0,69.02,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,24.730000000000004,0.0
2025-02-06 07:45:00,968.3266666666667,10.600000000000023,,0.0,87.0,87.15666666666665,972.5633333333334,0.0,70.0,68.67666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.460000000000008,0.0
2025-02-06 08:00:00,966.9133333333333,-8.469999999999914,,0.0,87.0,86.03666666666668,966.9133333333333,0.0,70.0,68.39666666666666,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,24.679999999999993,0.0
2025-02-06 08:15:00,967.62,2.1200000000000045,,0.0,87.16666666666667,85.46,976.0933333333332,0.0,70.0,69.06,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.18,0.0
2025-02-06 08:30:00,948.5533333333333,-12.709999999999923,,0.0,84.0,85.11333333333333,940.0733333333334,0.0,70.0,64.49333333333334,74.0,0.0,70.0,,72.0,70.19333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.229999999999997,0.0
2025-02-06 08:45:00,952.7866666666667,8.479999999999905,,0.0,84.33333333333333,79.69333333333333,959.1466666666666,0.0,70.0,66.77,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,17.730000000000004,0.0
2025-02-06 09:00:00,985.2800000000001,-25.42999999999995,,0.0,87.83333333333333,83.24333333333334,987.3966666666666,0.0,70.0,70.72,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,25.659999999999997,0.0
2025-02-06 09:15:00,988.8066666666667,0.0,,0.0,86.66666666666667,83.30666666666667,973.9766666666666,0.0,70.0,69.24666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,25.640000000000008,0.0
2025-02-06 09:30:00,978.2166666666667,6.349999999999909,,0.0,86.5,81.70666666666666,976.8066666666667,0.0,70.0,69.12,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,20.830000000000005,0.0
2025-02-06 09:45:00,955.6133333333333,-2.1200000000000045,,0.0,84.16666666666667,80.52666666666666,959.1433333333334,0.0,70.0,66.68666666666667,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,24.42000000000001,0.0
2025-02-06 10:00:00,964.8000000000001,-8.480000000000018,,0.0,85.0,78.36,972.5666666666666,0.0,70.0,68.75333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,20.519999999999996,0.0
2025-02-06 10:15:00,1022.7133333333335,-19.069999999999936,,0.0,94.16666666666667,83.7,1029.07,0.0,70.0,76.43333333333334,74.0,0.0,70.0,,72.0,69.64,,,67.0,69.0,1.0,,68.0,68.0,24.160000000000004,0.0
2025-02-06 10:30:00,1032.6000000000001,0.0,,0.0,98.66666666666667,84.55333333333333,1036.84,0.0,70.0,77.50333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,31.769999999999996,0.0
