time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-06 10:45:00,1024.83,-8.47999999999979,,0.0,99.83333333333333,84.91666666666667,1031.8933333333334,0.0,70.0,76.83333333333333,74.0,0.0,70.0,,72.0,69.81333333333333,,,67.0,69.0,1.0,,68.0,68.0,31.440000000000005,0.0
2025-02-06 11:00:00,1022.0066666666667,-14.830000000000041,,0.0,100.0,84.37333333333333,1041.7833333333335,0.0,70.0,78.22333333333334,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,68.0,68.0,31.540000000000006,0.0
2025-02-06 11:15:00,1017.7700000000001,-25.430000000000064,,0.0,100.0,85.43666666666667,1060.8533333333332,0.0,70.0,80.91000000000001,74.0,0.0,70.0,,72.0,69.76,,,67.0,69.0,1.0,,68.0,68.0,31.049999999999997,0.0
2025-02-06 11:30:00,1013.5300000000001,-38.13999999999987,,0.0,100.0,86.38666666666667,1070.0333333333335,0.0,70.0,82.11666666666666,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.930000000000007,0.0
2025-02-06 11:45:00,1019.18,-55.090000000000146,,0.0,100.0,87.46333333333332,1067.21,0.0,70.0,81.68666666666667,74.0,0.0,70.0,,72.0,69.86666666666666,,,67.0,69.0,1.0,,68.0,68.0,35.37,0.0
2025-02-06 12:00:00,1022.0066666666668,-46.62000000000012,,0.0,100.0,86.90666666666668,1071.4466666666667,0.0,70.0,82.37,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,32.449999999999996,0.0
2025-02-06 12:15:00,1021.3000000000001,-63.569999999999936,,0.0,100.0,88.37666666666667,1070.0366666666666,0.0,70.0,82.35333333333334,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,36.0,0.0
2025-02-06 12:30:00,1033.3066666666666,-42.379999999999995,,0.0,91.33333333333333,85.81333333333333,1030.4833333333333,0.0,70.0,76.39333333333333,74.0,0.0,70.0,,72.0,70.17666666666668,,,67.0,69.0,1.0,,68.0,68.0,30.939999999999998,0.0
2025-02-06 12:45:00,1018.4766666666668,4.230000000000018,,0.0,84.33333333333333,84.81333333333333,1017.06,0.0,70.0,74.95,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.810000000000002,0.0
2025-02-06 13:00:00,945.0233333333332,8.480000000000018,,0.0,72.66666666666667,81.95333333333333,935.84,0.0,70.0,63.620000000000005,74.0,0.0,70.0,,72.0,70.59,,,67.0,69.0,1.0,,68.0,68.0,29.900000000000006,0.0
2025-02-06 13:15:00,901.2333333333332,-2.1200000000000045,,0.0,66.5,81.68,894.1666666666666,0.0,70.0,57.86666666666667,74.0,0.0,70.0,,72.0,70.65666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.15,0.0
2025-02-06 13:30:00,851.79,12.719999999999914,,0.0,60.666666666666664,80.25333333333333,846.14,0.0,70.0,51.63333333333333,74.0,0.0,70.0,,72.0,70.71,,,67.0,69.0,1.0,,68.0,68.0,17.190000000000012,0.0
2025-02-06 13:45:00,843.3133333333334,-2.1200000000000045,,0.0,59.0,77.66000000000001,836.2533333333334,0.0,70.0,49.69333333333333,74.0,0.0,70.0,,72.0,70.55333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.61,0.0
2025-02-06 14:00:00,839.08,-4.240000000000009,,0.0,59.0,79.38,826.36,0.0,70.0,47.9,74.0,0.0,70.0,,72.0,70.45,,,67.0,69.0,1.0,,68.0,68.0,13.709999999999994,0.0
2025-02-06 14:15:00,832.7225000000001,12.720000000000027,,0.0,59.25,79.0925,832.7225000000001,0.0,70.0,49.2075,74.0,0.0,70.0,,72.0,70.29249999999999,,,67.0,69.0,1.0,,68.0,68.0,13.899999999999991,0.0
2025-02-06 14:30:00,822.1233333333333,-10.590000000000032,,0.0,58.5,76.39999999999999,825.6533333333333,0.0,70.0,48.24666666666667,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,1.0,,68.0,68.0,11.219999999999999,0.0
2025-02-06 14:45:00,821.065,0.0,,0.0,57.5,74.6025,815.7674999999999,0.0,70.0,46.965,74.0,0.0,70.0,,72.0,70.19749999999999,,,67.0,69.0,1.0,,68.0,68.0,11.259999999999991,0.0
2025-02-06 15:00:00,923.8333333333334,-10.590000000000032,,0.0,67.83333333333333,78.11666666666667,923.8299999999999,0.0,70.0,61.75333333333333,74.0,0.0,70.0,,72.0,69.52,,,67.0,69.0,1.0,,68.0,68.0,11.07,0.0
2025-02-06 15:15:00,849.6700000000001,14.830000000000041,,0.0,60.5,75.20666666666666,846.14,0.0,70.0,51.330000000000005,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.75,0.0
2025-02-06 15:30:00,981.75,-12.719999999999914,,0.0,74.0,79.88666666666667,982.4566666666666,0.0,70.0,70.24666666666667,74.0,0.0,70.0,,72.0,69.28666666666668,,,67.0,69.0,1.0,,68.0,68.0,16.880000000000003,0.0
2025-02-06 15:45:00,985.9833333333332,8.480000000000018,,0.0,75.16666666666667,81.28,997.2866666666667,0.0,70.0,72.06333333333333,74.0,0.0,70.0,,72.0,69.41333333333334,,,67.0,69.0,1.0,,68.0,68.0,25.83,0.0
2025-02-06 16:00:00,1012.825,-8.480000000000018,,0.0,76.75,83.63499999999999,1014.9449999999999,0.0,70.0,74.59,74.0,0.0,70.0,,72.0,69.47,,,67.0,69.0,1.0,,68.0,68.0,25.990000000000002,0.0
2025-02-06 16:15:00,1021.83,2.1200000000000045,,0.0,76.625,83.77250000000001,1019.1825,0.0,70.0,75.08,74.0,0.0,70.0,,72.0,69.5975,,,67.0,69.0,1.0,,68.0,68.0,25.760000000000005,0.0
2025-02-06 16:30:00,1017.77,12.720000000000027,,0.0,76.33333333333333,86.17333333333333,1014.2366666666667,0.0,70.0,74.26333333333334,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,68.0,68.0,29.639999999999993,0.0
2025-02-06 16:45:00,909.0,8.480000000000018,,0.0,66.0,82.50333333333333,903.3466666666667,0.0,70.0,58.99666666666667,74.0,0.0,70.0,,72.0,70.49666666666667,,,67.0,69.0,1.0,,68.0,68.0,25.39,0.0
2025-02-06 17:00:00,846.8433333333332,8.479999999999905,,0.0,59.333333333333336,78.30666666666667,846.8466666666667,0.0,70.0,51.223333333333336,74.0,0.0,70.0,,72.0,70.66333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.92,0.0
2025-02-06 17:15:00,955.6133333333333,-14.829999999999927,,0.0,70.0,82.11333333333333,949.2599999999999,0.0,70.0,65.5,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,68.0,68.0,12.140000000000008,0.0
2025-02-06 17:30:00,834.1333333333333,14.830000000000041,,0.0,58.166666666666664,76.93333333333334,826.3633333333333,0.0,70.0,48.38666666666666,74.0,0.0,70.0,,72.0,70.57666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.659999999999997,0.0
2025-02-06 17:45:00,908.2933333333334,8.480000000000018,,0.0,65.5,76.63333333333333,908.2933333333334,0.0,70.0,59.903333333333336,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,8.75,0.0
2025-02-06 18:00:00,824.9499999999999,6.360000000000014,,0.0,59.166666666666664,74.52666666666666,829.19,0.0,70.0,48.330000000000005,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.36,0.0
2025-02-06 18:15:00,893.46,-16.950000000000045,,0.0,66.33333333333333,79.61666666666667,899.11,0.0,70.0,58.526666666666664,74.0,0.0,70.0,,72.0,69.87666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.579999999999998,0.0
2025-02-06 18:30:00,804.4666666666667,0.0,,0.0,56.833333333333336,73.94666666666667,804.4699999999999,0.0,70.0,45.29333333333333,74.0,0.0,70.0,,72.0,70.41666666666667,,,67.0,69.0,1.0,,68.0,68.0,15.879999999999995,0.0
2025-02-06 18:45:00,908.2933333333334,-8.480000000000018,,0.0,67.66666666666667,80.02333333333333,911.12,0.0,70.0,60.13666666666666,74.0,0.0,70.0,,72.0,69.69666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.399999999999999,0.0
2025-02-06 19:00:00,844.7266666666666,10.590000000000032,,0.0,60.333333333333336,73.57000000000001,851.0833333333334,0.0,70.0,51.79333333333333,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,68.0,68.0,15.840000000000003,0.0
2025-02-06 19:15:00,882.16,-16.950000000000045,,0.0,65.5,81.06333333333333,880.7466666666666,0.0,70.0,56.23666666666667,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,17.060000000000002,0.0
2025-02-06 19:30:00,817.8866666666667,10.590000000000032,,0.0,58.833333333333336,76.58,822.1266666666667,0.0,70.0,47.77333333333333,74.0,0.0,70.0,,72.0,70.26333333333334,,,67.0,69.0,1.0,,68.0,68.0,10.379999999999995,0.0
2025-02-06 19:45:00,808.7033333333333,-12.720000000000027,,0.0,57.833333333333336,76.72666666666667,807.2933333333334,0.0,70.0,45.72666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,68.0,68.0,10.679999999999993,0.0
2025-02-06 20:00:00,785.4,6.350000000000023,,0.0,55.666666666666664,75.10333333333334,781.8666666666667,0.0,70.0,42.22,74.0,0.0,70.0,,72.0,70.33,,,67.0,69.0,1.0,,68.0,68.0,10.680000000000007,0.0
2025-02-06 20:15:00,898.4066666666666,4.240000000000009,,0.0,65.5,76.56666666666666,898.4066666666668,0.0,70.0,57.95333333333334,74.0,0.0,70.0,,72.0,69.53333333333335,,,67.0,69.0,1.0,,68.0,68.0,8.909999999999997,0.0
2025-02-06 20:30:00,803.7633333333333,4.240000000000009,,0.0,57.333333333333336,74.48,803.0533333333333,0.0,70.0,44.99666666666667,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,68.0,68.0,16.78,0.0
2025-02-06 20:45:00,903.35,0.0,,0.0,66.5,78.71666666666665,904.0533333333333,0.0,70.0,59.413333333333334,74.0,0.0,70.0,,72.0,69.59333333333333,,,67.0,69.0,1.0,,68.0,68.0,9.39,0.0
2025-02-06 21:00:00,848.2599999999999,10.600000000000023,,0.0,60.166666666666664,73.91666666666667,844.02,0.0,70.0,50.67333333333334,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.14999999999999,0.0
2025-02-06 21:15:00,871.5666666666666,-10.590000000000032,,0.0,64.16666666666667,80.40666666666667,864.5033333333334,0.0,70.0,53.38999999999999,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,16.83,0.0
2025-02-06 21:30:00,889.93,14.829999999999927,,0.0,65.16666666666667,75.15666666666668,899.1133333333333,0.0,70.0,58.199999999999996,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,9.629999999999995,0.0
2025-02-06 21:45:00,839.7833333333333,6.350000000000023,,0.0,60.833333333333336,77.47,832.7199999999999,0.0,70.0,49.916666666666664,74.0,0.0,70.0,,72.0,70.24000000000001,,,67.0,69.0,1.0,,68.0,68.0,21.840000000000003,0.0
2025-02-06 22:00:00,921.71,-2.1200000000000045,,0.0,69.16666666666667,78.33666666666666,929.4833333333332,0.0,70.0,62.60666666666666,74.0,0.0,70.0,,72.0,69.56666666666666,,,67.0,69.0,1.0,,68.0,68.0,9.230000000000004,0.0
2025-02-06 22:15:00,832.0166666666668,4.230000000000018,,0.0,61.333333333333336,79.20666666666666,834.84,0.0,70.0,49.51666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,68.0,68.0,17.099999999999994,0.0
2025-02-06 22:30:00,826.36,-8.469999999999914,,0.0,60.5,76.16666666666667,828.48,0.0,70.0,48.18666666666667,74.0,0.0,70.0,,72.0,70.22333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.450000000000003,0.0
2025-02-06 22:45:00,836.25,-6.360000000000014,,0.0,61.666666666666664,79.09666666666668,839.0766666666667,0.0,70.0,50.14666666666667,74.0,0.0,70.0,,72.0,70.08,,,67.0,69.0,1.0,,68.0,68.0,10.97999999999999,0.0
2025-02-06 23:00:00,839.7833333333333,2.1200000000000045,,0.0,62.0,78.58333333333333,839.0733333333333,0.0,70.0,50.083333333333336,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,1.0,,68.0,68.0,16.11,0.0
2025-02-06 23:15:00,834.84,-6.349999999999909,,0.0,62.0,79.56333333333333,838.37,0.0,70.0,49.56666666666666,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.129999999999995,0.0
2025-02-06 23:30:00,835.895,12.709999999999923,,0.0,61.75,76.56,826.36,0.0,70.0,48.32,74.0,0.0,70.0,,72.0,70.09,,,67.0,69.0,1.0,,68.0,68.0,15.790000000000006,0.0
2025-02-06 23:45:00,835.5433333333334,19.069999999999936,,0.0,62.166666666666664,79.35333333333334,836.96,0.0,70.0,49.93333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,12.820000000000007,0.0
2025-02-07 00:00:00,838.37,2.1099999999999,,0.0,62.833333333333336,80.24666666666667,840.4933333333333,0.0,70.0,50.376666666666665,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.859999999999992,0.0
2025-02-07 00:15:00,846.14,-2.1200000000000045,,0.0,64.16666666666667,80.20333333333333,853.1999999999999,0.0,70.0,52.17666666666667,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,17.090000000000003,0.0
2025-02-07 00:30:00,868.7433333333333,-10.590000000000032,,0.0,67.5,80.21333333333332,879.3366666666667,0.0,70.0,55.626666666666665,74.0,0.0,70.0,,72.0,69.78333333333332,,,67.0,69.0,1.0,,68.0,68.0,17.82,0.0
2025-02-07 00:45:00,909.7066666666666,-14.829999999999927,,0.0,71.16666666666667,80.14999999999999,906.88,0.0,70.0,59.410000000000004,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.35,0.0
2025-02-07 01:00:00,921.7133333333335,0.0,,0.0,73.83333333333333,79.41333333333334,921.7133333333335,0.0,70.0,61.593333333333334,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,17.819999999999993,0.0
2025-02-07 01:15:00,930.8966666666666,4.240000000000009,,0.0,75.16666666666667,79.64666666666666,924.5366666666667,0.0,70.0,61.74333333333333,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,17.35000000000001,0.0
2025-02-07 01:30:00,928.07,6.360000000000014,,0.0,76.5,80.59666666666668,933.0133333333333,0.0,70.0,63.28333333333333,74.0,0.0,70.0,,72.0,69.79333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.43,0.0
2025-02-07 01:45:00,930.8966666666666,4.239999999999895,,0.0,77.33333333333333,83.33,934.4266666666666,0.0,70.0,63.52333333333333,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.700000000000003,0.0
2025-02-07 02:00:00,938.6633333333333,-4.230000000000018,,0.0,78.33333333333333,81.99,935.8366666666667,0.0,70.0,63.666666666666664,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.97999999999999,0.0
2025-02-07 02:15:00,945.02,0.0,,0.0,80.5,83.46666666666667,947.8466666666667,0.0,70.0,66.02333333333333,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.04,0.0
2025-02-07 02:30:00,960.5600000000001,-2.1200000000000045,,0.0,82.5,83.37,957.0233333333334,0.0,70.0,66.6,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.080000000000005,0.0
2025-02-07 02:45:00,966.9166666666666,8.480000000000018,,0.0,83.83333333333333,83.60333333333334,962.6766666666667,0.0,70.0,67.28666666666668,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,21.970000000000006,0.0
2025-02-07 03:00:00,969.7400000000001,10.600000000000023,,0.0,84.83333333333333,83.56,961.9699999999999,0.0,70.0,67.71,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,21.949999999999996,0.0
2025-02-07 03:15:00,968.3266666666667,6.360000000000014,,0.0,85.16666666666667,83.64333333333333,964.7966666666667,0.0,70.0,67.31333333333333,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.049999999999997,0.0
2025-02-07 03:30:00,966.21,6.360000000000014,,0.0,85.33333333333333,83.86666666666666,964.7966666666667,0.0,70.0,67.71333333333332,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,22.370000000000005,0.0
2025-02-07 03:45:00,975.39,-8.480000000000018,,0.0,86.5,85.25333333333333,971.1533333333333,0.0,70.0,69.11333333333333,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.240000000000002,0.0
2025-02-07 04:00:00,972.5666666666666,12.710000000000036,,0.0,86.5,83.91666666666667,969.7433333333333,0.0,70.0,68.52,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,25.900000000000006,0.0
2025-02-07 04:15:00,966.9166666666666,10.589999999999918,,0.0,86.83333333333333,84.54666666666667,976.1,0.0,70.0,69.19,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,24.410000000000004,0.0
2025-02-07 04:30:00,988.81,0.0,,0.0,89.66666666666667,88.37666666666667,985.2800000000001,0.0,70.0,70.37666666666667,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.46,0.0
2025-02-07 04:45:00,992.34,12.710000000000036,,0.0,95.5,88.71,1000.8166666666666,0.0,70.0,72.89333333333333,74.0,0.0,70.0,,72.0,69.83666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.92,0.0
2025-02-07 05:00:00,997.2866666666667,-16.950000000000045,,0.0,99.16666666666667,88.38,1000.82,0.0,70.0,72.30333333333334,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.759999999999998,0.0
2025-02-07 05:15:00,987.4,-6.360000000000014,,0.0,90.66666666666667,87.51666666666667,989.5166666666668,0.0,70.0,71.18666666666667,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.70000000000001,0.0
2025-02-07 05:30:00,976.8033333333333,4.240000000000009,,0.0,86.83333333333333,87.46999999999998,986.6933333333333,0.0,70.0,70.85666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,29.370000000000005,0.0
2025-02-07 05:45:00,989.5166666666668,-21.18999999999994,,0.0,87.66666666666667,85.64,984.5733333333334,0.0,70.0,70.39333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,27.85,0.0
2025-02-07 06:00:00,1010.7066666666666,-2.1100000000000136,,0.0,97.5,90.12666666666667,1018.4766666666668,0.0,70.0,75.10333333333334,74.0,0.0,70.0,,72.0,69.80666666666667,,,67.0,69.0,1.0,,68.0,68.0,29.020000000000003,0.0
2025-02-07 06:15:00,1003.6433333333334,-2.119999999999891,,0.0,90.33333333333333,89.49666666666667,1012.8266666666667,0.0,70.0,73.69333333333333,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,28.24000000000001,0.0
2025-02-07 06:30:00,1005.7633333333333,-16.949999999999932,,0.0,90.83333333333333,89.64,1007.1733333333333,0.0,70.0,73.21333333333334,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.150000000000006,0.0
2025-02-07 06:45:00,1010.0,-12.710000000000036,,0.0,91.16666666666667,89.89,1009.2933333333334,0.0,70.0,74.10333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.17,0.0
2025-02-07 07:00:00,1000.1133333333333,-12.710000000000036,,0.0,89.0,88.82666666666667,1002.9366666666666,0.0,70.0,73.09666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.680000000000007,0.0
2025-02-07 07:15:00,1006.4666666666667,-14.830000000000041,,0.0,95.16666666666667,88.57333333333334,997.2866666666667,0.0,70.0,72.66000000000001,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.36,0.0
2025-02-07 07:30:00,1009.2933333333334,10.590000000000032,,0.0,100.0,90.58333333333333,1016.3566666666667,0.0,70.0,74.63333333333334,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,29.099999999999994,0.0
2025-02-07 07:45:00,1007.1733333333333,-2.1200000000000045,,0.0,89.16666666666667,90.29333333333334,1013.5333333333334,0.0,70.0,74.49666666666667,74.0,0.0,70.0,,72.0,69.94666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.28,0.0
2025-02-07 08:00:00,1010.7066666666666,-6.360000000000014,,0.0,89.66666666666667,90.16333333333334,1011.4133333333333,0.0,70.0,74.22666666666667,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,28.669999999999995,0.0
2025-02-07 08:15:00,995.87,16.950000000000045,,0.0,86.75,88.125,1004.35,0.0,70.0,72.95,74.0,0.0,70.0,,72.0,70.015,,,67.0,69.0,1.0,,68.0,68.0,29.0,0.0
2025-02-07 08:30:00,1007.5275,-6.360000000000127,,0.0,95.875,91.7475,1022.36,0.0,70.0,76.0175,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,33.21,0.0
2025-02-07 08:45:00,1014.9433333333333,-36.02999999999997,,0.0,97.16666666666667,89.94333333333333,1022.0066666666667,0.0,70.0,75.28333333333335,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,32.82,0.0
2025-02-07 09:00:00,1028.3633333333335,6.3599999999999,,0.0,92.16666666666667,91.83333333333333,1025.5366666666666,0.0,70.0,75.29333333333334,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,29.749999999999993,0.0
2025-02-07 09:15:00,1025.5366666666666,10.590000000000032,,0.0,90.5,91.14333333333333,1019.18,0.0,70.0,74.99666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,34.73,0.0
2025-02-07 09:30:00,1032.6033333333332,21.18999999999994,,0.0,91.0,92.21999999999998,1026.9533333333334,0.0,70.0,76.09,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.85,0.0
2025-02-07 09:45:00,1036.1333333333332,0.0,,0.0,93.16666666666667,93.14666666666666,1044.61,0.0,70.0,78.80666666666667,74.0,0.0,70.0,,72.0,69.86333333333333,,,67.0,69.0,1.0,,68.0,68.0,29.950000000000003,0.0
2025-02-07 10:00:00,1026.24,-12.710000000000036,,0.0,96.66666666666667,91.32333333333334,1024.1266666666668,0.0,70.0,75.43666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,33.910000000000004,0.0
2025-02-07 10:15:00,1039.6633333333332,23.299999999999955,,0.0,92.0,93.65666666666668,1043.9033333333334,0.0,70.0,78.17333333333333,74.0,0.0,70.0,,72.0,69.88,,,67.0,69.0,1.0,,68.0,68.0,29.93,0.0
2025-02-07 10:30:00,1036.84,8.47999999999979,,0.0,88.66666666666667,91.60666666666667,1034.01,0.0,70.0,76.88666666666667,74.0,0.0,70.0,,72.0,69.97,,,67.0,69.0,1.0,,68.0,68.0,34.959999999999994,0.0
2025-02-07 10:45:00,1045.3133333333333,4.240000000000009,,0.0,90.83333333333333,93.69,1042.4866666666667,0.0,70.0,78.23666666666666,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.669999999999995,0.0
2025-02-07 11:00:00,1026.95,2.119999999999891,,0.0,88.16666666666667,91.05666666666667,1033.3066666666666,0.0,70.0,77.60666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,34.809999999999995,0.0
2025-02-07 11:15:00,1034.716666666667,-19.07000000000005,,0.0,90.0,93.20333333333333,1038.25,0.0,70.0,77.63,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,32.66,0.0
2025-02-07 11:30:00,1034.0133333333333,-2.119999999999891,,0.0,98.83333333333333,93.0,1066.5033333333333,0.0,70.0,81.53,74.0,0.0,70.0,,72.0,69.82,,,67.0,69.0,1.0,,68.0,68.0,34.24,0.0
2025-02-07 11:45:00,1035.4233333333334,-27.549999999999955,,0.0,99.83333333333333,93.36666666666667,1049.55,0.0,70.0,79.09333333333333,74.0,0.0,70.0,,72.0,69.97666666666667,,,67.0,69.0,1.0,,68.0,68.0,33.71,0.0
2025-02-07 12:00:00,1026.95,-38.13999999999987,,0.0,100.0,93.20666666666666,1048.14,0.0,70.0,79.14333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,36.769999999999996,0.0
2025-02-07 12:15:00,1044.61,-16.950000000000045,,0.0,97.5,94.39,1049.5533333333333,0.0,70.0,79.49333333333334,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,36.7,0.0
2025-02-07 12:30:00,1042.49,19.069999999999936,,0.0,93.83333333333333,94.37333333333333,1050.9633333333334,0.0,70.0,79.47,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,34.699999999999996,0.0
2025-02-07 12:45:00,1046.0233333333333,-23.299999999999955,,0.0,100.0,97.19666666666667,1078.51,0.0,70.0,83.47666666666667,74.0,0.0,70.0,,72.0,69.82333333333332,,,67.0,69.0,1.0,,68.0,68.0,38.87,0.0
2025-02-07 13:00:00,1045.3133333333333,-31.779999999999973,,0.0,100.0,95.80666666666667,1067.9133333333332,0.0,70.0,82.13333333333334,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,38.97,0.0
2025-02-07 13:15:00,1041.08,-19.069999999999936,,0.0,100.0,94.61,1067.9166666666667,0.0,70.0,82.17,74.0,0.0,70.0,,72.0,69.94333333333334,,,67.0,69.0,1.0,,68.0,68.0,38.88,0.0
2025-02-07 13:30:00,1051.6733333333332,-38.1400000000001,,0.0,100.0,96.06333333333333,1068.6233333333332,0.0,70.0,81.84333333333333,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,34.05,0.0
2025-02-07 13:45:00,1060.8533333333332,-16.950000000000045,,0.0,96.66666666666667,95.44333333333333,1065.09,0.0,70.0,81.42,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,34.42,0.0
2025-02-07 14:00:00,1062.2666666666667,8.480000000000018,,0.0,89.33333333333333,96.31666666666666,1065.7933333333333,0.0,70.0,81.52,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,34.81999999999999,0.0
2025-02-07 14:15:00,1048.8466666666666,8.480000000000018,,0.0,87.0,94.98,1046.73,0.0,70.0,78.99666666666667,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,34.169999999999995,0.0
2025-02-07 14:30:00,1048.1366666666665,-4.240000000000009,,0.0,86.0,93.79666666666667,1046.0233333333333,0.0,70.0,78.63333333333333,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,33.31,0.0
2025-02-07 14:45:00,1036.8366666666668,,,0.0,85.0,93.66666666666667,1032.6000000000001,0.0,70.0,77.21,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-07 15:00:00,1022.7133333333333,10.589999999999918,,0.0,83.16666666666667,91.63666666666667,1019.1833333333334,0.0,70.0,75.05333333333333,74.0,0.0,70.0,,72.0,70.15666666666667,,,67.0,69.0,1.0,,68.0,68.0,32.919999999999995,0.0
2025-02-07 15:15:00,1029.07,-4.240000000000009,,0.0,83.5,90.48666666666668,1025.5366666666666,0.0,70.0,75.96333333333332,74.0,0.0,70.0,,72.0,70.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,31.950000000000003,0.0
2025-02-07 15:30:00,1028.3633333333335,-2.1200000000001182,,0.0,84.83333333333333,93.64333333333333,1034.01,0.0,70.0,77.22666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,31.979999999999997,0.0
2025-02-07 15:45:00,1020.5933333333332,4.240000000000009,,0.0,83.5,91.14666666666666,1026.2433333333333,0.0,70.0,75.64999999999999,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,32.580000000000005,0.0
2025-02-07 16:00:00,1015.65,-14.839999999999918,,0.0,83.83333333333333,92.52333333333333,1015.6466666666666,0.0,70.0,74.52333333333333,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,29.209999999999994,0.0
2025-02-07 16:15:00,1019.18,-6.350000000000023,,0.0,82.66666666666667,90.89,1020.5933333333332,0.0,70.0,75.55333333333333,74.0,0.0,70.0,,72.0,70.03333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.599999999999994,0.0
2025-02-07 16:30:00,1002.23,-6.3599999999999,,0.0,80.16666666666667,89.60333333333334,1004.35,0.0,70.0,73.02,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.660000000000004,0.0
2025-02-07 16:45:00,1012.8233333333334,-8.470000000000027,,0.0,81.33333333333333,89.35666666666667,1015.6466666666666,0.0,70.0,74.48333333333333,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,27.5,0.0
2025-02-07 17:00:00,984.5733333333334,4.240000000000009,,0.0,78.5,88.00999999999999,983.8666666666667,0.0,70.0,70.39999999999999,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.429999999999993,0.0
2025-02-07 17:15:00,973.27,2.1200000000000045,,0.0,76.83333333333333,86.47333333333334,970.4466666666667,0.0,70.0,68.36999999999999,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,68.0,68.0,22.279999999999994,0.0
2025-02-07 17:30:00,969.0333333333333,2.1200000000000045,,0.0,77.16666666666667,85.45,969.0333333333333,0.0,70.0,68.81666666666666,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.620000000000005,0.0
2025-02-07 17:45:00,957.0266666666666,-8.480000000000018,,0.0,76.5,84.86666666666666,961.2666666666668,0.0,70.0,67.02333333333333,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.42,0.0
2025-02-07 18:00:00,921.0066666666667,0.0,,0.0,73.0,83.73333333333333,930.8933333333333,0.0,70.0,62.99333333333334,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.14999999999999,0.0
2025-02-07 18:15:00,935.1333333333333,-8.470000000000027,,0.0,72.66666666666667,82.29,926.6566666666668,0.0,70.0,62.4,74.0,0.0,70.0,,72.0,70.2,,,67.0,69.0,1.0,,68.0,68.0,17.259999999999998,0.0
2025-02-07 18:30:00,904.0566666666667,4.240000000000009,,0.0,70.16666666666667,80.99333333333334,904.0533333333333,0.0,70.0,59.21666666666667,74.0,0.0,70.0,,72.0,70.27,,,67.0,69.0,1.0,,68.0,68.0,17.320000000000007,0.0
2025-02-07 18:45:00,866.6233333333333,-4.230000000000018,,0.0,67.0,81.61,867.3299999999999,0.0,70.0,53.653333333333336,74.0,0.0,70.0,,72.0,70.41,,,67.0,69.0,1.0,,68.0,68.0,17.43,0.0
2025-02-07 19:00:00,827.7733333333332,-2.1200000000000045,,0.0,62.833333333333336,78.89999999999999,836.25,0.0,70.0,49.6,74.0,0.0,70.0,,72.0,70.44,,,67.0,69.0,1.0,,68.0,68.0,18.18,0.0
2025-02-07 19:15:00,812.9433333333333,-6.360000000000014,,0.0,60.0,75.57666666666667,807.2933333333334,0.0,70.0,45.61666666666667,74.0,0.0,70.0,,72.0,70.46,,,67.0,69.0,1.0,,68.0,68.0,11.900000000000006,0.0
2025-02-07 19:30:00,774.8033333333333,-6.360000000000014,,0.0,56.5,73.97666666666667,774.0966666666667,0.0,70.0,41.050000000000004,74.0,0.0,70.0,,72.0,70.5,,,67.0,69.0,1.0,,68.0,68.0,11.670000000000009,0.0
2025-02-07 19:45:00,743.7266666666668,4.240000000000009,,0.0,53.0,73.63666666666667,732.4233333333333,0.0,70.0,35.31,74.0,0.0,70.0,,72.0,70.58666666666666,,,67.0,69.0,1.0,,68.0,68.0,10.310000000000002,0.0
2025-02-07 20:00:00,703.4699999999999,12.719999999999914,,0.0,49.5,72.51666666666667,699.9366666666666,0.0,70.0,30.72666666666667,74.0,0.0,70.0,,72.0,70.58,,,67.0,69.0,1.0,,68.0,68.0,9.280000000000001,0.0
2025-02-07 20:15:00,693.5833333333334,8.480000000000018,,0.0,49.5,72.19666666666667,701.3466666666667,0.0,70.0,30.883333333333336,74.0,0.0,70.0,,72.0,70.38,,,67.0,69.0,1.0,,68.0,68.0,8.11,0.0
2025-02-07 20:30:00,728.8933333333333,-4.230000000000018,,0.0,51.833333333333336,72.67,725.3666666666667,0.0,70.0,34.32666666666666,74.0,0.0,70.0,,72.0,70.12333333333333,,,67.0,69.0,1.0,,68.0,68.0,9.269999999999996,0.0
2025-02-07 20:45:00,737.37,2.1100000000000136,,0.0,53.333333333333336,72.54333333333334,737.37,0.0,70.0,36.09,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,9.130000000000003,0.0
2025-02-07 21:00:00,738.7833333333333,12.720000000000027,,0.0,53.0,72.86666666666666,743.02,0.0,70.0,36.89,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,9.100000000000001,0.0
2025-02-07 21:15:00,752.91,-8.470000000000027,,0.0,53.833333333333336,73.32666666666667,753.6166666666667,0.0,70.0,38.18,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,9.940000000000005,0.0
2025-02-07 21:30:00,767.0333333333333,-6.360000000000014,,0.0,55.0,73.53,770.5633333333334,0.0,70.0,40.593333333333334,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.119999999999997,0.0
2025-02-07 21:45:00,783.2800000000001,2.1200000000000045,,0.0,56.5,73.74333333333334,790.3433333333332,0.0,70.0,43.326666666666675,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,68.0,68.0,10.049999999999997,0.0
2025-02-07 22:00:00,806.5866666666667,-4.239999999999895,,0.0,58.666666666666664,74.65333333333332,815.77,0.0,70.0,46.74,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,68.0,68.0,11.420000000000002,0.0
2025-02-07 22:15:00,834.1333333333333,-10.600000000000023,,0.0,60.833333333333336,75.85333333333334,837.6666666666666,0.0,70.0,49.916666666666664,74.0,0.0,70.0,,72.0,69.67,,,67.0,69.0,1.0,,68.0,68.0,11.499999999999993,0.0
2025-02-07 22:30:00,834.1333333333333,2.1200000000000045,,0.0,61.0,75.58999999999999,830.6,0.0,70.0,49.193333333333335,74.0,0.0,70.0,,72.0,69.78333333333335,,,67.0,69.0,1.0,,68.0,68.0,12.220000000000006,0.0
2025-02-07 22:45:00,838.37,0.0,,0.0,62.333333333333336,78.35666666666667,841.1966666666667,0.0,70.0,50.32,74.0,0.0,70.0,,72.0,69.81,,,67.0,69.0,1.0,,68.0,68.0,12.86,0.0
2025-02-07 23:00:00,836.9566666666666,4.2299999999999045,,0.0,62.333333333333336,79.66333333333334,841.2000000000002,0.0,70.0,50.596666666666664,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,16.440000000000005,0.0
2025-02-07 23:15:00,837.6666666666666,-10.600000000000023,,0.0,61.666666666666664,76.58,838.37,0.0,70.0,49.593333333333334,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,16.839999999999996,0.0
2025-02-07 23:30:00,838.37,-4.240000000000009,,0.0,62.666666666666664,78.43,844.7266666666666,0.0,70.0,50.906666666666666,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.620000000000005,0.0
2025-02-07 23:45:00,837.6633333333333,-10.589999999999918,,0.0,62.5,78.83333333333333,843.3166666666666,0.0,70.0,50.833333333333336,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,17.29,0.0
2025-02-08 00:00:00,840.4900000000001,2.1200000000000045,,0.0,63.166666666666664,80.44,848.2566666666667,0.0,70.0,51.326666666666675,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.53,0.0
2025-02-08 00:15:00,853.1999999999999,-6.349999999999909,,0.0,64.16666666666667,80.70666666666666,856.7366666666667,0.0,70.0,52.526666666666664,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,17.550000000000004,0.0
2025-02-08 00:30:00,863.7966666666666,4.230000000000018,,0.0,64.66666666666667,80.74333333333334,858.8533333333334,0.0,70.0,53.03666666666667,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,68.0,68.0,17.860000000000007,0.0
2025-02-08 00:45:00,878.6300000000001,0.0,,0.0,67.66666666666667,80.94666666666666,885.6933333333333,0.0,70.0,56.47666666666667,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,68.0,68.0,17.990000000000002,0.0
2025-02-08 01:00:00,893.46,-4.230000000000018,,0.0,68.83333333333333,81.13000000000001,896.2866666666665,0.0,70.0,58.01,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,18.22,0.0
2025-02-08 01:15:00,914.6533333333333,-6.360000000000014,,0.0,71.16666666666667,80.40333333333332,916.77,0.0,70.0,60.71666666666667,74.0,0.0,70.0,,72.0,69.72333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.240000000000002,0.0
2025-02-08 01:30:00,933.7199999999999,-8.470000000000027,,0.0,72.66666666666667,82.23666666666666,928.7766666666666,0.0,70.0,62.583333333333336,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.590000000000003,0.0
2025-02-08 01:45:00,921.0099999999999,27.549999999999955,,0.0,72.5,81.28,925.2433333333333,0.0,70.0,62.096666666666664,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,68.0,68.0,19.749999999999993,0.0
2025-02-08 02:00:00,938.6666666666666,2.1200000000000045,,0.0,74.83333333333333,83.49333333333334,940.0766666666667,0.0,70.0,64.17,74.0,0.0,70.0,,72.0,69.77333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.050000000000004,0.0
2025-02-08 02:15:00,961.9699999999999,-4.230000000000018,,0.0,78.16666666666667,84.71666666666665,966.21,0.0,70.0,67.87333333333333,74.0,0.0,70.0,,72.0,69.71666666666665,,,67.0,69.0,1.0,,68.0,68.0,22.230000000000004,0.0
2025-02-08 02:30:00,976.0966666666667,-4.240000000000009,,0.0,79.0,86.50333333333333,967.6233333333333,0.0,70.0,68.21,74.0,0.0,70.0,,72.0,69.78333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.419999999999995,0.0
2025-02-08 02:45:00,970.4466666666667,-10.600000000000023,,0.0,79.5,86.0,976.1,0.0,70.0,69.31666666666666,74.0,0.0,70.0,,72.0,69.8,,,67.0,69.0,1.0,,68.0,68.0,22.359999999999992,0.0
2025-02-08 03:00:00,973.2733333333334,6.349999999999909,,0.0,79.16666666666667,85.53666666666668,966.2066666666666,0.0,70.0,67.75666666666666,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.879999999999995,0.0
2025-02-08 03:15:00,965.5033333333334,19.069999999999936,,0.0,78.66666666666667,85.03666666666668,968.3266666666667,0.0,70.0,67.66333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,23.61,0.0
2025-02-08 03:30:00,969.7433333333333,-12.709999999999923,,0.0,78.83333333333333,85.86333333333333,969.7400000000001,0.0,70.0,67.94,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.560000000000002,0.0
2025-02-08 03:45:00,966.21,8.480000000000018,,0.0,78.66666666666667,84.99,968.3266666666667,0.0,70.0,67.97333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,22.36,0.0
2025-02-08 04:00:00,966.9166666666666,-6.349999999999909,,0.0,78.33333333333333,85.04333333333334,961.2666666666668,0.0,70.0,67.11333333333333,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.39,0.0
2025-02-08 04:15:00,958.4366666666666,2.1200000000000045,,0.0,79.0,84.79,969.7400000000001,0.0,70.0,68.28,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.46999999999999,0.0
2025-02-08 04:30:00,966.21,-12.709999999999923,,0.0,78.5,84.80666666666667,971.1566666666668,0.0,70.0,68.42666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.57,0.0
2025-02-08 04:45:00,973.27,0.0,,0.0,78.66666666666667,84.44,975.39,0.0,70.0,69.32666666666667,74.0,0.0,70.0,,72.0,69.94666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.85000000000001,0.0
2025-02-08 05:00:00,977.5066666666667,8.469999999999914,,0.0,79.33333333333333,87.39666666666666,980.3366666666667,0.0,70.0,69.83999999999999,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.830000000000005,0.0
2025-02-08 05:15:00,970.4466666666667,-10.600000000000023,,0.0,78.66666666666667,86.42333333333333,976.0966666666667,0.0,70.0,69.23666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.870000000000005,0.0
2025-02-08 05:30:00,979.63,-6.360000000000014,,0.0,79.0,85.38666666666666,975.3866666666667,0.0,70.0,69.06333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.75,0.0
2025-02-08 05:45:00,974.6866666666666,10.600000000000023,,0.0,79.0,87.87,977.5066666666667,0.0,70.0,69.27333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.389999999999993,0.0
2025-02-08 06:00:00,981.04,2.1200000000000045,,0.0,79.16666666666667,86.91333333333334,980.3366666666667,0.0,70.0,69.66,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.820000000000007,0.0
2025-02-08 06:15:00,971.1533333333333,-6.360000000000014,,0.0,78.83333333333333,85.56666666666666,976.0933333333332,0.0,70.0,69.07,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.840000000000003,0.0
2025-02-08 06:30:00,976.0966666666667,2.1200000000000045,,0.0,80.0,88.58333333333333,980.3333333333334,0.0,70.0,69.84666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.950000000000003,0.0
2025-02-08 06:45:00,973.98,-4.240000000000009,,0.0,79.66666666666667,87.64666666666666,981.7466666666666,0.0,70.0,69.61666666666666,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.950000000000003,0.0
2025-02-08 07:00:00,976.8033333333333,-6.360000000000014,,0.0,80.5,88.20666666666666,985.2766666666666,0.0,70.0,70.56333333333333,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.11,0.0
2025-02-08 07:15:00,999.4033333333333,-10.590000000000032,,0.0,83.0,88.58333333333333,1002.9366666666666,0.0,70.0,72.47666666666667,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.989999999999995,0.0
2025-02-08 07:30:00,1003.29,-8.480000000000018,,0.0,83.5,88.715,1000.115,0.0,70.0,72.425,74.0,0.0,70.0,,72.0,69.91,,,67.0,69.0,1.0,,68.0,68.0,28.059999999999995,0.0
2025-02-08 07:45:00,994.46,19.07000000000005,,0.0,82.66666666666667,87.37333333333333,998.6999999999999,0.0,70.0,72.16,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.230000000000004,0.0
2025-02-08 08:00:00,984.57,-6.360000000000014,,0.0,82.16666666666667,88.56333333333333,994.46,0.0,70.0,72.21666666666667,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.020000000000003,0.0
2025-02-08 08:15:00,992.34,-10.600000000000023,,0.0,82.5,88.49000000000001,997.9933333333333,0.0,70.0,71.72666666666667,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.79,0.0
2025-02-08 08:30:00,995.1666666666666,-16.960000000000036,,0.0,83.33333333333333,88.60666666666667,994.46,0.0,70.0,71.94666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,27.96,0.0
2025-02-08 08:45:00,983.1633333333334,4.240000000000009,,0.0,81.66666666666667,88.61666666666667,990.2233333333334,0.0,70.0,70.89333333333333,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,28.009999999999998,0.0
2025-02-08 09:00:00,981.04,-6.349999999999909,,0.0,75.33333333333333,88.89666666666666,986.6933333333333,0.0,70.0,70.22,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.909999999999997,0.0
2025-02-08 09:15:00,988.81,-4.240000000000009,,0.0,73.33333333333333,88.05333333333333,992.3433333333334,0.0,70.0,71.44,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,28.07,0.0
2025-02-08 09:30:00,989.52,-16.950000000000045,,0.0,74.0,88.73,996.5833333333334,0.0,70.0,71.96333333333332,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,28.229999999999997,0.0
2025-02-08 09:45:00,1002.9366666666666,-21.190000000000055,,0.0,74.5,88.86,1001.52,0.0,70.0,72.64,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.97999999999999,0.0
2025-02-08 10:00:00,999.4066666666668,10.600000000000023,,0.0,74.83333333333333,87.17666666666668,1000.11,0.0,70.0,72.85666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,28.090000000000003,0.0
2025-02-08 10:15:00,998.6999999999999,-4.230000000000018,,0.0,75.0,88.69333333333333,995.8733333333333,0.0,70.0,71.97333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,28.160000000000004,0.0
2025-02-08 10:30:00,997.2866666666667,6.360000000000014,,0.0,75.5,88.64999999999999,993.7533333333334,0.0,70.0,71.96333333333332,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,28.15,0.0
2025-02-08 10:45:00,1011.4133333333334,10.590000000000032,,0.0,77.16666666666667,89.08,1007.1733333333333,0.0,70.0,73.5,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.200000000000003,0.0
2025-02-08 11:00:00,1004.35,10.600000000000023,,0.0,77.66666666666667,89.66000000000001,1010.7066666666666,0.0,70.0,73.68333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.419999999999995,0.0
2025-02-08 11:15:00,1011.4133333333334,-14.829999999999927,,0.0,79.0,90.75666666666666,1012.8266666666667,0.0,70.0,74.39999999999999,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,30.369999999999997,0.0
2025-02-08 11:30:00,1009.2933333333334,6.360000000000014,,0.0,79.16666666666667,90.44,1014.2400000000001,0.0,70.0,74.53666666666668,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,28.279999999999994,0.0
2025-02-08 11:45:00,1025.54,-6.360000000000014,,0.0,79.66666666666667,91.33333333333333,1018.4733333333334,0.0,70.0,75.12333333333333,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,28.400000000000006,0.0
2025-02-08 12:00:00,1020.5933333333332,-6.350000000000136,,0.0,79.16666666666667,89.14999999999999,1012.8233333333334,0.0,70.0,74.26,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,31.299999999999997,0.0
2025-02-08 12:15:00,1022.7133333333335,14.839999999999918,,0.0,80.5,91.43,1025.5366666666666,0.0,70.0,75.53666666666666,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.810000000000002,0.0
2025-02-08 12:30:00,1009.2966666666667,12.720000000000027,,0.0,79.5,89.39,1015.6466666666666,0.0,70.0,74.60333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.489999999999995,0.0
2025-02-08 12:45:00,1013.5333333333333,-6.350000000000023,,0.0,79.66666666666667,89.67666666666666,1021.2966666666667,0.0,70.0,75.31333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.43,0.0
2025-02-08 13:00:00,1019.1833333333334,-8.470000000000141,,0.0,80.5,90.86666666666667,1018.4766666666666,0.0,70.0,75.18333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,29.83,0.0
2025-02-08 13:15:00,1016.3533333333335,-8.480000000000018,,0.0,80.0,90.78333333333335,1017.7666666666668,0.0,70.0,75.19333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,31.689999999999998,0.0
2025-02-08 13:30:00,1018.4733333333334,6.360000000000014,,0.0,80.33333333333333,90.94333333333333,1017.7666666666668,0.0,70.0,74.95,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,28.14,0.0
2025-02-08 13:45:00,1019.18,-4.240000000000009,,0.0,80.33333333333333,89.83,1017.7666666666665,0.0,70.0,75.15666666666665,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,28.029999999999994,0.0
2025-02-08 14:00:00,1007.53,14.830000000000155,,0.0,78.25,89.285,1004.345,0.0,70.0,73.08,74.0,0.0,70.0,,72.0,70.05000000000001,,,67.0,69.0,1.0,,68.0,68.0,29.130000000000003,0.0
2025-02-08 14:15:00,995.345,6.360000000000014,,0.0,78.0,89.405,993.755,0.0,70.0,71.8425,74.0,0.0,70.0,,72.0,70.10499999999999,,,67.0,69.0,1.0,,68.0,68.0,27.979999999999997,0.0
2025-02-08 14:30:00,982.4533333333333,0.0,,0.0,77.16666666666667,89.33999999999999,989.5166666666668,0.0,70.0,70.86666666666666,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.93,0.0
2025-02-08 14:45:00,973.98,8.480000000000018,,0.0,75.83333333333333,85.97333333333334,973.98,0.0,70.0,69.10333333333334,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.589999999999996,0.0
2025-02-08 15:00:00,1007.88,-4.240000000000009,,0.0,78.66666666666667,89.14999999999999,1002.23,0.0,70.0,72.69333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.200000000000003,0.0
2025-02-08 15:15:00,968.33,12.710000000000036,,0.0,75.83333333333333,84.57,976.0966666666667,0.0,70.0,68.76,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,27.28,0.0
2025-02-08 15:30:00,971.1533333333333,-4.2299999999999045,,0.0,76.0,86.05333333333334,971.1566666666668,0.0,70.0,68.37,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.42,0.0
2025-02-08 15:45:00,961.9699999999999,12.710000000000036,,0.0,75.16666666666667,84.82333333333334,964.7966666666667,0.0,70.0,67.53333333333333,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.520000000000003,0.0
2025-02-08 16:00:00,954.9066666666668,-4.240000000000009,,0.0,74.66666666666667,84.42333333333333,958.4366666666666,0.0,70.0,66.75333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,23.590000000000003,0.0
2025-02-08 16:15:00,951.3766666666667,-6.350000000000023,,0.0,73.83333333333333,84.67333333333333,945.0233333333332,0.0,70.0,65.01333333333334,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.140000000000008,0.0
2025-02-08 16:30:00,944.3166666666666,4.240000000000009,,0.0,73.66666666666667,84.68333333333334,945.7233333333334,0.0,70.0,64.22333333333333,74.0,0.0,70.0,,72.0,70.09666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.259999999999998,0.0
2025-02-08 16:45:00,935.8366666666667,4.240000000000009,,0.0,72.83333333333333,85.45,936.5433333333334,0.0,70.0,63.88,74.0,0.0,70.0,,72.0,70.11333333333333,,,67.0,69.0,1.0,,68.0,68.0,21.150000000000006,0.0
2025-02-08 17:00:00,913.9433333333333,4.230000000000018,,0.0,71.0,81.99333333333334,916.7666666666668,0.0,70.0,60.81333333333333,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.360000000000007,0.0
2025-02-08 17:15:00,917.4733333333334,2.1200000000000045,,0.0,71.33333333333333,83.96666666666665,925.9466666666667,0.0,70.0,62.23666666666667,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.769999999999996,0.0
2025-02-08 17:30:00,900.5233333333334,2.1200000000000045,,0.0,69.33333333333333,83.19,904.0566666666667,0.0,70.0,59.28,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,22.019999999999996,0.0
2025-02-08 17:45:00,873.6866666666666,-2.119999999999891,,0.0,66.5,83.26666666666667,873.6866666666666,0.0,70.0,54.86333333333334,74.0,0.0,70.0,,72.0,70.30333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.64999999999999,0.0
2025-02-08 18:00:00,831.3066666666667,4.240000000000009,,0.0,62.5,77.46666666666667,830.6,0.0,70.0,49.14000000000001,74.0,0.0,70.0,,72.0,70.42333333333333,,,67.0,69.0,1.0,,68.0,68.0,17.22,0.0
2025-02-08 18:15:00,819.3000000000001,2.1200000000000045,,0.0,61.166666666666664,77.45,820.71,0.0,70.0,47.39666666666667,74.0,0.0,70.0,,72.0,70.37,,,67.0,69.0,1.0,,68.0,68.0,11.320000000000007,0.0
2025-02-08 18:30:00,802.35,-4.240000000000009,,0.0,59.0,77.07,796.6966666666667,0.0,70.0,44.093333333333334,74.0,0.0,70.0,,72.0,70.37666666666667,,,67.0,69.0,1.0,,68.0,68.0,10.960000000000008,0.0
2025-02-08 18:45:00,804.4666666666667,8.480000000000018,,0.0,59.0,74.77666666666666,808.7066666666666,0.0,70.0,45.77333333333333,74.0,0.0,70.0,,72.0,70.17333333333333,,,67.0,69.0,1.0,,68.0,68.0,9.629999999999995,0.0
2025-02-08 19:00:00,943.6066666666666,-8.480000000000018,,0.0,71.33333333333333,79.18333333333334,949.2599999999999,0.0,70.0,65.35333333333334,74.0,0.0,70.0,,72.0,69.30333333333333,,,67.0,69.0,1.0,,68.0,68.0,14.589999999999996,0.0
2025-02-08 19:15:00,966.21,-10.600000000000023,,0.0,73.5,79.99666666666667,974.6833333333334,0.0,70.0,68.95666666666666,74.0,0.0,70.0,,72.0,69.36666666666667,,,67.0,69.0,1.0,,68.0,68.0,22.53,0.0
2025-02-08 19:30:00,966.9166666666666,-10.589999999999918,,0.0,73.66666666666667,80.03,971.86,0.0,70.0,68.99,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,1.0,,68.0,68.0,25.179999999999993,0.0
2025-02-08 19:45:00,974.6833333333334,-6.360000000000014,,0.0,74.33333333333333,82.91000000000001,977.5099999999999,0.0,70.0,69.58999999999999,74.0,0.0,70.0,,72.0,69.67333333333333,,,67.0,69.0,1.0,,68.0,68.0,24.130000000000003,0.0
2025-02-08 20:00:00,975.3933333333334,10.589999999999918,,0.0,74.0,81.74666666666667,973.2733333333334,0.0,70.0,68.73333333333333,74.0,0.0,70.0,,72.0,69.80333333333333,,,67.0,69.0,1.0,,68.0,68.0,25.169999999999995,0.0
2025-02-08 20:15:00,966.21,-2.1200000000000045,,0.0,74.0,80.74,969.0333333333333,0.0,70.0,68.12,74.0,0.0,70.0,,72.0,69.88333333333333,,,67.0,69.0,1.0,,68.0,68.0,20.97,0.0
2025-02-08 20:30:00,959.1466666666666,-8.470000000000027,,0.0,73.33333333333333,79.73,957.73,0.0,70.0,66.63,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,21.04,0.0
