time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-08 20:45:00,1021.2966666666667,4.240000000000009,,0.0,80.83333333333333,82.32,1023.4200000000001,0.0,70.0,75.71666666666667,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.050000000000004,0.0
2025-02-08 21:00:00,1045.3133333333333,10.590000000000146,,0.0,85.5,84.62666666666667,1051.6733333333334,0.0,70.0,79.84666666666668,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.54,0.0
2025-02-08 21:15:00,1074.9766666666667,0.0,,0.0,93.5,90.77,1075.6833333333334,0.0,70.0,83.11,74.0,0.0,70.0,,72.0,69.56333333333333,,,67.0,69.0,1.0,,68.0,68.0,32.03,0.0
2025-02-08 21:30:00,1066.5,2.119999999999891,,0.0,92.83333333333333,91.04333333333334,1074.2700000000002,0.0,70.0,82.72333333333334,74.0,0.0,70.0,,72.0,69.71,,,67.0,69.0,1.0,,68.0,68.0,37.51,0.0
2025-02-08 21:45:00,1069.3266666666666,-21.190000000000055,,0.0,92.66666666666667,92.18,1061.5600000000002,0.0,70.0,81.41333333333334,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,35.169999999999995,0.0
2025-02-08 22:00:00,1018.4766666666668,,,0.0,82.83333333333333,85.2,1016.3566666666666,0.0,70.0,74.68333333333334,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 22:15:00,995.1666666666666,,,0.0,80.0,85.05666666666667,997.2866666666667,0.0,70.0,72.27666666666666,74.0,0.0,70.0,,72.0,70.21333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 22:30:00,993.7533333333334,,,0.0,79.5,84.52333333333333,996.5799999999999,0.0,70.0,71.98333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 22:45:00,991.6366666666667,,,0.0,79.16666666666667,84.5,993.7533333333334,0.0,70.0,71.61333333333333,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:00:00,978.9233333333333,,,0.0,79.0,84.39,987.4,0.0,70.0,70.79666666666667,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:15:00,1000.8166666666666,,,0.0,80.83333333333333,84.24666666666667,1002.9366666666666,0.0,70.0,72.88333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:30:00,983.16,,,0.0,79.0,87.69333333333333,976.1,0.0,70.0,69.29,74.0,0.0,70.0,,72.0,70.16,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-08 23:45:00,918.18,,,0.0,70.33333333333333,82.73333333333333,910.4133333333333,0.0,70.0,60.22,74.0,0.0,70.0,,72.0,70.46666666666665,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-09 00:00:00,866.6233333333333,,,0.0,65.0,82.65333333333334,859.5633333333334,0.0,70.0,52.906666666666666,74.0,0.0,70.0,,72.0,70.61,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-09 00:15:00,844.02,8.469999999999914,,0.0,63.0,80.99,840.4866666666667,0.0,70.0,50.46333333333333,74.0,0.0,70.0,,72.0,70.51333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.83,0.0
2025-02-09 00:30:00,834.84,-2.1200000000000045,,0.0,61.833333333333336,76.77666666666666,832.7199999999999,0.0,70.0,49.23,74.0,0.0,70.0,,72.0,70.40333333333332,,,67.0,69.0,1.0,,68.0,68.0,16.560000000000002,0.0
2025-02-09 00:45:00,842.61,-2.1200000000000045,,0.0,62.5,80.10333333333334,836.96,0.0,70.0,49.89333333333334,74.0,0.0,70.0,,72.0,70.24666666666667,,,67.0,69.0,1.0,,68.0,68.0,11.600000000000009,0.0
2025-02-09 01:00:00,844.7266666666666,0.0,,0.0,62.5,81.05,841.1966666666667,0.0,70.0,50.46333333333334,74.0,0.0,70.0,,72.0,70.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.710000000000008,0.0
2025-02-09 01:15:00,836.9533333333333,0.0,,0.0,62.0,78.55333333333333,841.9033333333333,0.0,70.0,50.35,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,1.0,,68.0,68.0,16.659999999999997,0.0
2025-02-09 01:30:00,851.7933333333334,2.1099999999999,,0.0,63.0,81.14333333333333,851.79,0.0,70.0,52.01666666666667,74.0,0.0,70.0,,72.0,69.99333333333334,,,67.0,69.0,1.0,,68.0,68.0,14.010000000000005,0.0
2025-02-09 01:45:00,858.8533333333334,-14.829999999999927,,0.0,63.5,81.08999999999999,855.3233333333333,0.0,70.0,52.48333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,16.939999999999998,0.0
2025-02-09 02:00:00,877.2166666666667,2.1200000000000045,,0.0,65.16666666666667,81.01,876.5100000000001,0.0,70.0,55.330000000000005,74.0,0.0,70.0,,72.0,69.85333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.179999999999993,0.0
2025-02-09 02:15:00,904.06,-2.1200000000000045,,0.0,68.5,81.53333333333333,910.4133333333333,0.0,70.0,60.089999999999996,74.0,0.0,70.0,,72.0,69.69666666666666,,,67.0,69.0,1.0,,68.0,68.0,17.900000000000006,0.0
2025-02-09 02:30:00,924.5366666666667,0.0,,0.0,70.5,84.49666666666667,930.19,0.0,70.0,62.903333333333336,74.0,0.0,70.0,,72.0,69.66333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.58,0.0
2025-02-09 02:45:00,928.7733333333334,-10.599999999999909,,0.0,71.83333333333333,83.85666666666667,939.37,0.0,70.0,63.63999999999999,74.0,0.0,70.0,,72.0,69.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.42,0.0
2025-02-09 03:00:00,959.85,-10.600000000000023,,0.0,73.5,84.67333333333333,959.1466666666666,0.0,70.0,66.80666666666667,74.0,0.0,70.0,,72.0,69.69333333333333,,,67.0,69.0,1.0,,68.0,68.0,23.640000000000008,0.0
2025-02-09 03:15:00,976.8066666666667,10.589999999999918,,0.0,76.16666666666667,85.75999999999999,977.5099999999999,0.0,70.0,69.18,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,23.58,0.0
2025-02-09 03:30:00,985.2766666666666,6.360000000000014,,0.0,78.0,86.90666666666668,981.04,0.0,70.0,69.97666666666667,74.0,0.0,70.0,,72.0,69.77666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.859999999999992,0.0
2025-02-09 03:45:00,1007.8833333333333,2.1200000000000045,,0.0,82.83333333333333,88.74666666666667,1006.4699999999999,0.0,70.0,73.30333333333333,74.0,0.0,70.0,,72.0,69.68666666666667,,,67.0,69.0,1.0,,68.0,68.0,24.07,0.0
2025-02-09 04:00:00,1005.7633333333333,2.1200000000000045,,0.0,84.66666666666667,88.47666666666667,1000.8166666666666,0.0,70.0,72.15666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.959999999999994,0.0
2025-02-09 04:15:00,1009.2933333333334,4.240000000000009,,0.0,88.33333333333333,89.78000000000002,1016.3566666666667,0.0,70.0,74.73,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,68.0,68.0,28.08,0.0
2025-02-09 04:30:00,1027.6566666666668,-8.479999999999905,,0.0,90.83333333333333,91.80666666666667,1022.7133333333333,0.0,70.0,76.21333333333332,74.0,0.0,70.0,,72.0,69.79666666666667,,,67.0,69.0,1.0,,68.0,68.0,31.990000000000002,0.0
2025-02-09 04:45:00,1008.5866666666667,-2.119999999999891,,0.0,90.0,90.2,1014.9466666666667,0.0,70.0,74.51,74.0,0.0,70.0,,72.0,69.90666666666665,,,67.0,69.0,1.0,,68.0,68.0,33.900000000000006,0.0
2025-02-09 05:00:00,1016.3566666666666,-2.1200000000000045,,0.0,92.5,91.54,1019.1833333333334,0.0,70.0,75.2,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,29.33,0.0
2025-02-09 05:15:00,1033.3066666666666,-6.349999999999909,,0.0,93.16666666666667,92.36666666666667,1022.0066666666667,0.0,70.0,76.16666666666667,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,31.840000000000003,0.0
2025-02-09 05:30:00,1036.1299999999999,10.590000000000146,,0.0,93.66666666666667,92.39999999999999,1033.3066666666666,0.0,70.0,77.52999999999999,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,34.32,0.0
2025-02-09 05:45:00,1021.3000000000001,8.469999999999914,,0.0,91.0,93.065,1026.6,0.0,70.0,76.055,74.0,0.0,70.0,,72.0,69.94999999999999,,,67.0,69.0,1.0,,68.0,68.0,29.880000000000003,0.0
2025-02-09 06:00:00,1039.31,19.07000000000005,,0.0,91.375,92.2,1026.0700000000002,0.0,70.0,76.22749999999999,74.0,0.0,70.0,,72.0,69.965,,,67.0,69.0,1.0,,68.0,68.0,34.300000000000004,0.0
2025-02-09 06:15:00,1046.7299999999998,14.829999999999927,,0.0,91.83333333333333,93.48666666666666,1038.2533333333333,0.0,70.0,77.83,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.629999999999995,0.0
2025-02-09 06:30:00,1033.3066666666666,14.829999999999927,,0.0,89.5,91.14,1027.6566666666665,0.0,70.0,76.73,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,33.94,0.0
2025-02-09 06:45:00,1046.0199999999998,-2.1200000000000045,,0.0,95.16666666666667,93.7,1048.14,0.0,70.0,79.44,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,28.6,0.0
2025-02-09 07:00:00,1048.8466666666666,0.0,,0.0,100.0,93.46,1060.1466666666665,0.0,70.0,80.75666666666667,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,35.05,0.0
2025-02-09 07:15:00,1058.0266666666666,-16.950000000000045,,0.0,99.83333333333333,95.55333333333333,1062.2666666666667,0.0,70.0,81.07333333333334,74.0,0.0,70.0,,72.0,69.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,34.69,0.0
2025-02-09 07:30:00,1055.2033333333331,-8.480000000000018,,0.0,88.66666666666667,94.67666666666666,1057.32,0.0,70.0,80.22333333333334,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,39.8,0.0
2025-02-09 07:45:00,1064.3833333333334,-4.230000000000018,,0.0,90.33333333333333,95.89333333333333,1059.4366666666667,0.0,70.0,80.60000000000001,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,36.63,0.0
2025-02-09 08:00:00,1059.4399999999998,4.240000000000009,,0.0,89.0,96.14666666666666,1060.8500000000001,0.0,70.0,80.83,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,35.42,0.0
2025-02-09 08:15:00,1053.7866666666666,0.0,,0.0,86.66666666666667,94.07666666666667,1053.08,0.0,70.0,79.92999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,35.269999999999996,0.0
2025-02-09 08:30:00,1053.0833333333333,2.1200000000001182,,0.0,87.66666666666667,93.94666666666667,1053.79,0.0,70.0,80.69666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,34.65,0.0
2025-02-09 08:45:00,1056.6133333333335,4.240000000000009,,0.0,87.16666666666667,94.75999999999999,1057.32,0.0,70.0,80.47666666666667,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,34.449999999999996,0.0
2025-02-09 09:00:00,1048.1433333333332,-4.240000000000009,,0.0,84.16666666666667,93.29333333333334,1041.7833333333333,0.0,70.0,78.32,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,37.43,0.0
2025-02-09 09:15:00,1062.2633333333333,0.0,,0.0,85.16666666666667,93.86666666666667,1055.2,0.0,70.0,80.11666666666666,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,33.879999999999995,0.0
2025-02-09 09:30:00,1061.5566666666666,0.0,,0.0,85.66666666666667,93.95666666666666,1065.0900000000001,0.0,70.0,81.51,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,34.22,0.0
2025-02-09 09:45:00,1060.8533333333332,-10.600000000000136,,0.0,85.5,94.16000000000001,1064.3866666666665,0.0,70.0,81.31666666666666,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,34.489999999999995,0.0
2025-02-09 10:00:00,1075.6866666666667,-2.1200000000001182,,0.0,87.83333333333333,98.15333333333332,1070.7433333333336,0.0,70.0,82.34666666666666,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,34.690000000000005,0.0
2025-02-09 10:15:00,1062.2666666666667,0.0,,0.0,85.66666666666667,94.17333333333333,1058.03,0.0,70.0,80.54666666666667,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,35.14,0.0
2025-02-09 10:30:00,1057.32,-2.119999999999891,,0.0,85.5,94.90666666666668,1063.68,0.0,70.0,81.53666666666668,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,33.95000000000001,0.0
2025-02-09 10:45:00,1062.97,-4.240000000000009,,0.0,85.83333333333333,94.63666666666666,1063.68,0.0,70.0,81.42,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,34.5,0.0
2025-02-09 11:00:00,1055.91,0.0,,0.0,83.16666666666667,93.10333333333334,1047.4333333333334,0.0,70.0,79.16,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,1.0,,68.0,68.0,36.55,0.0
2025-02-09 11:15:00,1043.9033333333334,4.240000000000009,,0.0,83.16666666666667,92.92,1044.6066666666666,0.0,70.0,78.48666666666666,74.0,0.0,70.0,,72.0,70.07,,,67.0,69.0,1.0,,68.0,68.0,33.74999999999999,0.0
2025-02-09 11:30:00,1048.14,2.1200000000001182,,0.0,82.83333333333333,92.78666666666668,1039.66,0.0,70.0,77.85000000000001,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,1.0,,68.0,68.0,33.88,0.0
2025-02-09 11:45:00,1049.5533333333333,12.720000000000027,,0.0,84.33333333333333,93.08,1051.67,0.0,70.0,79.62333333333333,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,34.0,0.0
2025-02-09 12:00:00,1050.9666666666665,10.599999999999909,,0.0,87.0,94.14666666666666,1049.5533333333333,0.0,70.0,79.38333333333334,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,34.06000000000001,0.0
2025-02-09 12:15:00,1058.0266666666666,-2.1200000000001182,,0.0,92.83333333333333,95.89333333333333,1058.73,0.0,70.0,80.26,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,38.07,0.0
2025-02-09 12:30:00,1065.7966666666669,-16.950000000000045,,0.0,89.0,95.89333333333333,1060.8533333333332,0.0,70.0,81.26333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,40.67,0.0
2025-02-09 12:45:00,1071.45,-4.240000000000009,,0.0,87.66666666666667,96.94333333333334,1063.68,0.0,70.0,81.71333333333332,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,34.33,0.0
2025-02-09 13:00:00,1076.3933333333334,0.0,,0.0,88.66666666666667,99.01666666666667,1081.3366666666668,0.0,70.0,83.88333333333334,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,39.53000000000001,0.0
2025-02-09 13:15:00,1091.93,-6.3599999999999,,0.0,89.83333333333333,100.05666666666667,1086.28,0.0,70.0,84.52333333333333,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,40.97,0.0
2025-02-09 13:30:00,1094.7566666666667,-4.240000000000009,,0.0,89.5,99.98333333333333,1095.46,0.0,70.0,85.71666666666665,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,40.81000000000001,0.0
2025-02-09 13:45:00,1095.46,-4.240000000000009,,0.0,88.66666666666667,100.08,1091.2266666666667,0.0,70.0,85.16666666666667,74.0,0.0,70.0,,72.0,69.91333333333334,,,67.0,69.0,1.0,,68.0,68.0,41.300000000000004,0.0
2025-02-09 14:00:00,1101.8166666666666,10.589999999999918,,0.0,89.33333333333333,100.70666666666666,1101.11,0.0,70.0,86.59333333333332,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,40.85,0.0
2025-02-09 14:15:00,1097.58,6.360000000000127,,0.0,87.66666666666667,99.78666666666668,1100.4033333333334,0.0,70.0,86.54666666666667,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,40.99000000000001,0.0
2025-02-09 14:30:00,1094.05,4.240000000000009,,0.0,87.0,99.99333333333334,1096.1666666666667,0.0,70.0,86.09333333333332,74.0,0.0,70.0,,72.0,69.95333333333333,,,67.0,69.0,1.0,,68.0,68.0,41.15,0.0
2025-02-09 14:45:00,1095.46,-8.470000000000027,,0.0,86.0,99.44,1091.93,0.0,70.0,85.03666666666668,74.0,0.0,70.0,,72.0,69.99666666666667,,,67.0,69.0,1.0,,68.0,68.0,40.81999999999999,0.0
2025-02-09 15:00:00,1093.3433333333332,-6.3599999999999,,0.0,86.16666666666667,99.46,1086.9866666666667,0.0,70.0,84.94666666666667,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,1.0,,68.0,68.0,40.05,0.0
2025-02-09 15:15:00,1089.1033333333332,6.3599999999999,,0.0,86.5,99.63,1089.81,0.0,70.0,85.21,74.0,0.0,70.0,,72.0,70.0,,,67.0,69.0,1.0,,68.0,68.0,40.28,0.0
2025-02-09 15:30:00,1078.51,-6.349999999999909,,0.0,85.5,99.02,1072.1499999999999,0.0,70.0,82.39333333333333,74.0,0.0,70.0,,72.0,70.10666666666667,,,67.0,69.0,1.0,,68.0,68.0,39.910000000000004,0.0
2025-02-09 15:45:00,1069.3300000000002,6.3599999999999,,0.0,84.33333333333333,95.27333333333333,1067.21,0.0,70.0,81.82333333333334,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,68.0,68.0,39.54,0.0
2025-02-09 16:00:00,1041.7833333333335,-6.349999999999909,,0.0,81.5,93.76666666666667,1048.8433333333332,0.0,70.0,78.95,74.0,0.0,70.0,,72.0,70.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,37.89,0.0
2025-02-09 16:15:00,1033.3066666666666,-6.350000000000136,,0.0,78.83333333333333,93.54666666666667,1031.19,0.0,70.0,76.71999999999998,74.0,0.0,70.0,,72.0,70.20333333333333,,,67.0,69.0,1.0,,68.0,68.0,33.43,0.0
2025-02-09 16:30:00,1017.77,4.240000000000009,,0.0,78.0,90.98666666666666,1021.2966666666666,0.0,70.0,75.99333333333334,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,1.0,,68.0,68.0,32.879999999999995,0.0
2025-02-09 16:45:00,1017.0633333333334,-10.590000000000032,,0.0,76.33333333333333,89.79333333333334,1011.4133333333333,0.0,70.0,74.04333333333334,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.430000000000007,0.0
2025-02-09 17:00:00,1021.2999999999998,-8.480000000000018,,0.0,77.5,91.16666666666667,1024.83,0.0,70.0,75.91,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,31.519999999999996,0.0
2025-02-09 17:15:00,1010.0,-12.710000000000036,,0.0,76.33333333333333,88.83999999999999,1010.0,0.0,70.0,73.87666666666667,74.0,0.0,70.0,,72.0,70.12,,,67.0,69.0,1.0,,68.0,68.0,32.99,0.0
2025-02-09 17:30:00,992.34,8.470000000000027,,0.0,74.33333333333333,88.31,990.2233333333334,0.0,70.0,71.18,74.0,0.0,70.0,,72.0,70.17666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.390000000000008,0.0
2025-02-09 17:45:00,990.2233333333334,14.830000000000041,,0.0,74.5,88.07,995.8766666666667,0.0,70.0,72.01666666666667,74.0,0.0,70.0,,72.0,70.08666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.999999999999993,0.0
2025-02-09 18:00:00,981.04,-6.360000000000014,,0.0,73.0,87.03333333333335,976.8033333333333,0.0,70.0,69.33666666666666,74.0,0.0,70.0,,72.0,70.16333333333334,,,67.0,69.0,1.0,,68.0,68.0,28.18,0.0
2025-02-09 18:15:00,977.5099999999999,0.0,,0.0,72.33333333333333,85.55,975.39,0.0,70.0,69.05666666666667,74.0,0.0,70.0,,72.0,70.11,,,67.0,69.0,1.0,,68.0,68.0,27.929999999999993,0.0
2025-02-09 18:30:00,977.5100000000001,4.240000000000009,,0.0,73.33333333333333,85.08333333333333,977.5099999999999,0.0,70.0,69.37333333333333,74.0,0.0,70.0,,72.0,70.06333333333333,,,67.0,69.0,1.0,,68.0,68.0,22.790000000000006,0.0
2025-02-09 18:45:00,964.09,10.590000000000032,,0.0,73.0,85.23,972.5666666666666,0.0,70.0,68.72666666666667,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.39,0.0
2025-02-09 19:00:00,971.86,0.0,,0.0,73.33333333333333,86.90666666666668,981.04,0.0,70.0,69.98333333333333,74.0,0.0,70.0,,72.0,70.02,,,67.0,69.0,1.0,,68.0,68.0,23.069999999999993,0.0
2025-02-09 19:15:00,978.2133333333333,6.360000000000014,,0.0,72.83333333333333,86.95,981.04,0.0,70.0,69.80333333333334,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,27.799999999999997,0.0
2025-02-09 19:30:00,978.9233333333333,-4.240000000000009,,0.0,73.5,86.59333333333332,977.5099999999999,0.0,70.0,69.49666666666667,74.0,0.0,70.0,,72.0,70.00666666666667,,,67.0,69.0,1.0,,68.0,68.0,26.299999999999997,0.0
2025-02-09 19:45:00,971.86,-4.240000000000009,,0.0,74.16666666666667,87.10000000000001,983.8633333333333,0.0,70.0,70.23,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,27.9,0.0
2025-02-09 20:00:00,975.39,-19.07000000000005,,0.0,72.5,85.06333333333333,969.7400000000001,0.0,70.0,68.53666666666668,74.0,0.0,70.0,,72.0,70.04666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.490000000000002,0.0
2025-02-09 20:15:00,976.8033333333333,2.1099999999999,,0.0,72.83333333333333,85.43666666666667,972.5633333333334,0.0,70.0,68.56333333333333,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,1.0,,68.0,68.0,26.11,0.0
2025-02-09 20:30:00,989.5166666666668,0.0,,0.0,73.66666666666667,87.18333333333334,986.6933333333333,0.0,70.0,71.01333333333334,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,68.0,68.0,22.99000000000001,0.0
2025-02-09 20:45:00,974.6833333333334,4.240000000000009,,0.0,72.5,85.44666666666666,976.8000000000001,0.0,70.0,69.17333333333333,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.03,0.0
2025-02-09 21:00:00,964.09,-2.1200000000000045,,0.0,71.5,84.34,964.7933333333334,0.0,70.0,67.60333333333334,74.0,0.0,70.0,,72.0,70.06,,,67.0,69.0,1.0,,68.0,68.0,27.97,0.0
2025-02-09 21:15:00,971.86,-4.240000000000009,,0.0,71.83333333333333,83.91000000000001,975.3866666666667,0.0,70.0,69.06,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,23.260000000000005,0.0
2025-02-09 21:30:00,973.98,-4.2299999999999045,,0.0,72.66666666666667,87.62333333333333,976.0966666666667,0.0,70.0,69.17333333333333,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,23.25,0.0
2025-02-09 21:45:00,978.2166666666667,-2.1200000000000045,,0.0,71.83333333333333,85.90333333333332,968.3266666666667,0.0,70.0,68.47333333333334,74.0,0.0,70.0,,72.0,70.02666666666666,,,67.0,69.0,1.0,,68.0,68.0,25.410000000000004,0.0
2025-02-09 22:00:00,986.6933333333333,10.589999999999918,,0.0,72.83333333333333,87.28000000000002,978.92,0.0,70.0,69.67,74.0,0.0,70.0,,72.0,69.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,25.68,0.0
2025-02-09 22:15:00,984.5733333333333,4.240000000000009,,0.0,72.83333333333333,88.31333333333333,978.92,0.0,70.0,69.64,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,28.260000000000005,0.0
2025-02-09 22:30:00,985.2800000000001,-2.1200000000000045,,0.0,73.66666666666667,87.61666666666667,983.16,0.0,70.0,69.99666666666667,74.0,0.0,70.0,,72.0,69.96333333333332,,,67.0,69.0,1.0,,68.0,68.0,27.730000000000004,0.0
2025-02-09 22:45:00,979.6266666666667,-10.590000000000032,,0.0,73.83333333333333,88.25666666666666,985.9866666666667,0.0,70.0,70.52666666666666,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,28.25,0.0
2025-02-09 23:00:00,988.1033333333334,-6.360000000000014,,0.0,73.83333333333333,88.15333333333335,983.8666666666667,0.0,70.0,70.19666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,28.07999999999999,0.0
2025-02-09 23:15:00,988.1,8.470000000000027,,0.0,74.83333333333333,88.16000000000001,985.9866666666667,0.0,70.0,70.65333333333334,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,28.020000000000003,0.0
2025-02-09 23:30:00,1002.23,6.350000000000023,,0.0,76.16666666666667,88.25666666666666,1003.6433333333333,0.0,70.0,72.69666666666667,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.14,0.0
2025-02-09 23:45:00,1012.8233333333334,-2.1200000000000045,,0.0,77.83333333333333,88.52,1014.94,0.0,70.0,74.52666666666666,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,28.400000000000006,0.0
2025-02-10 00:00:00,1016.3533333333334,,,0.0,78.0,89.30666666666666,1010.0,0.0,70.0,74.60000000000001,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 00:15:00,1017.77,,,0.0,79.33333333333333,90.06,1017.7700000000001,0.0,70.0,74.67666666666668,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 00:30:00,1013.5333333333333,,,0.0,79.5,89.63,1016.36,0.0,70.0,74.64,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 00:45:00,1010.7066666666666,,,0.0,79.16666666666667,88.82,1017.7666666666668,0.0,70.0,74.92999999999999,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:00:00,1020.5900000000001,,,0.0,79.66666666666667,90.88,1019.8833333333333,0.0,70.0,75.37666666666667,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:15:00,1013.5300000000001,,,0.0,79.33333333333333,90.17666666666666,1023.4200000000001,0.0,70.0,76.02333333333333,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:30:00,1021.3000000000001,,,0.0,79.16666666666667,91.33333333333333,1028.3633333333335,0.0,70.0,76.52333333333333,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 01:45:00,1014.2400000000001,,,0.0,78.66666666666667,90.17333333333333,1022.0066666666667,0.0,70.0,75.25666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:00:00,1016.3566666666667,,,0.0,78.83333333333333,91.78666666666668,1017.77,0.0,70.0,74.91,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:15:00,1018.4733333333334,,,0.0,79.0,90.24666666666667,1026.243333333333,0.0,70.0,75.41666666666667,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:30:00,1028.3666666666666,,,0.0,79.16666666666667,91.66333333333334,1023.4200000000001,0.0,70.0,75.78666666666666,74.0,0.0,70.0,,72.0,69.98,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 02:45:00,1022.0033333333334,,,0.0,78.66666666666667,91.52999999999999,1026.2466666666667,0.0,70.0,76.07333333333332,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:00:00,1019.18,,,0.0,78.16666666666667,90.58333333333333,1017.0633333333334,0.0,70.0,74.7,74.0,0.0,70.0,,72.0,70.00999999999999,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:15:00,1029.07,,,0.0,79.16666666666667,92.29,1024.8333333333333,0.0,70.0,75.83999999999999,74.0,0.0,70.0,,72.0,69.96,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:30:00,1012.12,,,0.0,78.83333333333333,89.80333333333333,1027.6566666666665,0.0,70.0,76.22333333333334,74.0,0.0,70.0,,72.0,69.94666666666667,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-10 03:45:00,1039.66,-10.589999999999918,,0.0,80.5,93.07666666666667,1036.84,0.0,70.0,77.76666666666667,74.0,0.0,70.0,,72.0,69.91000000000001,,,67.0,69.0,1.0,,68.0,68.0,28.86,0.0
2025-02-10 04:00:00,1022.7133333333333,8.470000000000027,,0.0,79.5,91.60000000000001,1026.9533333333331,0.0,70.0,76.02,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,33.66,0.0
2025-02-10 04:15:00,1034.72,-4.240000000000009,,0.0,81.0,93.01,1034.0133333333333,0.0,70.0,77.36666666666666,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,30.050000000000004,0.0
2025-02-10 04:30:00,1026.2433333333333,-6.350000000000136,,0.0,80.33333333333333,92.86333333333334,1035.43,0.0,70.0,77.40333333333334,74.0,0.0,70.0,,72.0,69.95,,,67.0,69.0,1.0,,68.0,68.0,33.760000000000005,0.0
2025-02-10 04:45:00,1043.1933333333334,-14.839999999999918,,0.0,81.5,93.05,1042.49,0.0,70.0,78.23,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,33.74,0.0
2025-02-10 05:00:00,1044.6066666666668,-14.839999999999918,,0.0,82.5,92.94,1050.9633333333334,0.0,70.0,79.71333333333334,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,68.0,68.0,34.12,0.0
2025-02-10 05:15:00,1073.5666666666666,-2.119999999999891,,0.0,85.33333333333333,96.29333333333334,1068.6233333333332,0.0,70.0,82.52333333333333,74.0,0.0,70.0,,72.0,69.81666666666666,,,67.0,69.0,1.0,,68.0,68.0,34.32999999999999,0.0
2025-02-10 05:30:00,1077.8033333333333,-4.240000000000009,,0.0,86.5,96.49333333333334,1082.0433333333333,0.0,70.0,83.81,74.0,0.0,70.0,,72.0,69.77666666666667,,,67.0,69.0,1.0,,68.0,68.0,38.339999999999996,0.0
2025-02-10 05:45:00,1080.6266666666668,2.1200000000001182,,0.0,94.0,98.93666666666667,1096.8700000000001,0.0,70.0,85.73666666666668,74.0,0.0,70.0,,72.0,69.76333333333334,,,67.0,69.0,1.0,,68.0,68.0,40.28,0.0
2025-02-10 06:00:00,1077.8033333333333,-36.01999999999998,,0.0,100.0,98.81,1107.47,0.0,70.0,87.14333333333333,74.0,0.0,70.0,,72.0,69.77,,,67.0,69.0,1.0,,68.0,68.0,40.34,0.0
2025-02-10 06:15:00,1077.8033333333333,-38.1400000000001,,0.0,100.0,102.64666666666666,1122.3,0.0,70.0,89.50333333333333,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,68.0,68.0,40.53999999999999,0.0
2025-02-10 06:30:00,1090.5166666666667,-52.97000000000003,,0.0,100.0,107.44333333333334,1142.7833333333335,0.0,70.0,92.58333333333333,74.0,0.0,70.0,,72.0,69.70333333333333,,,67.0,69.0,1.0,,68.0,68.0,45.94,0.0
2025-02-10 06:45:00,1095.46,-76.2800000000002,,0.0,100.0,115.44666666666667,1166.09,0.0,70.0,95.71333333333332,74.0,0.0,70.0,,72.0,69.68333333333334,,,67.0,69.0,1.0,,68.0,68.0,54.56000000000001,0.0
2025-02-10 07:00:00,1111.71,-74.15999999999985,,0.0,100.0,116.28333333333335,1173.8566666666666,0.0,70.0,96.75,74.0,0.0,70.0,,72.0,69.74333333333334,,,67.0,69.0,1.0,,68.0,68.0,57.599999999999994,0.0
2025-02-10 07:15:00,1123.7133333333334,-61.440000000000055,,0.0,100.0,115.88333333333333,1194.3433333333332,0.0,70.0,99.42,74.0,0.0,70.0,,72.0,69.66,,,67.0,69.0,1.0,,68.0,68.0,58.24,0.0
2025-02-10 07:30:00,1104.6433333333334,-76.27999999999997,,0.0,100.0,115.84666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,68.0,68.0,57.760000000000005,0.0
2025-02-10 07:45:00,1108.88,-93.23000000000002,,0.0,100.0,115.61666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.58,,,67.0,69.0,1.0,,68.0,68.0,58.199999999999996,0.0
2025-02-10 08:00:00,1109.59,-80.51999999999998,,0.0,100.0,115.27666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.57,,,67.0,69.0,1.0,,68.0,68.0,57.919999999999995,0.0
2025-02-10 08:15:00,1110.2933333333333,-76.27999999999997,,0.0,100.0,115.17666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55,,,67.0,69.0,1.0,,68.0,68.0,57.57000000000001,0.0
2025-02-10 08:30:00,1102.5266666666666,-99.58999999999992,,0.0,100.0,115.14999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.55666666666666,,,67.0,69.0,1.0,,68.0,68.0,57.120000000000005,0.0
2025-02-10 08:45:00,1103.2333333333333,-99.58999999999992,,0.0,100.0,115.01333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.59666666666666,,,67.0,69.0,1.0,,68.0,68.0,57.96,0.0
2025-02-10 09:00:00,1101.1133333333335,-95.34999999999991,,0.0,100.0,114.95333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,57.73,0.0
2025-02-10 09:15:00,1092.6366666666665,-103.82999999999993,,0.0,100.0,114.73666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.74666666666667,,,67.0,69.0,1.0,,68.0,68.0,57.63,0.0
2025-02-10 09:30:00,1103.9366666666667,-103.82999999999993,,0.0,100.0,114.99,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84333333333333,,,67.0,69.0,1.0,,68.0,68.0,57.7,0.0
2025-02-10 09:45:00,1096.1666666666667,-95.34999999999991,,0.0,100.0,114.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89666666666666,,,67.0,69.0,1.0,,68.0,68.0,57.599999999999994,0.0
2025-02-10 10:00:00,1094.05,-101.71000000000004,,0.0,100.0,114.39333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,57.72,0.0
2025-02-10 10:15:00,1082.0433333333333,-122.89999999999986,,0.0,100.0,113.96,1198.5833333333333,0.0,70.0,99.99666666666667,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,56.78,0.0
2025-02-10 10:30:00,1089.1033333333332,-116.53999999999996,,0.0,100.0,114.18,1198.5833333333333,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,56.910000000000004,0.0
2025-02-10 10:45:00,1091.9266666666665,-110.19000000000005,,0.0,100.0,114.06666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.90666666666667,,,67.0,69.0,1.0,,68.0,68.0,57.46000000000001,0.0
2025-02-10 11:00:00,1081.3333333333333,-110.19000000000005,,0.0,100.0,114.28000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,57.019999999999996,0.0
2025-02-10 11:15:00,1050.9666666666665,-127.13999999999987,,0.0,100.0,112.55666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.85666666666667,,,67.0,69.0,1.0,,68.0,68.0,57.2,0.0
2025-02-10 11:30:00,1046.725,-137.73000000000002,,0.0,100.0,112.65,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,55.96,0.0
2025-02-10 11:45:00,1066.325,-139.8499999999999,,0.0,100.0,112.97999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.9075,,,67.0,69.0,1.0,,68.0,68.0,56.00999999999999,0.0
2025-02-10 12:00:00,1067.21,-125.01999999999998,,0.0,100.0,113.16000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,68.0,68.0,56.4,0.0
2025-02-10 12:15:00,1068.6233333333332,-129.26,,0.0,100.0,112.28333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.94,,,67.0,69.0,1.0,,68.0,68.0,56.61,0.0
2025-02-10 12:30:00,1075.6866666666667,-141.97000000000003,,0.0,100.0,111.48,1175.9766666666667,0.0,70.0,97.2,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,55.27,0.0
2025-02-10 12:45:00,1074.98,-99.58000000000015,,0.0,100.0,112.35666666666667,1193.6366666666665,0.0,70.0,99.25999999999999,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,55.67,0.0
2025-02-10 13:00:00,1084.87,-112.29999999999995,,0.0,100.0,112.68333333333334,1197.17,0.0,70.0,99.75,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,56.08,0.0
2025-02-10 13:15:00,1084.1566666666668,-112.29999999999995,,0.0,100.0,112.82333333333334,1197.17,0.0,70.0,99.82666666666667,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,56.28000000000001,0.0
2025-02-10 13:30:00,1084.16,-125.01999999999998,,0.0,100.0,112.89666666666666,1192.2266666666667,0.0,70.0,99.02666666666666,74.0,0.0,70.0,,72.0,69.97666666666667,,,67.0,69.0,1.0,,68.0,68.0,55.28,0.0
2025-02-10 13:45:00,1096.8733333333332,-89.0,,0.0,100.0,113.02,1184.4533333333334,0.0,70.0,97.50333333333333,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,1.0,,68.0,68.0,55.88999999999999,0.0
2025-02-10 14:00:00,1106.0566666666666,-69.92000000000007,,0.0,100.0,111.67333333333333,1163.2633333333333,0.0,70.0,95.19333333333333,74.0,0.0,70.0,,72.0,70.14666666666666,,,67.0,69.0,1.0,,68.0,68.0,55.589999999999996,0.0
2025-02-10 14:15:00,1103.2299999999998,-42.37000000000012,,0.0,100.0,112.62,1159.03,0.0,70.0,94.69666666666667,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,68.0,68.0,50.419999999999995,0.0
2025-02-10 14:30:00,1120.1833333333334,-46.62000000000012,,0.0,97.83333333333333,102.93,1129.3666666666666,0.0,70.0,90.39,74.0,0.0,70.0,,72.0,70.27333333333333,,,67.0,69.0,1.0,,68.0,68.0,52.49,0.0
2025-02-10 14:45:00,1099.7,29.660000000000082,,0.0,86.33333333333333,97.96333333333332,1090.5166666666667,0.0,70.0,84.86333333333333,74.0,0.0,70.0,,72.0,70.39333333333333,,,67.0,69.0,1.0,,68.0,68.0,40.67,0.0
2025-02-10 15:00:00,1084.16,0.0,,0.0,84.83333333333333,95.96666666666665,1075.6833333333334,0.0,70.0,83.06333333333333,74.0,0.0,70.0,,72.0,70.36333333333333,,,67.0,69.0,1.0,,68.0,68.0,39.62,0.0
2025-02-10 15:15:00,1070.7433333333333,8.480000000000018,,0.0,84.66666666666667,96.48666666666668,1075.6833333333334,0.0,70.0,82.51,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,68.0,68.0,35.099999999999994,0.0
2025-02-10 15:30:00,1066.5033333333333,-8.470000000000027,,0.0,83.0,93.97333333333334,1068.6200000000001,0.0,70.0,82.01666666666667,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,68.0,68.0,36.370000000000005,0.0
2025-02-10 15:45:00,1060.8533333333332,-14.830000000000155,,0.0,82.66666666666667,94.05666666666666,1060.1466666666665,0.0,70.0,81.14,74.0,0.0,70.0,,72.0,70.18666666666667,,,67.0,69.0,1.0,,68.0,68.0,35.63,0.0
2025-02-10 16:00:00,1043.1933333333334,-4.230000000000018,,0.0,80.5,93.58,1039.6633333333332,0.0,70.0,78.19999999999999,74.0,0.0,70.0,,72.0,70.23333333333333,,,67.0,69.0,1.0,,68.0,68.0,37.989999999999995,0.0
2025-02-10 16:15:00,1033.3066666666666,-6.3599999999999,,0.0,78.0,92.66666666666667,1024.83,0.0,70.0,76.10666666666667,74.0,0.0,70.0,,72.0,70.25,,,67.0,69.0,1.0,,68.0,68.0,32.97,0.0
2025-02-10 16:30:00,1042.49,8.480000000000018,,0.0,79.66666666666667,92.92333333333333,1050.2566666666667,0.0,70.0,78.63666666666667,74.0,0.0,70.0,,72.0,70.02666666666667,,,67.0,69.0,1.0,,68.0,68.0,32.93999999999999,0.0
2025-02-10 16:45:00,1039.6633333333334,-8.470000000000027,,0.0,78.5,93.67333333333333,1034.72,0.0,70.0,77.80333333333333,74.0,0.0,70.0,,72.0,70.07000000000001,,,67.0,69.0,1.0,,68.0,68.0,31.68,0.0
2025-02-10 17:00:00,1025.5366666666666,23.310000000000173,,0.0,76.5,91.50999999999999,1022.7133333333333,0.0,70.0,75.78333333333333,74.0,0.0,70.0,,72.0,70.12666666666667,,,67.0,69.0,1.0,,68.0,68.0,36.230000000000004,0.0
2025-02-10 17:15:00,1043.9033333333334,10.590000000000032,,0.0,78.33333333333333,92.19,1041.7833333333333,0.0,70.0,78.06666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,33.410000000000004,0.0
2025-02-10 17:30:00,1017.77,-4.240000000000009,,0.0,77.5,92.26333333333334,1024.1266666666668,0.0,70.0,76.22,74.0,0.0,70.0,,72.0,70.08333333333333,,,67.0,69.0,1.0,,68.0,68.0,28.800000000000004,0.0
2025-02-10 17:45:00,1018.4733333333334,4.240000000000009,,0.0,76.33333333333333,90.97333333333334,1017.7666666666668,0.0,70.0,75.19666666666667,74.0,0.0,70.0,,72.0,70.09333333333333,,,67.0,69.0,1.0,,68.0,68.0,32.18,0.0
2025-02-10 18:00:00,1016.3566666666666,2.119999999999891,,0.0,76.16666666666667,91.42333333333333,1017.7666666666668,0.0,70.0,75.39999999999999,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.430000000000007,0.0
2025-02-10 18:15:00,1012.8266666666667,8.480000000000018,,0.0,75.33333333333333,90.54666666666667,1012.1166666666667,0.0,70.0,74.84333333333333,74.0,0.0,70.0,,72.0,70.07666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.79,0.0
2025-02-10 18:30:00,997.2866666666667,10.600000000000023,,0.0,73.5,89.75999999999999,994.46,0.0,70.0,71.82666666666667,74.0,0.0,70.0,,72.0,70.14333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.730000000000004,0.0
2025-02-10 18:45:00,986.6933333333333,10.600000000000023,,0.0,71.66666666666667,89.01333333333334,987.4,0.0,70.0,70.29333333333334,74.0,0.0,70.0,,72.0,70.14333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.480000000000004,0.0
2025-02-10 19:00:00,958.4366666666666,-6.360000000000014,,0.0,69.0,85.79,959.1433333333334,0.0,70.0,66.71333333333332,74.0,0.0,70.0,,72.0,70.23666666666666,,,67.0,69.0,1.0,,68.0,68.0,26.65,0.0
2025-02-10 19:15:00,956.32,2.1200000000000045,,0.0,67.5,85.54,938.6633333333333,0.0,70.0,64.32000000000001,74.0,0.0,70.0,,72.0,70.29333333333334,,,67.0,69.0,1.0,,68.0,68.0,23.730000000000004,0.0
2025-02-10 19:30:00,919.5933333333334,16.949999999999932,,0.0,64.66666666666667,81.78666666666668,915.3566666666667,0.0,70.0,60.833333333333336,74.0,0.0,70.0,,72.0,70.33666666666666,,,67.0,69.0,1.0,,68.0,68.0,20.47,0.0
2025-02-10 19:45:00,856.7333333333332,12.720000000000027,,0.0,59.5,79.61666666666666,857.44,0.0,70.0,52.85666666666666,74.0,0.0,70.0,,72.0,70.55333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.580000000000005,0.0
2025-02-10 20:00:00,811.5333333333333,6.360000000000014,,0.0,55.0,74.84666666666668,806.5866666666667,0.0,70.0,46.26666666666667,74.0,0.0,70.0,,72.0,70.66666666666667,,,67.0,69.0,1.0,,68.0,68.0,13.409999999999997,0.0
2025-02-10 20:15:00,768.4466666666667,10.600000000000023,,0.0,51.666666666666664,73.58333333333333,768.4466666666667,0.0,70.0,40.18333333333333,74.0,0.0,70.0,,72.0,70.70666666666666,,,67.0,69.0,1.0,,68.0,68.0,11.349999999999994,0.0
2025-02-10 20:30:00,694.2866666666667,-2.1200000000000045,,0.0,46.333333333333336,72.23,690.0466666666667,0.0,70.0,29.55666666666667,74.0,0.0,70.0,,72.0,70.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,10.390000000000008,0.0
2025-02-10 20:45:00,615.18,0.0,,0.0,41.5,70.97,613.77,0.0,70.0,19.043333333333333,74.0,0.0,70.0,,72.0,71.07333333333334,,,67.0,69.0,1.0,,68.0,68.0,8.489999999999995,0.0
2025-02-10 21:00:00,555.85,6.350000000000023,,0.0,37.333333333333336,69.8,546.6733333333333,0.0,70.0,9.92,74.0,0.0,70.0,,72.0,71.11,,,67.0,69.0,1.0,,68.0,68.0,6.329999999999991,0.0
2025-02-10 21:15:00,492.99333333333334,6.350000000000023,,0.0,34.166666666666664,68.16333333333334,491.58,0.0,70.0,1.8233333333333333,74.0,0.0,70.0,,72.0,71.10333333333334,,,67.0,69.0,1.0,,68.0,68.0,5.5,0.0
2025-02-10 21:30:00,477.45666666666665,2.1200000000000045,,0.0,33.0,68.42333333333333,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.25666666666666,,,67.0,69.0,1.0,,68.0,68.0,4.479999999999997,0.0
2025-02-10 21:45:00,475.3333333333333,0.0,,0.0,33.0,68.34666666666666,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.37333333333333,,,67.0,69.0,1.0,,68.0,68.0,4.299999999999997,0.0
2025-02-10 22:00:00,476.75,-8.480000000000018,,0.0,33.0,68.26333333333334,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.37333333333333,,,67.0,69.0,1.0,,68.0,68.0,4.539999999999999,0.0
2025-02-10 22:15:00,473.2166666666667,-4.240000000000009,,0.0,33.166666666666664,68.14,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,71.19666666666666,,,67.0,69.0,1.0,,68.0,68.0,4.619999999999997,0.0
2025-02-10 22:30:00,473.2166666666667,-10.600000000000023,,0.0,33.5,67.95333333333333,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.89,,,67.0,69.0,1.0,,68.0,68.0,4.729999999999997,0.0
2025-02-10 22:45:00,475.33666666666664,2.1200000000000045,,0.0,33.5,67.72666666666667,478.87000000000006,0.0,70.0,0.0,74.0,0.0,70.0,,72.0,70.23,,,67.0,69.0,1.0,,68.0,68.0,4.829999999999998,0.0
2025-02-10 23:00:00,519.8333333333334,-4.240000000000009,,0.0,36.666666666666664,68.20333333333333,526.8933333333333,0.0,70.0,6.736666666666667,74.0,0.0,70.0,,72.0,69.7,,,67.0,69.0,1.0,,68.0,68.0,4.940000000000005,0.0
2025-02-10 23:15:00,606.7066666666666,-4.240000000000009,,0.0,41.666666666666664,69.58999999999999,610.9433333333333,0.0,70.0,18.56,74.0,0.0,70.0,,72.0,69.29,,,67.0,69.0,1.0,,68.0,68.0,6.159999999999997,0.0
2025-02-10 23:30:00,684.3966666666666,-4.230000000000018,,0.0,46.666666666666664,71.03,689.3433333333332,0.0,70.0,29.55333333333333,74.0,0.0,70.0,,72.0,69.05666666666667,,,67.0,69.0,1.0,,68.0,68.0,8.089999999999996,0.0
2025-02-10 23:45:00,756.4433333333333,4.240000000000009,,0.0,52.5,71.81,766.3266666666667,0.0,70.0,40.026666666666664,74.0,0.0,70.0,,72.0,68.91,,,67.0,69.0,1.0,,68.0,68.0,9.68,0.0
2025-02-11 00:00:00,831.3066666666667,-12.710000000000036,,0.0,58.833333333333336,75.02333333333333,831.3066666666667,0.0,70.0,48.580000000000005,74.0,0.0,70.0,,72.0,68.87333333333333,,,67.0,69.0,1.0,,68.0,68.0,10.339999999999996,0.0
2025-02-11 00:15:00,848.2566666666667,2.1200000000000045,,0.0,60.666666666666664,77.15666666666665,843.3133333333334,0.0,70.0,50.67666666666667,74.0,0.0,70.0,,72.0,69.16666666666667,,,67.0,69.0,1.0,,68.0,68.0,17.45000000000001,0.0
2025-02-11 00:30:00,849.6733333333333,19.07000000000005,,0.0,62.333333333333336,79.15333333333332,854.6133333333333,0.0,70.0,52.19,74.0,0.0,70.0,,72.0,69.35333333333334,,,67.0,69.0,1.0,,68.0,68.0,17.629999999999995,0.0
2025-02-11 00:45:00,900.5233333333334,2.1200000000000045,,0.0,67.16666666666667,79.76,899.82,0.0,70.0,58.50333333333333,74.0,0.0,70.0,,72.0,69.29333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.17,0.0
2025-02-11 01:00:00,933.0133333333333,6.360000000000014,,0.0,69.83333333333333,81.09333333333333,931.6,0.0,70.0,62.903333333333336,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,1.0,,68.0,68.0,18.79,0.0
2025-02-11 01:15:00,933.0133333333333,16.949999999999932,,0.0,69.66666666666667,82.63666666666667,935.13,0.0,70.0,63.51666666666667,74.0,0.0,70.0,,72.0,69.51333333333334,,,67.0,69.0,1.0,,68.0,68.0,18.559999999999995,0.0
2025-02-11 01:30:00,953.4966666666666,-2.1100000000000136,,0.0,72.33333333333333,84.94,957.0300000000001,0.0,70.0,66.58666666666666,74.0,0.0,70.0,,72.0,69.52666666666666,,,67.0,69.0,1.0,,68.0,68.0,22.990000000000002,0.0
2025-02-11 01:45:00,986.6933333333333,6.349999999999909,,0.0,77.0,86.57333333333334,989.5133333333333,0.0,70.0,71.47666666666667,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,1.0,,68.0,68.0,26.57999999999999,0.0
2025-02-11 02:00:00,978.2133333333333,2.1200000000000045,,0.0,76.83333333333333,88.24000000000001,983.8666666666667,0.0,70.0,70.11333333333333,74.0,0.0,70.0,,72.0,69.69,,,67.0,69.0,1.0,,68.0,68.0,27.81000000000001,0.0
2025-02-11 02:15:00,981.04,-16.960000000000036,,0.0,75.66666666666667,86.74666666666667,978.2133333333333,0.0,70.0,69.43666666666667,74.0,0.0,70.0,,72.0,69.82666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.409999999999997,0.0
2025-02-11 02:30:00,973.2733333333334,19.07000000000005,,0.0,76.5,88.25666666666666,981.04,0.0,70.0,69.75666666666667,74.0,0.0,70.0,,72.0,69.85000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.260000000000005,0.0
2025-02-11 02:45:00,1007.8833333333333,0.0,,0.0,79.33333333333333,88.51333333333332,1010.7033333333334,0.0,70.0,74.02666666666667,74.0,0.0,70.0,,72.0,69.73333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.340000000000003,0.0
2025-02-11 03:00:00,1006.4666666666667,-6.349999999999909,,0.0,79.66666666666667,90.37666666666667,1008.5866666666667,0.0,70.0,73.79333333333334,74.0,0.0,70.0,,72.0,69.82000000000001,,,67.0,69.0,1.0,,68.0,68.0,27.939999999999998,0.0
2025-02-11 03:15:00,1014.2366666666667,-2.1200000000000045,,0.0,81.33333333333333,90.55333333333333,1015.65,0.0,70.0,74.59333333333333,74.0,0.0,70.0,,72.0,69.83,,,67.0,69.0,1.0,,68.0,68.0,27.620000000000005,0.0
2025-02-11 03:30:00,1011.4133333333333,8.480000000000018,,0.0,80.66666666666667,88.67999999999999,1010.0,0.0,70.0,73.89333333333333,74.0,0.0,70.0,,72.0,69.88666666666667,,,67.0,69.0,1.0,,68.0,68.0,27.790000000000006,0.0
2025-02-11 03:45:00,1001.5233333333334,14.829999999999927,,0.0,80.0,90.04666666666667,1010.7066666666666,0.0,70.0,74.11333333333333,74.0,0.0,70.0,,72.0,69.91333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.990000000000002,0.0
2025-02-11 04:00:00,1012.8233333333334,-4.240000000000009,,0.0,80.5,89.70666666666666,1017.77,0.0,70.0,74.83333333333333,74.0,0.0,70.0,,72.0,69.88333333333334,,,67.0,69.0,1.0,,68.0,68.0,27.599999999999994,0.0
2025-02-11 04:15:00,1012.12,4.230000000000018,,0.0,80.83333333333333,88.59666666666665,1010.7066666666666,0.0,70.0,73.90333333333334,74.0,0.0,70.0,,72.0,69.95666666666666,,,67.0,69.0,1.0,,68.0,68.0,30.96,0.0
2025-02-11 04:30:00,1014.2366666666667,-8.469999999999914,,0.0,80.5,88.95666666666666,1012.8233333333334,0.0,70.0,74.06333333333333,74.0,0.0,70.0,,72.0,69.98333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.979999999999997,0.0
2025-02-11 04:45:00,1005.7600000000001,-16.949999999999932,,0.0,79.0,88.70333333333333,997.9933333333333,0.0,70.0,72.14333333333333,74.0,0.0,70.0,,72.0,70.07333333333334,,,67.0,69.0,1.0,,68.0,68.0,28.10000000000001,0.0
2025-02-11 05:00:00,1014.9433333333333,19.07000000000005,,0.0,81.83333333333333,91.53666666666668,1024.1233333333332,0.0,70.0,75.95333333333333,74.0,0.0,70.0,,72.0,69.89333333333333,,,67.0,69.0,1.0,,68.0,68.0,27.82999999999999,0.0
2025-02-11 05:15:00,1007.8800000000001,-10.590000000000146,,0.0,80.83333333333333,90.23666666666666,1015.65,0.0,70.0,74.59666666666666,74.0,0.0,70.0,,72.0,70.00333333333333,,,67.0,69.0,1.0,,68.0,68.0,32.03999999999999,0.0
2025-02-11 05:30:00,1004.3466666666667,-8.470000000000027,,0.0,80.33333333333333,88.89666666666666,1007.8766666666667,0.0,70.0,73.55666666666667,74.0,0.0,70.0,,72.0,70.02666666666667,,,67.0,69.0,1.0,,68.0,68.0,28.15,0.0
2025-02-11 05:45:00,1010.0,-6.350000000000023,,0.0,80.83333333333333,89.79,1009.2900000000001,0.0,70.0,73.83666666666666,74.0,0.0,70.0,,72.0,69.99,,,67.0,69.0,1.0,,68.0,68.0,27.83,0.0
2025-02-11 06:00:00,1016.3533333333334,,,0.0,82.0,90.32666666666667,1018.4733333333334,0.0,70.0,74.92333333333333,74.0,0.0,70.0,,72.0,69.92333333333333,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 06:15:00,1002.23,,,0.0,80.66666666666667,88.84333333333332,1002.23,0.0,70.0,72.57,74.0,0.0,70.0,,72.0,70.05,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 06:30:00,1011.4133333333334,,,0.0,81.83333333333333,90.00333333333333,1015.6466666666669,0.0,70.0,74.60333333333334,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 06:45:00,1015.65,,,0.0,81.5,89.15666666666668,1007.1733333333333,0.0,70.0,73.75666666666666,74.0,0.0,70.0,,72.0,70.04333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:00:00,1014.2366666666667,,,0.0,81.83333333333333,88.62333333333333,1015.6466666666666,0.0,70.0,74.57333333333334,74.0,0.0,70.0,,72.0,69.97000000000001,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:15:00,1019.8866666666667,,,0.0,82.5,91.20333333333333,1023.4166666666666,0.0,70.0,75.66666666666667,74.0,0.0,70.0,,72.0,69.92666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:30:00,1009.2966666666667,,,0.0,81.16666666666667,89.61666666666667,1010.0,0.0,70.0,73.84666666666668,74.0,0.0,70.0,,72.0,70.00666666666666,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 07:45:00,1013.5300000000001,,,0.0,82.33333333333333,90.61000000000001,1018.4733333333334,0.0,70.0,74.35666666666667,74.0,0.0,70.0,,72.0,69.93333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:00:00,1017.0600000000001,,,0.0,82.16666666666667,90.11,1019.18,0.0,70.0,75.31,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:15:00,988.81,,,0.0,80.66666666666667,88.38666666666667,1005.7633333333333,0.0,70.0,73.85666666666667,74.0,0.0,70.0,,72.0,70.01,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:30:00,1010.7066666666668,,,0.0,81.16666666666667,89.78333333333335,1010.7066666666668,0.0,70.0,73.59333333333333,74.0,0.0,70.0,,72.0,70.01333333333334,,,67.0,69.0,1.0,,68.0,68.0,,
2025-02-11 08:45:00,996.5766666666667,,,0.0,80.16666666666667,88.62333333333333,1000.8166666666666,0.0,70.0,73.25333333333333,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,,
