time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-13 20:30:00,1070.0333333333333,-44.49000000000001,,0.0,100.0,96.75333333333333,1101.82,0.0,70.0,86.65666666666668,74.0,0.0,70.0,,72.0,69.96666666666665,,,67.0,69.0,1.0,,68.0,68.0,39.309999999999995,0.0
2025-02-13 20:45:00,1074.98,-38.1400000000001,,0.0,100.0,98.46333333333332,1108.1766666666665,0.0,70.0,87.49333333333334,74.0,0.0,70.0,,72.0,69.93666666666667,,,67.0,69.0,1.0,,68.0,68.0,40.02,0.0
2025-02-13 21:00:00,1070.0333333333333,-38.13999999999987,,0.0,100.0,98.66333333333334,1111.0,0.0,70.0,87.96333333333332,74.0,0.0,70.0,,72.0,69.94666666666667,,,67.0,69.0,1.0,,68.0,68.0,41.690000000000005,0.0
2025-02-13 21:15:00,1079.9233333333334,-57.210000000000036,,0.0,100.0,98.79333333333334,1098.9933333333333,0.0,70.0,86.21,74.0,0.0,70.0,,72.0,70.04,,,67.0,69.0,1.0,,68.0,68.0,45.05,0.0
2025-02-13 21:30:00,1083.4566666666667,-8.480000000000018,,0.0,99.83333333333333,96.99000000000001,1082.0433333333333,0.0,70.0,83.78,74.0,0.0,70.0,,72.0,70.11666666666667,,,67.0,69.0,1.0,,68.0,68.0,39.68999999999999,0.0
2025-02-13 21:45:00,1070.74,0.0,,0.0,100.0,96.63333333333333,1082.7466666666667,0.0,70.0,83.94,74.0,0.0,70.0,,72.0,70.08,,,67.0,69.0,1.0,,68.0,68.0,39.830000000000005,0.0
2025-02-13 22:00:00,1078.51,4.240000000000009,,0.0,99.33333333333333,96.87666666666667,1079.2133333333334,0.0,70.0,83.67,74.0,0.0,70.0,,72.0,70.05333333333333,,,67.0,69.0,1.0,,68.0,68.0,39.63,0.0
2025-02-13 22:15:00,1062.9733333333334,6.360000000000127,,0.0,88.33333333333333,93.84666666666668,1062.97,0.0,70.0,80.89,74.0,0.0,70.0,,72.0,70.13666666666667,,,67.0,69.0,1.0,,68.0,68.0,39.86,0.0
2025-02-13 22:30:00,1071.4433333333334,-12.710000000000036,,0.0,99.83333333333333,96.92666666666666,1081.3333333333333,0.0,70.0,84.56,74.0,0.0,70.0,,72.0,69.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,38.370000000000005,0.0
2025-02-13 22:45:00,1079.9233333333334,-4.240000000000009,,0.0,95.5,95.56333333333333,1084.8633333333335,0.0,70.0,84.06666666666666,74.0,0.0,70.0,,72.0,69.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,39.74,0.0
2025-02-13 23:00:00,1077.0966666666666,4.240000000000009,,0.0,99.5,97.15333333333335,1094.05,0.0,70.0,85.63333333333333,74.0,0.0,70.0,,72.0,69.90333333333332,,,67.0,69.0,1.0,,68.0,68.0,35.400000000000006,0.0
2025-02-13 23:15:00,1070.74,-10.599999999999909,,0.0,88.5,95.90666666666668,1076.3933333333334,0.0,70.0,83.05,74.0,0.0,70.0,,72.0,70.03,,,67.0,69.0,1.0,,68.0,68.0,40.0,0.0
2025-02-13 23:30:00,1075.6833333333334,-14.829999999999927,,0.0,91.33333333333333,96.36333333333334,1076.3933333333334,0.0,70.0,83.03666666666668,74.0,0.0,70.0,,72.0,70.01666666666667,,,67.0,69.0,1.0,,68.0,68.0,40.53,0.0
2025-02-13 23:45:00,1048.8466666666666,-10.599999999999909,,0.0,100.0,94.34666666666668,1074.9799999999998,0.0,70.0,82.88,74.0,0.0,70.0,,72.0,70.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,40.1,0.0
2025-02-14 00:00:00,1037.5433333333333,-31.779999999999973,,0.0,100.0,95.17333333333333,1089.1066666666666,0.0,70.0,84.96,74.0,0.0,70.0,,72.0,69.91666666666667,,,67.0,69.0,1.0,,68.0,68.0,38.86,0.0
2025-02-14 00:15:00,1031.1899999999998,-61.450000000000045,,0.0,100.0,96.64,1113.8266666666666,0.0,70.0,88.44,74.0,0.0,70.0,,72.0,69.79,,,67.0,69.0,1.0,,68.0,68.0,39.089999999999996,0.0
2025-02-14 00:30:00,1050.9633333333334,-97.47000000000003,,0.0,100.0,98.70333333333333,1119.4766666666667,0.0,70.0,89.03333333333335,74.0,0.0,70.0,,72.0,69.86,,,67.0,69.0,1.0,,68.0,68.0,43.87,0.0
2025-02-14 00:45:00,1060.1466666666665,-46.61999999999989,,0.0,100.0,96.10666666666667,1108.8833333333332,0.0,70.0,87.29333333333334,74.0,0.0,70.0,,72.0,69.92999999999999,,,67.0,69.0,1.0,,68.0,68.0,39.760000000000005,0.0
2025-02-14 01:00:00,1062.2666666666667,-44.5,,0.0,100.0,98.36666666666667,1113.1166666666668,0.0,70.0,88.45333333333333,74.0,0.0,70.0,,72.0,69.92,,,67.0,69.0,1.0,,68.0,68.0,39.74,0.0
2025-02-14 01:15:00,1069.3266666666666,-52.97000000000003,,0.0,100.0,100.71999999999998,1132.1866666666667,0.0,70.0,90.71999999999998,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,41.07000000000001,0.0
2025-02-14 01:30:00,1070.03,-63.565000000000055,,0.0,100.0,100.7,1127.95,0.0,70.0,90.40333333333332,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,45.215,0.0
2025-02-14 01:45:00,1055.2,-55.100000000000136,,0.0,100.0,100.52666666666666,1142.0800000000002,0.0,70.0,92.30666666666667,74.0,0.0,70.0,,72.0,69.85000000000001,,,67.0,69.0,1.0,,68.0,68.0,45.36000000000001,0.0
2025-02-14 02:00:00,1043.9033333333334,-74.17000000000007,,0.0,100.0,105.84333333333332,1158.32,0.0,70.0,94.56333333333333,74.0,0.0,70.0,,72.0,69.78666666666666,,,67.0,69.0,1.0,,68.0,68.0,44.92,0.0
2025-02-14 02:15:00,1024.1266666666668,-118.66000000000008,,0.0,100.0,104.69333333333334,1153.3766666666668,0.0,70.0,93.60000000000001,74.0,0.0,70.0,,72.0,69.84666666666666,,,67.0,69.0,1.0,,68.0,68.0,54.879999999999995,0.0
2025-02-14 02:30:00,1018.4733333333334,-127.13000000000011,,0.0,100.0,99.08999999999999,1144.1966666666667,0.0,70.0,92.64333333333333,74.0,0.0,70.0,,72.0,69.94333333333333,,,67.0,69.0,1.0,,68.0,68.0,50.43000000000001,0.0
2025-02-14 02:45:00,1019.1833333333334,-137.73000000000002,,0.0,100.0,102.63333333333333,1153.3799999999999,0.0,70.0,94.16000000000001,74.0,0.0,70.0,,72.0,69.89,,,67.0,69.0,1.0,,68.0,68.0,43.910000000000004,0.0
2025-02-14 03:00:00,1019.8866666666667,-163.14999999999986,,0.0,100.0,110.07666666666667,1169.62,0.0,70.0,96.02,74.0,0.0,70.0,,72.0,69.84,,,67.0,69.0,1.0,,68.0,68.0,54.27,0.0
2025-02-14 03:15:00,1030.4833333333333,-148.32000000000005,,0.0,100.0,110.47333333333334,1179.5133333333333,0.0,70.0,97.40666666666668,74.0,0.0,70.0,,72.0,69.83333333333333,,,67.0,69.0,1.0,,68.0,68.0,55.49999999999999,0.0
2025-02-14 03:30:00,1046.0200000000002,-150.44000000000005,,0.0,100.0,111.10666666666667,1195.05,0.0,70.0,99.46999999999998,74.0,0.0,70.0,,72.0,69.74,,,67.0,69.0,1.0,,68.0,68.0,55.58,0.0
2025-02-14 03:45:00,1053.79,-152.55999999999995,,0.0,100.0,111.00333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.60333333333334,,,67.0,69.0,1.0,,68.0,68.0,56.32000000000001,0.0
2025-02-14 04:00:00,1049.5533333333333,-141.97000000000003,,0.0,100.0,110.73333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.62666666666667,,,67.0,69.0,1.0,,68.0,68.0,56.65,0.0
2025-02-14 04:15:00,1048.8433333333332,-154.68000000000006,,0.0,100.0,110.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.47666666666667,,,67.0,69.0,1.0,,68.0,68.0,56.129999999999995,0.0
2025-02-14 04:30:00,1035.4233333333334,-158.92000000000007,,0.0,100.0,110.31,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.46333333333332,,,67.0,69.0,1.0,,68.0,68.0,55.75,0.0
2025-02-14 04:45:00,1031.8933333333332,-161.03999999999996,,0.0,100.0,110.11,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.33333333333333,,,67.0,69.0,1.0,,68.0,68.0,55.49,0.0
2025-02-14 05:00:00,1027.6566666666668,-177.99,,0.0,100.0,110.24666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.34666666666668,,,67.0,69.0,1.0,,68.0,68.0,55.52,0.0
2025-02-14 05:15:00,1049.5533333333333,-167.39999999999986,,0.0,100.0,110.40666666666665,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.36333333333333,,,67.0,69.0,1.0,,68.0,68.0,55.769999999999996,0.0
2025-02-14 05:30:00,1048.14,-137.73000000000002,,0.0,100.0,110.47333333333331,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,1.0,,68.0,68.0,56.4,0.0
2025-02-14 05:45:00,1046.7266666666667,-152.55999999999995,,0.0,100.0,110.64333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.26,,,67.0,69.0,1.0,,68.0,68.0,56.059999999999995,0.0
2025-02-14 06:00:00,1058.0266666666666,-158.92000000000007,,0.0,100.0,110.65333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.18333333333334,,,67.0,69.0,1.0,,68.0,68.0,56.6,0.0
2025-02-14 06:15:00,1054.4933333333333,-141.97000000000003,,0.0,100.0,110.74333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.06666666666666,,,67.0,69.0,1.0,,68.0,68.0,56.7,0.0
2025-02-14 06:30:00,1063.6766666666665,-144.08999999999992,,0.0,100.0,110.73,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.01,,,67.0,69.0,1.0,,68.0,68.0,56.72,0.0
2025-02-14 06:45:00,1055.2033333333331,-125.01999999999998,,0.0,100.0,110.50333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.97333333333334,,,67.0,69.0,1.0,,68.0,68.0,56.699999999999996,0.0
2025-02-14 07:00:00,1047.4333333333334,-152.55999999999995,,0.0,100.0,110.13666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,56.779999999999994,0.0
2025-02-14 07:15:00,1044.6066666666666,-156.79999999999995,,0.0,100.0,109.77999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,1.0,,68.0,68.0,56.76,0.0
2025-02-14 07:30:00,1046.02,-163.15999999999985,,0.0,100.0,109.39666666666666,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48333333333333,,,67.0,69.0,1.0,,68.0,68.0,56.42999999999999,0.0
2025-02-14 07:45:00,1048.1366666666665,-148.32999999999993,,0.0,100.0,109.83,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36999999999999,,,67.0,69.0,1.0,,68.0,68.0,56.120000000000005,0.0
2025-02-14 08:00:00,1055.2033333333331,-144.08999999999992,,0.0,100.0,110.07666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.2,,,67.0,69.0,1.0,,68.0,68.0,56.23,0.0
2025-02-14 08:15:00,1056.6133333333335,-139.8499999999999,,0.0,100.0,110.11333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09666666666668,,,67.0,69.0,1.0,,68.0,68.0,56.970000000000006,0.0
2025-02-14 08:30:00,1058.0266666666666,-146.21000000000004,,0.0,100.0,109.82,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.02333333333333,,,67.0,69.0,1.0,,68.0,68.0,56.88999999999999,0.0
2025-02-14 08:45:00,1041.0766666666666,-139.8499999999999,,0.0,100.0,109.14333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.98,,,67.0,69.0,1.0,,68.0,68.0,56.72,0.0
2025-02-14 09:00:00,1031.19,-163.15999999999985,,0.0,100.0,108.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.99,,,67.0,69.0,1.0,,68.0,68.0,55.96000000000001,0.0
2025-02-14 09:15:00,1025.54,-171.62999999999988,,0.0,100.0,108.63999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.57333333333334,,,67.0,69.0,1.0,,68.0,68.0,56.35000000000001,0.0
2025-02-14 09:30:00,944.3133333333334,-173.75,,0.0,100.0,105.72666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.25666666666666,,,67.0,69.0,1.0,,68.0,68.0,55.339999999999996,0.0
2025-02-14 09:45:00,1005.7633333333333,-260.63,,0.0,100.0,107.92999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.08999999999999,,,67.0,69.0,1.0,,68.0,68.0,52.60000000000001,0.0
2025-02-14 10:00:00,1030.4833333333333,-188.57999999999993,,0.0,100.0,108.58333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.8,,,67.0,69.0,1.0,,68.0,68.0,55.07,0.0
2025-02-14 10:15:00,1036.84,-150.44000000000005,,0.0,100.0,108.83333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.76333333333334,,,67.0,69.0,1.0,,68.0,68.0,56.279999999999994,0.0
2025-02-14 10:30:00,996.5799999999999,-169.51,,0.0,100.0,107.2,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,66.98666666666666,,,67.0,69.0,1.0,,68.0,68.0,56.36000000000001,0.0
2025-02-14 10:45:00,1005.7633333333333,-209.76999999999998,,0.0,100.0,107.04,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.68333333333334,,,67.0,69.0,1.0,,68.0,68.0,53.940000000000005,0.0
2025-02-14 11:00:00,1027.6566666666668,-192.81999999999994,,0.0,100.0,108.19,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.76333333333334,,,67.0,69.0,1.0,,68.0,68.0,55.27,0.0
2025-02-14 11:15:00,1038.9566666666667,-171.62999999999988,,0.0,100.0,107.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.64,,,67.0,69.0,1.0,,68.0,68.0,55.46,0.0
2025-02-14 11:30:00,1037.5433333333333,-167.39999999999986,,0.0,100.0,107.48666666666668,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.78333333333335,,,67.0,69.0,1.0,,68.0,68.0,55.08,0.0
2025-02-14 11:45:00,1036.1333333333332,-158.92000000000007,,0.0,100.0,107.15333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,67.79666666666667,,,67.0,69.0,1.0,,68.0,68.0,55.31,0.0
2025-02-14 12:00:00,1026.9466666666667,-158.92000000000007,,0.0,100.0,107.13,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.12,,,67.0,69.0,1.0,,68.0,68.0,55.31000000000001,0.0
2025-02-14 12:15:00,1044.61,-167.39999999999986,,0.0,100.0,107.81,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.13,,,67.0,69.0,1.0,,68.0,68.0,55.410000000000004,0.0
2025-02-14 12:30:00,1065.7966666666669,-152.55999999999995,,0.0,100.0,108.34333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.09,,,67.0,69.0,1.0,,68.0,68.0,55.879999999999995,0.0
2025-02-14 12:45:00,1064.3866666666665,-131.3699999999999,,0.0,100.0,108.77,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36,,,67.0,69.0,1.0,,68.0,68.0,56.50999999999999,0.0
2025-02-14 13:00:00,1009.2933333333334,-135.6099999999999,,0.0,100.0,107.03000000000002,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.64666666666666,,,67.0,69.0,1.0,,68.0,68.0,56.650000000000006,0.0
2025-02-14 13:15:00,1044.6066666666666,-184.3499999999999,,0.0,100.0,108.66000000000001,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.51666666666667,,,67.0,69.0,1.0,,68.0,68.0,54.660000000000004,0.0
2025-02-14 13:30:00,1062.9733333333334,-146.21000000000004,,0.0,100.0,109.62,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.49666666666667,,,67.0,69.0,1.0,,68.0,68.0,56.17000000000001,0.0
2025-02-14 13:45:00,1056.6166666666668,-137.73000000000002,,0.0,100.0,109.63,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.36333333333333,,,67.0,69.0,1.0,,68.0,68.0,56.480000000000004,0.0
2025-02-14 14:00:00,1028.36,-152.55999999999995,,0.0,100.0,108.66666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.26666666666667,,,67.0,69.0,1.0,,68.0,68.0,56.07,0.0
2025-02-14 14:15:00,1042.49,-165.27999999999997,,0.0,100.0,109.48333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.32,,,67.0,69.0,1.0,,68.0,68.0,54.779999999999994,0.0
2025-02-14 14:30:00,1057.3233333333335,-154.68000000000006,,0.0,100.0,110.74333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.54,,,67.0,69.0,1.0,,68.0,68.0,55.519999999999996,0.0
2025-02-14 14:45:00,1098.2866666666666,-152.55999999999995,,0.0,100.0,111.78333333333335,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.53,,,67.0,69.0,1.0,,68.0,68.0,56.25,0.0
2025-02-14 15:00:00,1124.4233333333334,-84.75999999999999,,0.0,100.0,112.87,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48,,,67.0,69.0,1.0,,68.0,68.0,57.25,0.0
2025-02-14 15:15:00,1123.006666666667,-74.15999999999985,,0.0,100.0,112.89999999999999,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.48666666666666,,,67.0,69.0,1.0,,68.0,68.0,57.46999999999999,0.0
2025-02-14 15:30:00,1082.0433333333333,-74.15999999999985,,0.0,100.0,112.45333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.72666666666667,,,67.0,69.0,1.0,,68.0,68.0,57.55,0.0
2025-02-14 15:45:00,1077.8033333333333,-131.3699999999999,,0.0,100.0,112.58,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,68.96666666666667,,,67.0,69.0,1.0,,68.0,68.0,56.07000000000001,0.0
2025-02-14 16:00:00,1088.3999999999999,-125.01999999999998,,0.0,100.0,113.18,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.13333333333334,,,67.0,69.0,1.0,,68.0,68.0,55.940000000000005,0.0
2025-02-14 16:15:00,1085.57,-112.29999999999995,,0.0,100.0,113.55333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.11666666666666,,,67.0,69.0,1.0,,68.0,68.0,56.01,0.0
2025-02-14 16:30:00,1089.1033333333332,-125.01999999999998,,0.0,100.0,113.71333333333332,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.37333333333333,,,67.0,69.0,1.0,,68.0,68.0,55.85,0.0
2025-02-14 16:45:00,1088.3966666666668,-101.71000000000004,,0.0,100.0,114.35666666666667,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.42,,,67.0,69.0,1.0,,68.0,68.0,56.470000000000006,0.0
2025-02-14 17:00:00,1066.5,-125.01999999999998,,0.0,100.0,114.29333333333334,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.71333333333332,,,67.0,69.0,1.0,,68.0,68.0,56.199999999999996,0.0
2025-02-14 17:15:00,1065.7933333333333,-129.26,,0.0,100.0,114.20333333333333,1199.29,0.0,70.0,100.0,74.0,0.0,70.0,,72.0,69.89999999999999,,,67.0,69.0,1.0,,68.0,68.0,55.66,0.0
2025-02-14 17:30:00,1062.2633333333333,-127.13999999999987,,0.0,100.0,107.90666666666668,1161.8533333333332,0.0,70.0,94.95666666666666,74.0,0.0,70.0,,72.0,70.20666666666666,,,67.0,69.0,1.0,,68.0,68.0,55.19,0.0
2025-02-14 17:45:00,1079.2166666666665,-80.51999999999998,,0.0,99.83333333333333,101.14,1104.6433333333334,0.0,70.0,87.38666666666666,74.0,0.0,70.0,,,70.47666666666667,,,67.0,69.0,1.0,,68.0,68.0,44.81,0.0
2025-02-14 18:00:00,1082.75,-8.470000000000027,,0.0,91.83333333333333,98.21666666666665,1079.2166666666667,0.0,70.0,84.01666666666667,74.0,0.0,70.0,,,70.52666666666667,,,67.0,69.0,1.0,,68.0,68.0,39.76,0.0
2025-02-14 18:15:00,1079.9233333333334,-4.240000000000009,,0.0,88.5,100.05333333333334,1080.63,0.0,70.0,83.51,74.0,0.0,70.0,,,70.33333333333333,,,67.0,69.0,1.0,,68.0,68.0,34.75,0.0
2025-02-14 18:30:00,1074.2733333333333,0.0,,0.0,87.33333333333333,99.87,1080.63,0.0,70.0,83.61,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,39.910000000000004,0.0
2025-02-14 18:45:00,1036.1333333333332,-4.240000000000009,,0.0,80.83333333333333,93.84666666666665,1045.3133333333333,0.0,70.0,78.72000000000001,,0.0,,,,70.33,,,67.0,69.0,1.0,,,,39.84,0.0
2025-02-14 19:00:00,1029.7733333333333,-6.350000000000136,,0.0,78.0,91.66000000000001,1024.1266666666668,0.0,70.0,75.73,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,32.98,0.0
2025-02-14 19:15:00,991.6366666666667,6.349999999999909,,0.0,74.0,88.73,993.0466666666666,0.0,70.0,71.89666666666666,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,28.519999999999996,0.0
2025-02-14 19:30:00,962.6766666666667,-6.349999999999909,,0.0,71.33333333333333,83.64666666666666,967.6233333333333,0.0,70.0,67.96666666666667,,0.0,,,,70.43,,,67.0,69.0,1.0,,,,26.519999999999996,0.0
2025-02-14 19:45:00,957.0266666666666,-6.360000000000014,,0.0,70.83333333333333,83.34666666666666,957.0266666666666,0.0,70.0,66.61333333333333,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,22.54,0.0
2025-02-14 20:00:00,942.9,-14.830000000000041,,0.0,68.5,82.91333333333334,940.0766666666667,0.0,70.0,63.94,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,22.47,0.0
2025-02-14 20:15:00,927.3633333333333,-4.240000000000009,,0.0,66.66666666666667,82.89999999999999,928.07,0.0,70.0,62.98,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,19.789999999999992,0.0
2025-02-14 20:30:00,944.31,-10.590000000000032,,0.0,67.83333333333333,84.15666666666667,948.5500000000001,0.0,70.0,65.15333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,18.940000000000005,0.0
2025-02-14 20:45:00,921.0100000000001,0.0,,0.0,65.33333333333333,82.19,925.9533333333334,0.0,70.0,62.36666666666667,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,23.68,0.0
2025-02-14 21:00:00,942.9033333333333,-12.710000000000036,,0.0,66.16666666666667,83.02666666666666,932.3066666666667,0.0,70.0,63.36333333333334,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,21.410000000000004,0.0
2025-02-14 21:15:00,939.3666666666667,4.240000000000009,,0.0,66.33333333333333,84.33333333333333,942.9,0.0,70.0,64.5,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.229999999999997,0.0
2025-02-14 21:30:00,927.3633333333333,2.1200000000000045,,0.0,66.33333333333333,84.69,937.9566666666666,0.0,70.0,63.64333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,24.029999999999994,0.0
2025-02-14 21:45:00,935.13,-10.589999999999918,,0.0,67.5,84.5,940.7800000000001,0.0,70.0,64.12,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.92,0.0
2025-02-14 22:00:00,962.6766666666667,-6.360000000000014,,0.0,70.16666666666667,83.51333333333334,959.1466666666666,0.0,70.0,66.88666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,23.86,0.0
2025-02-14 22:15:00,968.33,-4.240000000000009,,0.0,72.16666666666667,84.64999999999999,966.9133333333333,0.0,70.0,68.06,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,22.680000000000007,0.0
2025-02-14 22:30:00,1002.9366666666666,12.720000000000027,,0.0,76.0,88.28000000000002,1003.6466666666666,0.0,70.0,73.10333333333334,,0.0,,,,69.69,,,67.0,69.0,1.0,,,,22.619999999999997,0.0
2025-02-14 22:45:00,990.2233333333334,-2.1200000000000045,,0.0,74.66666666666667,87.36666666666667,987.3966666666666,0.0,70.0,70.79333333333334,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,27.769999999999996,0.0
2025-02-14 23:00:00,976.8033333333333,2.1200000000000045,,0.0,73.66666666666667,87.41666666666667,979.6266666666667,0.0,70.0,70.10333333333334,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,24.950000000000003,0.0
2025-02-14 23:15:00,967.62,2.1200000000000045,,0.0,72.5,84.89666666666666,977.5066666666667,0.0,70.0,69.33999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,27.38000000000001,0.0
2025-02-14 23:30:00,1001.5266666666666,-19.069999999999936,,0.0,74.33333333333333,87.67333333333333,995.8733333333333,0.0,70.0,72.20666666666666,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,23.059999999999995,0.0
2025-02-14 23:45:00,995.8733333333333,12.710000000000036,,0.0,74.83333333333333,87.95,999.4066666666668,0.0,70.0,72.33666666666666,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,27.799999999999997,0.0
2025-02-15 00:00:00,1019.8833333333333,-10.600000000000023,,0.0,77.33333333333333,90.93333333333334,1022.0066666666665,0.0,70.0,75.01333333333334,,0.0,,,,69.78666666666666,,,67.0,69.0,1.0,,,,27.75,0.0
2025-02-15 00:15:00,1017.0633333333334,-8.47999999999979,,0.0,77.5,91.08333333333333,1019.18,0.0,70.0,75.31,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,32.989999999999995,0.0
2025-02-15 00:30:00,1017.06,6.360000000000127,,0.0,78.0,91.32000000000001,1019.18,0.0,70.0,75.55,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,32.839999999999996,0.0
2025-02-15 00:45:00,1021.3000000000001,6.360000000000014,,0.0,79.33333333333333,90.94666666666667,1030.4833333333333,0.0,70.0,76.48333333333333,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,32.550000000000004,0.0
2025-02-15 01:00:00,1026.2433333333336,0.0,,0.0,80.83333333333333,90.69,1022.71,0.0,70.0,75.68666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,32.89,0.0
2025-02-15 01:15:00,1038.96,10.600000000000136,,0.0,83.16666666666667,92.78000000000002,1033.31,0.0,70.0,77.36,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,30.459999999999994,0.0
2025-02-15 01:30:00,1018.4766666666666,12.709999999999923,,0.0,80.66666666666667,91.7,1017.77,0.0,70.0,74.72333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,30.959999999999994,0.0
2025-02-15 01:45:00,1021.3000000000001,8.480000000000018,,0.0,80.66666666666667,91.36333333333333,1024.1266666666668,0.0,70.0,76.13666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,30.11,0.0
2025-02-15 02:00:00,1031.1899999999998,4.240000000000009,,0.0,81.33333333333333,92.06333333333333,1036.84,0.0,70.0,77.36666666666667,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,28.599999999999994,0.0
2025-02-15 02:15:00,1024.83,-10.590000000000146,,0.0,79.83333333333333,90.18333333333334,1021.3000000000001,0.0,70.0,75.54333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,33.42000000000001,0.0
2025-02-15 02:30:00,1021.3033333333333,-14.839999999999918,,0.0,80.5,91.62666666666667,1018.4733333333334,0.0,70.0,76.03,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,33.480000000000004,0.0
2025-02-15 02:45:00,1033.3066666666666,0.0,,0.0,79.83333333333333,91.78666666666668,1026.2466666666667,0.0,70.0,76.08,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,28.42,0.0
2025-02-15 03:00:00,1006.4666666666667,-2.119999999999891,,0.0,78.83333333333333,89.90666666666668,1013.5333333333333,0.0,70.0,74.54333333333334,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,33.31,0.0
2025-02-15 03:15:00,1012.1166666666667,-12.720000000000027,,0.0,79.66666666666667,90.22000000000001,1014.9466666666667,0.0,70.0,74.48666666666666,,0.0,,,,70.05666666666666,,,67.0,69.0,1.0,,,,28.800000000000004,0.0
2025-02-15 03:30:00,1018.4733333333334,-10.600000000000023,,0.0,80.5,93.57666666666667,1025.54,0.0,70.0,75.96333333333332,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,27.200000000000003,0.0
2025-02-15 03:45:00,1012.8233333333334,-4.240000000000009,,0.0,79.16666666666667,90.25999999999999,1007.1733333333333,0.0,70.0,73.36666666666667,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,33.48,0.0
2025-02-15 04:00:00,1029.7733333333333,10.600000000000023,,0.0,81.66666666666667,91.84666666666665,1035.4266666666665,0.0,70.0,77.26333333333334,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,28.619999999999997,0.0
2025-02-15 04:15:00,1017.77,0.0,,0.0,80.66666666666667,90.56,1018.4766666666666,0.0,70.0,75.07,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,33.379999999999995,0.0
2025-02-15 04:30:00,1015.65,-14.829999999999927,,0.0,80.66666666666667,90.45,1010.0,0.0,70.0,74.12,,0.0,,,,70.04666666666667,,,67.0,69.0,1.0,,,,32.78,0.0
2025-02-15 04:45:00,1038.25,-4.240000000000009,,0.0,86.0,92.96666666666665,1031.8966666666668,0.0,70.0,76.94666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,28.729999999999997,0.0
2025-02-15 05:00:00,1021.2999999999998,12.709999999999923,,0.0,83.16666666666667,90.53666666666668,1015.6500000000001,0.0,70.0,74.69666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,30.17,0.0
2025-02-15 05:15:00,1029.7733333333333,14.829999999999927,,0.0,85.0,93.52,1034.72,0.0,70.0,77.20666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,28.730000000000004,0.0
2025-02-15 05:30:00,1015.65,-2.1200000000000045,,0.0,81.16666666666667,90.33333333333333,1016.3566666666667,0.0,70.0,74.31333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,33.60999999999999,0.0
2025-02-15 05:45:00,1010.0,-4.240000000000009,,0.0,80.5,90.7,1003.6433333333333,0.0,70.0,73.13,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,32.550000000000004,0.0
2025-02-15 06:00:00,1017.0600000000001,0.0,,0.0,81.33333333333333,91.16666666666667,1011.4133333333333,0.0,70.0,74.52666666666666,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,28.630000000000003,0.0
2025-02-15 06:15:00,1026.24,-8.480000000000018,,0.0,82.0,92.10000000000001,1024.8333333333333,0.0,70.0,75.95,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,28.509999999999998,0.0
2025-02-15 06:30:00,1023.4200000000001,10.590000000000032,,0.0,81.66666666666667,92.21333333333332,1025.5366666666666,0.0,70.0,75.71333333333332,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,29.239999999999995,0.0
2025-02-15 06:45:00,1015.65,0.0,,0.0,81.0,90.83999999999999,1013.5300000000001,0.0,70.0,74.74666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,33.65,0.0
2025-02-15 07:00:00,1034.0133333333333,6.360000000000014,,0.0,82.66666666666667,91.94666666666667,1031.8933333333334,0.0,70.0,76.88666666666666,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,28.980000000000004,0.0
2025-02-15 07:15:00,1017.77,14.829999999999927,,0.0,80.83333333333333,89.45,1011.4133333333333,0.0,70.0,73.89333333333333,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,33.71000000000001,0.0
2025-02-15 07:30:00,1023.4200000000001,2.1200000000001182,,0.0,82.33333333333333,91.65333333333332,1022.7133333333333,0.0,70.0,75.71666666666665,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,29.229999999999997,0.0
2025-02-15 07:45:00,1029.7766666666666,-14.829999999999927,,0.0,83.66666666666667,92.71666666666665,1029.7766666666666,0.0,70.0,76.54666666666667,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,30.550000000000004,0.0
2025-02-15 08:00:00,1014.94,0.0,,0.0,81.5,91.62,1017.77,0.0,70.0,74.16333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,33.78,0.0
2025-02-15 08:15:00,1005.0566666666667,-2.119999999999891,,0.0,81.0,89.26333333333334,1005.0533333333333,0.0,70.0,72.91333333333334,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,33.59,0.0
2025-02-15 08:30:00,1026.95,10.600000000000023,,0.0,86.5,91.72333333333334,1025.54,0.0,70.0,75.47666666666667,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,28.269999999999996,0.0
2025-02-15 08:45:00,1010.7033333333334,12.709999999999923,,0.0,83.5,90.58999999999999,1020.5966666666667,0.0,70.0,75.10000000000001,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,29.549999999999997,0.0
2025-02-15 09:00:00,1026.95,-6.360000000000014,,0.0,84.5,92.37333333333333,1022.0066666666667,0.0,70.0,75.41666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,29.590000000000003,0.0
2025-02-15 09:15:00,1025.5366666666666,10.590000000000146,,0.0,85.33333333333333,92.73666666666668,1026.2466666666667,0.0,70.0,75.96,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,32.72,0.0
2025-02-15 09:30:00,1002.23,-2.1200000000001182,,0.0,81.5,88.91000000000001,1003.6433333333334,0.0,70.0,72.90666666666667,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,33.57000000000001,0.0
2025-02-15 09:45:00,1024.1233333333332,2.1100000000000136,,0.0,84.0,89.21,1021.2999999999998,0.0,70.0,75.28,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,28.480000000000004,0.0
2025-02-15 10:00:00,1024.8333333333333,0.0,,0.0,83.83333333333333,90.39999999999999,1016.3566666666667,0.0,70.0,74.77333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,28.679999999999993,0.0
2025-02-15 10:15:00,1024.1233333333332,6.360000000000014,,0.0,83.83333333333333,90.89999999999999,1013.5300000000001,0.0,70.0,74.49333333333333,,0.0,,,,70.02666666666667,,,67.0,69.0,1.0,,,,28.590000000000003,0.0
2025-02-15 10:30:00,1026.9533333333334,14.830000000000041,,0.0,84.33333333333333,91.39333333333333,1027.6566666666665,0.0,70.0,76.30333333333334,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,28.760000000000005,0.0
2025-02-15 10:45:00,1015.65,4.240000000000123,,0.0,83.16666666666667,89.24666666666667,1010.7066666666666,0.0,70.0,73.94666666666666,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,32.730000000000004,0.0
2025-02-15 11:00:00,1022.0033333333334,0.0,,0.0,84.16666666666667,90.03666666666668,1022.7133333333333,0.0,70.0,76.22666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,28.619999999999997,0.0
2025-02-15 11:15:00,1007.1733333333333,-4.240000000000009,,0.0,83.33333333333333,88.67666666666666,1009.2933333333334,0.0,70.0,73.74,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,28.490000000000002,0.0
2025-02-15 11:30:00,1033.3066666666666,8.470000000000027,,0.0,85.33333333333333,91.71,1034.0133333333333,0.0,70.0,77.14,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,28.610000000000007,0.0
2025-02-15 11:45:00,1032.6000000000001,-14.829999999999927,,0.0,86.16666666666667,92.13333333333333,1025.54,0.0,70.0,76.18,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,33.05,0.0
2025-02-15 12:00:00,1024.1233333333334,12.710000000000036,,0.0,84.16666666666667,91.44333333333334,1019.89,0.0,70.0,75.32666666666667,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,33.66,0.0
2025-02-15 12:15:00,1025.5366666666666,2.1100000000001273,,0.0,85.33333333333333,91.03000000000002,1026.2433333333333,0.0,70.0,75.69,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,32.5,0.0
2025-02-15 12:30:00,1014.2366666666667,-10.589999999999918,,0.0,84.66666666666667,91.44666666666667,1017.0633333333334,0.0,70.0,75.42666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,33.28000000000001,0.0
2025-02-15 12:45:00,1005.0566666666667,-4.240000000000009,,0.0,83.66666666666667,89.41666666666667,1016.3566666666666,0.0,70.0,74.61999999999999,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,31.859999999999992,0.0
2025-02-15 13:00:00,1020.5966666666667,-14.829999999999927,,0.0,84.33333333333333,91.02333333333333,1010.7066666666666,0.0,70.0,74.13666666666667,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,28.629999999999995,0.0
2025-02-15 13:15:00,1029.07,19.069999999999936,,0.0,85.16666666666667,90.86333333333333,1026.243333333333,0.0,70.0,76.02666666666666,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,29.549999999999997,0.0
2025-02-15 13:30:00,1012.12,8.480000000000132,,0.0,83.33333333333333,88.81666666666666,1011.4133333333333,0.0,70.0,73.61,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,30.349999999999994,0.0
2025-02-15 13:45:00,1005.0566666666667,0.0,,0.0,83.83333333333333,88.76666666666667,1009.9966666666666,0.0,70.0,73.96333333333332,,0.0,,,,70.02,,,67.0,69.0,1.0,,,,28.510000000000005,0.0
2025-02-15 14:00:00,1019.1833333333334,-6.349999999999909,,0.0,84.16666666666667,90.19666666666667,1014.9433333333333,0.0,70.0,74.71,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,28.5,0.0
2025-02-15 14:15:00,1038.9566666666667,-2.1200000000000045,,0.0,86.5,92.51,1036.84,0.0,70.0,76.78333333333335,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,28.430000000000007,0.0
2025-02-15 14:30:00,1017.7666666666668,8.470000000000027,,0.0,83.66666666666667,88.89333333333333,1010.0,0.0,70.0,73.49666666666667,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,33.52,0.0
2025-02-15 14:45:00,1000.11,2.1200000000000045,,0.0,83.5,90.31666666666666,1006.4666666666667,0.0,70.0,73.56,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,28.660000000000004,0.0
2025-02-15 15:00:00,1019.8866666666667,-23.31000000000006,,0.0,85.83333333333333,92.10000000000001,1026.2466666666667,0.0,70.0,75.63333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,28.339999999999996,0.0
2025-02-15 15:15:00,990.9266666666666,-6.360000000000014,,0.0,82.16666666666667,88.77666666666669,994.46,0.0,70.0,71.69333333333333,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,33.44,0.0
2025-02-15 15:30:00,1010.7066666666666,-10.600000000000023,,0.0,84.66666666666667,90.90333333333335,1010.0,0.0,70.0,73.41333333333334,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,28.159999999999997,0.0
2025-02-15 15:45:00,1018.4733333333334,4.240000000000009,,0.0,85.33333333333333,91.09666666666665,1014.2366666666667,0.0,70.0,74.11333333333333,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,28.550000000000004,0.0
2025-02-15 16:00:00,1024.1233333333332,10.600000000000023,,0.0,85.33333333333333,91.01333333333332,1021.2966666666667,0.0,70.0,75.27,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,28.72,0.0
2025-02-15 16:15:00,1005.0566666666667,6.360000000000014,,0.0,84.16666666666667,91.15666666666668,1012.1166666666667,0.0,70.0,74.27999999999999,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,28.279999999999994,0.0
2025-02-15 16:30:00,1000.8166666666666,-27.549999999999955,,0.0,83.66666666666667,91.19666666666667,1010.7066666666666,0.0,70.0,74.14333333333333,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,32.77,0.0
2025-02-15 16:45:00,1007.1733333333333,-14.840000000000032,,0.0,83.66666666666667,89.88999999999999,1007.8833333333333,0.0,70.0,73.44333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,28.260000000000005,0.0
2025-02-15 17:00:00,990.2233333333334,6.349999999999909,,0.0,83.0,89.91333333333334,997.2833333333333,0.0,70.0,71.98666666666666,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,28.519999999999996,0.0
2025-02-15 17:15:00,1002.23,0.0,,0.0,83.83333333333333,90.12,1007.8833333333333,0.0,70.0,73.55,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,28.21,0.0
2025-02-15 17:30:00,986.69,-8.480000000000018,,0.0,81.5,89.36666666666667,978.2166666666667,0.0,70.0,70.27333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,28.119999999999997,0.0
2025-02-15 17:45:00,978.9233333333333,0.0,,0.0,80.66666666666667,89.05333333333334,976.8033333333333,0.0,70.0,69.25,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,27.319999999999993,0.0
2025-02-15 18:00:00,976.1,25.42999999999995,,0.0,81.0,88.20666666666666,977.5099999999999,0.0,70.0,69.44,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,25.61,0.0
2025-02-15 18:15:00,961.2633333333333,2.1200000000000045,,0.0,80.0,85.14999999999999,970.4500000000002,0.0,70.0,68.18666666666667,,0.0,,,,70.08999999999999,,,67.0,69.0,1.0,,,,27.809999999999995,0.0
2025-02-15 18:30:00,971.1533333333333,-6.360000000000014,,0.0,80.5,87.68666666666667,974.6833333333334,0.0,70.0,69.0,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,22.759999999999998,0.0
2025-02-15 18:45:00,965.5033333333334,-8.469999999999914,,0.0,80.33333333333333,87.33999999999999,969.7400000000001,0.0,70.0,68.06,,0.0,,,,70.05333333333333,,,67.0,69.0,1.0,,,,24.5,0.0
2025-02-15 19:00:00,949.9633333333333,0.0,,0.0,78.66666666666667,86.08,948.5500000000001,0.0,70.0,65.33666666666666,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,22.330000000000005,0.0
2025-02-15 19:15:00,930.1866666666666,6.360000000000014,,0.0,77.0,85.45,934.4266666666667,0.0,70.0,63.93,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,22.070000000000007,0.0
2025-02-15 19:30:00,911.8266666666667,2.1200000000000045,,0.0,75.16666666666667,82.15666666666668,918.1833333333334,0.0,70.0,61.32333333333333,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,22.019999999999996,0.0
2025-02-15 19:45:00,930.1866666666666,-16.950000000000045,,0.0,77.16666666666667,84.69,935.8366666666667,0.0,70.0,63.59666666666667,,0.0,,,,70.02666666666667,,,67.0,69.0,1.0,,,,18.060000000000002,0.0
2025-02-15 20:00:00,928.7733333333334,0.0,,0.0,76.0,82.15333333333332,920.3000000000001,0.0,70.0,61.46333333333333,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,22.159999999999997,0.0
2025-02-15 20:15:00,920.3033333333333,2.1100000000000136,,0.0,75.0,82.67333333333333,911.12,0.0,70.0,60.23666666666666,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,17.629999999999995,0.0
2025-02-15 20:30:00,884.9900000000001,2.1200000000000045,,0.0,73.33333333333333,83.21666666666667,891.3433333333332,0.0,70.0,57.46333333333333,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,18.019999999999996,0.0
2025-02-15 20:45:00,879.3333333333334,-2.1200000000000045,,0.0,71.33333333333333,83.42333333333333,873.6833333333334,0.0,70.0,54.916666666666664,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,18.0,0.0
2025-02-15 21:00:00,851.0833333333334,2.1200000000000045,,0.0,69.5,83.37333333333333,856.0266666666666,0.0,70.0,52.446666666666665,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,17.810000000000002,0.0
2025-02-15 21:15:00,839.0766666666667,0.0,,0.0,67.33333333333333,79.45666666666666,835.5466666666667,0.0,70.0,49.56,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,17.669999999999987,0.0
2025-02-15 21:30:00,834.84,-6.360000000000014,,0.0,67.33333333333333,77.40333333333334,833.4266666666667,0.0,70.0,49.39000000000001,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,12.550000000000011,0.0
2025-02-15 21:45:00,832.7166666666667,-2.1200000000000045,,0.0,67.0,77.33666666666667,833.4266666666667,0.0,70.0,49.48666666666667,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,11.519999999999996,0.0
2025-02-15 22:00:00,846.1366666666667,4.2299999999999045,,0.0,68.5,81.25666666666666,846.14,0.0,70.0,51.07666666666666,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,11.700000000000003,0.0
2025-02-15 22:15:00,839.7833333333333,-4.240000000000009,,0.0,67.5,77.45,830.6,0.0,70.0,49.06666666666666,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,17.58,0.0
2025-02-15 22:30:00,840.4900000000001,2.1200000000000045,,0.0,68.0,80.79,839.0733333333333,0.0,70.0,50.28666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,11.689999999999998,0.0
2025-02-15 22:45:00,836.25,10.600000000000023,,0.0,68.0,80.48666666666666,836.9566666666666,0.0,70.0,50.41,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,11.969999999999999,0.0
2025-02-15 23:00:00,846.8466666666667,0.0,,0.0,68.83333333333333,81.94666666666667,839.7800000000001,0.0,70.0,50.18666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.989999999999995,0.0
2025-02-15 23:15:00,851.79,8.480000000000018,,0.0,69.66666666666667,82.82333333333334,851.7866666666665,0.0,70.0,51.99666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,15.510000000000005,0.0
2025-02-15 23:30:00,848.9633333333333,-2.1200000000000045,,0.0,69.33333333333333,81.82666666666667,846.1366666666667,0.0,70.0,51.06,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,17.739999999999995,0.0
2025-02-15 23:45:00,839.08,0.0,,0.0,69.0,81.51333333333334,839.7800000000001,0.0,70.0,50.443333333333335,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,17.519999999999996,0.0
2025-02-16 00:00:00,839.0766666666667,-6.349999999999909,,0.0,68.66666666666667,80.00333333333333,836.9566666666666,0.0,70.0,50.21666666666667,,0.0,,,,70.03333333333333,,,67.0,69.0,1.0,,,,17.22,0.0
2025-02-16 00:15:00,834.13,14.829999999999927,,0.0,68.83333333333333,81.06333333333333,842.6066666666666,0.0,70.0,50.42666666666667,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,12.14,0.0
2025-02-16 00:30:00,839.7833333333333,-19.069999999999936,,0.0,69.0,82.93333333333334,844.0166666666665,0.0,70.0,50.77,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,14.780000000000001,0.0
2025-02-16 00:45:00,847.5533333333333,-10.589999999999918,,0.0,69.16666666666667,80.80333333333333,841.9,0.0,70.0,50.52666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,17.60000000000001,0.0
2025-02-16 01:00:00,834.1333333333333,2.1200000000000045,,0.0,69.0,81.02666666666666,836.25,0.0,70.0,49.84,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,15.629999999999995,0.0
2025-02-16 01:15:00,844.7266666666666,0.0,,0.0,69.5,82.55,841.9033333333333,0.0,70.0,50.449999999999996,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,11.990000000000009,0.0
2025-02-16 01:30:00,845.4333333333334,6.349999999999909,,0.0,69.16666666666667,80.53666666666668,840.4900000000001,0.0,70.0,50.39000000000001,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,17.38000000000001,0.0
2025-02-16 01:45:00,855.32,10.589999999999918,,0.0,70.33333333333333,82.55666666666667,853.1999999999999,0.0,70.0,51.98,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,13.080000000000013,0.0
2025-02-16 02:00:00,845.4333333333334,14.830000000000041,,0.0,70.0,82.53333333333335,849.67,0.0,70.0,51.67333333333334,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,18.049999999999997,0.0
2025-02-16 02:15:00,849.67,-6.360000000000014,,0.0,70.66666666666667,82.73333333333333,853.91,0.0,70.0,51.76666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,17.769999999999996,0.0
2025-02-16 02:30:00,865.9166666666666,-12.720000000000027,,0.0,72.16666666666667,82.99666666666667,860.9733333333334,0.0,70.0,53.03333333333333,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,17.789999999999992,0.0
2025-02-16 02:45:00,864.5,8.470000000000027,,0.0,71.66666666666667,82.92999999999999,858.15,0.0,70.0,53.156666666666666,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,18.0,0.0
2025-02-16 03:00:00,847.5499999999998,6.350000000000023,,0.0,70.5,81.25333333333333,844.73,0.0,70.0,51.089999999999996,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,18.00999999999999,0.0
2025-02-16 03:15:00,859.5566666666667,10.589999999999918,,0.0,71.33333333333333,82.79,856.0300000000001,0.0,70.0,52.666666666666664,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,13.25,0.0
2025-02-16 03:30:00,850.3766666666667,8.470000000000027,,0.0,71.33333333333333,82.95333333333333,851.79,0.0,70.0,51.973333333333336,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,18.0,0.0
2025-02-16 03:45:00,846.8433333333332,-10.589999999999918,,0.0,71.16666666666667,82.77999999999999,851.0866666666667,0.0,70.0,52.076666666666675,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,17.930000000000007,0.0
2025-02-16 04:00:00,867.3266666666667,-6.360000000000014,,0.0,72.83333333333333,82.94666666666667,863.0933333333332,0.0,70.0,53.35666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,17.97,0.0
2025-02-16 04:15:00,849.6733333333333,-4.240000000000009,,0.0,72.0,82.77666666666666,855.3233333333333,0.0,70.0,52.47,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,18.129999999999995,0.0
2025-02-16 04:30:00,851.79,-16.949999999999932,,0.0,71.16666666666667,82.31,848.2599999999999,0.0,70.0,51.56666666666666,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,17.86,0.0
2025-02-16 04:45:00,856.0266666666666,4.240000000000009,,0.0,72.16666666666667,82.73333333333333,858.15,0.0,70.0,52.85666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,16.289999999999992,0.0
2025-02-16 05:00:00,872.27,-10.600000000000023,,0.0,72.5,82.7,859.56,0.0,70.0,52.92666666666667,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,18.03,0.0
2025-02-16 05:15:00,874.3933333333334,8.470000000000027,,0.0,73.33333333333333,82.71333333333332,868.0366666666667,0.0,70.0,54.07333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,18.299999999999997,0.0
2025-02-16 05:30:00,871.5666666666666,8.480000000000018,,0.0,73.33333333333333,82.74333333333333,865.9166666666666,0.0,70.0,53.70666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,18.230000000000004,0.0
2025-02-16 05:45:00,879.3366666666667,-4.240000000000009,,0.0,74.83333333333333,82.62333333333333,876.5100000000001,0.0,70.0,55.39000000000001,,0.0,,,,69.91,,,67.0,69.0,1.0,,,,18.179999999999993,0.0
2025-02-16 06:00:00,875.8033333333333,6.360000000000014,,0.0,74.66666666666667,82.56666666666668,878.63,0.0,70.0,55.663333333333334,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,18.070000000000007,0.0
2025-02-16 06:15:00,897.6999999999999,-8.480000000000018,,0.0,76.16666666666667,82.16000000000001,891.3433333333332,0.0,70.0,57.52333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,18.35000000000001,0.0
2025-02-16 06:30:00,912.5333333333333,12.710000000000036,,0.0,78.33333333333333,81.45666666666666,916.77,0.0,70.0,60.94,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,17.590000000000003,0.0
2025-02-16 06:45:00,915.3566666666667,2.1200000000000045,,0.0,79.66666666666667,82.53,925.9499999999999,0.0,70.0,62.28,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,17.11999999999999,0.0
2025-02-16 07:00:00,949.9633333333333,-12.710000000000036,,0.0,82.16666666666667,85.65666666666668,941.4900000000001,0.0,70.0,64.40666666666667,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,17.39,0.0
2025-02-16 07:15:00,942.9,8.470000000000027,,0.0,82.16666666666667,85.50999999999999,945.02,0.0,70.0,64.83666666666666,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,22.199999999999996,0.0
2025-02-16 07:30:00,935.84,-6.3599999999999,,0.0,81.0,83.95333333333333,935.84,0.0,70.0,63.76666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,21.32,0.0
2025-02-16 07:45:00,946.4333333333334,6.3599999999999,,0.0,82.5,85.71666666666665,947.14,0.0,70.0,65.37333333333333,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,17.419999999999995,0.0
2025-02-16 08:00:00,947.14,4.240000000000009,,0.0,82.66666666666667,86.01333333333334,945.7266666666666,0.0,70.0,64.85666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,21.989999999999995,0.0
2025-02-16 08:15:00,935.1333333333333,6.360000000000014,,0.0,82.16666666666667,84.61333333333333,938.6633333333333,0.0,70.0,63.60999999999999,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,21.89,0.0
2025-02-16 08:30:00,935.84,-8.470000000000027,,0.0,81.66666666666667,84.39999999999999,931.6,0.0,70.0,62.913333333333334,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,21.820000000000007,0.0
2025-02-16 08:45:00,952.0833333333334,-10.589999999999918,,0.0,82.66666666666667,85.77333333333333,940.7800000000001,0.0,70.0,64.30333333333333,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,21.32999999999999,0.0
2025-02-16 09:00:00,933.7199999999999,23.309999999999945,,0.0,82.16666666666667,84.92666666666666,934.4233333333333,0.0,70.0,63.48666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,21.740000000000002,0.0
2025-02-16 09:15:00,957.0266666666666,2.1200000000000045,,0.0,85.16666666666667,85.88333333333333,961.2633333333333,0.0,70.0,67.31,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,19.310000000000002,0.0
2025-02-16 09:30:00,973.9766666666666,-2.1200000000000045,,0.0,86.83333333333333,87.55333333333334,978.2166666666667,0.0,70.0,69.71,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,22.330000000000005,0.0
2025-02-16 09:45:00,947.8433333333332,-4.240000000000009,,0.0,83.16666666666667,85.19666666666666,948.5500000000001,0.0,70.0,65.18666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,26.950000000000003,0.0
2025-02-16 10:00:00,973.2733333333334,2.1200000000000045,,0.0,86.83333333333333,88.07333333333334,978.92,0.0,70.0,69.66333333333334,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,22.32999999999999,0.0
2025-02-16 10:15:00,967.62,-6.349999999999909,,0.0,85.16666666666667,86.05333333333333,968.3266666666667,0.0,70.0,67.68333333333334,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,27.700000000000003,0.0
2025-02-16 10:30:00,1002.9366666666666,4.240000000000009,,0.0,91.0,89.94333333333333,1005.7599999999999,0.0,70.0,73.29,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,23.389999999999993,0.0
2025-02-16 10:45:00,1003.6433333333334,2.1200000000000045,,0.0,89.66666666666667,87.91666666666667,1002.23,0.0,70.0,73.13333333333334,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,30.749999999999993,0.0
2025-02-16 11:00:00,1008.5833333333334,-4.240000000000009,,0.0,92.83333333333333,88.83999999999999,1018.4733333333334,0.0,70.0,74.96666666666665,,0.0,,,,69.80333333333334,,,67.0,69.0,1.0,,,,28.080000000000005,0.0
2025-02-16 11:15:00,1038.9566666666667,-19.07000000000005,,0.0,97.33333333333333,93.00333333333333,1045.3133333333333,0.0,70.0,78.81666666666666,,0.0,,,,69.7,,,67.0,69.0,1.0,,,,29.799999999999997,0.0
