time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-16 11:30:00,1028.3633333333332,21.190000000000055,,0.0,87.33333333333333,91.79,1028.36,0.0,70.0,76.49666666666667,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,34.43,0.0
2025-02-16 11:45:00,1041.0766666666666,-10.590000000000146,,0.0,91.16666666666667,92.44333333333333,1049.5533333333333,0.0,70.0,79.44333333333334,,0.0,,,,69.77999999999999,,,67.0,69.0,1.0,,,,33.720000000000006,0.0
2025-02-16 12:00:00,1043.8999999999999,-25.430000000000064,,0.0,91.0,93.27333333333333,1036.1366666666665,0.0,70.0,77.49333333333333,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,35.33,0.0
2025-02-16 12:15:00,1050.2566666666667,12.710000000000036,,0.0,90.0,93.28000000000002,1044.6066666666666,0.0,70.0,78.59666666666666,,0.0,,,,69.90333333333334,,,67.0,69.0,1.0,,,,34.97,0.0
2025-02-16 12:30:00,1046.7299999999998,10.599999999999909,,0.0,97.33333333333333,93.54,1058.03,0.0,70.0,80.84,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,35.43,0.0
2025-02-16 12:45:00,1043.8999999999999,-16.950000000000045,,0.0,100.0,94.21,1063.68,0.0,70.0,81.92666666666666,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,34.82000000000001,0.0
2025-02-16 13:00:00,1043.8999999999999,0.0,,0.0,96.16666666666667,93.12,1052.3733333333332,0.0,70.0,79.74666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,34.919999999999995,0.0
2025-02-16 13:15:00,1046.7266666666667,-4.240000000000009,,0.0,100.0,95.05666666666667,1066.5,0.0,70.0,81.72,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,34.61,0.0
2025-02-16 13:30:00,1043.9033333333334,-29.660000000000082,,0.0,100.0,96.19666666666667,1070.74,0.0,70.0,82.67333333333333,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,38.41,0.0
2025-02-16 13:45:00,1040.3700000000001,-38.1400000000001,,0.0,100.0,94.92,1069.3266666666666,0.0,70.0,82.10333333333334,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,39.589999999999996,0.0
2025-02-16 14:00:00,1047.4333333333332,-27.539999999999964,,0.0,99.33333333333333,94.18333333333334,1060.8500000000001,0.0,70.0,80.63333333333334,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,39.13,0.0
2025-02-16 14:15:00,1049.55,-8.480000000000018,,0.0,100.0,94.48333333333333,1060.8500000000001,0.0,70.0,81.40333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,34.32999999999999,0.0
2025-02-16 14:30:00,1048.14,2.119999999999891,,0.0,100.0,93.83,1064.3866666666665,0.0,70.0,81.43666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,34.39000000000001,0.0
2025-02-16 14:45:00,1046.7266666666667,,,0.0,100.0,95.79333333333334,1072.1566666666668,0.0,70.0,82.57,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,,
2025-02-16 15:00:00,1046.7266666666667,-19.070000000000164,,0.0,100.0,93.27666666666666,1053.7866666666666,0.0,70.0,80.70666666666666,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,38.809999999999995,0.0
2025-02-16 15:15:00,1042.49,2.119999999999891,,0.0,99.5,94.18333333333334,1060.1466666666665,0.0,70.0,80.59666666666666,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,34.07,0.0
2025-02-16 15:30:00,1043.9033333333334,-8.480000000000018,,0.0,100.0,94.53333333333335,1066.5033333333333,0.0,70.0,81.85333333333334,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,33.85,0.0
2025-02-16 15:45:00,1037.5433333333333,-25.420000000000073,,0.0,100.0,97.70666666666666,1095.46,0.0,70.0,85.52,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,36.34,0.0
2025-02-16 16:00:00,1034.72,-82.63999999999987,,0.0,100.0,95.73666666666666,1074.9800000000002,0.0,70.0,82.66000000000001,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,40.78999999999999,0.0
2025-02-16 16:15:00,1024.1233333333332,-31.789999999999964,,0.0,100.0,96.41000000000001,1080.63,0.0,70.0,83.25,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,34.28,0.0
2025-02-16 16:30:00,1017.06,-61.450000000000045,,0.0,100.0,93.68666666666667,1065.09,0.0,70.0,82.05333333333333,,0.0,,,,70.07333333333334,,,67.0,69.0,1.0,,,,38.03,0.0
2025-02-16 16:45:00,1020.5933333333332,-46.61999999999989,,0.0,100.0,93.33,1056.6133333333335,0.0,70.0,80.46333333333332,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,33.49,0.0
2025-02-16 17:00:00,1022.7133333333335,-29.660000000000082,,0.0,100.0,95.44666666666667,1072.1499999999999,0.0,70.0,82.69666666666667,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,33.64000000000001,0.0
2025-02-16 17:15:00,1020.5966666666667,-48.73000000000002,,0.0,100.0,94.24666666666667,1062.97,0.0,70.0,81.07333333333334,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,38.29,0.0
2025-02-16 17:30:00,1024.1266666666668,-57.20999999999992,,0.0,100.0,93.47666666666667,1060.1466666666668,0.0,70.0,80.74,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,36.2,0.0
2025-02-16 17:45:00,1021.3000000000001,-46.62000000000012,,0.0,100.0,95.52333333333333,1077.8033333333333,0.0,70.0,83.62333333333333,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,37.330000000000005,0.0
2025-02-16 18:00:00,1026.2466666666667,-50.85000000000002,,0.0,100.0,96.5,1078.51,0.0,70.0,83.11,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,36.52,0.0
2025-02-16 18:15:00,1032.6000000000001,-50.85000000000002,,0.0,100.0,96.22333333333334,1086.28,0.0,70.0,84.42666666666666,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,38.36,0.0
2025-02-16 18:30:00,1033.3066666666666,-63.569999999999936,,0.0,100.0,95.58999999999999,1077.0966666666666,0.0,70.0,83.27666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,38.690000000000005,0.0
2025-02-16 18:45:00,1041.7833333333333,-59.319999999999936,,0.0,100.0,95.54666666666667,1074.9766666666667,0.0,70.0,82.93333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,38.46999999999999,0.0
2025-02-16 19:00:00,1036.8366666666668,-52.97000000000003,,0.0,100.0,97.07666666666667,1085.5733333333335,0.0,70.0,84.38666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,38.699999999999996,0.0
2025-02-16 19:15:00,1042.49,-42.38000000000011,,0.0,100.0,95.84666666666668,1075.6866666666667,0.0,70.0,83.17333333333333,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,38.63,0.0
2025-02-16 19:30:00,1041.7833333333333,-21.190000000000055,,0.0,100.0,96.38333333333333,1081.3366666666668,0.0,70.0,84.33333333333333,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,37.19,0.0
2025-02-16 19:45:00,1041.7833333333333,-25.430000000000064,,0.0,100.0,96.79333333333334,1091.2233333333334,0.0,70.0,85.15666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,38.870000000000005,0.0
2025-02-16 20:00:00,1036.1333333333334,-44.49000000000001,,0.0,100.0,97.31333333333333,1091.2233333333334,0.0,70.0,85.44666666666667,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,38.87,0.0
2025-02-16 20:15:00,1040.37,-78.39999999999986,,0.0,100.0,96.21,1082.04,0.0,70.0,84.22,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,40.620000000000005,0.0
2025-02-16 20:30:00,1036.1333333333332,-27.54000000000019,,0.0,100.0,96.43333333333334,1091.22,0.0,70.0,85.79333333333334,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,38.800000000000004,0.0
2025-02-16 20:45:00,1034.72,-50.84999999999991,,0.0,100.0,97.37666666666667,1094.0466666666669,0.0,70.0,85.66333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,38.86000000000001,0.0
2025-02-16 21:00:00,1034.7166666666667,-40.25999999999999,,0.0,100.0,96.42333333333333,1087.6933333333334,0.0,70.0,84.79666666666667,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,39.10999999999999,0.0
2025-02-16 21:15:00,1038.25,-33.90000000000009,,0.0,100.0,97.23666666666666,1103.9366666666667,0.0,70.0,86.72333333333334,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,38.86,0.0
2025-02-16 21:30:00,1034.716666666667,-78.40000000000009,,0.0,100.0,96.68666666666667,1091.2233333333334,0.0,70.0,85.15666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,42.25,0.0
2025-02-16 21:45:00,1037.5433333333333,-63.569999999999936,,0.0,100.0,98.31333333333333,1102.5233333333333,0.0,70.0,87.25666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,38.99,0.0
2025-02-16 22:00:00,1037.5433333333333,-59.32999999999993,,0.0,100.0,97.07333333333334,1098.2866666666666,0.0,70.0,85.80666666666666,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,39.25,0.0
2025-02-16 22:15:00,1038.25,-63.569999999999936,,0.0,100.0,96.72666666666667,1091.93,0.0,70.0,85.17,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,39.669999999999995,0.0
2025-02-16 22:30:00,1034.716666666667,-61.450000000000045,,0.0,100.0,96.69666666666667,1086.2766666666666,0.0,70.0,83.62666666666667,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,39.49999999999999,0.0
2025-02-16 22:45:00,1040.37,-61.44999999999982,,0.0,100.0,96.72,1097.58,0.0,70.0,86.145,,0.0,,,,69.94999999999999,,,67.0,69.0,1.0,,,,39.38,0.0
2025-02-16 23:00:00,1043.9033333333334,-57.210000000000036,,0.0,100.0,97.14666666666666,1094.7533333333333,0.0,70.0,85.64999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,39.68,0.0
2025-02-16 23:15:00,1026.2433333333333,-61.44999999999982,,0.0,100.0,96.25999999999999,1091.2233333333334,0.0,70.0,85.25666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,41.150000000000006,0.0
2025-02-16 23:30:00,1024.1266666666668,-74.16000000000008,,0.0,100.0,96.51333333333332,1095.46,0.0,70.0,85.75666666666666,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,39.09,0.0
2025-02-16 23:45:00,1014.2400000000001,-86.86999999999989,,0.0,100.0,98.46,1108.1766666666665,0.0,70.0,87.54333333333334,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,39.279999999999994,0.0
2025-02-17 00:00:00,1018.4733333333334,-93.2299999999999,,0.0,100.0,97.97666666666667,1113.1200000000001,0.0,70.0,88.39999999999999,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,41.059999999999995,0.0
2025-02-17 00:15:00,1026.9533333333334,-116.54000000000008,,0.0,100.0,97.68,1106.0566666666666,0.0,70.0,87.32666666666667,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,43.910000000000004,0.0
2025-02-17 00:30:00,1026.2433333333333,-93.23000000000002,,0.0,100.0,96.57333333333334,1108.8833333333334,0.0,70.0,87.66000000000001,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,44.09,0.0
2025-02-17 00:45:00,1012.8233333333334,-78.39999999999998,,0.0,100.0,97.51333333333334,1108.17,0.0,70.0,87.66000000000001,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,39.120000000000005,0.0
2025-02-17 01:00:00,1016.3566666666666,-82.62999999999988,,0.0,100.0,97.89666666666666,1117.3566666666666,0.0,70.0,88.5,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,39.24999999999999,0.0
2025-02-17 01:15:00,1020.5933333333334,-105.93999999999994,,0.0,100.0,95.78666666666668,1103.2266666666667,0.0,70.0,86.80666666666667,,0.0,,,,70.01333333333334,,,67.0,69.0,1.0,,,,43.6,0.0
2025-02-17 01:30:00,1018.4733333333334,-91.11000000000013,,0.0,100.0,98.02,1118.7666666666667,0.0,70.0,88.67666666666666,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,39.82,0.0
2025-02-17 01:45:00,1014.9433333333333,-91.11000000000013,,0.0,100.0,97.59333333333332,1110.2933333333333,0.0,70.0,87.77333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,38.559999999999995,0.0
2025-02-17 02:00:00,1022.0066666666667,-78.40000000000009,,0.0,100.0,98.73333333333333,1118.77,0.0,70.0,89.06666666666666,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,39.1,0.0
2025-02-17 02:15:00,1022.7133333333333,-105.94000000000005,,0.0,100.0,100.77333333333333,1120.89,0.0,70.0,89.07666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,43.91,0.0
2025-02-17 02:30:00,1026.9533333333331,-93.23000000000002,,0.0,100.0,99.39333333333333,1127.9533333333331,0.0,70.0,90.57666666666667,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,44.25,0.0
2025-02-17 02:45:00,1031.89,-120.77999999999997,,0.0,100.0,99.46666666666665,1120.1833333333334,0.0,70.0,88.92,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,44.379999999999995,0.0
2025-02-17 03:00:00,1023.42,-89.0,,0.0,100.0,99.80666666666666,1116.65,0.0,70.0,88.54333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,44.77,0.0
2025-02-17 03:15:00,1034.0133333333333,-84.75000000000011,,0.0,100.0,98.87,1111.0,0.0,70.0,87.92333333333333,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,41.6,0.0
2025-02-17 03:30:00,1029.07,-59.330000000000155,,0.0,100.0,100.66000000000001,1130.7766666666666,0.0,70.0,90.62,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,39.410000000000004,0.0
2025-02-17 03:45:00,1029.07,-112.29999999999995,,0.0,100.0,103.96666666666665,1147.73,0.0,70.0,93.02666666666666,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,44.559999999999995,0.0
2025-02-17 04:00:00,1022.7133333333333,-99.59000000000003,,0.0,100.0,100.29666666666667,1132.1866666666667,0.0,70.0,90.69,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,44.97,0.0
2025-02-17 04:15:00,1025.54,-105.94000000000005,,0.0,100.0,100.64666666666666,1129.3633333333335,0.0,70.0,91.29,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,44.209999999999994,0.0
2025-02-17 04:30:00,1025.54,-91.1099999999999,,0.0,100.0,100.12333333333333,1142.7833333333333,0.0,70.0,92.27333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,44.46999999999999,0.0
2025-02-17 04:45:00,1026.2433333333333,-127.12999999999988,,0.0,100.0,103.47333333333334,1153.3766666666668,0.0,70.0,94.63,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,44.900000000000006,0.0
2025-02-17 05:00:00,1031.1899999999998,-133.49,,0.0,100.0,100.11333333333334,1143.4866666666667,0.0,70.0,92.14999999999999,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,53.88,0.0
2025-02-17 05:15:00,1029.07,-120.76999999999998,,0.0,100.0,104.46999999999998,1156.2,0.0,70.0,94.19,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,44.38,0.0
2025-02-17 05:30:00,1031.89,-141.96000000000015,,0.0,100.0,101.13333333333333,1143.4866666666667,0.0,70.0,92.37333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,51.57,0.0
2025-02-17 05:45:00,1038.25,-120.77999999999997,,0.0,100.0,104.25333333333333,1154.7866666666666,0.0,70.0,93.74000000000001,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,44.870000000000005,0.0
2025-02-17 06:00:00,1038.2533333333333,-103.81999999999994,,0.0,100.0,103.71666666666665,1160.4399999999998,0.0,70.0,94.71666666666665,,0.0,,,,69.91333333333333,,,67.0,69.0,1.0,,,,48.589999999999996,0.0
2025-02-17 06:15:00,999.4033333333333,-131.37,,0.0,100.0,108.44666666666667,1192.2266666666667,0.0,70.0,99.02333333333333,,0.0,,,,69.68,,,67.0,69.0,1.0,,,,47.99000000000001,0.0
2025-02-17 06:30:00,999.4033333333333,-203.41999999999996,,0.0,100.0,108.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,53.98,0.0
2025-02-17 06:45:00,1001.5233333333334,-203.41999999999996,,0.0,100.0,108.41666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,54.39,0.0
2025-02-17 07:00:00,995.1666666666666,-190.69999999999993,,0.0,100.0,108.30333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.25333333333333,,,67.0,69.0,1.0,,,,54.37,0.0
2025-02-17 07:15:00,994.46,-201.29999999999995,,0.0,100.0,109.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,53.79,0.0
2025-02-17 07:30:00,1005.0566666666667,-214.01,,0.0,100.0,109.04333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,53.980000000000004,0.0
2025-02-17 07:45:00,1010.71,-190.69999999999993,,0.0,100.0,108.87333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,54.65,0.0
2025-02-17 08:00:00,1002.23,-188.57999999999993,,0.0,100.0,108.70333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.31333333333333,,,67.0,69.0,1.0,,,,54.36000000000001,0.0
2025-02-17 08:15:00,1005.7600000000001,-199.17999999999995,,0.0,100.0,108.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,54.379999999999995,0.0
2025-02-17 08:30:00,995.87,-199.17999999999995,,0.0,100.0,108.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.51,,,67.0,69.0,1.0,,,,53.97,0.0
2025-02-17 08:45:00,1004.3466666666667,-203.41999999999996,,0.0,100.0,108.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.30666666666667,,,67.0,69.0,1.0,,,,54.43000000000001,0.0
2025-02-17 09:00:00,1006.4666666666667,-186.4699999999999,,0.0,100.0,108.75,1199.29,0.0,70.0,100.0,,0.0,,,,69.19,,,67.0,69.0,1.0,,,,54.63000000000001,0.0
2025-02-17 09:15:00,1013.5300000000001,-184.3499999999999,,0.0,100.0,109.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,54.720000000000006,0.0
2025-02-17 09:30:00,1024.8333333333333,-184.3499999999999,,0.0,100.0,109.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,54.94,0.0
2025-02-17 09:45:00,1024.1233333333332,-173.75,,0.0,100.0,109.47000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,54.790000000000006,0.0
2025-02-17 10:00:00,1026.95,-175.87,,0.0,100.0,109.12333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,55.34,0.0
2025-02-17 10:15:00,1013.5300000000001,-180.11,,0.0,100.0,108.43333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.29666666666667,,,67.0,69.0,1.0,,,,54.81000000000001,0.0
2025-02-17 10:30:00,982.4533333333334,-201.29999999999995,,0.0,100.0,106.98666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,54.5,0.0
2025-02-17 10:45:00,992.6949999999999,-216.13,,0.0,100.0,107.25,1199.29,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,53.74999999999999,0.0
2025-02-17 11:00:00,1005.0566666666667,-203.41999999999996,,0.0,100.0,107.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.32,,,67.0,69.0,1.0,,,,54.239999999999995,0.0
2025-02-17 11:15:00,1015.6466666666666,-190.69999999999993,,0.0,100.0,107.7,1199.29,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,54.470000000000006,0.0
2025-02-17 11:30:00,1007.1766666666667,-184.3499999999999,,0.0,100.0,107.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.27666666666666,,,67.0,69.0,1.0,,,,54.75,0.0
2025-02-17 11:45:00,999.4033333333333,-190.69999999999993,,0.0,100.0,107.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.09333333333333,,,67.0,69.0,1.0,,,,54.28000000000001,0.0
2025-02-17 12:00:00,1007.88,-201.29999999999995,,0.0,100.0,108.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,54.67,0.0
2025-02-17 12:15:00,1017.77,-180.11,,0.0,100.0,107.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,1.0,,,,55.17,0.0
2025-02-17 12:30:00,1012.12,-186.4699999999999,,0.0,100.0,107.75,1199.29,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,1.0,,,,55.589999999999996,0.0
2025-02-17 12:45:00,988.8066666666667,-194.93999999999994,,0.0,100.0,106.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,55.12,0.0
2025-02-17 13:00:00,1010.7066666666666,-186.4699999999999,,0.0,100.0,107.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,54.9,0.0
2025-02-17 13:15:00,1028.3633333333335,-188.57999999999993,,0.0,100.0,108.29,1199.29,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,55.38,0.0
2025-02-17 13:30:00,1039.6633333333332,-171.62999999999988,,0.0,100.0,109.27999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,55.72,0.0
2025-02-17 13:45:00,1052.3766666666668,-150.44000000000005,,0.0,100.0,109.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,56.339999999999996,0.0
2025-02-17 14:00:00,1057.32,-150.44000000000005,,0.0,100.0,109.41333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,56.870000000000005,0.0
2025-02-17 14:15:00,1005.7633333333333,-146.21000000000004,,0.0,100.0,107.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,56.35,0.0
2025-02-17 14:30:00,1031.8933333333334,-171.62999999999988,,0.0,100.0,108.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,1.0,,,,54.79999999999999,0.0
2025-02-17 14:45:00,1058.7366666666667,-156.79999999999995,,0.0,100.0,109.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,55.949999999999996,0.0
2025-02-17 15:00:00,1069.3266666666666,-131.3699999999999,,0.0,100.0,110.06666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,56.25000000000001,0.0
2025-02-17 15:15:00,1077.0966666666666,-129.26,,0.0,100.0,110.62,1199.29,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,1.0,,,,56.49,0.0
2025-02-17 15:30:00,1078.51,-120.77999999999997,,0.0,100.0,110.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,56.4,0.0
2025-02-17 15:45:00,1081.3333333333333,-116.53999999999996,,0.0,100.0,110.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.30666666666667,,,67.0,69.0,1.0,,,,57.35,0.0
2025-02-17 16:00:00,1088.3966666666668,-122.90000000000009,,0.0,100.0,111.54666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,1.0,,,,56.725,0.0
2025-02-17 16:15:00,1096.8733333333332,-110.19000000000005,,0.0,100.0,111.83666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,57.18,0.0
2025-02-17 16:30:00,1086.9833333333333,-105.95000000000005,,0.0,100.0,111.78666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.30333333333333,,,67.0,69.0,1.0,,,,56.79,0.0
2025-02-17 16:45:00,1094.0466666666666,-110.19000000000005,,0.0,100.0,111.86666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,56.699999999999996,0.0
2025-02-17 17:00:00,1102.5233333333333,-108.06999999999994,,0.0,100.0,112.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,56.629999999999995,0.0
2025-02-17 17:15:00,1096.8733333333332,-110.19000000000005,,0.0,100.0,112.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.50666666666666,,,67.0,69.0,1.0,,,,56.660000000000004,0.0
2025-02-17 17:30:00,1094.05,-108.06999999999994,,0.0,100.0,112.46,1199.29,0.0,70.0,100.0,,0.0,,,,69.74333333333333,,,67.0,69.0,1.0,,,,57.34,0.0
2025-02-17 17:45:00,1101.1133333333335,-112.29999999999995,,0.0,100.0,112.84666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,56.980000000000004,0.0
2025-02-17 18:00:00,1098.2866666666666,-95.34999999999991,,0.0,100.0,109.22000000000001,1162.5600000000002,0.0,70.0,95.10666666666667,,0.0,,,,70.20333333333333,,,67.0,69.0,1.0,,,,56.87,0.0
2025-02-17 18:15:00,1101.82,-46.61000000000013,,0.0,100.0,103.71333333333332,1143.4866666666667,0.0,70.0,92.67,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,47.13,0.0
2025-02-17 18:30:00,1108.1766666666665,-21.180000000000064,,0.0,98.83333333333333,101.11333333333333,1108.88,0.0,70.0,87.75,,0.0,,,,70.37333333333333,,,67.0,69.0,1.0,,,,46.14999999999999,0.0
2025-02-17 18:45:00,1119.4766666666667,14.829999999999927,,0.0,96.33333333333333,101.06666666666666,1119.4733333333334,0.0,70.0,89.17666666666666,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,40.96,0.0
2025-02-17 19:00:00,1103.23,-12.710000000000036,,0.0,89.16666666666667,97.62666666666667,1098.2866666666666,0.0,70.0,86.13,,0.0,,,,70.26333333333334,,,67.0,69.0,1.0,,,,45.870000000000005,0.0
2025-02-17 19:15:00,1084.8666666666668,14.829999999999927,,0.0,85.66666666666667,96.43333333333334,1089.8100000000002,0.0,70.0,84.74333333333333,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,41.21,0.0
2025-02-17 19:30:00,1091.9266666666665,-8.480000000000018,,0.0,85.5,96.55333333333333,1086.28,0.0,70.0,84.79666666666667,,0.0,,,,70.17666666666668,,,67.0,69.0,1.0,,,,40.56999999999999,0.0
2025-02-17 19:45:00,1081.3333333333333,12.709999999999809,,0.0,83.66666666666667,95.86666666666667,1087.6933333333334,0.0,70.0,84.95666666666666,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,39.36,0.0
2025-02-17 20:00:00,1075.6866666666667,2.1099999999999,,0.0,82.33333333333333,94.26333333333334,1078.51,0.0,70.0,82.90666666666668,,0.0,,,,70.12666666666667,,,67.0,69.0,1.0,,,,40.11,0.0
2025-02-17 20:15:00,1054.145,8.480000000000018,,0.0,79.5,91.79,1063.675,0.0,70.0,80.935,,0.0,,,,70.16499999999999,,,67.0,69.0,1.0,,,,39.059999999999995,0.0
2025-02-17 20:30:00,1092.6333333333332,-8.470000000000027,,0.0,83.16666666666667,95.49666666666667,1086.28,0.0,70.0,84.23333333333333,,0.0,,,,69.96333333333334,,,67.0,69.0,1.0,,,,34.36000000000001,0.0
2025-02-17 20:45:00,1074.2700000000002,14.830000000000155,,0.0,82.33333333333333,92.70666666666666,1074.2733333333333,0.0,70.0,82.92666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,39.71,0.0
2025-02-17 21:00:00,1062.2633333333333,6.350000000000136,,0.0,80.5,91.20666666666666,1055.9066666666668,0.0,70.0,79.83333333333333,,0.0,,,,70.15333333333334,,,67.0,69.0,1.0,,,,35.43,0.0
2025-02-17 21:15:00,1062.2633333333333,2.119999999999891,,0.0,81.66666666666667,92.42,1060.8500000000001,0.0,70.0,80.95666666666666,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,34.75,0.0
2025-02-17 21:30:00,1058.0266666666666,0.0,,0.0,80.33333333333333,92.57333333333334,1050.9666666666665,0.0,70.0,79.61333333333333,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,38.690000000000005,0.0
2025-02-17 21:45:00,1029.07,8.470000000000027,,0.0,77.16666666666667,87.74333333333334,1025.5366666666666,0.0,70.0,76.15333333333332,,0.0,,,,70.22000000000001,,,67.0,69.0,1.0,,,,34.19,0.0
2025-02-17 22:00:00,1006.4699999999999,-2.1200000000000045,,0.0,75.5,85.51666666666665,1008.5866666666667,0.0,70.0,73.68666666666667,,0.0,,,,70.25,,,67.0,69.0,1.0,,,,28.699999999999996,0.0
2025-02-17 22:15:00,959.8533333333334,8.480000000000018,,0.0,69.16666666666667,80.92333333333333,949.2566666666667,0.0,70.0,65.73666666666666,,0.0,,,,70.50333333333333,,,67.0,69.0,1.0,,,,28.68999999999999,0.0
2025-02-17 22:30:00,965.5033333333334,10.600000000000023,,0.0,70.33333333333333,81.46333333333332,963.3833333333333,0.0,70.0,67.47666666666667,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,24.779999999999994,0.0
2025-02-17 22:45:00,979.6266666666667,2.1200000000000045,,0.0,72.33333333333333,83.34666666666668,977.5066666666667,0.0,70.0,69.37,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,27.340000000000003,0.0
2025-02-17 23:00:00,981.0433333333334,2.1200000000000045,,0.0,73.33333333333333,83.60333333333334,989.52,0.0,70.0,70.25666666666667,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,28.15,0.0
2025-02-17 23:15:00,993.0466666666666,-4.240000000000009,,0.0,75.66666666666667,84.29666666666667,1003.64,0.0,70.0,72.84333333333332,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,28.07,0.0
2025-02-17 23:30:00,1029.07,-14.830000000000041,,0.0,79.16666666666667,89.70333333333333,1023.42,0.0,70.0,75.74,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,28.389999999999993,0.0
2025-02-17 23:45:00,1031.8933333333332,-2.1200000000000045,,0.0,80.0,89.42666666666666,1030.4833333333333,0.0,70.0,76.62666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,33.74999999999999,0.0
2025-02-18 00:00:00,1053.0833333333333,-10.590000000000032,,0.0,84.5,91.13666666666666,1060.1433333333332,0.0,70.0,80.60000000000001,,0.0,,,,69.71333333333332,,,67.0,69.0,1.0,,,,33.53,0.0
2025-02-18 00:15:00,1066.5,-12.710000000000036,,0.0,86.83333333333333,92.08999999999999,1066.5033333333333,0.0,70.0,81.79666666666667,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,39.16,0.0
2025-02-18 00:30:00,1090.5166666666667,19.070000000000164,,0.0,91.16666666666667,95.85666666666667,1086.9866666666667,0.0,70.0,84.86666666666666,,0.0,,,,69.70333333333333,,,67.0,69.0,1.0,,,,35.660000000000004,0.0
2025-02-18 00:45:00,1087.6899999999998,2.1200000000001182,,0.0,98.16666666666667,95.74333333333334,1104.64,0.0,70.0,87.00999999999999,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,40.73,0.0
2025-02-18 01:00:00,1070.0366666666666,-14.830000000000155,,0.0,100.0,98.63666666666666,1116.65,0.0,70.0,88.12666666666667,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,40.28,0.0
2025-02-18 01:15:00,1050.9633333333334,-55.090000000000146,,0.0,100.0,95.77333333333333,1110.9966666666667,0.0,70.0,87.90333333333332,,0.0,,,,69.82000000000001,,,67.0,69.0,1.0,,,,45.22,0.0
2025-02-18 01:30:00,983.8666666666667,-84.75,,0.0,100.0,95.68333333333334,1111.7066666666667,0.0,70.0,87.92666666666666,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,41.050000000000004,0.0
2025-02-18 01:45:00,1019.18,-118.65999999999997,,0.0,100.0,98.24000000000001,1124.42,0.0,70.0,89.89666666666666,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,43.10999999999999,0.0
2025-02-18 02:00:00,1033.3066666666666,-108.06000000000006,,0.0,100.0,96.57333333333334,1113.1166666666668,0.0,70.0,88.11333333333333,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,44.14,0.0
2025-02-18 02:15:00,1043.1933333333334,-78.40000000000009,,0.0,100.0,99.96333333333332,1130.7766666666666,0.0,70.0,90.81,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,40.23,0.0
2025-02-18 02:30:00,1062.97,-65.69000000000005,,0.0,100.0,98.76666666666667,1118.7666666666667,0.0,70.0,89.02666666666666,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,44.949999999999996,0.0
2025-02-18 02:45:00,1061.5600000000002,-29.660000000000082,,0.0,100.0,100.36,1135.72,0.0,70.0,91.08999999999999,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,45.040000000000006,0.0
2025-02-18 03:00:00,1061.5600000000002,-72.03999999999996,,0.0,100.0,100.07000000000001,1128.66,0.0,70.0,90.19333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,46.41,0.0
2025-02-18 03:15:00,1022.7133333333333,-63.570000000000164,,0.0,100.0,99.70333333333333,1127.9533333333334,0.0,70.0,90.80666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,45.32,0.0
2025-02-18 03:30:00,1030.4833333333333,-108.07000000000005,,0.0,100.0,99.74666666666667,1127.2433333333333,0.0,70.0,89.96333333333332,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,44.48,0.0
2025-02-18 03:45:00,1043.1966666666667,-86.86999999999989,,0.0,100.0,100.02333333333333,1138.5466666666669,0.0,70.0,91.25666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,44.940000000000005,0.0
2025-02-18 04:00:00,1043.1966666666667,-97.47000000000003,,0.0,100.0,100.18333333333334,1130.07,0.0,70.0,90.31,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,45.74999999999999,0.0
2025-02-18 04:15:00,1059.4399999999998,-88.99000000000001,,0.0,100.0,100.19666666666667,1137.8366666666666,0.0,70.0,91.64999999999999,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,45.60000000000001,0.0
2025-02-18 04:30:00,1066.5033333333333,-72.03999999999996,,0.0,100.0,100.65333333333332,1144.8999999999999,0.0,70.0,92.31333333333333,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,45.89,0.0
2025-02-18 04:45:00,1079.9233333333334,-72.03999999999996,,0.0,100.0,100.75333333333333,1129.3633333333335,0.0,70.0,90.63333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,46.03000000000001,0.0
2025-02-18 05:00:00,1078.51,-31.779999999999973,,0.0,100.0,103.61333333333334,1142.7833333333333,0.0,70.0,91.85333333333334,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,46.25000000000001,0.0
2025-02-18 05:15:00,1071.4466666666667,-38.13999999999987,,0.0,100.0,100.71333333333332,1144.1966666666667,0.0,70.0,92.51666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,46.24,0.0
2025-02-18 05:30:00,1077.8033333333333,-67.80999999999995,,0.0,100.0,100.73666666666666,1134.3100000000002,0.0,70.0,91.61,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,46.230000000000004,0.0
2025-02-18 05:45:00,1081.3366666666668,-36.0300000000002,,0.0,100.0,101.56333333333333,1148.4333333333334,0.0,70.0,93.14666666666666,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,45.94,0.0
2025-02-18 06:00:00,1087.6933333333334,-65.67999999999984,,0.0,100.0,103.51333333333332,1151.26,0.0,70.0,93.63666666666667,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,49.099999999999994,0.0
2025-02-18 06:15:00,1090.5166666666667,-69.93000000000006,,0.0,100.0,100.41333333333334,1144.9033333333334,0.0,70.0,92.69666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,54.919999999999995,0.0
2025-02-18 06:30:00,1084.16,-55.08999999999992,,0.0,100.0,101.15333333333332,1150.55,0.0,70.0,93.40666666666668,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,45.870000000000005,0.0
2025-02-18 06:45:00,1085.5733333333333,-57.210000000000036,,0.0,100.0,110.67666666666666,1169.6233333333332,0.0,70.0,96.05333333333333,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,46.07,0.0
2025-02-18 07:00:00,1083.4566666666667,-93.23000000000002,,0.0,100.0,111.43333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,57.53,0.0
2025-02-18 07:15:00,1081.3333333333333,-112.29999999999995,,0.0,100.0,111.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.37,,,67.0,69.0,1.0,,,,57.599999999999994,0.0
2025-02-18 07:30:00,1090.5166666666667,-118.65999999999985,,0.0,100.0,111.65666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,57.42,0.0
2025-02-18 07:45:00,1086.28,-105.95000000000005,,0.0,100.0,111.56666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,57.6,0.0
2025-02-18 08:00:00,1094.0466666666666,-116.53999999999996,,0.0,100.0,111.83333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.20333333333333,,,67.0,69.0,1.0,,,,57.84,0.0
2025-02-18 08:15:00,1084.8666666666666,-103.82999999999993,,0.0,100.0,111.52333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,57.940000000000005,0.0
2025-02-18 08:30:00,1095.46,-110.19000000000005,,0.0,100.0,111.66666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,57.85,0.0
2025-02-18 08:45:00,1093.34,-108.06999999999994,,0.0,100.0,111.23666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,57.919999999999995,0.0
2025-02-18 09:00:00,1102.5266666666666,-110.19000000000005,,0.0,100.0,111.29333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.10666666666667,,,67.0,69.0,1.0,,,,57.85,0.0
2025-02-18 09:15:00,1089.81,,,0.0,100.0,111.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.01,,,67.0,69.0,1.0,,,,,
2025-02-18 09:30:00,1085.57,-101.71000000000004,,0.0,100.0,110.82666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.94666666666667,,,67.0,69.0,1.0,,,,58.01,0.0
2025-02-18 09:45:00,1091.22,-108.06999999999994,,0.0,100.0,110.57,1199.29,0.0,70.0,100.0,,0.0,,,,68.91666666666667,,,67.0,69.0,1.0,,,,57.67,0.0
2025-02-18 10:00:00,1097.58,-110.19000000000005,,0.0,100.0,110.99000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,57.34,0.0
2025-02-18 10:15:00,1093.34,-105.95000000000005,,0.0,100.0,111.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.05333333333333,,,67.0,69.0,1.0,,,,57.620000000000005,0.0
2025-02-18 10:30:00,1094.7566666666667,-108.06999999999994,,0.0,100.0,110.87333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.32666666666667,,,67.0,69.0,1.0,,,,57.6,0.0
2025-02-18 10:45:00,1096.1666666666667,-95.34999999999991,,0.0,100.0,110.89999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,57.9,0.0
2025-02-18 11:00:00,1091.22,-101.71000000000004,,0.0,100.0,110.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.20333333333333,,,67.0,69.0,1.0,,,,57.88,0.0
2025-02-18 11:15:00,1092.6366666666665,-108.06999999999994,,0.0,100.0,110.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.96666666666665,,,67.0,69.0,1.0,,,,57.660000000000004,0.0
2025-02-18 11:30:00,1092.6333333333332,-112.29999999999995,,0.0,100.0,109.94,1199.29,0.0,70.0,100.0,,0.0,,,,68.87666666666667,,,67.0,69.0,1.0,,,,57.150000000000006,0.0
2025-02-18 11:45:00,1099.7033333333331,-110.19000000000005,,0.0,100.0,110.0,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,56.68000000000001,0.0
2025-02-18 12:00:00,1089.8133333333333,-93.23000000000002,,0.0,100.0,109.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.19666666666667,,,67.0,69.0,1.0,,,,56.589999999999996,0.0
2025-02-18 12:15:00,1068.6233333333332,-112.29999999999995,,0.0,100.0,109.38666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,56.300000000000004,0.0
2025-02-18 12:30:00,1077.0966666666666,-135.6099999999999,,0.0,100.0,109.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.36333333333333,,,67.0,69.0,1.0,,,,56.379999999999995,0.0
2025-02-18 12:45:00,1065.8,-127.13999999999987,,0.0,100.0,109.47333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.46666666666667,,,67.0,69.0,1.0,,,,55.93,0.0
2025-02-18 13:00:00,1006.4699999999999,-150.44000000000005,,0.0,100.0,107.34333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,55.86,0.0
2025-02-18 13:15:00,1035.4266666666665,-173.75,,0.0,100.0,108.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.25666666666666,,,67.0,69.0,1.0,,,,54.49,0.0
2025-02-18 13:30:00,1053.79,-161.03999999999996,,0.0,100.0,109.33,1199.29,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,55.330000000000005,0.0
2025-02-18 13:45:00,1070.0366666666666,-139.8499999999999,,0.0,100.0,109.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.24666666666667,,,67.0,69.0,1.0,,,,56.14,0.0
2025-02-18 14:00:00,1074.9766666666667,-125.01999999999998,,0.0,100.0,109.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.35333333333334,,,67.0,69.0,1.0,,,,56.379999999999995,0.0
2025-02-18 14:15:00,1082.75,-127.13999999999987,,0.0,100.0,109.56,1199.29,0.0,70.0,100.0,,0.0,,,,69.44333333333334,,,67.0,69.0,1.0,,,,56.720000000000006,0.0
2025-02-18 14:30:00,1076.39,-122.89999999999986,,0.0,100.0,109.64333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,56.91,0.0
2025-02-18 14:45:00,1082.75,-120.77999999999997,,0.0,100.0,109.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.06666666666666,,,67.0,69.0,1.0,,,,56.57000000000001,0.0
2025-02-18 15:00:00,1086.9833333333333,-112.29999999999995,,0.0,100.0,109.39333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.16666666666667,,,67.0,69.0,1.0,,,,56.59,0.0
2025-02-18 15:15:00,1089.1033333333332,-110.19000000000005,,0.0,100.0,109.23,1199.29,0.0,70.0,100.0,,0.0,,,,69.33666666666666,,,67.0,69.0,1.0,,,,57.019999999999996,0.0
2025-02-18 15:30:00,1088.3966666666668,-120.77999999999997,,0.0,100.0,109.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.72666666666667,,,67.0,69.0,1.0,,,,57.03,0.0
2025-02-18 15:45:00,1073.57,-105.95000000000005,,0.0,100.0,109.55666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,56.76,0.0
2025-02-18 16:00:00,1081.3366666666668,-131.3699999999999,,0.0,100.0,107.68,1176.6866666666667,0.0,70.0,97.25666666666666,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,56.720000000000006,0.0
2025-02-18 16:15:00,1063.6766666666665,-93.23000000000002,,0.0,100.0,109.21333333333332,1178.1000000000001,0.0,70.0,97.16333333333334,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,55.78,0.0
2025-02-18 16:30:00,1060.8500000000001,-99.58999999999992,,0.0,100.0,109.23666666666666,1172.4466666666665,0.0,70.0,96.30333333333333,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,56.16,0.0
2025-02-18 16:45:00,1077.8033333333333,-122.89999999999986,,0.0,100.0,99.13333333333333,1145.61,0.0,70.0,92.61333333333333,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,55.78,0.0
2025-02-18 17:00:00,1087.6933333333334,-57.210000000000036,,0.0,100.0,99.16333333333334,1132.8966666666668,0.0,70.0,90.75333333333333,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,45.77,0.0
2025-02-18 17:15:00,1083.4533333333334,-27.550000000000182,,0.0,100.0,104.32666666666667,1159.7366666666667,0.0,70.0,94.71999999999998,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,44.07,0.0
2025-02-18 17:30:00,1094.7566666666667,-65.69000000000005,,0.0,100.0,102.11666666666667,1147.7266666666667,0.0,70.0,93.16000000000001,,0.0,,,,70.07666666666667,,,67.0,69.0,1.0,,,,52.959999999999994,0.0
2025-02-18 17:45:00,1091.93,-55.08999999999992,,0.0,100.0,101.44,1155.4966666666667,0.0,70.0,93.43666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,46.010000000000005,0.0
2025-02-18 18:00:00,1089.8066666666666,-44.5,,0.0,100.0,99.78666666666668,1127.95,0.0,70.0,90.21333333333332,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,46.06,0.0
2025-02-18 18:15:00,1095.46,-25.430000000000064,,0.0,100.0,103.26666666666667,1145.6066666666666,0.0,70.0,92.47333333333334,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,46.029999999999994,0.0
2025-02-18 18:30:00,1109.5866666666668,-63.559999999999945,,0.0,99.83333333333333,98.68333333333332,1137.8366666666668,0.0,70.0,91.67,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,56.32,0.0
2025-02-18 18:45:00,1109.5900000000001,-31.779999999999973,,0.0,99.0,98.37666666666667,1127.95,0.0,70.0,90.46666666666665,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,46.3,0.0
2025-02-18 19:00:00,1108.1733333333334,-25.419999999999845,,0.0,96.66666666666667,99.62,1127.9533333333334,0.0,70.0,89.56333333333333,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,45.85000000000001,0.0
2025-02-18 19:15:00,1112.41,-33.909999999999854,,0.0,96.33333333333333,98.51666666666667,1118.7666666666667,0.0,70.0,88.81666666666666,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,45.959999999999994,0.0
2025-02-18 19:30:00,1114.53,-23.309999999999945,,0.0,96.83333333333333,98.91333333333334,1122.3,0.0,70.0,89.19333333333333,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,46.379999999999995,0.0
2025-02-18 19:45:00,1120.1833333333334,-14.829999999999927,,0.0,97.0,98.78666666666668,1123.71,0.0,70.0,89.69,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,46.66,0.0
2025-02-18 20:00:00,1111.0,-12.709999999999809,,0.0,100.0,98.69666666666667,1127.95,0.0,70.0,90.11,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,45.949999999999996,0.0
2025-02-18 20:15:00,1109.5866666666668,-33.899999999999864,,0.0,99.0,98.44,1113.8266666666666,0.0,70.0,88.34666666666668,,0.0,,,,70.03,,,67.0,69.0,1.0,,,,46.040000000000006,0.0
2025-02-18 20:30:00,1099.7,14.829999999999927,,0.0,92.5,96.52333333333333,1098.29,0.0,70.0,86.27,,0.0,,,,70.13666666666667,,,67.0,69.0,1.0,,,,42.89,0.0
2025-02-18 20:45:00,1086.28,2.119999999999891,,0.0,87.66666666666667,96.08666666666666,1088.3999999999999,0.0,70.0,84.77,,0.0,,,,70.15333333333332,,,67.0,69.0,1.0,,,,39.88,0.0
2025-02-18 21:00:00,1100.4066666666668,-12.710000000000036,,0.0,89.0,96.02999999999999,1101.1133333333335,0.0,70.0,86.52666666666666,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,40.42000000000001,0.0
2025-02-18 21:15:00,1116.6499999999999,12.710000000000036,,0.0,89.0,96.59666666666668,1108.8766666666668,0.0,70.0,87.5,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,41.54,0.0
2025-02-18 21:30:00,1086.9866666666667,8.480000000000018,,0.0,84.83333333333333,94.28666666666668,1083.4533333333331,0.0,70.0,84.17999999999999,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,41.760000000000005,0.0
2025-02-18 21:45:00,1082.75,2.119999999999891,,0.0,82.5,93.13333333333333,1078.5066666666667,0.0,70.0,84.14666666666666,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,36.480000000000004,0.0
2025-02-18 22:00:00,1065.09,-4.230000000000018,,0.0,82.0,92.66666666666667,1068.62,0.0,70.0,81.65333333333332,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,39.47,0.0
2025-02-18 22:15:00,1053.79,-8.470000000000027,,0.0,81.33333333333333,89.88,1059.4399999999998,0.0,70.0,80.72666666666667,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,39.35,0.0
2025-02-18 22:30:00,1075.6833333333334,-16.950000000000045,,0.0,83.83333333333333,93.57,1072.1533333333334,0.0,70.0,82.82666666666667,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,37.160000000000004,0.0
2025-02-18 22:45:00,1067.9166666666667,-6.360000000000127,,0.0,85.33333333333333,93.19333333333333,1082.04,0.0,70.0,83.51666666666667,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,38.5,0.0
2025-02-18 23:00:00,1084.16,-16.950000000000045,,0.0,87.5,94.50333333333333,1089.81,0.0,70.0,84.98666666666666,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,36.339999999999996,0.0
2025-02-18 23:15:00,1087.6899999999998,-8.480000000000018,,0.0,97.16666666666667,95.54,1103.9399999999998,0.0,70.0,87.00999999999999,,0.0,,,,69.84,,,67.0,69.0,1.0,,,,41.309999999999995,0.0
2025-02-18 23:30:00,1096.8766666666668,-16.960000000000036,,0.0,100.0,98.0,1118.0633333333335,0.0,70.0,88.37333333333333,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,40.720000000000006,0.0
2025-02-18 23:45:00,1087.6899999999998,-33.90000000000009,,0.0,100.0,97.90333333333335,1121.5933333333332,0.0,70.0,89.47666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,46.129999999999995,0.0
2025-02-19 00:00:00,1092.6333333333332,-33.90000000000009,,0.0,100.0,99.61333333333334,1127.95,0.0,70.0,90.17,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,40.81,0.0
2025-02-19 00:15:00,1079.9233333333334,-36.01999999999998,,0.0,100.0,99.66666666666667,1139.9566666666667,0.0,70.0,91.87666666666667,,0.0,,,,69.82333333333332,,,67.0,69.0,1.0,,,,45.89,0.0
2025-02-19 00:30:00,1070.0333333333335,-76.27999999999997,,0.0,100.0,100.96333333333332,1145.6066666666666,0.0,70.0,92.95333333333333,,0.0,,,,69.81666666666666,,,67.0,69.0,1.0,,,,45.720000000000006,0.0
2025-02-19 00:45:00,1070.0333333333335,-72.04999999999995,,0.0,100.0,100.64333333333333,1149.14,0.0,70.0,93.38666666666666,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,46.10000000000001,0.0
2025-02-19 01:00:00,1067.21,-76.27999999999997,,0.0,100.0,102.86333333333334,1147.7266666666667,0.0,70.0,92.60333333333334,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,46.63999999999999,0.0
2025-02-19 01:15:00,1062.2633333333333,-112.29999999999995,,0.0,100.0,102.19,1156.2033333333334,0.0,70.0,93.73,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,55.910000000000004,0.0
2025-02-19 01:30:00,1046.02,-84.75,,0.0,100.0,101.01333333333334,1154.0833333333333,0.0,70.0,93.62333333333333,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,46.16,0.0
2025-02-19 01:45:00,1054.4966666666667,-110.18000000000006,,0.0,100.0,102.82,1149.8433333333332,0.0,70.0,93.68333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,45.84,0.0
2025-02-19 02:00:00,1063.6766666666665,-88.99000000000001,,0.0,100.0,102.48333333333333,1159.0266666666666,0.0,70.0,94.56666666666666,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,52.42,0.0
2025-02-19 02:15:00,1062.9733333333334,-86.88000000000011,,0.0,100.0,102.97333333333334,1152.67,0.0,70.0,94.01333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,49.089999999999996,0.0
2025-02-19 02:30:00,1060.8533333333335,-88.99000000000001,,0.0,100.0,106.55,1157.6166666666668,0.0,70.0,94.32333333333334,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,46.25000000000001,0.0
2025-02-19 02:45:00,1065.8,-101.71000000000004,,0.0,100.0,109.84333333333332,1181.63,0.0,70.0,97.75,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,57.02,0.0
2025-02-19 03:00:00,1064.3866666666665,-131.3699999999999,,0.0,100.0,110.41333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.39999999999999,,,67.0,69.0,1.0,,,,57.27,0.0
2025-02-19 03:15:00,1065.7966666666666,-135.6099999999999,,0.0,100.0,110.5,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,57.519999999999996,0.0
2025-02-19 03:30:00,1072.1533333333334,-129.26,,0.0,100.0,110.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.36666666666667,,,67.0,69.0,1.0,,,,57.38,0.0
2025-02-19 03:45:00,1073.5633333333333,-133.49,,0.0,100.0,110.64666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.23,,,67.0,69.0,1.0,,,,58.06,0.0
2025-02-19 04:00:00,1065.0900000000001,-120.77999999999997,,0.0,100.0,110.27999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.14333333333333,,,67.0,69.0,1.0,,,,57.87,0.0
2025-02-19 04:15:00,1072.86,-139.8499999999999,,0.0,100.0,110.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.23333333333333,,,67.0,69.0,1.0,,,,57.73,0.0
2025-02-19 04:30:00,1071.4466666666667,-122.89999999999986,,0.0,100.0,110.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.22000000000001,,,67.0,69.0,1.0,,,,57.72,0.0
2025-02-19 04:45:00,1065.8,-129.26,,0.0,100.0,110.08333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.05666666666667,,,67.0,69.0,1.0,,,,58.13,0.0
2025-02-19 05:00:00,1070.74,-135.6099999999999,,0.0,100.0,109.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.02,,,67.0,69.0,1.0,,,,58.040000000000006,0.0
2025-02-19 05:15:00,1060.8533333333335,-141.97000000000003,,0.0,100.0,109.90666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.18333333333334,,,67.0,69.0,1.0,,,,57.73,0.0
2025-02-19 05:30:00,1056.6166666666666,-131.3699999999999,,0.0,100.0,109.64999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,58.18000000000001,0.0
2025-02-19 05:45:00,1062.9733333333334,-137.73000000000002,,0.0,100.0,109.88666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.06666666666666,,,67.0,69.0,1.0,,,,57.91,0.0
2025-02-19 06:00:00,1062.97,-139.8499999999999,,0.0,100.0,109.79666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.32000000000001,,,67.0,69.0,1.0,,,,58.10999999999999,0.0
2025-02-19 06:15:00,1065.0866666666668,-139.8499999999999,,0.0,100.0,109.61,1199.29,0.0,70.0,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,1.0,,,,58.279999999999994,0.0
2025-02-19 06:30:00,1061.5600000000002,-129.26,,0.0,100.0,109.38,1199.29,0.0,70.0,100.0,,0.0,,,,69.06333333333333,,,67.0,69.0,1.0,,,,57.81,0.0
2025-02-19 06:45:00,1065.09,-139.8499999999999,,0.0,100.0,109.44,1199.29,0.0,70.0,100.0,,0.0,,,,68.99333333333334,,,67.0,69.0,1.0,,,,58.120000000000005,0.0
2025-02-19 07:00:00,1064.3833333333334,-137.73000000000002,,0.0,100.0,109.58999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.04333333333334,,,67.0,69.0,1.0,,,,57.45,0.0
