time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-19 07:15:00,1067.21,-129.26,,0.0,100.0,109.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.95666666666666,,,67.0,69.0,1.0,,,,58.3,0.0
2025-02-19 07:30:00,1066.5033333333333,-133.49,,0.0,100.0,109.50999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.95666666666666,,,67.0,69.0,1.0,,,,58.41,0.0
2025-02-19 07:45:00,1070.0333333333333,-122.89999999999986,,0.0,100.0,109.74666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.09666666666666,,,67.0,69.0,1.0,,,,57.86,0.0
2025-02-19 08:00:00,1069.3266666666666,-129.26,,0.0,100.0,109.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.16666666666667,,,67.0,69.0,1.0,,,,58.03000000000001,0.0
2025-02-19 08:15:00,1063.68,-129.26,,0.0,100.0,109.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.22,,,67.0,69.0,1.0,,,,57.91,0.0
2025-02-19 08:30:00,1060.1466666666665,-137.73000000000002,,0.0,100.0,109.10666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.03333333333333,,,67.0,69.0,1.0,,,,57.83,0.0
2025-02-19 08:45:00,1053.79,-141.97000000000003,,0.0,100.0,108.86333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.04666666666667,,,67.0,69.0,1.0,,,,57.64,0.0
2025-02-19 09:00:00,1049.5533333333333,-150.44000000000005,,0.0,100.0,108.85333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.10333333333334,,,67.0,69.0,1.0,,,,57.31,0.0
2025-02-19 09:15:00,1056.6133333333335,-141.97000000000003,,0.0,100.0,109.0,1199.29,0.0,70.0,100.0,,0.0,,,,69.17666666666668,,,67.0,69.0,1.0,,,,58.14000000000001,0.0
2025-02-19 09:30:00,1060.1466666666668,-129.26,,0.0,100.0,108.77333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.19,,,67.0,69.0,1.0,,,,57.49,0.0
2025-02-19 09:45:00,1060.8533333333332,-129.26,,0.0,100.0,109.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.19,,,67.0,69.0,1.0,,,,57.52,0.0
2025-02-19 10:00:00,1056.6166666666666,-141.97000000000003,,0.0,100.0,108.58999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.19333333333334,,,67.0,69.0,1.0,,,,57.64000000000001,0.0
2025-02-19 10:15:00,1055.2,-137.73000000000002,,0.0,100.0,108.86,1199.29,0.0,70.0,100.0,,0.0,,,,69.21333333333332,,,67.0,69.0,1.0,,,,57.51,0.0
2025-02-19 10:30:00,1048.8466666666666,-146.21000000000004,,0.0,100.0,108.87666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.22666666666667,,,67.0,69.0,1.0,,,,57.54,0.0
2025-02-19 10:45:00,1045.3133333333333,-152.55999999999995,,0.0,100.0,108.38666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.42999999999999,,,67.0,69.0,1.0,,,,57.37,0.0
2025-02-19 11:00:00,1046.02,-163.15999999999985,,0.0,100.0,108.01333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.50333333333333,,,67.0,69.0,1.0,,,,57.099999999999994,0.0
2025-02-19 11:15:00,1045.3166666666666,-156.79999999999995,,0.0,100.0,107.72333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,56.50999999999999,0.0
2025-02-19 11:30:00,1050.26,-152.55999999999995,,0.0,100.0,107.68333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.34666666666666,,,67.0,69.0,1.0,,,,56.59,0.0
2025-02-19 11:45:00,1046.7299999999998,-152.55999999999995,,0.0,100.0,107.61333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.25,,,67.0,69.0,1.0,,,,56.419999999999995,0.0
2025-02-19 12:00:00,1048.8466666666666,-150.44000000000005,,0.0,100.0,107.63,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,56.459999999999994,0.0
2025-02-19 12:15:00,1047.4333333333334,-141.97000000000003,,0.0,100.0,108.06666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,56.82,0.0
2025-02-19 12:30:00,1050.2566666666664,-144.08999999999992,,0.0,100.0,108.01333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.16333333333334,,,67.0,69.0,1.0,,,,56.84,0.0
2025-02-19 12:45:00,1047.4333333333334,-146.21000000000004,,0.0,100.0,108.10333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,56.660000000000004,0.0
2025-02-19 13:00:00,1041.7833333333335,-154.68000000000006,,0.0,100.0,108.02,1199.29,0.0,70.0,100.0,,0.0,,,,69.43333333333334,,,67.0,69.0,1.0,,,,56.849999999999994,0.0
2025-02-19 13:15:00,1029.7733333333333,-152.55999999999995,,0.0,100.0,107.67999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,56.19,0.0
2025-02-19 13:30:00,1030.4833333333333,-167.39999999999986,,0.0,100.0,107.45333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.47333333333333,,,67.0,69.0,1.0,,,,56.32,0.0
2025-02-19 13:45:00,1038.9566666666667,-163.15999999999985,,0.0,100.0,108.23333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,55.55,0.0
2025-02-19 14:00:00,1040.3700000000001,-156.79999999999995,,0.0,100.0,108.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,56.84,0.0
2025-02-19 14:15:00,1050.2566666666664,-163.15999999999985,,0.0,100.0,108.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,56.5,0.0
2025-02-19 14:30:00,1051.6699999999998,-146.21000000000004,,0.0,100.0,108.93333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,56.199999999999996,0.0
2025-02-19 14:45:00,1050.96,-150.44000000000005,,0.0,100.0,108.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.2,,,67.0,69.0,1.0,,,,56.39,0.0
2025-02-19 15:00:00,1046.02,-148.32999999999993,,0.0,100.0,108.78333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,1.0,,,,56.34,0.0
2025-02-19 15:15:00,1046.02,-146.21000000000004,,0.0,100.0,108.58333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,56.46,0.0
2025-02-19 15:30:00,1046.0166666666667,-165.27999999999997,,0.0,100.0,109.14,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,56.190000000000005,0.0
2025-02-19 15:45:00,1058.0266666666666,-148.32999999999993,,0.0,100.0,109.84333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.61999999999999,,,67.0,69.0,1.0,,,,56.36000000000001,0.0
2025-02-19 16:00:00,1053.08,-135.6099999999999,,0.0,100.0,110.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,56.489999999999995,0.0
2025-02-19 16:15:00,1060.8533333333332,-144.08999999999992,,0.0,100.0,110.53333333333335,1195.05,0.0,70.0,99.86,,0.0,,,,69.82333333333332,,,67.0,69.0,1.0,,,,56.489999999999995,0.0
2025-02-19 16:30:00,1070.0366666666666,-125.00999999999999,,0.0,100.0,110.66666666666667,1198.5833333333333,0.0,70.0,99.93,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,56.98,0.0
2025-02-19 16:45:00,1075.6833333333334,-131.3699999999999,,0.0,100.0,111.05,1192.9333333333334,0.0,70.0,99.25666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,57.160000000000004,0.0
2025-02-19 17:00:00,1077.0966666666666,-122.89999999999986,,0.0,100.0,111.29666666666667,1191.52,0.0,70.0,99.10333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,56.82,0.0
2025-02-19 17:15:00,1082.75,-95.34999999999991,,0.0,100.0,105.47333333333331,1161.1466666666665,0.0,70.0,94.62,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,56.769999999999996,0.0
2025-02-19 17:30:00,1083.4566666666667,-48.73000000000002,,0.0,100.0,107.39333333333333,1157.6133333333335,0.0,70.0,94.64333333333333,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,46.599999999999994,0.0
2025-02-19 17:45:00,1086.28,-52.97000000000003,,0.0,100.0,103.09333333333332,1139.25,0.0,70.0,91.64333333333333,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,47.870000000000005,0.0
2025-02-19 18:00:00,1087.6933333333334,-88.99000000000001,,0.0,100.0,101.38,1130.7766666666666,0.0,70.0,90.88,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,56.209999999999994,0.0
2025-02-19 18:15:00,1089.8100000000002,-12.710000000000036,,0.0,100.0,104.22333333333331,1142.7833333333333,0.0,70.0,92.46333333333332,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,45.64,0.0
2025-02-19 18:30:00,1106.0533333333333,-31.779999999999973,,0.0,100.0,101.21666666666665,1126.5366666666666,0.0,70.0,89.92666666666666,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,46.46999999999999,0.0
2025-02-19 18:45:00,1105.3533333333332,-12.720000000000027,,0.0,100.0,100.04666666666667,1112.4133333333332,0.0,70.0,88.75333333333333,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,46.41,0.0
2025-02-19 19:00:00,1113.1166666666666,-2.119999999999891,,0.0,92.66666666666667,96.62,1101.8166666666666,0.0,70.0,86.54333333333334,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,43.35000000000001,0.0
2025-02-19 19:15:00,1110.29,6.3599999999999,,0.0,93.83333333333333,97.85333333333334,1113.1166666666666,0.0,70.0,88.55333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,41.75,0.0
2025-02-19 19:30:00,1108.17,14.830000000000155,,0.0,92.33333333333333,98.69666666666666,1118.7700000000002,0.0,70.0,89.15333333333332,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,42.18000000000001,0.0
2025-02-19 19:45:00,1111.0033333333333,4.230000000000018,,0.0,91.33333333333333,96.51333333333334,1107.47,0.0,70.0,87.46666666666665,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,41.99999999999999,0.0
2025-02-19 20:00:00,1108.1766666666665,0.0,,0.0,90.66666666666667,99.17333333333333,1112.41,0.0,70.0,88.40333333333335,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,43.17000000000001,0.0
2025-02-19 20:15:00,1116.6466666666665,-2.1099999999999,,0.0,93.16666666666667,98.44666666666667,1103.2333333333333,0.0,70.0,87.21,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,47.24,0.0
2025-02-19 20:30:00,1088.3966666666668,6.350000000000136,,0.0,86.33333333333333,95.39,1088.3999999999999,0.0,70.0,85.03666666666668,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,40.51,0.0
2025-02-19 20:45:00,1105.3500000000001,-4.240000000000009,,0.0,88.5,97.74000000000001,1111.7033333333331,0.0,70.0,88.03333333333335,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,41.3,0.0
2025-02-19 21:00:00,1103.2333333333333,-16.949999999999818,,0.0,87.66666666666667,97.65666666666668,1098.9933333333333,0.0,70.0,85.89999999999999,,0.0,,,,70.05,,,67.0,69.0,1.0,,,,46.57000000000001,0.0
2025-02-19 21:15:00,1085.5733333333335,0.0,,0.0,90.5,97.14333333333333,1103.9399999999998,0.0,70.0,86.80333333333333,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,41.339999999999996,0.0
2025-02-19 21:30:00,1098.9933333333333,-27.549999999999955,,0.0,99.16666666666667,97.64,1106.0566666666666,0.0,70.0,87.55333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,46.410000000000004,0.0
2025-02-19 21:45:00,1096.1666666666667,-19.070000000000164,,0.0,100.0,96.05,1108.88,0.0,70.0,87.83,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,46.14000000000001,0.0
2025-02-19 22:00:00,1083.4533333333334,-25.420000000000073,,0.0,100.0,96.98,1110.9966666666667,0.0,70.0,87.81666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,43.16,0.0
2025-02-19 22:15:00,1069.3266666666666,-33.90000000000009,,0.0,100.0,98.06333333333333,1121.5933333333332,0.0,70.0,88.88,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,42.190000000000005,0.0
2025-02-19 22:30:00,1063.15,-59.32999999999993,,0.0,100.0,98.0375,1115.06,0.0,70.0,88.44749999999999,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,45.720000000000006,0.0
2025-02-19 22:45:00,1072.1533333333334,-52.97000000000003,,0.0,100.0,99.05333333333333,1115.2366666666667,0.0,70.0,88.32666666666667,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,45.13,0.0
2025-02-19 23:00:00,1057.32,-48.73000000000002,,0.0,100.0,99.35000000000001,1115.9433333333334,0.0,70.0,88.62333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,45.39,0.0
2025-02-19 23:15:00,1063.6766666666665,-61.450000000000045,,0.0,100.0,98.92333333333333,1127.2466666666667,0.0,70.0,90.16000000000001,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,45.449999999999996,0.0
2025-02-19 23:30:00,1047.4333333333334,-61.450000000000045,,0.0,100.0,102.21666666666665,1152.67,0.0,70.0,93.63999999999999,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,45.35,0.0
2025-02-19 23:45:00,1052.3766666666668,-129.25,,0.0,100.0,102.52333333333333,1144.9033333333334,0.0,70.0,93.02666666666666,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,55.489999999999995,0.0
2025-02-20 00:00:00,1050.9633333333334,-78.40000000000009,,0.0,100.0,102.80333333333333,1160.44,0.0,70.0,94.75,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,45.31,0.0
2025-02-20 00:15:00,1050.2566666666667,-88.99000000000001,,0.0,100.0,102.44666666666667,1157.6133333333335,0.0,70.0,94.41000000000001,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,46.84,0.0
2025-02-20 00:30:00,1052.3766666666668,-139.84000000000015,,0.0,100.0,109.63999999999999,1191.52,0.0,70.0,99.16333333333334,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,55.95,0.0
2025-02-20 00:45:00,1058.03,-144.08999999999992,,0.0,100.0,109.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,56.809999999999995,0.0
2025-02-20 01:00:00,1053.79,-150.44000000000005,,0.0,100.0,109.46,1199.29,0.0,70.0,100.0,,0.0,,,,69.45,,,67.0,69.0,1.0,,,,56.52,0.0
2025-02-20 01:15:00,1044.61,-150.44000000000005,,0.0,100.0,109.19,1199.29,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,56.919999999999995,0.0
2025-02-20 01:30:00,1033.3100000000002,-158.92000000000007,,0.0,100.0,109.19333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,56.25,0.0
2025-02-20 01:45:00,1041.0766666666666,-173.75,,0.0,100.0,109.24333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,56.53,0.0
2025-02-20 02:00:00,1041.7833333333335,-156.79999999999995,,0.0,100.0,109.48333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.11666666666667,,,67.0,69.0,1.0,,,,56.449999999999996,0.0
2025-02-20 02:15:00,1040.37,-156.79999999999995,,0.0,100.0,108.99666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.14,,,67.0,69.0,1.0,,,,56.76,0.0
2025-02-20 02:30:00,1042.49,-161.03999999999996,,0.0,100.0,109.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,56.62,0.0
2025-02-20 02:45:00,1046.0199999999998,-163.15999999999985,,0.0,100.0,109.08999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,55.93,0.0
2025-02-20 03:00:00,1051.6666666666667,-158.92000000000007,,0.0,100.0,109.08,1199.29,0.0,70.0,100.0,,0.0,,,,69.12666666666667,,,67.0,69.0,1.0,,,,57.019999999999996,0.0
2025-02-20 03:15:00,1052.3766666666668,-146.21000000000004,,0.0,100.0,109.16000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,57.230000000000004,0.0
2025-02-20 03:30:00,1049.55,-152.55999999999995,,0.0,100.0,109.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.31333333333333,,,67.0,69.0,1.0,,,,57.00999999999999,0.0
2025-02-20 03:45:00,1055.9099999999999,-146.21000000000004,,0.0,100.0,109.38666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.32000000000001,,,67.0,69.0,1.0,,,,57.269999999999996,0.0
2025-02-20 04:00:00,1061.56,-133.49,,0.0,100.0,109.68,1199.29,0.0,70.0,100.0,,0.0,,,,69.02,,,67.0,69.0,1.0,,,,57.3,0.0
2025-02-20 04:15:00,1051.6666666666667,-133.49,,0.0,100.0,109.01666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.05,,,67.0,69.0,1.0,,,,57.42000000000001,0.0
2025-02-20 04:30:00,1056.6166666666666,-148.32999999999993,,0.0,100.0,109.46666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,69.29,,,67.0,69.0,1.0,,,,57.220000000000006,0.0
2025-02-20 04:45:00,1062.97,-133.49,,0.0,100.0,109.13666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.38,,,67.0,69.0,1.0,,,,57.629999999999995,0.0
2025-02-20 05:00:00,1061.5600000000002,-137.73000000000002,,0.0,100.0,109.13,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,56.760000000000005,0.0
2025-02-20 05:15:00,1062.2633333333333,-135.6099999999999,,0.0,100.0,109.42,1199.29,0.0,70.0,100.0,,0.0,,,,69.30666666666667,,,67.0,69.0,1.0,,,,57.379999999999995,0.0
2025-02-20 05:30:00,1053.7866666666666,-141.97000000000003,,0.0,100.0,109.42999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,57.69,0.0
2025-02-20 05:45:00,1046.7266666666667,-148.32999999999993,,0.0,100.0,108.98,1199.29,0.0,70.0,100.0,,0.0,,,,69.17666666666666,,,67.0,69.0,1.0,,,,57.41,0.0
2025-02-20 06:00:00,1048.8466666666666,-156.79999999999995,,0.0,100.0,109.29333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.15333333333332,,,67.0,69.0,1.0,,,,57.33,0.0
2025-02-20 06:15:00,1055.9066666666668,-146.21000000000004,,0.0,100.0,109.00333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,57.519999999999996,0.0
2025-02-20 06:30:00,1055.91,-139.8499999999999,,0.0,100.0,109.33333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.17333333333333,,,67.0,69.0,1.0,,,,57.27,0.0
2025-02-20 06:45:00,1051.6699999999998,-135.6099999999999,,0.0,100.0,109.42333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.23333333333333,,,67.0,69.0,1.0,,,,57.69,0.0
2025-02-20 07:00:00,1043.1966666666667,-141.97000000000003,,0.0,100.0,109.09666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.24000000000001,,,67.0,69.0,1.0,,,,57.31999999999999,0.0
2025-02-20 07:15:00,1036.13,-163.15999999999985,,0.0,100.0,108.86666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.12,,,67.0,69.0,1.0,,,,56.88,0.0
2025-02-20 07:30:00,1044.61,-165.27999999999997,,0.0,100.0,109.05333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.21,,,67.0,69.0,1.0,,,,57.580000000000005,0.0
2025-02-20 07:45:00,1040.3700000000001,-154.68000000000006,,0.0,100.0,108.82666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.25999999999999,,,67.0,69.0,1.0,,,,57.599999999999994,0.0
2025-02-20 08:00:00,1042.49,-152.55999999999995,,0.0,100.0,108.79,1199.29,0.0,70.0,100.0,,0.0,,,,69.20666666666666,,,67.0,69.0,1.0,,,,57.36000000000001,0.0
2025-02-20 08:15:00,1045.3133333333333,-158.92000000000007,,0.0,100.0,108.2,1199.29,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,1.0,,,,57.330000000000005,0.0
2025-02-20 08:30:00,1034.0133333333333,-163.15999999999985,,0.0,100.0,107.92333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.09,,,67.0,69.0,1.0,,,,57.25000000000001,0.0
2025-02-20 08:45:00,1030.48,-175.87,,0.0,100.0,107.48,1199.29,0.0,70.0,100.0,,0.0,,,,69.07666666666667,,,67.0,69.0,1.0,,,,56.53,0.0
2025-02-20 09:00:00,1031.8933333333334,-177.99,,0.0,100.0,108.01666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.98666666666666,,,67.0,69.0,1.0,,,,56.36,0.0
2025-02-20 09:15:00,1031.8966666666668,-163.15999999999985,,0.0,100.0,107.60666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.03,,,67.0,69.0,1.0,,,,57.120000000000005,0.0
2025-02-20 09:30:00,1036.13,-169.51,,0.0,100.0,108.03333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.00666666666666,,,67.0,69.0,1.0,,,,57.18000000000001,0.0
2025-02-20 09:45:00,1038.9566666666667,-165.27999999999997,,0.0,100.0,108.08,1199.29,0.0,70.0,100.0,,0.0,,,,69.08999999999999,,,67.0,69.0,1.0,,,,57.279999999999994,0.0
2025-02-20 10:00:00,1047.4333333333334,-161.03999999999996,,0.0,100.0,107.54,1199.29,0.0,70.0,100.0,,0.0,,,,68.88,,,67.0,69.0,1.0,,,,57.36,0.0
2025-02-20 10:15:00,1043.1966666666667,-154.68000000000006,,0.0,100.0,107.02333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.77666666666666,,,67.0,69.0,1.0,,,,57.65,0.0
2025-02-20 10:30:00,1043.9033333333334,-150.44000000000005,,0.0,100.0,106.97333333333331,1199.29,0.0,70.0,100.0,,0.0,,,,68.73333333333333,,,67.0,69.0,1.0,,,,57.059999999999995,0.0
2025-02-20 10:45:00,1050.9666666666665,-154.68000000000006,,0.0,100.0,107.23,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,57.059999999999995,0.0
2025-02-20 11:00:00,1049.55,-150.44000000000005,,0.0,100.0,106.66333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.70666666666666,,,67.0,69.0,1.0,,,,57.3,0.0
2025-02-20 11:15:00,1062.9733333333334,-146.21000000000004,,0.0,100.0,105.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.54,,,67.0,69.0,1.0,,,,56.38,0.0
2025-02-20 11:30:00,1048.8433333333332,-133.49,,0.0,100.0,106.25666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.38333333333333,,,67.0,69.0,1.0,,,,55.82,0.0
2025-02-20 11:45:00,1046.7266666666667,-146.21000000000004,,0.0,100.0,106.00666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.36999999999999,,,67.0,69.0,1.0,,,,56.75,0.0
2025-02-20 12:00:00,1048.8466666666666,-161.03999999999996,,0.0,100.0,106.13,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,56.690000000000005,0.0
2025-02-20 12:15:00,1041.78,-152.55999999999995,,0.0,100.0,105.64666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.14666666666666,,,67.0,69.0,1.0,,,,56.89,0.0
2025-02-20 12:30:00,1046.02,-167.39999999999986,,0.0,100.0,105.68333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.84666666666666,,,67.0,69.0,1.0,,,,56.26,0.0
2025-02-20 12:45:00,1041.0766666666666,-144.08999999999992,,0.0,100.0,105.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.76,,,67.0,69.0,1.0,,,,57.120000000000005,0.0
2025-02-20 13:00:00,1041.0766666666666,-165.27999999999997,,0.0,100.0,105.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.82,,,67.0,69.0,1.0,,,,56.550000000000004,0.0
2025-02-20 13:15:00,1041.0766666666666,-156.79999999999995,,0.0,100.0,105.26666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.0,,,67.0,69.0,1.0,,,,57.13,0.0
2025-02-20 13:30:00,1048.14,-154.68000000000006,,0.0,100.0,105.15333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.03666666666668,,,67.0,69.0,1.0,,,,57.1,0.0
2025-02-20 13:45:00,1047.4333333333334,-144.08999999999992,,0.0,100.0,105.17,1199.29,0.0,70.0,100.0,,0.0,,,,68.02,,,67.0,69.0,1.0,,,,56.86,0.0
2025-02-20 14:00:00,1053.0833333333333,-152.55999999999995,,0.0,100.0,105.71,1199.29,0.0,70.0,100.0,,0.0,,,,67.91666666666667,,,67.0,69.0,1.0,,,,56.96,0.0
2025-02-20 14:15:00,1059.4399999999998,-148.32999999999993,,0.0,100.0,105.98,1199.29,0.0,70.0,100.0,,0.0,,,,67.90333333333332,,,67.0,69.0,1.0,,,,56.77000000000001,0.0
2025-02-20 14:30:00,1059.44,-146.21000000000004,,0.0,100.0,105.90333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,1.0,,,,57.7,0.0
2025-02-20 14:45:00,1056.6166666666668,-135.6099999999999,,0.0,100.0,105.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.01666666666667,,,67.0,69.0,1.0,,,,56.669999999999995,0.0
2025-02-20 15:00:00,1043.1933333333334,-139.8499999999999,,0.0,100.0,105.30666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.72333333333334,,,67.0,69.0,1.0,,,,56.559999999999995,0.0
2025-02-20 15:15:00,1035.4266666666665,-165.27999999999997,,0.0,100.0,105.18333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.95666666666666,,,67.0,69.0,1.0,,,,56.04,0.0
2025-02-20 15:30:00,1038.9566666666667,-161.03999999999996,,0.0,100.0,105.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.85666666666667,,,67.0,69.0,1.0,,,,55.31,0.0
2025-02-20 15:45:00,1041.0766666666666,-163.15999999999985,,0.0,100.0,105.33333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.18333333333334,,,67.0,69.0,1.0,,,,56.71,0.0
2025-02-20 16:00:00,1034.7233333333334,-150.44000000000005,,0.0,100.0,105.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.23333333333333,,,67.0,69.0,1.0,,,,56.18,0.0
2025-02-20 16:15:00,1043.1933333333334,-169.51,,0.0,100.0,106.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.23,,,67.0,69.0,1.0,,,,56.50000000000001,0.0
2025-02-20 16:30:00,1038.96,-158.92000000000007,,0.0,100.0,107.14999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.16333333333334,,,67.0,69.0,1.0,,,,56.370000000000005,0.0
2025-02-20 16:45:00,1052.3766666666668,-152.55999999999995,,0.0,100.0,107.67333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.32,,,67.0,69.0,1.0,,,,56.17999999999999,0.0
2025-02-20 17:00:00,1052.3766666666668,-144.08999999999992,,0.0,100.0,107.88333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.40333333333334,,,67.0,69.0,1.0,,,,56.800000000000004,0.0
2025-02-20 17:15:00,1041.7833333333333,-144.08999999999992,,0.0,100.0,107.78333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.61666666666667,,,67.0,69.0,1.0,,,,56.25,0.0
2025-02-20 17:30:00,1042.49,-161.03999999999996,,0.0,100.0,108.02,1199.29,0.0,70.0,100.0,,0.0,,,,68.78666666666668,,,67.0,69.0,1.0,,,,55.85000000000001,0.0
2025-02-20 17:45:00,1014.2366666666667,-161.03999999999996,,0.0,100.0,107.66666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.99,,,67.0,69.0,1.0,,,,56.01,0.0
2025-02-20 18:00:00,1017.7666666666668,-190.69999999999993,,0.0,100.0,107.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,55.21,0.0
2025-02-20 18:15:00,1032.6000000000001,-165.27999999999997,,0.0,100.0,109.02999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.45666666666666,,,67.0,69.0,1.0,,,,56.19,0.0
2025-02-20 18:30:00,1044.61,-156.79999999999995,,0.0,100.0,109.22000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,56.31999999999999,0.0
2025-02-20 18:45:00,1048.14,-150.44000000000005,,0.0,100.0,109.75333333333333,1194.3433333333332,0.0,70.0,99.25999999999999,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,56.25000000000001,0.0
2025-02-20 19:00:00,1063.6766666666665,-122.8900000000001,,0.0,100.0,107.11333333333334,1162.5566666666666,0.0,70.0,94.85333333333334,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,56.35000000000001,0.0
2025-02-20 19:15:00,1060.8533333333332,-101.69999999999982,,0.0,100.0,101.31,1148.4333333333334,0.0,70.0,93.24333333333334,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,56.660000000000004,0.0
2025-02-20 19:30:00,1054.4966666666667,-89.0,,0.0,100.0,105.25333333333333,1149.14,0.0,70.0,93.07333333333334,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,47.39,0.0
2025-02-20 19:45:00,1031.1866666666667,-78.40000000000009,,0.0,100.0,98.76666666666667,1128.6566666666668,0.0,70.0,90.37333333333333,,0.0,,,,70.21666666666667,,,67.0,69.0,1.0,,,,44.37,0.0
2025-02-20 20:00:00,1055.9099999999999,-69.92000000000007,,0.0,100.0,96.17333333333333,1105.3500000000001,0.0,70.0,87.52999999999999,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,44.44,0.0
2025-02-20 20:15:00,1066.5033333333333,-48.73000000000002,,0.0,91.66666666666667,93.80333333333333,1072.86,0.0,70.0,82.56,,0.0,,,,70.38333333333334,,,67.0,69.0,1.0,,,,43.73,0.0
2025-02-20 20:30:00,1061.56,-2.119999999999891,,0.0,86.0,91.79666666666667,1058.7366666666667,0.0,70.0,80.68333333333334,,0.0,,,,70.32,,,67.0,69.0,1.0,,,,41.79,0.0
2025-02-20 20:45:00,1048.14,-4.240000000000009,,0.0,82.66666666666667,91.00999999999999,1042.49,0.0,70.0,78.69333333333333,,0.0,,,,70.31666666666666,,,67.0,69.0,1.0,,,,37.78,0.0
2025-02-20 21:00:00,998.6966666666667,0.0,,0.0,78.0,85.33333333333333,1010.7066666666666,0.0,70.0,74.06333333333333,,0.0,,,,70.39666666666666,,,67.0,69.0,1.0,,,,34.35,0.0
2025-02-20 21:15:00,979.6300000000001,-8.480000000000018,,0.0,75.0,82.27,980.3366666666667,0.0,70.0,69.88,,0.0,,,,70.42999999999999,,,67.0,69.0,1.0,,,,29.569999999999993,0.0
2025-02-20 21:30:00,959.1466666666666,-6.360000000000014,,0.0,71.66666666666667,79.11333333333333,957.7333333333332,0.0,70.0,66.49,,0.0,,,,70.44666666666667,,,67.0,69.0,1.0,,,,24.96999999999999,0.0
2025-02-20 21:45:00,923.1233333333333,-6.360000000000014,,0.0,67.5,76.58666666666666,918.89,0.0,70.0,61.56333333333333,,0.0,,,,70.51,,,67.0,69.0,1.0,,,,24.189999999999998,0.0
2025-02-20 22:00:00,896.9933333333333,21.17999999999995,,0.0,65.16666666666667,75.32333333333334,897.7033333333334,0.0,70.0,58.11333333333334,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,20.240000000000002,0.0
2025-02-20 22:15:00,874.39,-2.1200000000000045,,0.0,62.333333333333336,74.53666666666668,870.1533333333333,0.0,70.0,54.656666666666666,,0.0,,,,70.45666666666666,,,67.0,69.0,1.0,,,,20.379999999999995,0.0
2025-02-20 22:30:00,868.0333333333333,2.1200000000000045,,0.0,62.0,74.46666666666665,872.98,0.0,70.0,54.86666666666667,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,20.03,0.0
2025-02-20 22:45:00,897.6999999999999,4.230000000000018,,0.0,65.5,74.45,906.88,0.0,70.0,59.38,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,20.059999999999995,0.0
2025-02-20 23:00:00,935.8366666666666,-19.07000000000005,,0.0,69.33333333333333,78.01,934.4266666666666,0.0,70.0,63.35,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,20.669999999999995,0.0
2025-02-20 23:15:00,974.6866666666666,-2.1200000000000045,,0.0,74.0,80.52,973.2733333333332,0.0,70.0,68.42,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,24.78,0.0
2025-02-20 23:30:00,1007.1733333333333,2.1200000000000045,,0.0,78.83333333333333,83.84666666666666,1010.7066666666666,0.0,70.0,73.96666666666667,,0.0,,,,69.54333333333334,,,67.0,69.0,1.0,,,,29.060000000000002,0.0
2025-02-20 23:45:00,1043.8999999999999,-14.830000000000041,,0.0,85.5,88.77666666666666,1050.9633333333334,0.0,70.0,79.58666666666666,,0.0,,,,69.45333333333333,,,67.0,69.0,1.0,,,,34.64,0.0
2025-02-21 00:00:00,1063.68,-19.070000000000164,,0.0,91.0,91.445,1071.095,0.0,70.0,82.085,,0.0,,,,69.465,,,67.0,69.0,1.0,,,,39.22,0.0
2025-02-21 00:15:00,1049.55,-8.480000000000018,,0.0,100.0,95.95,1115.24,0.0,70.0,88.21666666666665,,0.0,,,,69.42666666666666,,,67.0,69.0,1.0,,,,36.87,0.0
2025-02-21 00:30:00,1072.1533333333334,-69.93000000000006,,0.0,100.0,97.53000000000002,1134.3066666666666,0.0,70.0,90.99333333333334,,0.0,,,,69.47666666666667,,,67.0,69.0,1.0,,,,45.3,0.0
2025-02-21 00:45:00,1077.8033333333333,-67.79999999999995,,0.0,100.0,98.42666666666666,1152.67,0.0,70.0,93.88666666666666,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,45.84,0.0
2025-02-21 01:00:00,1082.0433333333333,-74.16000000000008,,0.0,100.0,104.05,1158.32,0.0,70.0,94.39333333333333,,0.0,,,,69.64,,,67.0,69.0,1.0,,,,47.83,0.0
2025-02-21 01:15:00,1079.9233333333334,-95.34999999999991,,0.0,100.0,108.45333333333333,1167.5033333333333,0.0,70.0,96.25,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,56.74,0.0
2025-02-21 01:30:00,1078.51,-86.86999999999989,,0.0,100.0,108.55333333333333,1184.4566666666667,0.0,70.0,97.99666666666667,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,56.76,0.0
2025-02-21 01:45:00,1081.3333333333333,-131.3699999999999,,0.0,100.0,108.56333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.57,,,67.0,69.0,1.0,,,,57.87,0.0
2025-02-21 02:00:00,1068.6200000000001,-127.13999999999987,,0.0,100.0,108.49666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.52999999999999,,,67.0,69.0,1.0,,,,57.41,0.0
2025-02-21 02:15:00,1065.8,-127.13999999999987,,0.0,100.0,108.37666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,57.290000000000006,0.0
2025-02-21 02:30:00,1077.0966666666666,-131.3699999999999,,0.0,100.0,108.48666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,57.260000000000005,0.0
2025-02-21 02:45:00,1074.9800000000002,-122.89999999999986,,0.0,100.0,108.44333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.27,,,67.0,69.0,1.0,,,,57.6,0.0
2025-02-21 03:00:00,1073.5633333333333,-131.3699999999999,,0.0,100.0,108.14666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.36,,,67.0,69.0,1.0,,,,57.589999999999996,0.0
2025-02-21 03:15:00,1067.21,-127.13999999999987,,0.0,100.0,108.62,1199.29,0.0,70.0,100.0,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,57.370000000000005,0.0
2025-02-21 03:30:00,1070.0366666666666,-139.8499999999999,,0.0,100.0,108.57666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,58.19,0.0
2025-02-21 03:45:00,1077.1000000000001,-120.77999999999997,,0.0,100.0,108.61,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,57.97,0.0
2025-02-21 04:00:00,1066.5066666666667,-131.3699999999999,,0.0,100.0,108.23666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.21666666666667,,,67.0,69.0,1.0,,,,58.019999999999996,0.0
2025-02-21 04:15:00,1070.0333333333333,-131.3699999999999,,0.0,100.0,108.11333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.23666666666666,,,67.0,69.0,1.0,,,,57.49,0.0
2025-02-21 04:30:00,1073.5633333333333,-125.01999999999998,,0.0,100.0,108.33666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.18666666666667,,,67.0,69.0,1.0,,,,57.81,0.0
2025-02-21 04:45:00,1073.5666666666668,-127.13999999999987,,0.0,100.0,108.63,1199.29,0.0,70.0,100.0,,0.0,,,,69.16000000000001,,,67.0,69.0,1.0,,,,58.41,0.0
2025-02-21 05:00:00,1084.1633333333332,-118.65999999999985,,0.0,100.0,108.36333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.02666666666667,,,67.0,69.0,1.0,,,,58.91,0.0
2025-02-21 05:15:00,1075.6866666666667,-118.65999999999985,,0.0,100.0,108.04,1199.29,0.0,70.0,100.0,,0.0,,,,68.89999999999999,,,67.0,69.0,1.0,,,,58.15,0.0
2025-02-21 05:30:00,1074.27,-127.13999999999987,,0.0,100.0,108.12,1199.29,0.0,70.0,100.0,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,57.93000000000001,0.0
2025-02-21 05:45:00,1066.5033333333333,-129.26,,0.0,100.0,108.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.77,,,67.0,69.0,1.0,,,,58.019999999999996,0.0
2025-02-21 06:00:00,1070.74,-133.49,,0.0,100.0,107.77999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.74,,,67.0,69.0,1.0,,,,58.169999999999995,0.0
2025-02-21 06:15:00,1067.9166666666667,-129.26,,0.0,100.0,107.66000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.76666666666667,,,67.0,69.0,1.0,,,,57.36999999999999,0.0
2025-02-21 06:30:00,1067.9166666666667,-122.89999999999986,,0.0,100.0,107.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.62666666666667,,,67.0,69.0,1.0,,,,57.55,0.0
2025-02-21 06:45:00,1062.2666666666667,-133.49,,0.0,100.0,107.53333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,68.55333333333333,,,67.0,69.0,1.0,,,,57.36,0.0
2025-02-21 07:00:00,1014.2399999999999,-144.08999999999992,,0.0,100.0,106.00999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,68.50666666666666,,,67.0,69.0,1.0,,,,57.64,0.0
2025-02-21 07:15:00,1038.9566666666667,-169.51,,0.0,100.0,106.84333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.41666666666667,,,67.0,69.0,1.0,,,,56.13,0.0
2025-02-21 07:30:00,1059.44,-158.92000000000007,,0.0,100.0,107.13333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.43666666666667,,,67.0,69.0,1.0,,,,57.230000000000004,0.0
2025-02-21 07:45:00,1068.6233333333332,-139.8499999999999,,0.0,100.0,107.52333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.31666666666666,,,67.0,69.0,1.0,,,,57.32,0.0
2025-02-21 08:00:00,1065.09,-133.49,,0.0,100.0,107.77666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.17333333333333,,,67.0,69.0,1.0,,,,57.68999999999999,0.0
2025-02-21 08:15:00,1072.86,-131.3699999999999,,0.0,100.0,108.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.15666666666667,,,67.0,69.0,1.0,,,,57.919999999999995,0.0
2025-02-21 08:30:00,1075.6833333333334,-131.3699999999999,,0.0,100.0,107.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.04666666666667,,,67.0,69.0,1.0,,,,58.019999999999996,0.0
2025-02-21 08:45:00,1073.5633333333333,-125.01999999999998,,0.0,100.0,107.90666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,67.96333333333332,,,67.0,69.0,1.0,,,,57.83,0.0
2025-02-21 09:00:00,1072.86,-129.26,,0.0,100.0,107.81333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,67.76,,,67.0,69.0,1.0,,,,58.02,0.0
2025-02-21 09:15:00,1070.74,-118.65999999999985,,0.0,100.0,107.25999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.79,,,67.0,69.0,1.0,,,,57.88999999999999,0.0
2025-02-21 09:30:00,1072.86,-133.49,,0.0,100.0,107.79,1199.29,0.0,70.0,100.0,,0.0,,,,67.81333333333333,,,67.0,69.0,1.0,,,,57.959999999999994,0.0
2025-02-21 09:45:00,1083.4566666666667,-120.77999999999997,,0.0,100.0,107.02999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,67.77,,,67.0,69.0,1.0,,,,58.14,0.0
2025-02-21 10:00:00,1076.39,-122.89999999999986,,0.0,100.0,107.16666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,67.65333333333332,,,67.0,69.0,1.0,,,,57.44,0.0
2025-02-21 10:15:00,1079.2166666666667,-116.53999999999996,,0.0,100.0,106.93,1199.29,0.0,70.0,100.0,,0.0,,,,67.49333333333334,,,67.0,69.0,1.0,,,,57.63999999999999,0.0
2025-02-21 10:30:00,1081.3366666666668,-120.77999999999997,,0.0,100.0,106.92,1199.29,0.0,70.0,100.0,,0.0,,,,67.42,,,67.0,69.0,1.0,,,,57.56,0.0
2025-02-21 10:45:00,1073.5666666666668,-116.53999999999996,,0.0,100.0,107.63666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.47333333333334,,,67.0,69.0,1.0,,,,57.589999999999996,0.0
2025-02-21 11:00:00,1072.86,-127.13999999999987,,0.0,100.0,107.10000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.51,,,67.0,69.0,1.0,,,,58.449999999999996,0.0
2025-02-21 11:15:00,1087.6933333333334,-118.65999999999985,,0.0,100.0,106.69333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.29333333333334,,,67.0,69.0,1.0,,,,57.470000000000006,0.0
2025-02-21 11:30:00,1065.7966666666669,-112.29999999999995,,0.0,100.0,106.42,1199.29,0.0,70.0,100.0,,0.0,,,,67.31,,,67.0,69.0,1.0,,,,57.60000000000001,0.0
2025-02-21 11:45:00,1072.86,-135.6099999999999,,0.0,100.0,106.2,1199.29,0.0,70.0,100.0,,0.0,,,,67.32666666666667,,,67.0,69.0,1.0,,,,57.52,0.0
2025-02-21 12:00:00,1068.6233333333332,-127.13999999999987,,0.0,100.0,106.67,1199.29,0.0,70.0,100.0,,0.0,,,,67.31333333333333,,,67.0,69.0,1.0,,,,57.080000000000005,0.0
2025-02-21 12:15:00,1070.0333333333335,-125.01999999999998,,0.0,100.0,106.49000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.38,,,67.0,69.0,1.0,,,,57.650000000000006,0.0
2025-02-21 12:30:00,1070.0333333333333,-127.13999999999987,,0.0,100.0,106.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.35000000000001,,,67.0,69.0,1.0,,,,57.18,0.0
2025-02-21 12:45:00,1066.5033333333333,-129.26,,0.0,100.0,106.99000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,67.13666666666667,,,67.0,69.0,1.0,,,,57.66,0.0
2025-02-21 13:00:00,1065.7966666666669,-137.73000000000002,,0.0,100.0,107.39666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.23666666666666,,,67.0,69.0,1.0,,,,57.550000000000004,0.0
2025-02-21 13:15:00,1068.6200000000001,-139.8499999999999,,0.0,100.0,107.52,1199.29,0.0,70.0,100.0,,0.0,,,,67.28333333333333,,,67.0,69.0,1.0,,,,58.209999999999994,0.0
2025-02-21 13:30:00,1070.0366666666666,-139.8499999999999,,0.0,100.0,107.80333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.51666666666667,,,67.0,69.0,1.0,,,,57.730000000000004,0.0
2025-02-21 13:45:00,1069.33,-131.3699999999999,,0.0,100.0,108.13666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,67.47333333333334,,,67.0,69.0,1.0,,,,57.330000000000005,0.0
2025-02-21 14:00:00,1062.2666666666667,-120.77999999999997,,0.0,100.0,107.89,1199.29,0.0,70.0,100.0,,0.0,,,,67.60666666666667,,,67.0,69.0,1.0,,,,57.43,0.0
2025-02-21 14:15:00,1065.8,-139.8499999999999,,0.0,100.0,108.57333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,67.78,,,67.0,69.0,1.0,,,,56.69,0.0
2025-02-21 14:30:00,1042.49,-133.49,,0.0,100.0,108.08,1199.29,0.0,70.0,100.0,,0.0,,,,67.95333333333333,,,67.0,69.0,1.0,,,,57.32,0.0
2025-02-21 14:45:00,1046.7266666666667,-182.23000000000002,,0.0,100.0,108.46333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.04,,,67.0,69.0,1.0,,,,55.67,0.0
2025-02-21 15:00:00,1061.56,-135.6099999999999,,0.0,100.0,109.21333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,68.25666666666666,,,67.0,69.0,1.0,,,,56.83,0.0
2025-02-21 15:15:00,1094.0466666666666,-133.49,,0.0,100.0,110.58666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.53,,,67.0,69.0,1.0,,,,56.72,0.0
2025-02-21 15:30:00,1118.7700000000002,-84.75999999999999,,0.0,100.0,111.49333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.72,,,67.0,69.0,1.0,,,,58.1,0.0
2025-02-21 15:45:00,1119.4766666666667,-74.15999999999985,,0.0,100.0,111.59666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.0,,,67.0,69.0,1.0,,,,57.900000000000006,0.0
2025-02-21 16:00:00,1130.7766666666666,-76.27999999999997,,0.0,100.0,112.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.27333333333333,,,67.0,69.0,1.0,,,,57.589999999999996,0.0
2025-02-21 16:15:00,1115.9433333333334,-67.80999999999995,,0.0,100.0,112.44666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.32000000000001,,,67.0,69.0,1.0,,,,57.97,0.0
2025-02-21 16:30:00,1111.7066666666667,-78.39999999999986,,0.0,100.0,112.37,1199.29,0.0,70.0,100.0,,0.0,,,,69.3,,,67.0,69.0,1.0,,,,57.87,0.0
2025-02-21 16:45:00,1092.6333333333332,-86.87999999999988,,0.0,100.0,112.58999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.54,,,67.0,69.0,1.0,,,,57.199999999999996,0.0
2025-02-21 17:00:00,1084.8666666666668,-110.19000000000005,,0.0,100.0,112.60333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,57.07,0.0
2025-02-21 17:15:00,1082.75,-118.65999999999985,,0.0,100.0,112.88999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,57.15,0.0
2025-02-21 17:30:00,1082.0433333333333,-120.77999999999997,,0.0,100.0,113.28333333333335,1194.3433333333332,0.0,70.0,99.42,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,56.769999999999996,0.0
2025-02-21 17:45:00,1091.22,-103.81999999999994,,0.0,100.0,110.40333333333332,1171.0333333333335,0.0,70.0,96.00333333333333,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,56.830000000000005,0.0
2025-02-21 18:00:00,1086.9866666666667,-74.17000000000007,,0.0,100.0,107.98,1150.5533333333333,0.0,70.0,93.48666666666666,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,47.31,0.0
2025-02-21 18:15:00,1084.8666666666668,-52.97000000000003,,0.0,100.0,103.30666666666667,1144.8999999999999,0.0,70.0,92.78666666666668,,0.0,,,,70.16,,,67.0,69.0,1.0,,,,46.17,0.0
2025-02-21 18:30:00,1087.6933333333334,-59.319999999999936,,0.0,100.0,101.37666666666667,1120.18,0.0,70.0,89.46333333333332,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,46.44,0.0
2025-02-21 18:45:00,1105.3500000000001,-29.660000000000082,,0.0,99.33333333333333,100.66000000000001,1108.88,0.0,70.0,87.36333333333334,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,46.120000000000005,0.0
2025-02-21 19:00:00,1081.3366666666668,14.830000000000155,,0.0,85.0,97.46333333333332,1074.2733333333333,0.0,70.0,83.02,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,41.059999999999995,0.0
2025-02-21 19:15:00,1054.4933333333336,8.480000000000018,,0.0,81.33333333333333,93.12666666666667,1048.8466666666666,0.0,70.0,79.50333333333333,,0.0,,,,70.36333333333333,,,67.0,69.0,1.0,,,,39.150000000000006,0.0
2025-02-21 19:30:00,1029.7733333333333,-4.239999999999782,,0.0,77.33333333333333,90.53666666666668,1029.7766666666666,0.0,70.0,76.45,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,33.86,0.0
2025-02-21 19:45:00,992.34,-4.240000000000009,,0.0,73.66666666666667,86.42333333333333,990.2199999999999,0.0,70.0,71.27,,0.0,,,,70.46666666666667,,,67.0,69.0,1.0,,,,31.89,0.0
2025-02-21 20:00:00,941.4900000000001,-10.589999999999918,,0.0,67.33333333333333,81.12666666666667,935.84,0.0,70.0,63.53,,0.0,,,,70.65333333333334,,,67.0,69.0,1.0,,,,24.320000000000007,0.0
2025-02-21 20:15:00,877.9233333333333,14.830000000000041,,0.0,60.333333333333336,77.88666666666667,872.2733333333332,0.0,70.0,54.93,,0.0,,,,70.78666666666668,,,67.0,69.0,1.0,,,,20.109999999999992,0.0
2025-02-21 20:30:00,841.1966666666667,6.360000000000014,,0.0,56.5,73.21,836.9566666666666,0.0,70.0,50.02,,0.0,,,,70.74333333333334,,,67.0,69.0,1.0,,,,18.53000000000001,0.0
2025-02-21 20:45:00,829.1866666666666,-2.1200000000000045,,0.0,55.333333333333336,73.19,828.4833333333332,0.0,70.0,48.653333333333336,,0.0,,,,70.55666666666667,,,67.0,69.0,1.0,,,,12.450000000000003,0.0
2025-02-21 21:00:00,815.77,-4.240000000000009,,0.0,53.5,71.10666666666667,803.7633333333333,0.0,70.0,45.35333333333333,,0.0,,,,70.52,,,67.0,69.0,1.0,,,,12.269999999999996,0.0
2025-02-21 21:15:00,774.0966666666667,4.240000000000009,,0.0,50.833333333333336,70.17,771.98,0.0,70.0,40.88,,0.0,,,,70.54,,,67.0,69.0,1.0,,,,11.369999999999997,0.0
2025-02-21 21:30:00,740.9,12.710000000000036,,0.0,48.333333333333336,69.45333333333333,739.4900000000001,0.0,70.0,36.25,,0.0,,,,70.55,,,67.0,69.0,1.0,,,,11.130000000000003,0.0
2025-02-21 21:45:00,705.5866666666667,0.0,,0.0,45.833333333333336,68.95333333333333,701.35,0.0,70.0,31.366666666666664,,0.0,,,,70.60333333333334,,,67.0,69.0,1.0,,,,10.070000000000007,0.0
2025-02-21 22:00:00,667.4466666666667,4.240000000000009,,0.0,42.666666666666664,68.35000000000001,656.85,0.0,70.0,24.923333333333336,,0.0,,,,70.66666666666667,,,67.0,69.0,1.0,,,,9.54,0.0
2025-02-21 22:15:00,641.3133333333334,12.720000000000027,,0.0,41.166666666666664,67.79333333333334,635.6633333333333,0.0,70.0,21.936666666666667,,0.0,,,,70.57666666666667,,,67.0,69.0,1.0,,,,8.760000000000005,0.0
2025-02-21 22:30:00,618.0033333333333,6.350000000000023,,0.0,39.5,67.65333333333334,611.65,0.0,70.0,18.593333333333334,,0.0,,,,70.53333333333335,,,67.0,69.0,1.0,,,,9.049999999999997,0.0
2025-02-21 22:45:00,610.9466666666667,-2.1200000000000045,,0.0,39.166666666666664,67.16333333333334,610.9433333333333,0.0,70.0,18.496666666666666,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,8.010000000000005,0.0
2025-02-21 23:00:00,611.65,-6.350000000000023,,0.0,40.166666666666664,67.67,617.3033333333334,0.0,70.0,19.49,,0.0,,,,70.19,,,67.0,69.0,1.0,,,,9.239999999999995,0.0
2025-02-21 23:15:00,677.3366666666666,0.0,,0.0,44.166666666666664,67.91333333333334,676.6266666666667,0.0,70.0,27.819999999999997,,0.0,,,,69.78,,,67.0,69.0,1.0,,,,9.230000000000004,0.0
2025-02-21 23:30:00,753.6133333333333,6.3599999999999,,0.0,50.5,68.98,759.9699999999999,0.0,70.0,39.67,,0.0,,,,69.34333333333332,,,67.0,69.0,1.0,,,,10.540000000000006,0.0
2025-02-21 23:45:00,845.4333333333334,-8.469999999999914,,0.0,58.666666666666664,73.66666666666667,847.5533333333333,0.0,70.0,51.24333333333334,,0.0,,,,69.07666666666667,,,67.0,69.0,1.0,,,,12.25,0.0
2025-02-22 00:00:00,881.4533333333334,-2.1200000000000045,,0.0,63.166666666666664,76.33,889.9266666666667,0.0,70.0,57.17666666666667,,0.0,,,,69.09666666666668,,,67.0,69.0,1.0,,,,18.500000000000007,0.0
2025-02-22 00:15:00,930.8933333333333,-12.710000000000036,,0.0,68.66666666666667,79.27333333333333,937.25,0.0,70.0,64.18333333333334,,0.0,,,,69.08999999999999,,,67.0,69.0,1.0,,,,19.96,0.0
2025-02-22 00:30:00,980.3366666666667,-8.480000000000018,,0.0,74.66666666666667,83.10333333333334,981.7466666666666,0.0,70.0,69.70666666666666,,0.0,,,,69.17,,,67.0,69.0,1.0,,,,23.67,0.0
2025-02-22 00:45:00,999.4033333333333,19.07000000000005,,0.0,78.0,86.03000000000002,1006.4666666666667,0.0,70.0,72.82666666666667,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,28.750000000000007,0.0
2025-02-22 01:00:00,1026.2466666666667,-19.07000000000005,,0.0,82.16666666666667,88.55,1033.3066666666666,0.0,70.0,77.03,,0.0,,,,69.32,,,67.0,69.0,1.0,,,,31.839999999999996,0.0
2025-02-22 01:15:00,1035.4266666666665,,,0.0,83.0,90.32000000000001,1037.5466666666666,0.0,70.0,77.55666666666667,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,,
2025-02-22 01:30:00,1053.0866666666668,-16.949999999999818,,0.0,85.5,90.97666666666667,1060.8533333333332,0.0,70.0,80.88666666666667,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,34.260000000000005,0.0
2025-02-22 01:45:00,1068.6200000000001,-19.069999999999936,,0.0,88.16666666666667,94.37,1073.5633333333333,0.0,70.0,82.81666666666666,,0.0,,,,69.57666666666667,,,67.0,69.0,1.0,,,,35.28,0.0
2025-02-22 02:00:00,1076.39,0.0,,0.0,89.83333333333333,97.01666666666667,1076.39,0.0,70.0,83.06333333333333,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,39.4,0.0
2025-02-22 02:15:00,1082.7466666666667,-8.480000000000018,,0.0,92.5,96.93333333333334,1086.9866666666667,0.0,70.0,84.58999999999999,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,41.129999999999995,0.0
2025-02-22 02:30:00,1087.6899999999998,0.0,,0.0,99.16666666666667,98.48666666666668,1107.47,0.0,70.0,87.33666666666666,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,41.69,0.0
2025-02-22 02:45:00,1091.9266666666665,-23.310000000000173,,0.0,100.0,98.17666666666666,1106.7633333333333,0.0,70.0,87.89333333333333,,0.0,,,,69.77999999999999,,,67.0,69.0,1.0,,,,46.68000000000001,0.0
2025-02-22 03:00:00,1089.1033333333332,-33.91000000000008,,0.0,100.0,98.58666666666666,1111.0,0.0,70.0,87.97000000000001,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,43.69,0.0
2025-02-22 03:15:00,1094.7533333333333,-6.360000000000127,,0.0,100.0,99.83333333333333,1112.4133333333332,0.0,70.0,87.47333333333331,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,41.47,0.0
2025-02-22 03:30:00,1087.6899999999998,-23.309999999999945,,0.0,100.0,98.30666666666667,1111.0033333333333,0.0,70.0,87.98666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,47.059999999999995,0.0
2025-02-22 03:45:00,1089.81,-12.720000000000027,,0.0,100.0,100.43333333333334,1125.83,0.0,70.0,90.06666666666666,,0.0,,,,69.86999999999999,,,67.0,69.0,1.0,,,,41.21,0.0
2025-02-22 04:00:00,1084.87,-21.190000000000055,,0.0,100.0,101.46333333333332,1122.3033333333333,0.0,70.0,89.14999999999999,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,43.010000000000005,0.0
2025-02-22 04:15:00,1057.32,-38.1400000000001,,0.0,100.0,100.59333333333332,1134.3100000000002,0.0,70.0,91.33666666666666,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,46.91,0.0
2025-02-22 04:30:00,1055.2,-84.75999999999999,,0.0,100.0,100.71,1138.5433333333333,0.0,70.0,91.61,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,45.879999999999995,0.0
2025-02-22 04:45:00,1078.51,-86.86999999999989,,0.0,100.0,100.8,1142.7833333333333,0.0,70.0,92.22333333333334,,0.0,,,,69.90333333333332,,,67.0,69.0,1.0,,,,46.25000000000001,0.0
2025-02-22 05:00:00,1076.39,-74.16000000000008,,0.0,100.0,111.19333333333333,1170.33,0.0,70.0,96.25,,0.0,,,,69.77,,,67.0,69.0,1.0,,,,46.410000000000004,0.0
2025-02-22 05:15:00,1070.7433333333333,-101.71000000000004,,0.0,100.0,111.95,1197.17,0.0,70.0,99.69333333333333,,0.0,,,,69.58666666666666,,,67.0,69.0,1.0,,,,57.470000000000006,0.0
2025-02-22 05:30:00,1069.3266666666666,-133.49,,0.0,100.0,111.8,1199.29,0.0,70.0,100.0,,0.0,,,,69.41,,,67.0,69.0,1.0,,,,57.56,0.0
