time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-02-22 05:45:00,1074.9766666666667,-118.65999999999985,,0.0,100.0,111.92999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,57.55,0.0
2025-02-22 06:00:00,1072.1533333333334,-122.89999999999986,,0.0,100.0,112.00999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.22333333333334,,,67.0,69.0,1.0,,,,57.73,0.0
2025-02-22 06:15:00,1081.3366666666668,-131.3699999999999,,0.0,100.0,111.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.11,,,67.0,69.0,1.0,,,,57.650000000000006,0.0
2025-02-22 06:30:00,1077.8033333333333,-116.53999999999996,,0.0,100.0,111.54333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.95666666666666,,,67.0,69.0,1.0,,,,57.84,0.0
2025-02-22 06:45:00,1073.5633333333335,-129.26,,0.0,100.0,111.63,1199.29,0.0,70.0,100.0,,0.0,,,,68.91,,,67.0,69.0,1.0,,,,57.760000000000005,0.0
2025-02-22 07:00:00,1082.7466666666667,-127.13999999999987,,0.0,100.0,111.69,1199.29,0.0,70.0,100.0,,0.0,,,,68.80666666666667,,,67.0,69.0,1.0,,,,57.72,0.0
2025-02-22 07:15:00,1079.9233333333334,-108.06999999999994,,0.0,100.0,111.56,1199.29,0.0,70.0,100.0,,0.0,,,,68.69,,,67.0,69.0,1.0,,,,57.690000000000005,0.0
2025-02-22 07:30:00,1077.0966666666666,-116.53999999999996,,0.0,100.0,111.36,1199.29,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,1.0,,,,57.699999999999996,0.0
2025-02-22 07:45:00,1072.86,-127.13999999999987,,0.0,100.0,111.54,1199.29,0.0,70.0,100.0,,0.0,,,,68.65333333333334,,,67.0,69.0,1.0,,,,58.120000000000005,0.0
2025-02-22 08:00:00,1077.8033333333335,-131.3699999999999,,0.0,100.0,111.45666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.59333333333333,,,67.0,69.0,1.0,,,,57.870000000000005,0.0
2025-02-22 08:15:00,1062.97,-127.13999999999987,,0.0,100.0,110.86333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,58.01,0.0
2025-02-22 08:30:00,1055.9066666666665,-137.73000000000002,,0.0,100.0,110.47666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.49333333333334,,,67.0,69.0,1.0,,,,56.730000000000004,0.0
2025-02-22 08:45:00,1073.5633333333335,-137.73000000000002,,0.0,100.0,111.17,1199.29,0.0,70.0,100.0,,0.0,,,,68.53666666666668,,,67.0,69.0,1.0,,,,57.379999999999995,0.0
2025-02-22 09:00:00,1066.506666666667,-127.13999999999987,,0.0,100.0,110.81,1199.29,0.0,70.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,1.0,,,,58.199999999999996,0.0
2025-02-22 09:15:00,1068.6233333333332,-131.3699999999999,,0.0,100.0,110.60000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,68.45666666666666,,,67.0,69.0,1.0,,,,57.830000000000005,0.0
2025-02-22 09:30:00,1064.3833333333332,-133.49,,0.0,100.0,110.62666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,1.0,,,,57.580000000000005,0.0
2025-02-22 09:45:00,1065.0933333333332,-141.97000000000003,,0.0,100.0,110.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.49666666666667,,,67.0,69.0,1.0,,,,57.47999999999999,0.0
2025-02-22 10:00:00,1061.5600000000002,-133.49,,0.0,100.0,110.87,1199.29,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,1.0,,,,57.4,0.0
2025-02-22 10:15:00,1080.63,-135.6099999999999,,0.0,100.0,110.88666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.58666666666666,,,67.0,69.0,1.0,,,,58.129999999999995,0.0
2025-02-22 10:30:00,1077.8033333333333,-112.29999999999995,,0.0,100.0,110.82333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.51,,,67.0,69.0,1.0,,,,57.84,0.0
2025-02-22 10:45:00,1079.9233333333334,-122.89999999999986,,0.0,100.0,111.18666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,68.57333333333334,,,67.0,69.0,1.0,,,,58.15,0.0
2025-02-22 11:00:00,1079.9233333333334,-112.29999999999995,,0.0,100.0,110.91333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.48666666666666,,,67.0,69.0,1.0,,,,58.169999999999995,0.0
2025-02-22 11:15:00,1072.86,-120.77999999999997,,0.0,100.0,110.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.40666666666668,,,67.0,69.0,1.0,,,,58.339999999999996,0.0
2025-02-22 11:30:00,1085.5733333333335,-127.13999999999987,,0.0,100.0,110.71666666666665,1199.29,0.0,70.0,100.0,,0.0,,,,68.38666666666667,,,67.0,69.0,1.0,,,,58.23,0.0
2025-02-22 11:45:00,1081.3366666666668,-110.19000000000005,,0.0,100.0,110.90666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,68.47666666666667,,,67.0,69.0,1.0,,,,58.059999999999995,0.0
2025-02-22 12:00:00,1079.2166666666667,-112.29999999999995,,0.0,100.0,110.73333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.33,,,67.0,69.0,1.0,,,,58.39000000000001,0.0
2025-02-22 12:15:00,1083.4566666666667,-129.26,,0.0,100.0,110.8,1199.29,0.0,70.0,100.0,,0.0,,,,68.47,,,67.0,69.0,1.0,,,,57.99,0.0
2025-02-22 12:30:00,1079.2166666666665,-114.42000000000007,,0.0,100.0,111.06333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.5,,,67.0,69.0,1.0,,,,58.629999999999995,0.0
2025-02-22 12:45:00,1079.2166666666667,-114.42000000000007,,0.0,100.0,110.86333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,68.54,,,67.0,69.0,1.0,,,,58.13,0.0
2025-02-22 13:00:00,1084.1599999999999,-114.42000000000007,,0.0,100.0,111.11333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,68.54333333333334,,,67.0,69.0,1.0,,,,58.00999999999999,0.0
2025-02-22 13:15:00,1074.9766666666667,-114.42000000000007,,0.0,100.0,111.54,1199.29,0.0,70.0,100.0,,0.0,,,,68.63666666666667,,,67.0,69.0,1.0,,,,58.10000000000001,0.0
2025-02-22 13:30:00,1077.8033333333333,-137.73000000000002,,0.0,100.0,111.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,68.75666666666666,,,67.0,69.0,1.0,,,,57.75,0.0
2025-02-22 13:45:00,1079.9233333333334,-122.89999999999986,,0.0,100.0,112.14,1199.29,0.0,70.0,100.0,,0.0,,,,68.92666666666666,,,67.0,69.0,1.0,,,,58.06999999999999,0.0
2025-02-22 14:00:00,1073.5633333333333,-118.65999999999985,,0.0,100.0,112.17666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.08666666666666,,,67.0,69.0,1.0,,,,57.59,0.0
2025-02-22 14:15:00,1079.2166666666667,-127.13999999999987,,0.0,100.0,112.73,1199.29,0.0,70.0,100.0,,0.0,,,,69.01666666666667,,,67.0,69.0,1.0,,,,57.83,0.0
2025-02-22 14:30:00,1075.6833333333334,-122.89999999999986,,0.0,100.0,112.76,1199.29,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,58.21,0.0
2025-02-22 14:45:00,1081.3333333333333,-118.65999999999985,,0.0,100.0,113.43666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.41000000000001,,,67.0,69.0,1.0,,,,57.77,0.0
2025-02-22 15:00:00,1085.5733333333333,-120.77999999999997,,0.0,100.0,113.67,1199.29,0.0,70.0,100.0,,0.0,,,,69.49333333333333,,,67.0,69.0,1.0,,,,57.89,0.0
2025-02-22 15:15:00,1089.8100000000002,-116.53999999999996,,0.0,100.0,114.03666666666668,1199.29,0.0,70.0,100.0,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,58.080000000000005,0.0
2025-02-22 15:30:00,1079.2166666666667,-108.06999999999994,,0.0,100.0,114.28666666666668,1193.64,0.0,70.0,99.30666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,57.91,0.0
2025-02-22 15:45:00,1098.2866666666666,-105.94999999999982,,0.0,100.0,111.47333333333334,1163.2666666666667,0.0,70.0,94.83999999999999,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,57.580000000000005,0.0
2025-02-22 16:00:00,1097.58,-29.659999999999854,,0.0,100.0,108.56666666666666,1139.9566666666667,0.0,70.0,91.35666666666667,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,46.67000000000001,0.0
2025-02-22 16:15:00,1093.34,-14.830000000000155,,0.0,100.0,103.36333333333334,1123.7133333333334,0.0,70.0,89.58666666666666,,0.0,,,,70.25333333333333,,,67.0,69.0,1.0,,,,46.61,0.0
2025-02-22 16:30:00,1096.8733333333332,-48.74000000000001,,0.0,100.0,103.07666666666667,1126.5366666666666,0.0,70.0,89.35000000000001,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,46.800000000000004,0.0
2025-02-22 16:45:00,1097.58,-38.13999999999987,,0.0,100.0,104.04,1112.41,0.0,70.0,88.03666666666668,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,46.24999999999999,0.0
2025-02-22 17:00:00,1103.9366666666667,-6.3599999999999,,0.0,92.5,101.73333333333333,1101.8166666666666,0.0,70.0,86.75333333333333,,0.0,,,,70.17666666666666,,,67.0,69.0,1.0,,,,43.2,0.0
2025-02-22 17:15:00,1082.04,-10.600000000000136,,0.0,91.33333333333333,100.07666666666667,1085.5733333333335,0.0,70.0,84.30333333333334,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,44.27,0.0
2025-02-22 17:30:00,1088.3999999999999,0.0,,0.0,90.16666666666667,100.82000000000001,1089.81,0.0,70.0,84.73666666666666,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,38.550000000000004,0.0
2025-02-22 17:45:00,1074.9799999999998,-16.949999999999818,,0.0,91.66666666666667,100.87333333333333,1079.2166666666667,0.0,70.0,83.58,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,40.410000000000004,0.0
2025-02-22 18:00:00,1076.3933333333334,-29.660000000000082,,0.0,91.16666666666667,98.53333333333335,1063.68,0.0,70.0,80.79666666666667,,0.0,,,,70.16000000000001,,,67.0,69.0,1.0,,,,46.650000000000006,0.0
2025-02-22 18:15:00,1065.0900000000001,29.670000000000073,,0.0,87.66666666666667,97.66333333333334,1067.21,0.0,70.0,81.73666666666666,,0.0,,,,70.08666666666666,,,67.0,69.0,1.0,,,,39.580000000000005,0.0
2025-02-22 18:30:00,1061.56,-19.069999999999936,,0.0,88.5,97.26666666666667,1067.21,0.0,70.0,81.56,,0.0,,,,70.09333333333335,,,67.0,69.0,1.0,,,,40.62,0.0
2025-02-22 18:45:00,1056.6166666666666,10.590000000000146,,0.0,85.33333333333333,97.01666666666667,1053.08,0.0,70.0,79.26666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,34.370000000000005,0.0
2025-02-22 19:00:00,1022.0033333333334,-4.230000000000018,,0.0,80.5,93.25666666666666,1028.3633333333335,0.0,70.0,76.39666666666666,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,40.39,0.0
2025-02-22 19:15:00,1021.3000000000001,-21.190000000000055,,0.0,78.83333333333333,92.36,1014.2333333333335,0.0,70.0,74.23,,0.0,,,,70.22333333333334,,,67.0,69.0,1.0,,,,33.32,0.0
2025-02-22 19:30:00,1001.5233333333334,8.480000000000018,,0.0,76.16666666666667,89.81333333333333,1001.5233333333334,0.0,70.0,72.76666666666667,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,28.78,0.0
2025-02-22 19:45:00,995.1666666666666,4.240000000000009,,0.0,75.33333333333333,89.49333333333334,992.3433333333332,0.0,70.0,70.96333333333332,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,28.520000000000003,0.0
2025-02-22 20:00:00,954.9066666666666,12.720000000000027,,0.0,71.16666666666667,85.65666666666668,950.6700000000001,0.0,70.0,65.92999999999999,,0.0,,,,70.36,,,67.0,69.0,1.0,,,,28.270000000000003,0.0
2025-02-22 20:15:00,962.68,0.0,,0.0,71.83333333333333,85.52666666666669,964.09,0.0,70.0,67.76666666666667,,0.0,,,,70.16666666666667,,,67.0,69.0,1.0,,,,23.239999999999995,0.0
2025-02-22 20:30:00,942.9,-6.350000000000023,,0.0,70.33333333333333,83.98666666666666,945.0166666666668,0.0,70.0,64.92666666666666,,0.0,,,,70.24333333333333,,,67.0,69.0,1.0,,,,23.050000000000004,0.0
2025-02-22 20:45:00,932.31,-6.350000000000023,,0.0,69.0,81.80666666666666,929.4833333333332,0.0,70.0,62.67666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,23.490000000000002,0.0
2025-02-22 21:00:00,904.0566666666667,0.0,,0.0,66.0,80.55666666666667,899.1133333333333,0.0,70.0,58.39666666666667,,0.0,,,,70.34333333333333,,,67.0,69.0,1.0,,,,19.089999999999996,0.0
2025-02-22 21:15:00,840.4900000000001,2.1200000000000045,,0.0,59.333333333333336,75.87,841.1933333333333,0.0,70.0,50.50666666666666,,0.0,,,,70.56666666666666,,,67.0,69.0,1.0,,,,18.97,0.0
2025-02-22 21:30:00,834.8366666666666,-16.950000000000045,,0.0,58.833333333333336,77.07666666666667,834.8366666666666,0.0,70.0,49.64000000000001,,0.0,,,,70.39999999999999,,,67.0,69.0,1.0,,,,12.219999999999999,0.0
2025-02-22 21:45:00,838.3699999999999,-2.1200000000000045,,0.0,59.0,76.31666666666666,839.7800000000001,0.0,70.0,50.18333333333334,,0.0,,,,70.25333333333333,,,67.0,69.0,1.0,,,,17.43999999999999,0.0
2025-02-22 22:00:00,851.0866666666667,-4.240000000000009,,0.0,60.333333333333336,78.99666666666667,848.2566666666667,0.0,70.0,51.526666666666664,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,15.899999999999999,0.0
2025-02-22 22:15:00,858.8533333333334,-4.2299999999999045,,0.0,62.0,79.14999999999999,872.98,0.0,70.0,55.03333333333334,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,18.209999999999994,0.0
2025-02-22 22:30:00,917.4766666666668,-19.069999999999936,,0.0,67.83333333333333,81.50333333333333,925.9499999999999,0.0,70.0,62.35,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,18.869999999999997,0.0
2025-02-22 22:45:00,933.0133333333333,-6.360000000000014,,0.0,70.5,83.60666666666667,944.3133333333334,0.0,70.0,64.75,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,19.980000000000004,0.0
2025-02-22 23:00:00,963.3833333333333,-16.949999999999932,,0.0,74.5,84.54666666666667,961.2666666666668,0.0,70.0,67.44666666666667,,0.0,,,,69.63666666666667,,,67.0,69.0,1.0,,,,23.11999999999999,0.0
2025-02-22 23:15:00,971.1533333333333,8.469999999999914,,0.0,76.16666666666667,86.55666666666666,974.6833333333334,0.0,70.0,69.04333333333334,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,27.71999999999999,0.0
2025-02-22 23:30:00,980.3366666666667,-10.589999999999918,,0.0,76.83333333333333,87.28333333333335,983.87,0.0,70.0,70.01333333333334,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,28.129999999999995,0.0
2025-02-22 23:45:00,1009.2933333333334,-21.18999999999994,,0.0,80.16666666666667,89.97666666666667,1010.7033333333334,0.0,70.0,74.0,,0.0,,,,69.65666666666665,,,67.0,69.0,1.0,,,,26.449999999999996,0.0
2025-02-23 00:00:00,1002.9333333333334,-14.830000000000155,,0.0,79.83333333333333,88.55666666666667,1002.9366666666666,0.0,70.0,73.87666666666667,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,33.25000000000001,0.0
2025-02-23 00:15:00,1024.8333333333333,-12.720000000000027,,0.0,81.83333333333333,91.57000000000001,1031.1866666666667,0.0,70.0,76.17,,0.0,,,,69.71666666666665,,,67.0,69.0,1.0,,,,28.61,0.0
2025-02-23 00:30:00,1029.0666666666666,-4.230000000000018,,0.0,82.16666666666667,90.53666666666668,1016.3533333333334,0.0,70.0,75.05333333333333,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,33.769999999999996,0.0
2025-02-23 00:45:00,1012.8266666666667,21.18999999999994,,0.0,81.5,89.63,1014.2400000000001,0.0,70.0,74.57,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,32.730000000000004,0.0
2025-02-23 01:00:00,1026.2433333333333,-4.240000000000123,,0.0,83.66666666666667,92.39666666666666,1029.0666666666666,0.0,70.0,76.44999999999999,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,33.199999999999996,0.0
2025-02-23 01:15:00,1043.1966666666667,8.480000000000018,,0.0,84.66666666666667,91.68333333333334,1033.3066666666666,0.0,70.0,77.25666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,32.92,0.0
2025-02-23 01:30:00,1027.6566666666668,19.069999999999936,,0.0,84.0,92.54,1034.72,0.0,70.0,76.93,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,34.21,0.0
2025-02-23 01:45:00,1038.25,-8.47999999999979,,0.0,84.66666666666667,92.93333333333334,1034.0133333333333,0.0,70.0,77.43333333333332,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,34.22,0.0
2025-02-23 02:00:00,1048.1366666666665,14.839999999999918,,0.0,86.66666666666667,94.76333333333332,1047.4333333333334,0.0,70.0,79.01333333333334,,0.0,,,,69.86666666666667,,,67.0,69.0,1.0,,,,34.160000000000004,0.0
2025-02-23 02:15:00,1057.32,0.0,,0.0,89.33333333333333,95.28000000000002,1053.79,0.0,70.0,79.20333333333333,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,39.93,0.0
2025-02-23 02:30:00,1065.7966666666666,12.710000000000036,,0.0,92.0,96.69,1068.6233333333332,0.0,70.0,82.36,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,39.650000000000006,0.0
2025-02-23 02:45:00,1060.8533333333332,12.710000000000036,,0.0,91.0,95.67333333333333,1058.0233333333333,0.0,70.0,80.62666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,41.36000000000001,0.0
2025-02-23 03:00:00,1067.21,-6.349999999999909,,0.0,96.0,97.04,1073.5666666666666,0.0,70.0,82.80333333333333,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,35.120000000000005,0.0
2025-02-23 03:15:00,1064.3833333333332,-12.710000000000036,,0.0,99.16666666666667,96.92666666666666,1075.6866666666667,0.0,70.0,82.96,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,39.14999999999999,0.0
2025-02-23 03:30:00,1055.2033333333331,-23.309999999999945,,0.0,100.0,98.34333333333332,1080.63,0.0,70.0,83.42,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,40.39000000000001,0.0
2025-02-23 03:45:00,1054.4966666666667,-31.7800000000002,,0.0,100.0,97.93333333333334,1084.1566666666668,0.0,70.0,84.10666666666667,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,40.75000000000001,0.0
2025-02-23 04:00:00,1050.2566666666667,-38.1400000000001,,0.0,100.0,97.97666666666667,1094.7533333333333,0.0,70.0,85.51333333333332,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,40.31999999999999,0.0
2025-02-23 04:15:00,1055.2,-46.6099999999999,,0.0,100.0,97.71666666666665,1088.3999999999999,0.0,70.0,84.86666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,40.61,0.0
2025-02-23 04:30:00,1050.2566666666667,-29.670000000000073,,0.0,100.0,97.62666666666667,1101.8166666666666,0.0,70.0,86.33333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,41.03000000000001,0.0
2025-02-23 04:45:00,1048.8466666666666,-52.98000000000002,,0.0,100.0,99.55333333333334,1101.8166666666666,0.0,70.0,86.67,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,40.61999999999999,0.0
2025-02-23 05:00:00,1041.08,-10.589999999999918,,0.0,100.0,99.74666666666667,1110.29,0.0,70.0,87.3,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,40.68000000000001,0.0
2025-02-23 05:15:00,1031.8933333333334,-82.63000000000011,,0.0,100.0,98.31,1103.2333333333333,0.0,70.0,86.81,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,44.970000000000006,0.0
2025-02-23 05:30:00,1047.4333333333334,-52.98000000000002,,0.0,100.0,98.57666666666667,1111.0033333333333,0.0,70.0,87.58666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,40.63,0.0
2025-02-23 05:45:00,1048.14,-61.450000000000045,,0.0,100.0,98.28333333333335,1104.64,0.0,70.0,87.16666666666667,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,41.910000000000004,0.0
2025-02-23 06:00:00,1048.8466666666666,-59.32999999999993,,0.0,100.0,100.85666666666667,1110.29,0.0,70.0,87.69666666666667,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,40.849999999999994,0.0
2025-02-23 06:15:00,1047.43,-86.86999999999989,,0.0,100.0,99.5,1111.7066666666667,0.0,70.0,88.08999999999999,,0.0,,,,69.96333333333332,,,67.0,69.0,1.0,,,,46.089999999999996,0.0
2025-02-23 06:30:00,1052.3766666666668,-82.6400000000001,,0.0,100.0,99.87,1118.0600000000002,0.0,70.0,88.96999999999998,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,42.17,0.0
2025-02-23 06:45:00,1048.14,-61.450000000000045,,0.0,100.0,99.29,1113.1166666666668,0.0,70.0,88.14666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,41.61000000000001,0.0
2025-02-23 07:00:00,1050.2566666666667,-69.92000000000007,,0.0,100.0,100.69333333333334,1125.1266666666668,0.0,70.0,90.23666666666666,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,46.29,0.0
2025-02-23 07:15:00,1053.0833333333333,-78.39999999999986,,0.0,100.0,101.88333333333333,1117.3566666666666,0.0,70.0,88.45666666666666,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,46.2,0.0
2025-02-23 07:30:00,1054.493333333333,-72.03999999999996,,0.0,100.0,100.83,1120.89,0.0,70.0,89.21333333333332,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,46.529999999999994,0.0
2025-02-23 07:45:00,1050.2566666666667,-86.88000000000011,,0.0,100.0,102.61000000000001,1126.5366666666666,0.0,70.0,90.53000000000002,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,46.550000000000004,0.0
2025-02-23 08:00:00,1051.67,-59.330000000000155,,0.0,100.0,102.25,1142.08,0.0,70.0,92.37,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,46.84,0.0
2025-02-23 08:15:00,1054.4966666666667,-91.12000000000012,,0.0,100.0,102.10000000000001,1135.72,0.0,70.0,91.03333333333335,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,46.589999999999996,0.0
2025-02-23 08:30:00,1052.3733333333332,-88.99000000000001,,0.0,100.0,102.37333333333333,1143.49,0.0,70.0,92.44333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,46.68,0.0
2025-02-23 08:45:00,1057.32,-91.11999999999989,,0.0,100.0,110.10333333333334,1165.3866666666665,0.0,70.0,95.08999999999999,,0.0,,,,69.80333333333333,,,67.0,69.0,1.0,,,,46.76,0.0
2025-02-23 09:00:00,1062.97,-118.65999999999985,,0.0,100.0,113.43666666666667,1192.2233333333334,0.0,70.0,98.98666666666668,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,57.830000000000005,0.0
2025-02-23 09:15:00,1048.1366666666665,-129.26,,0.0,100.0,112.84333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.66666666666667,,,67.0,69.0,1.0,,,,58.74,0.0
2025-02-23 09:30:00,1039.6633333333332,-158.92000000000007,,0.0,100.0,112.20666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.72,,,67.0,69.0,1.0,,,,57.21,0.0
2025-02-23 09:45:00,1050.9633333333334,-154.68000000000006,,0.0,100.0,112.61333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.67999999999999,,,67.0,69.0,1.0,,,,57.06999999999999,0.0
2025-02-23 10:00:00,1048.14,-156.79999999999995,,0.0,100.0,113.12666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,57.199999999999996,0.0
2025-02-23 10:15:00,1057.32,-156.79999999999995,,0.0,100.0,112.91666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.58,,,67.0,69.0,1.0,,,,57.82,0.0
2025-02-23 10:30:00,1058.7366666666667,-139.8499999999999,,0.0,100.0,113.17333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,57.53,0.0
2025-02-23 10:45:00,1055.2033333333331,-135.6099999999999,,0.0,100.0,113.02666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.52333333333333,,,67.0,69.0,1.0,,,,58.230000000000004,0.0
2025-02-23 11:00:00,1060.8533333333332,-144.08999999999992,,0.0,100.0,112.83666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.53666666666668,,,67.0,69.0,1.0,,,,57.71000000000001,0.0
2025-02-23 11:15:00,1064.3866666666665,-137.73000000000002,,0.0,100.0,112.83333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,57.39,0.0
2025-02-23 11:30:00,1056.6166666666666,-137.73000000000002,,0.0,100.0,112.92666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.39,,,67.0,69.0,1.0,,,,57.47,0.0
2025-02-23 11:45:00,1063.6766666666667,-135.6099999999999,,0.0,100.0,112.94666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,58.12,0.0
2025-02-23 12:00:00,1057.32,-127.13999999999987,,0.0,100.0,112.80666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,58.32,0.0
2025-02-23 12:15:00,1058.0266666666666,-146.21000000000004,,0.0,100.0,112.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,57.68,0.0
2025-02-23 12:30:00,1062.2666666666667,-135.6099999999999,,0.0,100.0,112.71,1199.29,0.0,70.0,100.0,,0.0,,,,69.35666666666667,,,67.0,69.0,1.0,,,,57.57999999999999,0.0
2025-02-23 12:45:00,1071.4466666666667,-135.6099999999999,,0.0,100.0,112.71333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.18,,,67.0,69.0,1.0,,,,57.85,0.0
2025-02-23 13:00:00,1069.3266666666666,-131.3699999999999,,0.0,100.0,113.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,58.120000000000005,0.0
2025-02-23 13:15:00,1069.33,-137.73000000000002,,0.0,100.0,113.98333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,57.58,0.0
2025-02-23 13:30:00,1067.21,-133.49,,0.0,100.0,114.01333333333334,1199.29,0.0,70.0,100.0,,0.0,,,,69.51666666666667,,,67.0,69.0,1.0,,,,57.88999999999999,0.0
2025-02-23 13:45:00,1070.0366666666666,-135.6099999999999,,0.0,100.0,114.51333333333332,1199.29,0.0,70.0,100.0,,0.0,,,,69.72333333333333,,,67.0,69.0,1.0,,,,57.71,0.0
2025-02-23 14:00:00,1050.9633333333334,-131.3699999999999,,0.0,100.0,114.81,1199.29,0.0,70.0,100.0,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,57.62,0.0
2025-02-23 14:15:00,1067.9133333333332,-148.32999999999993,,0.0,100.0,113.42666666666668,1180.2166666666667,0.0,70.0,97.36666666666667,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,56.93999999999999,0.0
2025-02-23 14:30:00,1074.2733333333333,-82.6400000000001,,0.0,100.0,110.63666666666667,1160.4366666666667,0.0,70.0,94.89333333333333,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,50.080000000000005,0.0
2025-02-23 14:45:00,1078.51,-97.46000000000004,,0.0,100.0,107.68666666666667,1152.6733333333334,0.0,70.0,93.30333333333334,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,57.43000000000001,0.0
2025-02-23 15:00:00,1070.0333333333335,-78.39999999999986,,0.0,100.0,106.47666666666667,1142.0766666666666,0.0,70.0,92.10000000000001,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,48.6,0.0
2025-02-23 15:15:00,1076.39,-72.04999999999995,,0.0,100.0,105.10666666666667,1110.29,0.0,70.0,87.83999999999999,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,46.18,0.0
2025-02-23 15:30:00,1081.3333333333333,-12.709999999999809,,0.0,95.83333333333333,100.58333333333333,1082.75,0.0,70.0,84.17666666666666,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,40.419999999999995,0.0
2025-02-23 15:45:00,1074.2733333333333,-12.720000000000027,,0.0,92.16666666666667,100.57333333333334,1074.2733333333333,0.0,70.0,82.72,,0.0,,,,70.28666666666668,,,67.0,69.0,1.0,,,,41.50000000000001,0.0
2025-02-23 16:00:00,1070.0333333333333,-2.119999999999891,,0.0,91.5,100.46666666666665,1076.39,0.0,70.0,83.42,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,40.980000000000004,0.0
2025-02-23 16:15:00,1069.3266666666668,10.599999999999909,,0.0,90.16666666666667,100.73666666666666,1063.6766666666665,0.0,70.0,81.46666666666665,,0.0,,,,70.17999999999999,,,67.0,69.0,1.0,,,,41.37,0.0
2025-02-23 16:30:00,1062.97,8.480000000000018,,0.0,88.33333333333333,99.19,1055.9066666666668,0.0,70.0,80.43333333333334,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,40.980000000000004,0.0
2025-02-23 16:45:00,1060.1466666666668,10.589999999999918,,0.0,87.16666666666667,97.10333333333334,1058.7333333333333,0.0,70.0,80.54,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,33.83,0.0
2025-02-23 17:00:00,1048.14,2.1200000000001182,,0.0,86.5,98.80666666666667,1055.2033333333331,0.0,70.0,80.05333333333333,,0.0,,,,70.09333333333335,,,67.0,69.0,1.0,,,,34.67,0.0
2025-02-23 17:15:00,1043.1933333333334,-6.360000000000127,,0.0,84.66666666666667,96.65666666666668,1036.84,0.0,70.0,77.92333333333333,,0.0,,,,70.13000000000001,,,67.0,69.0,1.0,,,,33.940000000000005,0.0
2025-02-23 17:30:00,1040.37,-4.240000000000009,,0.0,83.83333333333333,96.78000000000002,1037.5433333333333,0.0,70.0,77.35666666666667,,0.0,,,,70.10333333333334,,,67.0,69.0,1.0,,,,34.2,0.0
2025-02-23 17:45:00,994.4633333333333,8.47999999999979,,0.0,79.0,92.17333333333333,997.9900000000001,0.0,70.0,71.74666666666667,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,33.74,0.0
2025-02-23 18:00:00,990.93,2.1200000000000045,,0.0,78.33333333333333,92.10666666666667,1003.64,0.0,70.0,73.14999999999999,,0.0,,,,70.18666666666667,,,67.0,69.0,1.0,,,,23.57,0.0
2025-02-23 18:15:00,1009.2933333333334,-8.470000000000027,,0.0,79.33333333333333,92.47666666666667,1009.2933333333334,0.0,70.0,73.66666666666667,,0.0,,,,70.10000000000001,,,67.0,69.0,1.0,,,,28.640000000000008,0.0
2025-02-23 18:30:00,1005.7600000000001,10.590000000000032,,0.0,78.33333333333333,92.30666666666667,998.6966666666667,0.0,70.0,72.41666666666667,,0.0,,,,70.12,,,67.0,69.0,1.0,,,,28.32,0.0
2025-02-23 18:45:00,977.5100000000001,,,0.0,75.5,89.08999999999999,969.0333333333333,0.0,70.0,67.79666666666667,,0.0,,,,70.25666666666667,,,67.0,69.0,1.0,,,,,
2025-02-23 19:00:00,947.1366666666667,2.1200000000000045,,0.0,72.33333333333333,85.64,941.4866666666667,0.0,70.0,64.27333333333333,,0.0,,,,70.33999999999999,,,67.0,69.0,1.0,,,,22.789999999999992,0.0
2025-02-23 19:15:00,911.8266666666667,0.0,,0.0,69.0,82.96333333333332,906.1733333333333,0.0,70.0,59.49,,0.0,,,,70.42666666666666,,,67.0,69.0,1.0,,,,17.900000000000006,0.0
2025-02-23 19:30:00,847.5500000000001,-6.350000000000023,,0.0,63.166666666666664,81.25333333333333,844.02,0.0,70.0,50.73,,0.0,,,,70.67,,,67.0,69.0,1.0,,,,18.840000000000003,0.0
2025-02-23 19:45:00,792.46,2.1200000000000045,,0.0,57.166666666666664,75.99,788.2233333333334,0.0,70.0,42.666666666666664,,0.0,,,,70.78,,,67.0,69.0,1.0,,,,12.159999999999997,0.0
2025-02-23 20:00:00,728.19,4.240000000000009,,0.0,51.5,74.36666666666666,726.07,0.0,70.0,34.68,,0.0,,,,70.90666666666667,,,67.0,69.0,1.0,,,,10.36,0.0
2025-02-23 20:15:00,646.2566666666667,2.1200000000000045,,0.0,45.0,72.89666666666666,642.7266666666667,0.0,70.0,22.853333333333335,,0.0,,,,71.08666666666666,,,67.0,69.0,1.0,,,,8.16000000000001,0.0
2025-02-23 20:30:00,565.7399999999999,2.1200000000000045,,0.0,39.166666666666664,70.79333333333334,557.97,0.0,70.0,11.17,,0.0,,,,71.22333333333334,,,67.0,69.0,1.0,,,,7.22999999999999,0.0
2025-02-23 20:45:00,493.7,12.709999999999923,,0.0,34.666666666666664,69.39666666666666,487.3433333333333,0.0,70.0,1.03,,0.0,,,,71.33999999999999,,,67.0,69.0,1.0,,,,4.959999999999994,0.0
2025-02-23 21:00:00,486.6333333333334,2.1200000000000045,,0.0,34.0,69.22666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.53666666666668,,,67.0,69.0,1.0,,,,3.6400000000000006,0.0
2025-02-23 21:15:00,482.40000000000003,6.350000000000023,,0.0,34.0,69.22333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.69333333333334,,,67.0,69.0,1.0,,,,3.6099999999999994,0.0
2025-02-23 21:30:00,482.3966666666667,6.350000000000023,,0.0,34.0,69.21,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.82333333333334,,,67.0,69.0,1.0,,,,3.5600000000000023,0.0
2025-02-23 21:45:00,483.1033333333333,4.230000000000018,,0.0,34.0,69.12333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.92999999999999,,,67.0,69.0,1.0,,,,3.6599999999999966,0.0
2025-02-23 22:00:00,479.5733333333333,-2.1200000000000045,,0.0,34.0,69.03333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.02,,,67.0,69.0,1.0,,,,3.6199999999999903,0.0
2025-02-23 22:15:00,481.69,-2.1200000000000045,,0.0,34.0,68.93666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.07666666666667,,,67.0,69.0,1.0,,,,3.799999999999997,0.0
2025-02-23 22:30:00,477.45666666666665,4.230000000000018,,0.0,34.0,68.81333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.93666666666667,,,67.0,69.0,1.0,,,,3.950000000000003,0.0
2025-02-23 22:45:00,479.5733333333333,0.0,,0.0,34.0,68.67666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.77333333333333,,,67.0,69.0,1.0,,,,4.030000000000001,0.0
2025-02-23 23:00:00,478.16333333333336,6.350000000000023,,0.0,34.0,68.41333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.42666666666666,,,67.0,69.0,1.0,,,,4.200000000000003,0.0
2025-02-23 23:15:00,481.6933333333333,-4.240000000000009,,0.0,34.0,68.18666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.95,,,67.0,69.0,1.0,,,,4.320000000000007,0.0
2025-02-23 23:30:00,480.98333333333335,2.1200000000000045,,0.0,34.0,67.92333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.33666666666666,,,67.0,69.0,1.0,,,,4.519999999999996,0.0
2025-02-23 23:45:00,507.82666666666665,-6.360000000000014,,0.0,35.833333333333336,68.27,512.77,0.0,70.0,5.3566666666666665,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,4.760000000000005,0.0
2025-02-24 00:00:00,581.9833333333333,-8.469999999999914,,0.0,40.833333333333336,69.47333333333334,591.8766666666667,0.0,70.0,16.36,,0.0,,,,69.38666666666667,,,67.0,69.0,1.0,,,,5.980000000000004,0.0
2025-02-24 00:15:00,657.5566666666667,-2.1200000000000045,,0.0,46.166666666666664,70.93333333333334,669.5666666666667,0.0,70.0,27.25,,0.0,,,,69.11333333333333,,,67.0,69.0,1.0,,,,8.100000000000001,0.0
2025-02-24 00:30:00,745.8466666666667,-10.600000000000023,,0.0,52.666666666666664,72.21333333333332,752.2033333333333,0.0,70.0,38.18666666666667,,0.0,,,,68.92333333333333,,,67.0,69.0,1.0,,,,9.61,0.0
2025-02-24 00:45:00,809.41,-14.830000000000041,,0.0,59.0,74.87,819.3000000000001,0.0,70.0,47.336666666666666,,0.0,,,,68.87333333333333,,,67.0,69.0,1.0,,,,10.350000000000001,0.0
2025-02-24 01:00:00,848.9633333333333,-2.1200000000000045,,0.0,62.666666666666664,79.32000000000001,844.0233333333334,0.0,70.0,50.74333333333334,,0.0,,,,69.06666666666666,,,67.0,69.0,1.0,,,,17.15,0.0
2025-02-24 01:15:00,844.7266666666666,6.349999999999909,,0.0,63.0,80.02999999999999,846.14,0.0,70.0,51.126666666666665,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,17.910000000000004,0.0
2025-02-24 01:30:00,860.9733333333334,-10.589999999999918,,0.0,64.66666666666667,80.33999999999999,866.6233333333333,0.0,70.0,54.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,18.059999999999995,0.0
2025-02-24 01:45:00,910.4133333333333,-2.1200000000000045,,0.0,69.83333333333333,80.73666666666666,915.3533333333334,0.0,70.0,60.70333333333334,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,18.86,0.0
2025-02-24 02:00:00,937.9566666666666,-6.349999999999909,,0.0,72.66666666666667,81.43666666666667,937.9566666666666,0.0,70.0,63.64333333333334,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,22.459999999999994,0.0
2025-02-24 02:15:00,966.21,2.1200000000000045,,0.0,76.0,82.89666666666666,962.6766666666666,0.0,70.0,67.11666666666666,,0.0,,,,69.44333333333333,,,67.0,69.0,1.0,,,,22.42,0.0
2025-02-24 02:30:00,985.2800000000001,12.720000000000027,,0.0,79.0,86.34666666666665,983.8666666666667,0.0,70.0,70.58333333333333,,0.0,,,,69.47333333333334,,,67.0,69.0,1.0,,,,22.79,0.0
2025-02-24 02:45:00,1001.5233333333332,2.1200000000000045,,0.0,80.83333333333333,86.84333333333332,993.7533333333334,0.0,70.0,71.33333333333333,,0.0,,,,69.57666666666667,,,67.0,69.0,1.0,,,,27.97,0.0
2025-02-24 03:00:00,1003.6433333333334,4.239999999999895,,0.0,81.83333333333333,87.92,1000.1133333333333,0.0,70.0,72.61,,0.0,,,,69.68333333333334,,,67.0,69.0,1.0,,,,28.120000000000005,0.0
2025-02-24 03:15:00,1005.0533333333333,10.590000000000032,,0.0,81.33333333333333,87.71666666666665,1004.3466666666667,0.0,70.0,73.01,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,27.680000000000007,0.0
2025-02-24 03:30:00,1010.0,0.0,,0.0,82.66666666666667,89.26333333333334,1010.0033333333334,0.0,70.0,73.58999999999999,,0.0,,,,69.81,,,67.0,69.0,1.0,,,,28.020000000000003,0.0
2025-02-24 03:45:00,1014.9433333333333,-2.1200000000000045,,0.0,84.0,89.29666666666667,1021.3000000000001,0.0,70.0,75.29333333333334,,0.0,,,,69.79,,,67.0,69.0,1.0,,,,28.150000000000006,0.0
2025-02-24 04:00:00,1036.8366666666668,-16.949999999999932,,0.0,85.66666666666667,92.59666666666665,1034.0133333333333,0.0,70.0,77.09333333333333,,0.0,,,,69.79666666666667,,,67.0,69.0,1.0,,,,28.250000000000007,0.0
2025-02-24 04:15:00,1016.3566666666667,6.350000000000136,,0.0,85.33333333333333,90.58999999999999,1021.3000000000001,0.0,70.0,75.88,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,33.98,0.0
2025-02-24 04:30:00,1029.07,-14.830000000000041,,0.0,87.16666666666667,92.01333333333334,1034.7166666666667,0.0,70.0,77.62,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,32.720000000000006,0.0
2025-02-24 04:45:00,1031.1866666666667,2.119999999999891,,0.0,88.5,91.51333333333332,1029.07,0.0,70.0,76.76666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,33.63000000000001,0.0
2025-02-24 05:00:00,1034.0133333333333,-12.720000000000027,,0.0,92.5,93.48666666666666,1033.31,0.0,70.0,77.14666666666666,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,35.13999999999999,0.0
2025-02-24 05:15:00,1038.9566666666667,6.360000000000014,,0.0,97.5,93.38666666666667,1050.9666666666667,0.0,70.0,79.76,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,35.089999999999996,0.0
2025-02-24 05:30:00,1046.7266666666667,-14.830000000000155,,0.0,90.16666666666667,93.45666666666666,1039.66,0.0,70.0,78.02333333333333,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,34.67,0.0
2025-02-24 05:45:00,1044.6066666666666,12.7199999999998,,0.0,86.83333333333333,93.2,1043.8999999999999,0.0,70.0,78.25333333333333,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,35.22,0.0
2025-02-24 06:00:00,1050.26,12.7199999999998,,0.0,87.66666666666667,93.38,1049.5533333333333,0.0,70.0,79.27,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,34.47,0.0
2025-02-24 06:15:00,1049.55,-2.119999999999891,,0.0,89.33333333333333,94.13,1046.7299999999998,0.0,70.0,78.93333333333334,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,34.879999999999995,0.0
2025-02-24 06:30:00,1043.8999999999999,4.230000000000018,,0.0,87.66666666666667,93.42333333333333,1042.49,0.0,70.0,78.16,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,34.31999999999999,0.0
2025-02-24 06:45:00,1047.4333333333334,-6.3599999999999,,0.0,90.16666666666667,94.03666666666668,1053.79,0.0,70.0,80.03,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,34.220000000000006,0.0
2025-02-24 07:00:00,1043.9033333333334,4.240000000000009,,0.0,89.16666666666667,93.83333333333333,1048.14,0.0,70.0,79.16333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,35.32999999999999,0.0
2025-02-24 07:15:00,1052.3766666666668,4.240000000000009,,0.0,94.5,95.12,1064.38,0.0,70.0,81.46333333333334,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,34.690000000000005,0.0
2025-02-24 07:30:00,1054.1399999999999,12.720000000000027,,0.0,98.0,97.205,1068.975,0.0,70.0,82.10499999999999,,0.0,,,,69.87,,,67.0,69.0,1.0,,,,34.99999999999999,0.0
2025-02-24 07:45:00,1050.2566666666667,-8.480000000000018,,0.0,93.0,93.53666666666668,1047.43,0.0,70.0,79.91333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,39.42999999999999,0.0
2025-02-24 08:00:00,1054.4966666666667,16.950000000000045,,0.0,96.0,93.58333333333333,1054.4933333333333,0.0,70.0,80.08,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,35.059999999999995,0.0
2025-02-24 08:15:00,1054.4966666666667,-19.069999999999936,,0.0,99.83333333333333,94.66333333333334,1061.5566666666666,0.0,70.0,81.27,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,35.38,0.0
2025-02-24 08:30:00,1048.1366666666665,-23.310000000000173,,0.0,99.83333333333333,94.54,1072.1533333333334,0.0,70.0,82.63,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,39.589999999999996,0.0
2025-02-24 08:45:00,1047.4333333333334,-8.480000000000018,,0.0,100.0,95.14999999999999,1062.9733333333334,0.0,70.0,80.84333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,34.480000000000004,0.0
2025-02-24 09:00:00,1053.0866666666666,-19.070000000000164,,0.0,94.16666666666667,95.62666666666667,1070.0366666666666,0.0,70.0,82.04666666666667,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,37.690000000000005,0.0
2025-02-24 09:15:00,1084.16,-19.069999999999936,,0.0,82.0,96.03000000000002,1081.3366666666668,0.0,70.0,83.71666666666667,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,39.059999999999995,0.0
2025-02-24 09:30:00,1077.0966666666666,8.470000000000027,,0.0,80.83333333333333,96.91000000000001,1069.33,0.0,70.0,82.17,,0.0,,,,69.97000000000001,,,67.0,69.0,1.0,,,,39.19,0.0
2025-02-24 09:45:00,1094.05,-12.710000000000036,,0.0,83.16666666666667,97.52666666666669,1094.0466666666669,0.0,70.0,85.57333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,38.88,0.0
2025-02-24 10:00:00,1118.7700000000002,0.0,,0.0,88.16666666666667,102.17333333333333,1132.8933333333332,0.0,70.0,90.93666666666667,,0.0,,,,69.66,,,67.0,69.0,1.0,,,,40.120000000000005,0.0
2025-02-24 10:15:00,1149.14,-14.829999999999927,,0.0,100.0,114.5,1193.64,0.0,70.0,99.10333333333334,,0.0,,,,69.31666666666666,,,67.0,69.0,1.0,,,,46.690000000000005,0.0
2025-02-24 10:30:00,1131.4799999999998,-55.08999999999992,,0.0,100.0,114.61333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.26666666666667,,,67.0,69.0,1.0,,,,56.660000000000004,0.0
2025-02-24 10:45:00,1125.8333333333333,-65.69000000000005,,0.0,100.0,115.14333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,56.86,0.0
2025-02-24 11:00:00,1127.2433333333333,-76.27999999999997,,0.0,100.0,115.24666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.31333333333333,,,67.0,69.0,1.0,,,,57.120000000000005,0.0
2025-02-24 11:15:00,1113.1200000000001,-69.93000000000006,,0.0,100.0,114.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.28,,,67.0,69.0,1.0,,,,57.550000000000004,0.0
2025-02-24 11:30:00,1098.2866666666666,-86.87999999999988,,0.0,100.0,114.71,1199.29,0.0,70.0,100.0,,0.0,,,,69.19333333333333,,,67.0,69.0,1.0,,,,56.75000000000001,0.0
2025-02-24 11:45:00,1096.1666666666667,-99.58999999999992,,0.0,100.0,114.33999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.26,,,67.0,69.0,1.0,,,,56.52,0.0
2025-02-24 12:00:00,1086.2766666666666,-105.95000000000005,,0.0,100.0,114.35000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,56.11000000000001,0.0
2025-02-24 12:15:00,1083.4533333333331,-105.95000000000005,,0.0,100.0,113.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.34333333333333,,,67.0,69.0,1.0,,,,56.470000000000006,0.0
2025-02-24 12:30:00,1072.1499999999999,-110.19000000000005,,0.0,100.0,114.22666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.48333333333333,,,67.0,69.0,1.0,,,,55.79,0.0
2025-02-24 12:45:00,1086.28,-127.13999999999987,,0.0,100.0,114.52666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.7,,,67.0,69.0,1.0,,,,56.32,0.0
2025-02-24 13:00:00,1079.2166666666667,-110.19000000000005,,0.0,100.0,114.91000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.86666666666666,,,67.0,69.0,1.0,,,,56.60999999999999,0.0
2025-02-24 13:15:00,1092.6333333333332,-118.65999999999985,,0.0,100.0,115.51333333333334,1194.3433333333332,0.0,70.0,99.24666666666667,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,56.58,0.0
2025-02-24 13:30:00,1101.1133333333335,-86.87000000000012,,0.0,100.0,116.08333333333333,1175.98,0.0,70.0,96.71999999999998,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,56.410000000000004,0.0
2025-02-24 13:45:00,1098.2866666666666,-69.92000000000007,,0.0,100.0,114.11666666666667,1163.97,0.0,70.0,95.27,,0.0,,,,70.14999999999999,,,67.0,69.0,1.0,,,,56.13,0.0
2025-02-24 14:00:00,1104.6433333333334,-50.84999999999991,,0.0,100.0,106.20333333333333,1140.6633333333332,0.0,70.0,91.95,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,48.66,0.0
2025-02-24 14:15:00,1105.3500000000001,-31.779999999999973,,0.0,100.0,105.2,1120.1833333333334,0.0,70.0,89.17666666666666,,0.0,,,,70.28,,,67.0,69.0,1.0,,,,45.02,0.0
2025-02-24 14:30:00,1072.1533333333334,6.360000000000127,,0.0,88.16666666666667,98.69,1067.2133333333334,0.0,70.0,81.76333333333334,,0.0,,,,70.5,,,67.0,69.0,1.0,,,,39.49,0.0
2025-02-24 14:45:00,1007.8800000000001,-2.119999999999891,,0.0,77.33333333333333,92.23,1008.59,0.0,70.0,73.37666666666667,,0.0,,,,70.69333333333334,,,67.0,69.0,1.0,,,,32.35,0.0
2025-02-24 15:00:00,989.5166666666668,4.230000000000018,,0.0,75.0,90.92333333333333,983.8666666666667,0.0,70.0,70.07,,0.0,,,,70.60666666666667,,,67.0,69.0,1.0,,,,27.029999999999994,0.0
2025-02-24 15:15:00,942.1966666666667,14.829999999999927,,0.0,70.0,86.34666666666665,945.7233333333334,0.0,70.0,64.45666666666666,,0.0,,,,70.64666666666666,,,67.0,69.0,1.0,,,,26.019999999999996,0.0
2025-02-24 15:30:00,938.66,-2.1200000000000045,,0.0,69.33333333333333,85.81333333333333,938.66,0.0,70.0,63.98333333333333,,0.0,,,,70.45666666666666,,,67.0,69.0,1.0,,,,22.010000000000005,0.0
2025-02-24 15:45:00,921.0066666666667,4.240000000000009,,0.0,67.66666666666667,84.83,917.4766666666668,0.0,70.0,61.51333333333334,,0.0,,,,70.43,,,67.0,69.0,1.0,,,,22.50999999999999,0.0
2025-02-24 16:00:00,952.7866666666667,-8.480000000000018,,0.0,70.66666666666667,86.3,954.91,0.0,70.0,66.21,,0.0,,,,70.07,,,67.0,69.0,1.0,,,,17.950000000000003,0.0
2025-02-24 16:15:00,940.0733333333334,-8.480000000000018,,0.0,70.33333333333333,86.66000000000001,946.4333333333334,0.0,70.0,64.89999999999999,,0.0,,,,70.11,,,67.0,69.0,1.0,,,,21.78,0.0
2025-02-24 16:30:00,924.54,0.0,,0.0,68.5,87.14333333333333,925.9533333333333,0.0,70.0,62.35,,0.0,,,,70.17,,,67.0,69.0,1.0,,,,17.939999999999998,0.0
2025-02-24 16:45:00,906.88,6.360000000000014,,0.0,66.33333333333333,84.56666666666666,904.0566666666667,0.0,70.0,59.199999999999996,,0.0,,,,70.24333333333334,,,67.0,69.0,1.0,,,,17.809999999999988,0.0
2025-02-24 17:00:00,863.0933333333332,8.470000000000027,,0.0,63.166666666666664,82.49,863.7966666666666,0.0,70.0,53.17333333333334,,0.0,,,,70.39999999999999,,,67.0,69.0,1.0,,,,17.849999999999994,0.0
2025-02-24 17:15:00,829.8933333333334,2.1200000000000045,,0.0,59.333333333333336,78.39999999999999,829.1866666666666,0.0,70.0,48.836666666666666,,0.0,,,,70.47,,,67.0,69.0,1.0,,,,11.230000000000004,0.0
2025-02-24 17:30:00,916.7666666666668,0.0,,0.0,69.0,79.02333333333333,926.6566666666666,0.0,70.0,62.44,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,10.129999999999995,0.0
2025-02-24 17:45:00,931.6,-8.480000000000018,,0.0,69.16666666666667,82.79333333333334,917.4766666666668,0.0,70.0,61.26333333333334,,0.0,,,,69.90666666666667,,,67.0,69.0,1.0,,,,26.160000000000004,0.0
2025-02-24 18:00:00,931.6,-2.1200000000000045,,0.0,69.33333333333333,80.0,940.7800000000001,0.0,70.0,64.2,,0.0,,,,69.76333333333334,,,67.0,69.0,1.0,,,,17.169999999999995,0.0
2025-02-24 18:15:00,974.6833333333334,-12.709999999999923,,0.0,72.66666666666667,83.24666666666667,978.92,0.0,70.0,69.71333333333332,,0.0,,,,69.64333333333333,,,67.0,69.0,1.0,,,,25.760000000000005,0.0
2025-02-24 18:30:00,970.4466666666667,0.0,,0.0,72.33333333333333,81.59333333333332,979.6266666666667,0.0,70.0,69.56666666666666,,0.0,,,,69.76666666666667,,,67.0,69.0,1.0,,,,25.75999999999999,0.0
2025-02-24 18:45:00,978.9233333333333,-6.349999999999909,,0.0,71.0,80.87666666666667,974.6833333333334,0.0,70.0,68.70666666666666,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,22.07,0.0
2025-02-24 19:00:00,961.9733333333334,-12.720000000000027,,0.0,69.66666666666667,79.58666666666666,959.85,0.0,70.0,66.81,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.260000000000005,0.0
2025-02-24 19:15:00,945.7266666666668,6.360000000000014,,0.0,68.0,80.39,947.1366666666667,0.0,70.0,65.13,,0.0,,,,70.06,,,67.0,69.0,1.0,,,,21.539999999999992,0.0
2025-02-24 19:30:00,930.8966666666666,-12.709999999999923,,0.0,66.66666666666667,80.61666666666666,934.4266666666666,0.0,70.0,63.403333333333336,,0.0,,,,70.11333333333333,,,67.0,69.0,1.0,,,,22.42,0.0
2025-02-24 19:45:00,933.0133333333333,0.0,,0.0,66.16666666666667,77.20333333333333,930.19,0.0,70.0,62.71,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,22.18999999999999,0.0
2025-02-24 20:00:00,935.13,-16.950000000000045,,0.0,67.16666666666667,79.65333333333332,942.1933333333333,0.0,70.0,64.53666666666668,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,17.379999999999995,0.0
2025-02-24 20:15:00,938.6633333333333,-4.240000000000009,,0.0,67.33333333333333,80.33333333333333,940.7800000000001,0.0,70.0,64.20333333333333,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,22.090000000000003,0.0
2025-02-24 20:30:00,942.1933333333333,-14.829999999999927,,0.0,67.5,80.36666666666667,942.9,0.0,70.0,64.69666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.190000000000005,0.0
2025-02-24 20:45:00,951.3766666666667,0.0,,0.0,68.5,80.03666666666668,954.2033333333334,0.0,70.0,66.12333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,22.22,0.0
2025-02-24 21:00:00,968.3266666666667,2.1200000000000045,,0.0,69.5,79.71333333333332,964.7966666666667,0.0,70.0,67.58,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,21.590000000000003,0.0
2025-02-24 21:15:00,961.9699999999999,4.2299999999999045,,0.0,69.83333333333333,79.61999999999999,970.4466666666667,0.0,70.0,68.61,,0.0,,,,69.88,,,67.0,69.0,1.0,,,,21.299999999999997,0.0
2025-02-24 21:30:00,963.3866666666667,-14.829999999999927,,0.0,70.5,81.55333333333333,973.9766666666666,0.0,70.0,68.92,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,21.539999999999992,0.0
2025-02-24 21:45:00,969.0333333333333,-14.829999999999927,,0.0,71.0,82.74333333333334,977.5099999999999,0.0,70.0,69.21333333333334,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,25.239999999999995,0.0
2025-02-24 22:00:00,914.65,-8.480000000000018,,0.0,65.66666666666667,81.77333333333333,913.9433333333333,0.0,70.0,60.52666666666667,,0.0,,,,70.29666666666667,,,67.0,69.0,1.0,,,,27.0,0.0
2025-02-24 22:15:00,957.7333333333332,-8.479999999999905,,0.0,69.16666666666667,80.29,953.4933333333333,0.0,70.0,65.98333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,16.720000000000006,0.0
2025-02-24 22:30:00,896.9933333333333,14.840000000000032,,0.0,63.333333333333336,79.29333333333334,887.1033333333334,0.0,70.0,57.69333333333333,,0.0,,,,70.31,,,67.0,69.0,1.0,,,,21.36,0.0
2025-02-24 22:45:00,927.3633333333333,-8.470000000000027,,0.0,66.83333333333333,82.89,925.2466666666666,0.0,70.0,61.800000000000004,,0.0,,,,70.05666666666667,,,67.0,69.0,1.0,,,,16.82,0.0
2025-02-24 23:00:00,868.7433333333333,2.1200000000000045,,0.0,61.666666666666664,77.12666666666667,876.5133333333333,0.0,70.0,55.60999999999999,,0.0,,,,70.28,,,67.0,69.0,1.0,,,,15.930000000000007,0.0
2025-02-24 23:15:00,889.93,-2.1200000000000045,,0.0,64.5,79.92333333333333,887.8066666666667,0.0,70.0,56.666666666666664,,0.0,,,,70.16333333333334,,,67.0,69.0,1.0,,,,17.239999999999995,0.0
2025-02-24 23:30:00,889.93,0.0,,0.0,63.166666666666664,76.51333333333334,888.5133333333333,0.0,70.0,57.089999999999996,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,10.280000000000001,0.0
