time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-04 22:45:00,872.9766666666668,-12.710000000000036,,0.0,63.333333333333336,76.02666666666667,868.0333333333333,0.0,70.0,54.27333333333333,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,15.639999999999993,0.0
2025-03-04 23:00:00,861.6766666666666,12.710000000000036,,0.0,63.333333333333336,76.06,866.6233333333333,0.0,70.0,54.05666666666667,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,15.730000000000004,0.0
2025-03-04 23:15:00,883.5733333333334,-6.360000000000014,,0.0,65.16666666666667,76.36333333333333,889.2233333333334,0.0,70.0,57.22666666666667,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,15.75,0.0
2025-03-04 23:30:00,918.8866666666667,-8.470000000000027,,0.0,68.33333333333333,77.50333333333333,920.3000000000001,0.0,70.0,61.50666666666667,,0.0,,,,69.67666666666666,,,67.0,69.0,1.0,,,,16.580000000000005,0.0
2025-03-04 23:45:00,931.6,8.469999999999914,,0.0,69.5,78.89999999999999,928.07,0.0,70.0,62.32333333333333,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,18.33,0.0
2025-03-05 00:00:00,937.25,-2.1200000000000045,,0.0,70.33333333333333,79.68333333333334,933.0133333333333,0.0,70.0,62.93,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,16.92,0.0
2025-03-05 00:15:00,929.48,10.589999999999918,,0.0,70.66666666666667,80.0,930.8933333333334,0.0,70.0,63.15,,0.0,,,,69.85666666666667,,,67.0,69.0,1.0,,,,20.21,0.0
2025-03-05 00:30:00,933.7166666666667,0.0,,0.0,71.0,81.16666666666667,935.13,0.0,70.0,63.623333333333335,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,21.679999999999993,0.0
2025-03-05 00:45:00,941.4866666666667,6.349999999999909,,0.0,72.16666666666667,80.45,945.7266666666666,0.0,70.0,64.86666666666666,,0.0,,,,69.85,,,67.0,69.0,1.0,,,,21.96,0.0
2025-03-05 01:00:00,953.4966666666666,-6.360000000000014,,0.0,73.33333333333333,80.34,952.79,0.0,70.0,65.95666666666666,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,22.060000000000002,0.0
2025-03-05 01:15:00,952.79,2.1200000000000045,,0.0,74.66666666666667,79.66666666666667,963.3833333333333,0.0,70.0,67.36333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,21.61,0.0
2025-03-05 01:30:00,976.1,-19.07000000000005,,0.0,76.33333333333333,80.10333333333334,973.9766666666666,0.0,70.0,68.84666666666666,,0.0,,,,69.82,,,67.0,69.0,1.0,,,,21.009999999999998,0.0
2025-03-05 01:45:00,970.4466666666667,6.360000000000014,,0.0,75.83333333333333,81.99666666666667,972.5633333333334,0.0,70.0,68.62666666666667,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,21.730000000000004,0.0
2025-03-05 02:00:00,962.68,-12.709999999999923,,0.0,75.83333333333333,80.92666666666666,969.7400000000001,0.0,70.0,68.23333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,25.269999999999996,0.0
2025-03-05 02:15:00,967.6233333333333,4.240000000000009,,0.0,75.83333333333333,81.23,971.86,0.0,70.0,68.61666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,20.739999999999995,0.0
2025-03-05 02:30:00,967.6233333333333,-2.1200000000000045,,0.0,76.5,80.60666666666667,972.5666666666666,0.0,70.0,68.67,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,20.729999999999997,0.0
2025-03-05 02:45:00,970.4466666666667,-4.2299999999999045,,0.0,76.66666666666667,79.92333333333333,971.86,0.0,70.0,68.65666666666665,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,22.82,0.0
2025-03-05 03:00:00,971.86,-8.469999999999914,,0.0,77.33333333333333,81.38666666666667,973.98,0.0,70.0,68.91000000000001,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,20.660000000000004,0.0
2025-03-05 03:15:00,979.6266666666667,8.480000000000018,,0.0,77.5,81.53666666666668,976.0966666666667,0.0,70.0,69.17,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,24.999999999999993,0.0
2025-03-05 03:30:00,977.5066666666667,-2.1200000000000045,,0.0,78.0,82.40666666666667,976.7999999999998,0.0,70.0,69.25,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,23.71,0.0
2025-03-05 03:45:00,983.8666666666667,2.1200000000000045,,0.0,78.16666666666667,82.12666666666667,977.5066666666667,0.0,70.0,69.33666666666666,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,23.85000000000001,0.0
2025-03-05 04:00:00,978.2166666666667,2.1200000000000045,,0.0,78.5,81.69333333333334,976.0933333333332,0.0,70.0,69.20333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,20.820000000000007,0.0
2025-03-05 04:15:00,974.6833333333334,6.360000000000014,,0.0,78.5,81.51666666666667,976.0933333333332,0.0,70.0,69.16333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,23.050000000000004,0.0
2025-03-05 04:30:00,978.2133333333333,-12.709999999999923,,0.0,78.33333333333333,82.16666666666667,976.7999999999998,0.0,70.0,69.22333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.729999999999997,0.0
2025-03-05 04:45:00,975.3933333333334,2.1200000000000045,,0.0,78.5,81.69666666666666,974.6833333333334,0.0,70.0,68.92333333333333,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,23.08,0.0
2025-03-05 05:00:00,973.9766666666666,12.709999999999923,,0.0,78.0,81.56666666666666,976.0933333333332,0.0,70.0,69.17666666666666,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,21.43,0.0
2025-03-05 05:15:00,970.4466666666667,-12.709999999999923,,0.0,78.66666666666667,81.16666666666667,975.39,0.0,70.0,69.03333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,25.659999999999997,0.0
2025-03-05 05:30:00,974.6833333333334,-21.18999999999994,,0.0,79.0,82.47000000000001,973.9766666666666,0.0,70.0,68.98333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,22.60000000000001,0.0
2025-03-05 05:45:00,972.5633333333334,2.1200000000000045,,0.0,79.5,83.43666666666667,976.7999999999998,0.0,70.0,69.26666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.57,0.0
2025-03-05 06:00:00,916.0600000000001,-16.949999999999932,,0.0,74.0,83.58999999999999,911.1166666666667,0.0,70.0,60.46666666666667,,0.0,,,,70.35666666666667,,,67.0,69.0,1.0,,,,25.660000000000004,0.0
2025-03-05 06:15:00,925.2399999999999,12.710000000000036,,0.0,74.5,79.51666666666667,931.6,0.0,70.0,62.93000000000001,,0.0,,,,70.10666666666667,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-05 06:30:00,971.86,-4.240000000000009,,0.0,80.0,79.53333333333335,973.9766666666666,0.0,70.0,68.97333333333334,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,25.17,0.0
2025-03-05 06:45:00,981.0433333333334,-8.469999999999914,,0.0,80.5,81.11,971.86,0.0,70.0,68.86333333333333,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,21.070000000000007,0.0
2025-03-05 07:00:00,981.04,23.309999999999945,,0.0,80.66666666666667,80.71666666666665,973.98,0.0,70.0,68.79666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,21.889999999999993,0.0
2025-03-05 07:15:00,970.4466666666667,-4.240000000000009,,0.0,81.33333333333333,82.36333333333333,979.6266666666667,0.0,70.0,69.65333333333334,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,22.36,0.0
2025-03-05 07:30:00,972.5666666666666,-8.469999999999914,,0.0,80.66666666666667,81.83999999999999,977.5099999999999,0.0,70.0,69.30333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,24.990000000000002,0.0
2025-03-05 07:45:00,981.75,-8.469999999999914,,0.0,80.83333333333333,83.75,980.3333333333334,0.0,70.0,69.69333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,23.740000000000002,0.0
2025-03-05 08:00:00,972.5666666666666,-8.469999999999914,,0.0,80.83333333333333,83.77,976.7999999999998,0.0,70.0,69.32333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.57,0.0
2025-03-05 08:15:00,973.98,-4.2299999999999045,,0.0,81.0,83.65333333333334,976.7999999999998,0.0,70.0,69.27333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,25.589999999999996,0.0
2025-03-05 08:30:00,987.3966666666666,2.1200000000000045,,0.0,80.33333333333333,83.54666666666667,978.2133333333333,0.0,70.0,69.43,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,25.47,0.0
2025-03-05 08:45:00,928.7766666666666,12.710000000000036,,0.0,76.16666666666667,84.79,925.2433333333333,0.0,70.0,62.21,,0.0,,,,70.30333333333334,,,67.0,69.0,1.0,,,,25.619999999999997,0.0
2025-03-05 09:00:00,918.8866666666667,0.0,,0.0,74.83333333333333,79.19666666666667,924.5366666666667,0.0,70.0,62.07333333333333,,0.0,,,,70.2,,,67.0,69.0,1.0,,,,16.599999999999994,0.0
2025-03-05 09:15:00,925.2466666666666,-6.350000000000023,,0.0,76.33333333333333,84.41333333333334,921.7133333333333,0.0,70.0,61.776666666666664,,0.0,,,,70.21,,,67.0,69.0,1.0,,,,25.930000000000007,0.0
2025-03-05 09:30:00,933.7199999999999,4.240000000000009,,0.0,75.5,80.24,932.3066666666667,0.0,70.0,63.20666666666667,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,16.930000000000007,0.0
2025-03-05 09:45:00,912.5333333333333,6.360000000000014,,0.0,74.83333333333333,82.04333333333334,911.8233333333334,0.0,70.0,59.56333333333333,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,26.369999999999997,0.0
2025-03-05 10:00:00,933.7199999999999,-10.590000000000032,,0.0,77.16666666666667,81.81333333333333,947.1366666666667,0.0,70.0,64.89333333333333,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,17.089999999999996,0.0
2025-03-05 10:15:00,878.6333333333333,2.1200000000000045,,0.0,71.33333333333333,80.36666666666666,882.8699999999999,0.0,70.0,55.65,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,21.36,0.0
2025-03-05 10:30:00,947.1366666666667,-19.069999999999936,,0.0,76.83333333333333,83.46666666666667,944.3133333333334,0.0,70.0,64.92666666666666,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,17.169999999999995,0.0
2025-03-05 10:45:00,938.6633333333334,8.470000000000027,,0.0,76.5,80.13666666666667,941.4900000000001,0.0,70.0,64.31333333333333,,0.0,,,,69.87666666666667,,,67.0,69.0,1.0,,,,16.620000000000005,0.0
2025-03-05 11:00:00,925.9533333333334,-4.240000000000009,,0.0,75.83333333333333,85.61333333333333,921.0099999999999,0.0,70.0,61.053333333333335,,0.0,,,,70.08333333333333,,,67.0,69.0,1.0,,,,26.750000000000007,0.0
2025-03-05 11:15:00,947.14,2.1200000000000045,,0.0,76.66666666666667,81.71333333333332,941.4866666666667,0.0,70.0,64.74000000000001,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,16.769999999999996,0.0
2025-03-05 11:30:00,913.2366666666667,8.480000000000018,,0.0,74.33333333333333,83.05,905.4699999999999,0.0,70.0,59.52,,0.0,,,,70.13333333333334,,,67.0,69.0,1.0,,,,26.47,0.0
2025-03-05 11:45:00,935.84,10.589999999999918,,0.0,77.16666666666667,81.76333333333334,945.02,0.0,70.0,65.17333333333333,,0.0,,,,69.83666666666666,,,67.0,69.0,1.0,,,,17.28,0.0
2025-03-05 12:00:00,885.6933333333333,8.469999999999914,,0.0,72.16666666666667,82.83666666666666,884.2800000000001,0.0,70.0,56.77333333333333,,0.0,,,,70.27999999999999,,,67.0,69.0,1.0,,,,21.0,0.0
2025-03-05 12:15:00,853.2033333333333,4.240000000000009,,0.0,68.5,82.56333333333333,851.0833333333334,0.0,70.0,51.85333333333333,,0.0,,,,70.38666666666667,,,67.0,69.0,1.0,,,,17.309999999999988,0.0
2025-03-05 12:30:00,853.91,4.2299999999999045,,0.0,68.0,78.57333333333334,849.6733333333333,0.0,70.0,51.65,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,15.86,0.0
2025-03-05 12:45:00,933.7199999999999,2.1200000000000045,,0.0,76.83333333333333,83.05666666666667,938.6633333333333,0.0,70.0,64.21666666666665,,0.0,,,,69.68666666666667,,,67.0,69.0,1.0,,,,17.440000000000005,0.0
2025-03-05 13:00:00,865.21,8.470000000000027,,0.0,70.16666666666667,82.68666666666667,860.2666666666668,0.0,70.0,53.053333333333335,,0.0,,,,70.23333333333333,,,67.0,69.0,1.0,,,,17.10000000000001,0.0
2025-03-05 13:15:00,882.16,2.1200000000000045,,0.0,72.16666666666667,77.64666666666666,892.7566666666667,0.0,70.0,57.03666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,16.03,0.0
2025-03-05 13:30:00,924.5366666666667,-6.360000000000014,,0.0,76.33333333333333,84.34333333333332,914.6533333333333,0.0,70.0,60.839999999999996,,0.0,,,,69.85000000000001,,,67.0,69.0,1.0,,,,22.139999999999993,0.0
2025-03-05 13:45:00,896.9933333333333,6.350000000000023,,0.0,72.5,79.04,891.3433333333332,0.0,70.0,57.01333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,16.97,0.0
2025-03-05 14:00:00,909.0,10.600000000000023,,0.0,76.66666666666667,84.28,911.8266666666667,0.0,70.0,60.01666666666667,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,21.360000000000007,0.0
2025-03-05 14:15:00,906.8833333333333,-4.240000000000009,,0.0,75.83333333333333,77.32,910.4133333333334,0.0,70.0,60.04999999999999,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,16.64,0.0
2025-03-05 14:30:00,894.1666666666666,,,0.0,74.0,81.19333333333333,884.2800000000001,0.0,70.0,56.14666666666667,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,,
2025-03-05 14:45:00,916.7666666666668,4.2299999999999045,,0.0,76.0,78.90666666666667,913.9433333333333,0.0,70.0,61.199999999999996,,0.0,,,,69.88333333333334,,,67.0,69.0,1.0,,,,12.570000000000007,0.0
2025-03-05 15:00:00,870.86,12.709999999999923,,0.0,72.5,79.99,868.0366666666667,0.0,70.0,54.35,,0.0,,,,70.19333333333333,,,67.0,69.0,1.0,,,,18.459999999999994,0.0
2025-03-05 15:15:00,921.71,-8.480000000000018,,0.0,78.5,80.50333333333333,924.5366666666667,0.0,70.0,61.81,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,16.800000000000004,0.0
2025-03-05 15:30:00,859.56,2.1200000000000045,,0.0,71.83333333333333,82.12333333333333,856.0266666666666,0.0,70.0,52.48333333333333,,0.0,,,,70.25666666666666,,,67.0,69.0,1.0,,,,16.870000000000005,0.0
2025-03-05 15:45:00,851.0866666666667,2.1200000000000045,,0.0,71.16666666666667,80.63666666666667,844.02,0.0,70.0,50.830000000000005,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,17.36,0.0
2025-03-05 16:00:00,845.4333333333334,2.1200000000000045,,0.0,71.5,81.66666666666667,850.3766666666667,0.0,70.0,51.629999999999995,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,13.090000000000003,0.0
2025-03-05 16:15:00,860.2666666666668,-8.480000000000018,,0.0,73.5,81.60333333333334,870.1533333333333,0.0,70.0,54.38333333333333,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,17.429999999999993,0.0
2025-03-05 16:30:00,879.3333333333334,-16.950000000000045,,0.0,76.16666666666667,81.12666666666667,892.7566666666667,0.0,70.0,57.52333333333333,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,17.909999999999997,0.0
2025-03-05 16:45:00,903.3466666666667,-10.599999999999909,,0.0,77.5,80.63666666666667,899.8166666666666,0.0,70.0,58.64333333333334,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,17.309999999999995,0.0
2025-03-05 17:00:00,917.4766666666668,0.0,,0.0,78.5,80.11333333333333,910.4133333333333,0.0,70.0,60.21,,0.0,,,,69.82666666666667,,,67.0,69.0,1.0,,,,17.380000000000003,0.0
2025-03-05 17:15:00,924.54,10.590000000000032,,0.0,80.66666666666667,81.58999999999999,928.7733333333334,0.0,70.0,62.50666666666667,,0.0,,,,69.78333333333332,,,67.0,69.0,1.0,,,,17.43,0.0
2025-03-05 17:30:00,932.3033333333333,0.0,,0.0,81.0,82.60000000000001,932.3066666666667,0.0,70.0,63.04333333333333,,0.0,,,,69.82333333333334,,,67.0,69.0,1.0,,,,16.869999999999997,0.0
2025-03-05 17:45:00,921.0066666666667,2.1100000000000136,,0.0,81.0,81.70666666666666,926.6533333333333,0.0,70.0,61.80666666666667,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,21.64,0.0
2025-03-05 18:00:00,932.3066666666667,-8.469999999999914,,0.0,81.83333333333333,81.2,934.4233333333333,0.0,70.0,63.5,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,21.58,0.0
2025-03-05 18:15:00,934.4233333333333,-2.1200000000000045,,0.0,82.83333333333333,82.61333333333333,934.4266666666666,0.0,70.0,63.46333333333333,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,17.069999999999993,0.0
2025-03-05 18:30:00,944.3133333333334,12.710000000000036,,0.0,83.5,83.21666666666667,935.84,0.0,70.0,63.44333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,21.239999999999995,0.0
2025-03-05 18:45:00,937.9566666666666,-2.1200000000000045,,0.0,83.66666666666667,84.09,936.5466666666666,0.0,70.0,63.656666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,21.690000000000005,0.0
2025-03-05 19:00:00,933.0133333333333,-2.1200000000000045,,0.0,84.33333333333333,83.55,942.1933333333333,0.0,70.0,64.57000000000001,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,21.61,0.0
2025-03-05 19:15:00,949.2566666666667,-14.829999999999927,,0.0,85.33333333333333,83.90666666666667,947.14,0.0,70.0,65.29,,0.0,,,,69.89333333333333,,,67.0,69.0,1.0,,,,20.910000000000004,0.0
2025-03-05 19:30:00,935.8366666666667,-4.230000000000018,,0.0,84.33333333333333,83.75,938.6633333333333,0.0,70.0,64.03666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,21.64,0.0
2025-03-05 19:45:00,952.79,-4.240000000000009,,0.0,86.5,83.80333333333334,962.6766666666667,0.0,70.0,67.23,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,21.659999999999997,0.0
2025-03-05 20:00:00,977.5099999999999,-6.360000000000014,,0.0,89.83333333333333,85.5,977.5100000000001,0.0,70.0,69.46333333333332,,0.0,,,,69.78333333333333,,,67.0,69.0,1.0,,,,21.860000000000007,0.0
2025-03-05 20:15:00,968.3266666666667,-2.1100000000000136,,0.0,89.0,85.57666666666667,966.2066666666666,0.0,70.0,67.61,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,26.909999999999997,0.0
2025-03-05 20:30:00,961.2633333333333,-2.1200000000000045,,0.0,89.66666666666667,86.05333333333333,973.98,0.0,70.0,68.72666666666667,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,21.909999999999997,0.0
2025-03-05 20:45:00,983.16,-8.480000000000018,,0.0,90.0,87.11666666666667,977.5099999999999,0.0,70.0,69.64999999999999,,0.0,,,,69.91000000000001,,,67.0,69.0,1.0,,,,26.64,0.0
2025-03-05 21:00:00,986.6933333333333,10.600000000000023,,0.0,91.0,87.92,988.81,0.0,70.0,71.12,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,26.71,0.0
2025-03-05 21:15:00,987.3966666666666,-10.590000000000032,,0.0,92.83333333333333,88.33999999999999,985.2766666666666,0.0,70.0,70.60000000000001,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,26.599999999999994,0.0
2025-03-05 21:30:00,978.2166666666667,-14.829999999999927,,0.0,91.5,88.66333333333334,981.04,0.0,70.0,70.25666666666667,,0.0,,,,69.94333333333334,,,67.0,69.0,1.0,,,,24.970000000000006,0.0
2025-03-05 21:45:00,985.2800000000001,-6.349999999999909,,0.0,91.33333333333333,86.83999999999999,978.2133333333333,0.0,70.0,69.55666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,26.900000000000006,0.0
2025-03-05 22:00:00,995.1666666666666,8.480000000000018,,0.0,93.83333333333333,88.42999999999999,998.6999999999999,0.0,70.0,72.37,,0.0,,,,69.87333333333333,,,67.0,69.0,1.0,,,,26.379999999999995,0.0
2025-03-05 22:15:00,1002.9333333333334,10.590000000000032,,0.0,94.33333333333333,88.95333333333333,1006.4699999999999,0.0,70.0,73.11333333333333,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,27.330000000000005,0.0
2025-03-05 22:30:00,1024.8333333333333,-10.600000000000023,,0.0,96.33333333333333,90.29,1022.71,0.0,70.0,75.7,,0.0,,,,69.79333333333334,,,67.0,69.0,1.0,,,,29.560000000000002,0.0
2025-03-05 22:45:00,1036.13,-4.240000000000009,,0.0,95.5,93.66333333333334,1034.72,0.0,70.0,77.35666666666667,,0.0,,,,69.77999999999999,,,67.0,69.0,1.0,,,,32.94,0.0
2025-03-05 23:00:00,1014.2333333333335,8.470000000000027,,0.0,85.16666666666667,89.81666666666666,1009.9966666666666,0.0,70.0,74.52666666666666,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,33.75000000000001,0.0
2025-03-05 23:15:00,1019.8866666666667,-4.239999999999895,,0.0,87.0,90.52,1024.8333333333333,0.0,70.0,76.16333333333334,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,29.790000000000006,0.0
2025-03-05 23:30:00,1024.1266666666668,-12.710000000000036,,0.0,87.66666666666667,92.13666666666666,1022.0066666666667,0.0,70.0,75.47333333333334,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,31.72,0.0
2025-03-05 23:45:00,1020.5933333333332,-4.240000000000009,,0.0,90.33333333333333,92.08999999999999,1026.95,0.0,70.0,75.87333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,32.92999999999999,0.0
2025-03-06 00:00:00,1026.2433333333333,-12.710000000000036,,0.0,89.66666666666667,93.72333333333331,1027.66,0.0,70.0,76.16,,0.0,,,,69.94666666666666,,,67.0,69.0,1.0,,,,33.38,0.0
2025-03-06 00:15:00,1033.3066666666666,-12.720000000000027,,0.0,93.0,94.13,1033.3100000000002,0.0,70.0,77.32333333333334,,0.0,,,,69.92666666666668,,,67.0,69.0,1.0,,,,32.82,0.0
2025-03-06 00:30:00,1029.07,2.119999999999891,,0.0,93.83333333333333,93.64999999999999,1029.07,0.0,70.0,76.49,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,33.81,0.0
2025-03-06 00:45:00,1013.5300000000001,14.839999999999918,,0.0,91.66666666666667,92.70666666666666,1024.8333333333333,0.0,70.0,76.27,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,32.62,0.0
2025-03-06 01:00:00,1018.4733333333334,-10.600000000000136,,0.0,96.83333333333333,92.75,1024.1233333333334,0.0,70.0,75.99666666666667,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,33.67,0.0
2025-03-06 01:15:00,1019.8866666666667,16.949999999999932,,0.0,90.83333333333333,92.98333333333333,1019.1833333333334,0.0,70.0,75.33,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,29.449999999999996,0.0
2025-03-06 01:30:00,1022.0066666666668,-6.360000000000014,,0.0,91.0,93.02333333333333,1021.3000000000001,0.0,70.0,75.43333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,34.230000000000004,0.0
2025-03-06 01:45:00,1010.7033333333334,2.1200000000000045,,0.0,91.66666666666667,93.69666666666667,1019.18,0.0,70.0,75.45666666666666,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,33.53,0.0
2025-03-06 02:00:00,1022.0033333333334,0.0,,0.0,95.0,92.51666666666667,1023.4200000000001,0.0,70.0,76.06333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,31.330000000000005,0.0
2025-03-06 02:15:00,1015.65,-8.480000000000132,,0.0,100.0,92.89999999999999,1025.54,0.0,70.0,76.10333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,33.33,0.0
2025-03-06 02:30:00,1004.35,-16.949999999999932,,0.0,99.83333333333333,90.57666666666667,1021.3000000000001,0.0,70.0,75.28333333333333,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,33.160000000000004,0.0
2025-03-06 02:45:00,1008.59,-14.830000000000041,,0.0,100.0,93.23666666666668,1029.7733333333333,0.0,70.0,76.66333333333334,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,29.619999999999997,0.0
2025-03-06 03:00:00,1012.1166666666667,-21.180000000000064,,0.0,100.0,94.26333333333334,1048.8466666666666,0.0,70.0,79.37333333333333,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,33.690000000000005,0.0
2025-03-06 03:15:00,1030.4833333333333,-46.61999999999989,,0.0,100.0,93.27,1034.7166666666667,0.0,70.0,77.21333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,36.949999999999996,0.0
2025-03-06 03:30:00,1021.3000000000001,-2.1100000000001273,,0.0,100.0,93.44,1034.72,0.0,70.0,77.36666666666666,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,33.77,0.0
2025-03-06 03:45:00,1019.8866666666667,-25.430000000000064,,0.0,100.0,93.10666666666667,1047.4333333333334,0.0,70.0,78.63666666666667,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,33.910000000000004,0.0
2025-03-06 04:00:00,1010.7066666666666,-29.670000000000073,,0.0,100.0,93.21666666666665,1053.79,0.0,70.0,79.94666666666666,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,33.529999999999994,0.0
2025-03-06 04:15:00,1012.8266666666667,-76.27999999999997,,0.0,100.0,93.17,1054.4966666666667,0.0,70.0,80.07333333333334,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,35.03,0.0
2025-03-06 04:30:00,1010.7066666666666,-40.25999999999988,,0.0,100.0,95.49333333333334,1067.9166666666667,0.0,70.0,82.01666666666667,,0.0,,,,69.85333333333334,,,67.0,69.0,1.0,,,,33.769999999999996,0.0
2025-03-06 04:45:00,1007.88,-74.16000000000008,,0.0,100.0,94.72333333333334,1058.7333333333333,0.0,70.0,81.02999999999999,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,38.17,0.0
2025-03-06 05:00:00,1017.77,-48.729999999999905,,0.0,100.0,94.36666666666667,1066.5033333333333,0.0,70.0,81.55666666666667,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,35.46,0.0
2025-03-06 05:15:00,1007.1733333333333,-36.01999999999998,,0.0,100.0,95.82,1070.7433333333333,0.0,70.0,82.36333333333333,,0.0,,,,69.91333333333333,,,67.0,69.0,1.0,,,,33.86000000000001,0.0
2025-03-06 05:30:00,1017.0600000000001,-46.62000000000012,,0.0,100.0,94.83999999999999,1067.9133333333332,0.0,70.0,81.91000000000001,,0.0,,,,69.97333333333333,,,67.0,69.0,1.0,,,,38.6,0.0
2025-03-06 05:45:00,1020.5933333333332,-76.27999999999986,,0.0,100.0,94.56,1075.6833333333334,0.0,70.0,83.17666666666666,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,38.190000000000005,0.0
2025-03-06 06:00:00,1015.6466666666666,-57.20999999999992,,0.0,100.0,94.7,1066.5066666666667,0.0,70.0,81.76,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,35.83,0.0
2025-03-06 06:15:00,1019.18,-67.80999999999995,,0.0,100.0,94.95,1067.2133333333334,0.0,70.0,81.81,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,36.93,0.0
2025-03-06 06:30:00,1026.95,-52.979999999999905,,0.0,100.0,95.96666666666665,1065.0933333333332,0.0,70.0,81.66666666666667,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,34.06,0.0
2025-03-06 06:45:00,1021.2999999999998,-10.599999999999909,,0.0,100.0,95.68,1074.2766666666666,0.0,70.0,82.08666666666666,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,34.519999999999996,0.0
2025-03-06 07:00:00,1031.1866666666667,-50.86000000000013,,0.0,100.0,94.25666666666666,1068.6233333333332,0.0,70.0,81.25333333333333,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,37.27,0.0
2025-03-06 07:15:00,1026.95,-29.670000000000073,,0.0,100.0,96.13333333333333,1067.9133333333332,0.0,70.0,82.03666666666668,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,33.95,0.0
2025-03-06 07:30:00,1030.4833333333333,-38.13999999999987,,0.0,100.0,96.21666666666665,1067.9133333333332,0.0,70.0,81.82,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,39.029999999999994,0.0
2025-03-06 07:45:00,1023.4200000000001,-44.49000000000001,,0.0,100.0,96.46999999999998,1063.6766666666665,0.0,70.0,81.15333333333334,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,39.48,0.0
2025-03-06 08:00:00,1029.7766666666666,-40.25999999999999,,0.0,100.0,97.70666666666666,1070.0333333333333,0.0,70.0,82.35666666666667,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,38.99,0.0
2025-03-06 08:15:00,1028.3633333333335,-23.309999999999945,,0.0,100.0,95.55,1069.33,0.0,70.0,82.05,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,39.00000000000001,0.0
2025-03-06 08:30:00,1026.243333333333,-57.210000000000036,,0.0,100.0,96.48,1076.3866666666665,0.0,70.0,83.12333333333333,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,38.08,0.0
2025-03-06 08:45:00,1036.8366666666668,-72.03999999999996,,0.0,100.0,97.46999999999998,1075.6833333333334,0.0,70.0,83.15333333333332,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,38.690000000000005,0.0
2025-03-06 09:00:00,1053.0833333333333,-31.7800000000002,,0.0,94.66666666666667,98.04666666666667,1071.4433333333334,0.0,70.0,82.36,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,39.29,0.0
2025-03-06 09:15:00,1072.1533333333334,6.360000000000127,,0.0,86.33333333333333,98.39999999999999,1072.1499999999999,0.0,70.0,82.54333333333334,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,39.42,0.0
2025-03-06 09:30:00,1091.2233333333334,10.599999999999909,,0.0,92.0,99.37333333333333,1098.9933333333333,0.0,70.0,86.17,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,41.19,0.0
2025-03-06 09:45:00,1098.2866666666666,0.0,,0.0,94.66666666666667,99.56,1101.8166666666666,0.0,70.0,86.31666666666666,,0.0,,,,69.86333333333333,,,67.0,69.0,1.0,,,,40.940000000000005,0.0
2025-03-06 10:00:00,1093.3433333333332,-8.470000000000027,,0.0,99.0,99.87666666666667,1103.9333333333334,0.0,70.0,86.54,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,41.040000000000006,0.0
2025-03-06 10:15:00,1096.8733333333332,-23.299999999999955,,0.0,99.66666666666667,99.71999999999998,1107.4666666666665,0.0,70.0,87.00333333333333,,0.0,,,,69.88333333333333,,,67.0,69.0,1.0,,,,40.199999999999996,0.0
2025-03-06 10:30:00,1084.8666666666666,-16.950000000000045,,0.0,100.0,106.07666666666667,1142.0766666666666,0.0,70.0,92.03333333333335,,0.0,,,,69.69999999999999,,,67.0,69.0,1.0,,,,42.79,0.0
2025-03-06 10:45:00,1088.3999999999999,-84.75,,0.0,100.0,115.15333333333332,1192.9333333333334,0.0,70.0,98.88,,0.0,,,,69.44,,,67.0,69.0,1.0,,,,51.14,0.0
2025-03-06 11:00:00,1073.5666666666666,-116.53999999999996,,0.0,100.0,114.41000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,56.48,0.0
2025-03-06 11:15:00,1066.506666666667,-133.49,,0.0,100.0,113.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.29333333333334,,,67.0,69.0,1.0,,,,55.52,0.0
2025-03-06 11:30:00,1053.79,-131.3699999999999,,0.0,100.0,113.88,1199.29,0.0,70.0,100.0,,0.0,,,,69.33,,,67.0,69.0,1.0,,,,54.71000000000001,0.0
2025-03-06 11:45:00,1053.79,-156.79999999999995,,0.0,100.0,113.72666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.41333333333334,,,67.0,69.0,1.0,,,,54.96,0.0
2025-03-06 12:00:00,1057.32,-148.32999999999993,,0.0,100.0,113.65333333333335,1199.29,0.0,70.0,100.0,,0.0,,,,69.42333333333333,,,67.0,69.0,1.0,,,,55.05,0.0
2025-03-06 12:15:00,1048.8466666666666,,,0.0,100.0,113.73,1199.29,0.0,70.0,100.0,,0.0,,,,69.42,,,67.0,69.0,1.0,,,,,
2025-03-06 12:30:00,1044.61,-150.44000000000005,,0.0,100.0,113.85000000000001,1199.29,0.0,70.0,100.0,,0.0,,,,69.56,,,67.0,69.0,1.0,,,,54.709999999999994,0.0
2025-03-06 12:45:00,1046.7266666666667,-150.44000000000005,,0.0,100.0,113.75666666666666,1199.29,0.0,70.0,100.0,,0.0,,,,69.64999999999999,,,67.0,69.0,1.0,,,,55.269999999999996,0.0
2025-03-06 13:00:00,1050.9666666666665,-158.92000000000007,,0.0,100.0,113.89333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.76,,,67.0,69.0,1.0,,,,55.12,0.0
2025-03-06 13:15:00,1046.7266666666667,-139.8499999999999,,0.0,100.0,113.58999999999999,1199.29,0.0,70.0,100.0,,0.0,,,,69.77666666666666,,,67.0,69.0,1.0,,,,55.06999999999999,0.0
2025-03-06 13:30:00,1056.6133333333335,-163.15999999999985,,0.0,100.0,113.98,1192.2266666666667,0.0,70.0,99.10333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,54.11,0.0
2025-03-06 13:45:00,1054.4966666666667,-141.97000000000003,,0.0,100.0,113.77333333333333,1190.8133333333333,0.0,70.0,99.13333333333333,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,55.24999999999999,0.0
2025-03-06 14:00:00,1058.0266666666666,-152.55999999999995,,0.0,100.0,113.37333333333333,1199.29,0.0,70.0,100.0,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,54.81,0.0
2025-03-06 14:15:00,1048.8466666666666,-137.73000000000002,,0.0,100.0,113.43,1199.29,0.0,70.0,100.0,,0.0,,,,69.88666666666667,,,67.0,69.0,1.0,,,,54.67,0.0
2025-03-06 14:30:00,1053.0833333333333,-154.68000000000006,,0.0,100.0,113.62333333333333,1190.1066666666666,0.0,70.0,99.06333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,54.76,0.0
2025-03-06 14:45:00,1051.6699999999998,-135.61000000000013,,0.0,100.0,113.35666666666667,1199.29,0.0,70.0,100.0,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,54.74000000000001,0.0
2025-03-06 15:00:00,1062.2633333333333,-141.97000000000003,,0.0,100.0,113.83999999999999,1183.0433333333333,0.0,70.0,97.92,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,54.77,0.0
2025-03-06 15:15:00,1053.0833333333333,-103.82999999999993,,0.0,100.0,113.99000000000001,1168.21,0.0,70.0,95.94666666666667,,0.0,,,,70.13,,,67.0,69.0,1.0,,,,54.790000000000006,0.0
2025-03-06 15:30:00,1056.6133333333335,-103.82999999999993,,0.0,100.0,111.75666666666666,1169.6233333333332,0.0,70.0,95.45333333333333,,0.0,,,,70.09,,,67.0,69.0,1.0,,,,54.879999999999995,0.0
2025-03-06 15:45:00,1051.6733333333332,-125.01999999999998,,0.0,100.0,110.82000000000001,1158.3233333333335,0.0,70.0,94.42666666666666,,0.0,,,,70.12333333333333,,,67.0,69.0,1.0,,,,55.16,0.0
2025-03-06 16:00:00,1069.3266666666666,-91.11000000000013,,0.0,100.0,104.31666666666666,1153.3766666666668,0.0,70.0,93.67333333333333,,0.0,,,,70.09666666666666,,,67.0,69.0,1.0,,,,44.33,0.0
2025-03-06 16:15:00,1060.1433333333334,-82.63999999999987,,0.0,100.0,104.41666666666667,1147.7266666666667,0.0,70.0,93.04333333333334,,0.0,,,,70.09333333333333,,,67.0,69.0,1.0,,,,44.67999999999999,0.0
2025-03-06 16:30:00,1063.6766666666667,-84.75999999999999,,0.0,91.0,97.36666666666667,1070.743333333333,0.0,70.0,82.65666666666667,,0.0,,,,70.49666666666667,,,67.0,69.0,1.0,,,,43.92999999999999,0.0
2025-03-06 16:45:00,1019.89,6.350000000000136,,0.0,80.66666666666667,90.63666666666666,1009.2933333333334,0.0,70.0,73.56333333333333,,0.0,,,,70.70333333333333,,,67.0,69.0,1.0,,,,33.5,0.0
2025-03-06 17:00:00,983.1633333333333,8.480000000000018,,0.0,77.0,87.94,983.8666666666667,0.0,70.0,70.45666666666666,,0.0,,,,70.61333333333333,,,67.0,69.0,1.0,,,,27.630000000000003,0.0
2025-03-06 17:15:00,973.98,2.1200000000000045,,0.0,75.83333333333333,87.68333333333334,976.0966666666667,0.0,70.0,69.43333333333334,,0.0,,,,70.45,,,67.0,69.0,1.0,,,,27.509999999999998,0.0
2025-03-06 17:30:00,993.7533333333334,6.360000000000014,,0.0,77.0,87.86666666666667,989.5166666666668,0.0,70.0,71.04333333333334,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,23.92,0.0
2025-03-06 17:45:00,986.6899999999999,10.590000000000032,,0.0,75.5,87.82666666666667,981.04,0.0,70.0,69.55666666666667,,0.0,,,,70.21,,,67.0,69.0,1.0,,,,28.180000000000007,0.0
2025-03-06 18:00:00,974.6833333333334,0.0,,0.0,75.66666666666667,88.61000000000001,978.2166666666667,0.0,70.0,69.30333333333333,,0.0,,,,70.14,,,67.0,69.0,1.0,,,,27.490000000000002,0.0
2025-03-06 18:15:00,964.09,2.1200000000000045,,0.0,74.0,85.22000000000001,961.2633333333333,0.0,70.0,66.85000000000001,,0.0,,,,70.18,,,67.0,69.0,1.0,,,,27.28,0.0
2025-03-06 18:30:00,974.6833333333334,14.829999999999927,,0.0,75.5,86.97666666666667,974.6833333333334,0.0,70.0,68.81333333333333,,0.0,,,,70.04,,,67.0,69.0,1.0,,,,22.310000000000002,0.0
2025-03-06 18:45:00,957.73,2.1200000000000045,,0.0,73.5,85.67,956.32,0.0,70.0,66.22,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,27.42,0.0
2025-03-06 19:00:00,941.4899999999999,-6.360000000000014,,0.0,70.83333333333333,84.76333333333334,936.5466666666666,0.0,70.0,63.776666666666664,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,22.32,0.0
2025-03-06 19:15:00,933.0133333333333,6.360000000000014,,0.0,68.66666666666667,81.88333333333334,919.5933333333334,0.0,70.0,61.69333333333333,,0.0,,,,70.21333333333332,,,67.0,69.0,1.0,,,,22.42,0.0
2025-03-06 19:30:00,894.1666666666666,16.950000000000045,,0.0,65.33333333333333,81.69666666666666,896.2866666666667,0.0,70.0,58.156666666666666,,0.0,,,,70.30333333333333,,,67.0,69.0,1.0,,,,18.42,0.0
2025-03-06 19:45:00,846.14,-2.1200000000000045,,0.0,60.666666666666664,79.31666666666666,843.3166666666666,0.0,70.0,50.383333333333326,,0.0,,,,70.51666666666667,,,67.0,69.0,1.0,,,,18.349999999999994,0.0
2025-03-06 20:00:00,767.0333333333333,4.240000000000009,,0.0,53.666666666666664,74.08666666666666,761.3866666666667,0.0,70.0,39.47,,0.0,,,,70.81333333333333,,,67.0,69.0,1.0,,,,11.829999999999998,0.0
2025-03-06 20:15:00,687.9266666666667,10.590000000000032,,0.0,47.833333333333336,72.33666666666666,685.81,0.0,70.0,29.069999999999997,,0.0,,,,70.99333333333334,,,67.0,69.0,1.0,,,,9.249999999999993,0.0
2025-03-06 20:30:00,609.5333333333333,6.350000000000023,,0.0,41.833333333333336,71.00666666666667,602.4666666666667,0.0,70.0,17.213333333333335,,0.0,,,,71.17666666666666,,,67.0,69.0,1.0,,,,8.310000000000002,0.0
2025-03-06 20:45:00,531.8366666666667,8.480000000000018,,0.0,36.5,69.13666666666667,522.66,0.0,70.0,6.276666666666666,,0.0,,,,71.27,,,67.0,69.0,1.0,,,,6.560000000000002,0.0
2025-03-06 21:00:00,485.93333333333334,10.589999999999975,,0.0,33.833333333333336,68.68,480.28000000000003,0.0,70.0,0.47,,0.0,,,,71.31,,,67.0,69.0,1.0,,,,4.43,0.0
2025-03-06 21:15:00,481.69000000000005,0.0,,0.0,33.5,68.87666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.58333333333333,,,67.0,69.0,1.0,,,,4.219999999999999,0.0
2025-03-06 21:30:00,478.16,4.230000000000018,,0.0,33.5,68.96333333333332,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.82,,,67.0,69.0,1.0,,,,4.230000000000004,0.0
2025-03-06 21:45:00,476.04333333333335,4.230000000000018,,0.0,33.5,68.92333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.05,,,67.0,69.0,1.0,,,,4.160000000000011,0.0
2025-03-06 22:00:00,473.2166666666667,-4.240000000000009,,0.0,33.666666666666664,68.89999999999999,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.30666666666667,,,67.0,69.0,1.0,,,,4.3500000000000085,0.0
2025-03-06 22:15:00,468.97666666666663,-4.240000000000009,,0.0,34.333333333333336,68.99,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.42,,,67.0,69.0,1.0,,,,4.469999999999999,0.0
2025-03-06 22:30:00,474.62999999999994,-8.480000000000018,,0.0,35.0,68.93666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.47666666666667,,,67.0,69.0,1.0,,,,4.519999999999996,0.0
2025-03-06 22:45:00,469.68333333333334,0.0,,0.0,35.166666666666664,68.83666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.28666666666668,,,67.0,69.0,1.0,,,,4.469999999999999,0.0
2025-03-06 23:00:00,470.39000000000004,-12.720000000000027,,0.0,35.5,68.75,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.05666666666667,,,67.0,69.0,1.0,,,,4.659999999999997,0.0
2025-03-06 23:15:00,473.92333333333335,-4.240000000000009,,0.0,35.5,68.54333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.57666666666667,,,67.0,69.0,1.0,,,,4.8500000000000085,0.0
2025-03-06 23:30:00,477.4533333333334,2.1200000000000045,,0.0,35.5,68.33333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.94333333333334,,,67.0,69.0,1.0,,,,4.770000000000003,0.0
2025-03-06 23:45:00,483.80999999999995,4.230000000000018,,0.0,35.5,67.93333333333334,478.87000000000006,0.0,70.0,0.016666666666666666,,0.0,,,,70.25666666666667,,,67.0,69.0,1.0,,,,5.020000000000003,0.0
2025-03-07 00:00:00,519.1266666666667,10.589999999999975,,0.0,37.5,68.49666666666667,524.7766666666666,0.0,70.0,6.263333333333333,,0.0,,,,69.71,,,67.0,69.0,1.0,,,,5.219999999999999,0.0
2025-03-07 00:15:00,581.9833333333333,-4.240000000000009,,0.0,42.0,69.57333333333334,587.6366666666667,0.0,70.0,15.503333333333336,,0.0,,,,69.41666666666667,,,67.0,69.0,1.0,,,,6.480000000000004,0.0
2025-03-07 00:30:00,652.6166666666667,-2.1200000000000045,,0.0,47.166666666666664,70.71666666666667,657.5600000000001,0.0,70.0,24.883333333333336,,0.0,,,,69.19333333333334,,,67.0,69.0,1.0,,,,8.240000000000002,0.0
2025-03-07 00:45:00,726.07,2.1200000000000045,,0.0,54.166666666666664,71.39999999999999,736.6633333333333,0.0,70.0,35.99333333333333,,0.0,,,,68.98333333333333,,,67.0,69.0,1.0,,,,8.960000000000008,0.0
2025-03-07 01:00:00,808.7066666666666,-10.590000000000032,,0.0,62.0,74.06666666666666,815.0633333333334,0.0,70.0,46.803333333333335,,0.0,,,,68.86333333333333,,,67.0,69.0,1.0,,,,10.68,0.0
2025-03-07 01:15:00,848.2566666666667,-16.960000000000036,,0.0,66.16666666666667,79.13666666666667,844.7266666666666,0.0,70.0,50.833333333333336,,0.0,,,,69.06666666666666,,,67.0,69.0,1.0,,,,15.020000000000003,0.0
2025-03-07 01:30:00,843.31,2.1200000000000045,,0.0,66.5,79.72666666666667,845.4333333333334,0.0,70.0,50.903333333333336,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,18.67,0.0
2025-03-07 01:45:00,866.6233333333333,-8.480000000000018,,0.0,69.5,79.16000000000001,872.2733333333332,0.0,70.0,54.653333333333336,,0.0,,,,69.38333333333334,,,67.0,69.0,1.0,,,,18.67,0.0
2025-03-07 02:00:00,921.0066666666667,4.240000000000009,,0.0,75.5,80.06,921.71,0.0,70.0,61.57,,0.0,,,,69.28666666666668,,,67.0,69.0,1.0,,,,17.910000000000004,0.0
2025-03-07 02:15:00,937.25,-4.230000000000018,,0.0,78.66666666666667,83.08666666666666,938.66,0.0,70.0,63.90333333333333,,0.0,,,,69.40333333333334,,,67.0,69.0,1.0,,,,22.310000000000002,0.0
2025-03-07 02:30:00,949.9666666666667,-4.240000000000009,,0.0,81.16666666666667,83.17666666666666,955.6133333333333,0.0,70.0,66.44,,0.0,,,,69.48666666666666,,,67.0,69.0,1.0,,,,22.61,0.0
2025-03-07 02:45:00,978.9233333333333,-8.469999999999914,,0.0,84.66666666666667,86.71333333333332,979.6266666666667,0.0,70.0,69.61,,0.0,,,,69.51333333333334,,,67.0,69.0,1.0,,,,22.759999999999998,0.0
2025-03-07 03:00:00,990.93,-10.589999999999918,,0.0,86.83333333333333,87.88333333333333,994.46,0.0,70.0,71.82000000000001,,0.0,,,,69.57333333333334,,,67.0,69.0,1.0,,,,28.0,0.0
2025-03-07 03:15:00,1015.65,-4.240000000000009,,0.0,90.0,89.99666666666667,1008.5866666666667,0.0,70.0,73.58,,0.0,,,,69.62666666666667,,,67.0,69.0,1.0,,,,29.180000000000007,0.0
2025-03-07 03:30:00,1006.4666666666667,8.469999999999914,,0.0,89.66666666666667,89.71333333333332,1006.4666666666667,0.0,70.0,73.41333333333334,,0.0,,,,69.75666666666666,,,67.0,69.0,1.0,,,,29.25,0.0
2025-03-07 03:45:00,1010.0,-2.119999999999891,,0.0,89.5,90.93666666666667,1011.4133333333333,0.0,70.0,73.92999999999999,,0.0,,,,69.81666666666666,,,67.0,69.0,1.0,,,,29.519999999999996,0.0
2025-03-07 04:00:00,1010.7033333333333,-16.949999999999932,,0.0,92.5,92.04333333333334,1017.7700000000001,0.0,70.0,74.57333333333334,,0.0,,,,69.80666666666666,,,67.0,69.0,1.0,,,,28.729999999999997,0.0
2025-03-07 04:15:00,1008.5833333333334,8.469999999999914,,0.0,87.5,89.71999999999998,999.4033333333333,0.0,70.0,72.02999999999999,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,32.13,0.0
2025-03-07 04:30:00,1008.5866666666667,14.830000000000041,,0.0,87.66666666666667,89.46,1002.23,0.0,70.0,72.80333333333333,,0.0,,,,69.97,,,67.0,69.0,1.0,,,,30.32,0.0
2025-03-07 04:45:00,1014.2366666666667,-6.3599999999999,,0.0,90.16666666666667,93.35000000000001,1012.12,0.0,70.0,73.88333333333334,,0.0,,,,69.93333333333334,,,67.0,69.0,1.0,,,,29.249999999999993,0.0
2025-03-07 05:00:00,1008.5866666666667,6.360000000000014,,0.0,87.33333333333333,90.75333333333333,1002.9399999999999,0.0,70.0,73.27333333333333,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,34.34,0.0
2025-03-07 05:15:00,1007.8833333333333,19.07000000000005,,0.0,89.5,90.91666666666667,1013.5333333333333,0.0,70.0,74.55,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,30.03,0.0
2025-03-07 05:30:00,1020.5933333333332,-4.240000000000009,,0.0,89.16666666666667,90.98666666666668,1021.3000000000001,0.0,70.0,75.62666666666667,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,33.84,0.0
2025-03-07 05:45:00,1021.2999999999998,-6.3599999999999,,0.0,90.5,91.35000000000001,1015.6466666666666,0.0,70.0,74.48333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,28.980000000000004,0.0
2025-03-07 06:00:00,1016.3566666666666,21.18999999999994,,0.0,90.33333333333333,91.04,1018.4733333333334,0.0,70.0,75.14666666666666,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,29.939999999999998,0.0
2025-03-07 06:15:00,1022.0066666666667,-2.1200000000000045,,0.0,90.16666666666667,92.29333333333334,1029.07,0.0,70.0,76.08,,0.0,,,,69.89999999999999,,,67.0,69.0,1.0,,,,29.940000000000005,0.0
2025-03-07 06:30:00,1034.0133333333333,-12.7199999999998,,0.0,92.5,93.89333333333333,1028.3633333333335,0.0,70.0,76.83333333333333,,0.0,,,,69.89666666666666,,,67.0,69.0,1.0,,,,34.199999999999996,0.0
2025-03-07 06:45:00,1010.7033333333334,4.240000000000009,,0.0,87.0,89.31666666666666,1007.1733333333333,0.0,70.0,73.51666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,33.040000000000006,0.0
2025-03-07 07:00:00,1022.7166666666667,-12.710000000000036,,0.0,89.66666666666667,92.21999999999998,1024.1233333333332,0.0,70.0,76.28666666666668,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,28.000000000000007,0.0
2025-03-07 07:15:00,1028.36,-8.470000000000027,,0.0,89.0,92.06666666666666,1022.7133333333333,0.0,70.0,75.39333333333333,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,34.77,0.0
2025-03-07 07:30:00,1028.3633333333335,2.1100000000001273,,0.0,88.83333333333333,91.11666666666667,1028.3633333333335,0.0,70.0,75.62666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,32.74,0.0
2025-03-07 07:45:00,1018.4733333333334,10.600000000000136,,0.0,89.0,91.19333333333333,1021.3000000000001,0.0,70.0,74.98666666666666,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,29.5,0.0
2025-03-07 08:00:00,1022.0066666666667,-10.590000000000146,,0.0,89.66666666666667,92.49333333333334,1028.3633333333332,0.0,70.0,76.57,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,34.12,0.0
2025-03-07 08:15:00,1010.0,2.1200000000001182,,0.0,86.66666666666667,91.17333333333333,1014.2366666666667,0.0,70.0,74.63333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,34.49,0.0
2025-03-07 08:30:00,1026.95,-12.709999999999923,,0.0,88.0,90.68,1017.0633333333334,0.0,70.0,74.68,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,28.42,0.0
2025-03-07 08:45:00,1015.65,2.1200000000000045,,0.0,87.16666666666667,90.33333333333333,1019.18,0.0,70.0,75.02666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,28.589999999999996,0.0
2025-03-07 09:00:00,1018.4733333333334,-10.589999999999918,,0.0,87.0,91.49000000000001,1023.4200000000001,0.0,70.0,75.83666666666666,,0.0,,,,69.94666666666667,,,67.0,69.0,1.0,,,,28.800000000000004,0.0
2025-03-07 09:15:00,1027.6566666666668,-10.599999999999909,,0.0,85.83333333333333,92.01666666666667,1020.5933333333332,0.0,70.0,75.38333333333333,,0.0,,,,69.95666666666666,,,67.0,69.0,1.0,,,,33.37,0.0
2025-03-07 09:30:00,1018.4733333333334,-6.360000000000014,,0.0,86.66666666666667,89.79666666666667,1012.1166666666667,0.0,70.0,73.77,,0.0,,,,70.02666666666667,,,67.0,69.0,1.0,,,,33.67999999999999,0.0
2025-03-07 09:45:00,1014.2366666666667,0.0,,0.0,87.33333333333333,90.55666666666667,1017.06,0.0,70.0,74.85000000000001,,0.0,,,,69.99,,,67.0,69.0,1.0,,,,28.339999999999996,0.0
2025-03-07 10:00:00,1007.88,6.360000000000014,,0.0,85.83333333333333,89.17333333333333,1009.9966666666666,0.0,70.0,73.72333333333333,,0.0,,,,70.04333333333334,,,67.0,69.0,1.0,,,,28.370000000000005,0.0
2025-03-07 10:15:00,1021.2999999999998,4.239999999999895,,0.0,87.33333333333333,90.48,1019.8866666666667,0.0,70.0,75.15666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,30.380000000000003,0.0
2025-03-07 10:30:00,1007.1733333333333,-2.1200000000000045,,0.0,86.5,89.73,1016.3566666666666,0.0,70.0,74.71,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,28.21,0.0
2025-03-07 10:45:00,1003.6433333333333,-2.119999999999891,,0.0,85.66666666666667,89.67666666666666,1003.6433333333333,0.0,70.0,72.94666666666667,,0.0,,,,70.06666666666666,,,67.0,69.0,1.0,,,,29.35000000000001,0.0
2025-03-07 11:00:00,1020.5933333333332,4.240000000000009,,0.0,87.0,89.00666666666666,1013.5300000000001,0.0,70.0,74.43666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,27.599999999999994,0.0
2025-03-07 11:15:00,1001.5233333333332,2.1200000000000045,,0.0,85.83333333333333,89.97666666666667,1009.9966666666666,0.0,70.0,73.88333333333334,,0.0,,,,70.02666666666666,,,67.0,69.0,1.0,,,,29.07999999999999,0.0
2025-03-07 11:30:00,1015.65,-16.949999999999932,,0.0,87.16666666666667,91.00333333333333,1024.1233333333334,0.0,70.0,74.96666666666665,,0.0,,,,69.94,,,67.0,69.0,1.0,,,,27.779999999999994,0.0
2025-03-07 11:45:00,1012.1166666666668,-6.360000000000014,,0.0,86.16666666666667,88.52999999999999,1018.4733333333334,0.0,70.0,75.05666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,28.21,0.0
2025-03-07 12:00:00,1018.4733333333334,-6.3599999999999,,0.0,86.66666666666667,90.56666666666666,1017.0633333333334,0.0,70.0,75.15666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,28.04999999999999,0.0
2025-03-07 12:15:00,1014.2400000000001,-6.360000000000014,,0.0,86.5,90.39666666666666,1012.8266666666667,0.0,70.0,74.21666666666667,,0.0,,,,70.00666666666666,,,67.0,69.0,1.0,,,,27.859999999999992,0.0
2025-03-07 12:30:00,1015.65,19.07000000000005,,0.0,86.66666666666667,90.81333333333333,1017.77,0.0,70.0,74.65666666666665,,0.0,,,,69.97666666666667,,,67.0,69.0,1.0,,,,28.07999999999999,0.0
2025-03-07 12:45:00,1012.1166666666667,-2.1200000000000045,,0.0,86.16666666666667,89.08333333333333,1008.5833333333334,0.0,70.0,73.50666666666666,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,30.880000000000003,0.0
2025-03-07 13:00:00,1017.0633333333334,8.480000000000018,,0.0,87.0,90.64999999999999,1017.7666666666668,0.0,70.0,74.93333333333334,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,27.65,0.0
2025-03-07 13:15:00,1008.59,10.600000000000136,,0.0,85.66666666666667,89.07000000000001,1003.6433333333333,0.0,70.0,73.18333333333334,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,28.130000000000003,0.0
2025-03-07 13:30:00,1006.4699999999999,-2.1200000000000045,,0.0,85.83333333333333,89.09666666666665,1007.8766666666667,0.0,70.0,73.61666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,27.810000000000002,0.0
2025-03-07 13:45:00,1005.0566666666667,-6.350000000000023,,0.0,85.5,89.54333333333334,1005.0533333333333,0.0,70.0,73.19666666666667,,0.0,,,,70.03333333333335,,,67.0,69.0,1.0,,,,27.57,0.0
2025-03-07 14:00:00,988.1066666666666,4.230000000000018,,0.0,83.5,89.48333333333333,988.8133333333334,0.0,70.0,71.03666666666668,,0.0,,,,70.09666666666668,,,67.0,69.0,1.0,,,,27.97,0.0
2025-03-07 14:15:00,985.9833333333332,4.240000000000009,,0.0,82.16666666666667,87.77666666666669,974.6866666666666,0.0,70.0,68.81,,0.0,,,,70.14666666666666,,,67.0,69.0,1.0,,,,27.480000000000004,0.0
2025-03-07 14:30:00,959.1466666666666,10.589999999999918,,0.0,79.83333333333333,85.35000000000001,956.3233333333334,0.0,70.0,66.27666666666666,,0.0,,,,70.22,,,67.0,69.0,1.0,,,,25.81000000000001,0.0
