time,AirFlow,Air_Flow_Diff,AirflowSpRht,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,SuplFanCmd,SuplFanState,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-03-18 07:00:00,974.6833333333334,8.469999999999914,,0.0,81.83333333333333,87.23,974.6866666666666,0.0,70.0,69.16666666666667,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,22.64500000000001,0.0
2025-03-18 07:15:00,964.09,-14.829999999999927,,0.0,81.0,85.30333333333333,972.5666666666666,0.0,70.0,68.79333333333334,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,25.309999999999995,0.0
2025-03-18 07:30:00,976.8033333333333,-4.240000000000009,,0.0,88.33333333333333,86.11666666666667,969.0366666666667,0.0,70.0,68.12,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,22.394999999999996,0.0
2025-03-18 07:45:00,976.0966666666667,23.299999999999955,,0.0,81.0,84.36333333333334,971.86,0.0,70.0,68.45666666666666,,0.0,,,,69.96666666666667,,,67.0,69.0,1.0,,,,22.55000000000001,0.0
2025-03-18 08:00:00,981.04,2.1200000000000045,,0.0,81.66666666666667,86.97333333333334,981.0433333333334,0.0,70.0,69.69,,0.0,,,,69.92,,,67.0,69.0,1.0,,,,22.53500000000001,0.0
2025-03-18 08:15:00,965.5033333333334,2.1099999999999,,0.0,79.83333333333333,85.37,969.0333333333333,0.0,70.0,68.31,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.370000000000005,0.0
2025-03-18 08:30:00,975.39,-8.480000000000018,,0.0,80.66666666666667,87.37333333333333,978.92,0.0,70.0,69.71333333333332,,0.0,,,,69.93666666666667,,,67.0,69.0,1.0,,,,22.32499999999999,0.0
2025-03-18 08:45:00,966.2066666666666,-8.469999999999914,,0.0,79.66666666666667,86.86666666666667,971.8566666666666,0.0,70.0,68.53666666666668,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,24.810000000000002,0.0
2025-03-18 09:00:00,980.3333333333334,0.0,,0.0,87.83333333333333,84.57333333333334,970.4466666666667,0.0,70.0,68.53,,0.0,,,,69.99666666666667,,,67.0,69.0,1.0,,,,25.394999999999996,0.0
2025-03-18 09:15:00,984.5733333333333,19.069999999999936,,0.0,82.33333333333333,87.13333333333333,979.6266666666667,0.0,70.0,69.73333333333333,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,22.625,0.0
2025-03-18 09:30:00,973.27,8.469999999999914,,0.0,80.66666666666667,85.69666666666667,973.27,0.0,70.0,68.31666666666666,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,22.5,0.0
2025-03-18 09:45:00,970.4466666666667,0.0,,0.0,80.33333333333333,86.22666666666667,971.15,0.0,70.0,68.37333333333333,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.25999999999999,0.0
2025-03-18 10:00:00,970.4466666666667,6.360000000000014,,0.0,80.0,84.59333333333333,969.7400000000001,0.0,70.0,68.35000000000001,,0.0,,,,70.00333333333333,,,67.0,69.0,1.0,,,,22.245000000000005,0.0
2025-03-18 10:15:00,983.87,10.600000000000023,,0.0,82.0,88.07666666666667,979.6266666666667,0.0,70.0,69.55333333333333,,0.0,,,,69.95333333333333,,,67.0,69.0,1.0,,,,22.86,0.0
2025-03-18 10:30:00,959.8533333333334,14.840000000000032,,0.0,86.0,86.97333333333334,980.3333333333334,0.0,70.0,69.97666666666667,,0.0,,,,69.95,,,67.0,69.0,1.0,,,,27.07499999999999,0.0
2025-03-18 10:45:00,966.21,2.1200000000000045,,0.0,81.16666666666667,86.78666666666668,973.27,0.0,70.0,68.75333333333333,,0.0,,,,70.00999999999999,,,67.0,69.0,1.0,,,,28.315000000000005,0.0
2025-03-18 11:00:00,974.6833333333334,2.1200000000000045,,0.0,81.16666666666667,86.98333333333333,973.9766666666666,0.0,70.0,68.96666666666667,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.17,0.0
2025-03-18 11:15:00,972.5666666666666,8.469999999999914,,0.0,80.83333333333333,86.35333333333334,976.0933333333332,0.0,70.0,68.89,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.605000000000004,0.0
2025-03-18 11:30:00,969.0333333333333,-2.1200000000000045,,0.0,80.16666666666667,87.36333333333333,970.4433333333333,0.0,70.0,68.43666666666667,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,24.004999999999995,0.0
2025-03-18 11:45:00,972.5666666666666,-2.1200000000000045,,0.0,81.66666666666667,87.06666666666666,978.2133333333333,0.0,70.0,69.47333333333334,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,26.949999999999996,0.0
2025-03-18 12:00:00,971.86,-6.349999999999909,,0.0,81.33333333333333,86.99333333333334,975.39,0.0,70.0,69.07333333333334,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,23.135000000000005,0.0
2025-03-18 12:15:00,971.15,-6.360000000000014,,0.0,87.5,86.17666666666666,971.15,0.0,70.0,68.52666666666666,,0.0,,,,70.01,,,67.0,69.0,1.0,,,,22.245000000000005,0.0
2025-03-18 12:30:00,973.98,16.949999999999932,,0.0,81.66666666666667,86.07000000000001,975.3866666666667,0.0,70.0,69.07666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,22.570000000000007,0.0
2025-03-18 12:45:00,959.8533333333334,-6.349999999999909,,0.0,78.83333333333333,86.93,963.3833333333333,0.0,70.0,67.11666666666666,,0.0,,,,70.07000000000001,,,67.0,69.0,1.0,,,,24.630000000000003,0.0
2025-03-18 13:00:00,942.9033333333333,-8.470000000000027,,0.0,75.33333333333333,83.65333333333332,936.5433333333334,0.0,70.0,64.49666666666667,,0.0,,,,70.17333333333333,,,67.0,69.0,1.0,,,,22.070000000000007,0.0
2025-03-18 13:15:00,893.4633333333333,2.1200000000000045,,0.0,68.83333333333333,82.33,884.2800000000001,0.0,70.0,56.26333333333334,,0.0,,,,70.41333333333334,,,67.0,69.0,1.0,,,,18.924999999999997,0.0
2025-03-18 13:30:00,891.3433333333332,2.1200000000000045,,0.0,69.5,82.59666666666666,888.52,0.0,70.0,56.98666666666667,,0.0,,,,70.26666666666667,,,67.0,69.0,1.0,,,,16.89500000000001,0.0
2025-03-18 13:45:00,858.8533333333334,4.240000000000009,,0.0,70.33333333333333,78.48333333333333,852.5,0.0,70.0,51.53333333333333,,0.0,,,,70.42333333333333,,,67.0,69.0,1.0,,,,16.485,0.0
2025-03-18 14:00:00,946.4366666666666,-2.1200000000000045,,0.0,80.5,82.69333333333333,939.3666666666667,0.0,70.0,63.56999999999999,,0.0,,,,69.80666666666667,,,67.0,69.0,1.0,,,,16.939999999999998,0.0
2025-03-18 14:15:00,932.3033333333333,14.840000000000032,,0.0,84.83333333333333,79.11333333333333,936.5433333333334,0.0,70.0,63.583333333333336,,0.0,,,,69.83,,,67.0,69.0,1.0,,,,19.959999999999994,0.0
2025-03-18 14:30:00,983.16,2.1200000000000045,,0.0,85.5,82.60000000000001,981.75,0.0,70.0,70.40333333333332,,0.0,,,,69.63333333333333,,,67.0,69.0,1.0,,,,20.64999999999999,0.0
2025-03-18 14:45:00,988.81,-4.240000000000009,,0.0,83.83333333333333,84.29666666666667,989.52,0.0,70.0,71.03666666666666,,0.0,,,,69.69666666666666,,,67.0,69.0,1.0,,,,24.585000000000008,0.0
2025-03-18 15:00:00,981.7466666666666,-12.720000000000027,,0.0,81.0,84.77,978.92,0.0,70.0,69.62,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,24.6,0.0
2025-03-18 15:15:00,964.09,0.0,,0.0,79.5,82.23,974.6866666666666,0.0,70.0,68.75666666666666,,0.0,,,,69.90666666666665,,,67.0,69.0,1.0,,,,24.974999999999994,0.0
2025-03-18 15:30:00,952.79,-19.07000000000005,,0.0,89.83333333333333,80.95,966.9166666666666,0.0,70.0,67.83,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.25500000000001,0.0
2025-03-18 15:45:00,974.6866666666666,6.360000000000014,,0.0,81.5,80.71333333333332,968.33,0.0,70.0,68.13,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,20.750000000000007,0.0
2025-03-18 16:00:00,961.9699999999999,0.0,,0.0,79.33333333333333,80.91666666666667,966.9166666666666,0.0,70.0,67.94,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.155,0.0
2025-03-18 16:15:00,942.9,-2.1200000000000045,,0.0,75.16666666666667,80.78,941.4900000000001,0.0,70.0,64.53666666666666,,0.0,,,,70.13333333333333,,,67.0,69.0,1.0,,,,20.15500000000001,0.0
2025-03-18 16:30:00,918.18,2.1200000000000045,,0.0,70.83333333333333,76.99333333333334,918.1833333333334,0.0,70.0,61.82666666666666,,0.0,,,,70.19666666666667,,,67.0,69.0,1.0,,,,20.24000000000001,0.0
2025-03-18 16:45:00,910.4133333333333,-4.240000000000009,,0.0,70.66666666666667,77.17333333333333,911.1166666666667,0.0,70.0,60.15,,0.0,,,,70.20666666666666,,,67.0,69.0,1.0,,,,15.600000000000001,0.0
2025-03-18 17:00:00,870.86,4.240000000000009,,0.0,66.83333333333333,78.54,875.1,0.0,70.0,55.21666666666667,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,15.545000000000002,0.0
2025-03-18 17:15:00,844.7266666666666,-14.830000000000041,,0.0,62.333333333333336,77.46666666666665,840.4900000000001,0.0,70.0,50.46666666666667,,0.0,,,,70.42333333333333,,,67.0,69.0,1.0,,,,16.33,0.0
2025-03-18 17:30:00,823.54,2.1099999999999,,0.0,60.666666666666664,74.29333333333334,829.8966666666666,0.0,70.0,48.75333333333333,,0.0,,,,70.34666666666666,,,67.0,69.0,1.0,,,,14.189999999999998,0.0
2025-03-18 17:45:00,811.5300000000001,-10.600000000000023,,0.0,58.5,73.44333333333334,806.5866666666667,0.0,70.0,45.53333333333333,,0.0,,,,70.37666666666667,,,67.0,69.0,1.0,,,,12.539999999999992,0.0
2025-03-18 18:00:00,788.93,4.240000000000009,,0.0,57.0,72.64333333333333,788.9266666666667,0.0,70.0,43.169999999999995,,0.0,,,,70.35333333333334,,,67.0,69.0,1.0,,,,9.650000000000006,0.0
2025-03-18 18:15:00,781.16,-6.350000000000023,,0.0,57.333333333333336,72.05,788.93,0.0,70.0,43.32333333333333,,0.0,,,,70.23,,,67.0,69.0,1.0,,,,8.29,0.0
2025-03-18 18:30:00,781.8666666666667,-8.470000000000027,,0.0,57.0,71.87333333333333,776.9233333333333,0.0,70.0,41.49666666666667,,0.0,,,,70.23666666666666,,,67.0,69.0,1.0,,,,8.410000000000004,0.0
2025-03-18 18:45:00,740.9,2.1200000000000045,,0.0,52.833333333333336,70.50666666666667,735.9566666666666,0.0,70.0,35.839999999999996,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,8.439999999999998,0.0
2025-03-18 19:00:00,704.1733333333333,4.240000000000009,,0.0,50.0,69.98,698.5233333333332,0.0,70.0,30.683333333333334,,0.0,,,,70.49000000000001,,,67.0,69.0,1.0,,,,7.524999999999999,0.0
2025-03-18 19:15:00,642.02,0.0,,0.0,45.5,69.57666666666667,632.1333333333333,0.0,70.0,22.036666666666665,,0.0,,,,70.69666666666667,,,67.0,69.0,1.0,,,,6.700000000000003,0.0
2025-03-18 19:30:00,557.9699999999999,6.3599999999999,,0.0,39.5,68.27999999999999,553.0300000000001,0.0,70.0,10.146666666666667,,0.0,,,,70.96333333333334,,,67.0,69.0,1.0,,,,5.939999999999998,0.0
2025-03-18 19:45:00,492.99,8.470000000000027,,0.0,35.166666666666664,66.88333333333334,484.52,0.0,70.0,0.82,,0.0,,,,71.12666666666667,,,67.0,69.0,1.0,,,,4.454999999999998,0.0
2025-03-18 20:00:00,477.45666666666665,8.46999999999997,,0.0,34.5,67.03666666666668,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.46333333333332,,,67.0,69.0,1.0,,,,3.720000000000006,0.0
2025-03-18 20:15:00,473.2166666666667,-2.1200000000000045,,0.0,34.5,67.17666666666666,478.87000000000006,0.0,70.0,0.0,,0.0,,,,71.79666666666667,,,67.0,69.0,1.0,,,,3.9250000000000043,0.0
2025-03-18 20:30:00,470.39000000000004,-2.1200000000000045,,0.0,35.0,67.36333333333333,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.23,,,67.0,69.0,1.0,,,,3.7250000000000014,0.0
2025-03-18 20:45:00,470.39000000000004,-10.600000000000023,,0.0,36.166666666666664,67.43333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.49666666666667,,,67.0,69.0,1.0,,,,3.719999999999999,0.0
2025-03-18 21:00:00,470.39000000000004,-8.480000000000018,,0.0,36.5,67.07,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.36333333333333,,,67.0,69.0,1.0,,,,3.8300000000000054,0.0
2025-03-18 21:15:00,478.16,-6.360000000000014,,0.0,40.166666666666664,64.49,478.87000000000006,0.0,70.0,0.0,,0.0,,,,72.02666666666666,,,67.0,69.0,1.0,,,,4.080000000000005,0.0
2025-03-18 21:30:00,484.51666666666665,4.230000000000018,,0.0,38.5,61.68333333333334,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.63,,,67.0,69.0,1.0,,,,8.220000000000006,0.0
2025-03-18 21:45:00,478.16,2.1200000000000045,,0.0,36.833333333333336,61.330000000000005,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.29333333333334,,,67.0,69.0,1.0,,,,8.294999999999995,0.0
2025-03-18 22:00:00,478.16,4.230000000000018,,0.0,39.833333333333336,61.169999999999995,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.38333333333333,,,67.0,69.0,1.0,,,,7.960000000000001,0.0
2025-03-18 22:15:00,481.6933333333333,-12.720000000000027,,0.0,37.333333333333336,60.68666666666667,478.87000000000006,0.0,70.0,0.0,,0.0,,,,70.11666666666667,,,67.0,69.0,1.0,,,,9.119999999999997,0.0
2025-03-18 22:30:00,514.89,4.230000000000018,,0.0,37.5,63.4,512.0633333333334,0.0,70.0,4.466666666666667,,0.0,,,,69.8,,,67.0,69.0,1.0,,,,8.795000000000002,0.0
2025-03-18 22:45:00,492.99333333333334,10.590000000000032,,0.0,34.5,62.413333333333334,489.4633333333333,0.0,70.0,1.6966666666666665,,0.0,,,,69.98333333333333,,,67.0,69.0,1.0,,,,5.375,0.0
2025-03-18 23:00:00,583.4,6.349999999999966,,0.0,39.833333333333336,61.50333333333333,596.8166666666667,0.0,70.0,16.569999999999997,,0.0,,,,69.33999999999999,,,67.0,69.0,1.0,,,,8.505000000000003,0.0
2025-03-18 23:15:00,676.63,-14.830000000000041,,0.0,45.666666666666664,61.53,681.5766666666667,0.0,70.0,28.28,,0.0,,,,69.05666666666667,,,67.0,69.0,1.0,,,,9.075000000000003,0.0
2025-03-18 23:30:00,647.67,-14.840000000000032,,0.0,44.166666666666664,67.10000000000001,636.3733333333333,0.0,70.0,22.066666666666666,,0.0,,,,69.62,,,67.0,69.0,1.0,,,,9.704999999999998,0.0
2025-03-18 23:45:00,601.76,8.470000000000027,,0.0,41.0,66.94333333333334,607.4133333333333,0.0,70.0,17.663333333333334,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,6.810000000000002,0.0
2025-03-19 00:00:00,634.2533333333333,-10.600000000000023,,0.0,43.166666666666664,67.13333333333334,638.4866666666667,0.0,70.0,22.713333333333335,,0.0,,,,69.73,,,67.0,69.0,1.0,,,,6.640000000000001,0.0
2025-03-19 00:15:00,712.65,-6.360000000000014,,0.0,49.666666666666664,67.64999999999999,721.1233333333333,0.0,70.0,33.62,,0.0,,,,69.33333333333333,,,67.0,69.0,1.0,,,,7.299999999999997,0.0
2025-03-19 00:30:00,781.16,-4.230000000000018,,0.0,56.0,68.96666666666667,791.7533333333334,0.0,70.0,43.67666666666667,,0.0,,,,69.13333333333334,,,67.0,69.0,1.0,,,,8.390000000000008,0.0
2025-03-19 00:45:00,829.1866666666666,-14.830000000000041,,0.0,60.333333333333336,71.12666666666667,833.4266666666667,0.0,70.0,49.49333333333334,,0.0,,,,69.15666666666668,,,67.0,69.0,1.0,,,,9.5,0.0
2025-03-19 01:00:00,841.9,-10.600000000000023,,0.0,62.333333333333336,75.07333333333334,846.1366666666667,0.0,70.0,51.056666666666665,,0.0,,,,69.35000000000001,,,67.0,69.0,1.0,,,,14.189999999999998,0.0
2025-03-19 01:15:00,844.02,2.1200000000000045,,0.0,62.333333333333336,74.71333333333332,844.7266666666666,0.0,70.0,51.03,,0.0,,,,69.56333333333333,,,67.0,69.0,1.0,,,,15.289999999999992,0.0
2025-03-19 01:30:00,839.0766666666667,2.1200000000000045,,0.0,61.5,73.52666666666666,839.7833333333333,0.0,70.0,50.053333333333335,,0.0,,,,69.73333333333333,,,67.0,69.0,1.0,,,,16.129999999999995,0.0
2025-03-19 01:45:00,875.8066666666667,0.0,,0.0,65.83333333333333,76.02,884.9866666666667,0.0,70.0,56.56333333333333,,0.0,,,,69.55666666666666,,,67.0,69.0,1.0,,,,16.174999999999997,0.0
2025-03-19 02:00:00,905.4666666666667,-10.589999999999918,,0.0,68.83333333333333,75.97333333333334,909.7066666666666,0.0,70.0,59.78,,0.0,,,,69.55,,,67.0,69.0,1.0,,,,16.980000000000004,0.0
2025-03-19 02:15:00,931.6,-8.480000000000018,,0.0,71.0,77.19,925.2466666666666,0.0,70.0,62.093333333333334,,0.0,,,,69.59666666666666,,,67.0,69.0,1.0,,,,16.97,0.0
2025-03-19 02:30:00,927.3633333333333,8.470000000000027,,0.0,70.66666666666667,77.39333333333333,932.31,0.0,70.0,63.14000000000001,,0.0,,,,69.67333333333333,,,67.0,69.0,1.0,,,,20.354999999999997,0.0
2025-03-19 02:45:00,935.1333333333333,2.119999999999891,,0.0,70.83333333333333,77.82333333333332,935.8366666666667,0.0,70.0,63.163333333333334,,0.0,,,,69.75333333333333,,,67.0,69.0,1.0,,,,16.549999999999997,0.0
2025-03-19 03:00:00,930.8966666666666,6.3599999999999,,0.0,70.83333333333333,77.19333333333333,927.3633333333333,0.0,70.0,62.370000000000005,,0.0,,,,69.86,,,67.0,69.0,1.0,,,,16.564999999999998,0.0
2025-03-19 03:15:00,933.0099999999999,10.589999999999918,,0.0,71.5,77.82,928.7733333333334,0.0,70.0,62.61333333333334,,0.0,,,,69.89,,,67.0,69.0,1.0,,,,20.72,0.0
2025-03-19 03:30:00,934.4233333333333,0.0,,0.0,72.16666666666667,79.24,941.4866666666667,0.0,70.0,64.49,,0.0,,,,69.84666666666666,,,67.0,69.0,1.0,,,,20.52499999999999,0.0
2025-03-19 03:45:00,933.7199999999999,-4.240000000000009,,0.0,71.5,78.48,935.84,0.0,70.0,63.57333333333333,,0.0,,,,69.92333333333333,,,67.0,69.0,1.0,,,,19.455000000000005,0.0
2025-03-19 04:00:00,928.7733333333334,4.239999999999895,,0.0,71.5,78.44666666666667,933.0166666666668,0.0,70.0,63.25666666666667,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,20.60000000000001,0.0
2025-03-19 04:15:00,932.31,-10.600000000000023,,0.0,71.83333333333333,79.85000000000001,928.7766666666666,0.0,70.0,62.830000000000005,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,17.36,0.0
2025-03-19 04:30:00,930.1866666666666,4.239999999999895,,0.0,71.66666666666667,78.81666666666666,930.8966666666666,0.0,70.0,62.89333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.400000000000006,0.0
2025-03-19 04:45:00,928.07,0.0,,0.0,71.83333333333333,78.15333333333334,930.19,0.0,70.0,62.839999999999996,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,16.409999999999997,0.0
2025-03-19 05:00:00,923.1266666666667,2.119999999999891,,0.0,71.83333333333333,77.81666666666666,928.07,0.0,70.0,62.48666666666667,,0.0,,,,70.0,,,67.0,69.0,1.0,,,,17.230000000000004,0.0
2025-03-19 05:15:00,930.1866666666666,-12.710000000000036,,0.0,72.83333333333333,78.48666666666666,931.6033333333334,0.0,70.0,63.04666666666666,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,20.569999999999993,0.0
2025-03-19 05:30:00,925.9500000000002,-10.590000000000032,,0.0,73.5,79.73666666666666,930.19,0.0,70.0,62.913333333333334,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,16.114999999999995,0.0
2025-03-19 05:45:00,931.6,-8.479999999999905,,0.0,73.66666666666667,79.23666666666666,932.31,0.0,70.0,63.03666666666667,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,20.164999999999992,0.0
2025-03-19 06:00:00,933.0133333333333,-8.480000000000018,,0.0,73.0,77.96666666666665,928.07,0.0,70.0,62.79333333333333,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,18.379999999999995,0.0
2025-03-19 06:15:00,926.6566666666668,6.350000000000023,,0.0,72.83333333333333,79.67,932.31,0.0,70.0,62.97,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.374999999999993,0.0
2025-03-19 06:30:00,933.7166666666667,-6.3599999999999,,0.0,73.0,79.67,933.0166666666668,0.0,70.0,63.199999999999996,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,19.905,0.0
2025-03-19 06:45:00,931.6,4.230000000000018,,0.0,73.0,78.97333333333334,930.8966666666666,0.0,70.0,62.953333333333326,,0.0,,,,69.99333333333334,,,67.0,69.0,1.0,,,,20.54,0.0
2025-03-19 07:00:00,933.0133333333333,12.709999999999923,,0.0,73.5,79.68333333333334,933.7233333333334,0.0,70.0,63.166666666666664,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,18.72,0.0
2025-03-19 07:15:00,938.66,4.230000000000018,,0.0,73.83333333333333,79.64999999999999,932.31,0.0,70.0,63.173333333333325,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.504999999999995,0.0
2025-03-19 07:30:00,933.7166666666667,6.350000000000023,,0.0,74.0,79.49,934.4266666666666,0.0,70.0,63.35,,0.0,,,,69.97333333333334,,,67.0,69.0,1.0,,,,20.474999999999994,0.0
2025-03-19 07:45:00,930.19,4.230000000000018,,0.0,75.0,79.44333333333333,939.3666666666667,0.0,70.0,64.15333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,20.439999999999998,0.0
2025-03-19 08:00:00,945.02,-6.350000000000023,,0.0,75.5,79.47,947.14,0.0,70.0,64.81,,0.0,,,,69.93,,,67.0,69.0,1.0,,,,20.394999999999996,0.0
2025-03-19 08:15:00,970.4466666666667,-2.1200000000000045,,0.0,79.33333333333333,79.59333333333333,969.0366666666667,0.0,70.0,68.23333333333333,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,20.61,0.0
2025-03-19 08:30:00,965.5033333333334,0.0,,0.0,81.16666666666667,81.86,976.0933333333332,0.0,70.0,69.16666666666667,,0.0,,,,69.84333333333333,,,67.0,69.0,1.0,,,,20.919999999999995,0.0
2025-03-19 08:45:00,959.1466666666666,-8.469999999999914,,0.0,87.0,80.21666666666667,966.9166666666666,0.0,70.0,68.10333333333334,,0.0,,,,69.94333333333333,,,67.0,69.0,1.0,,,,20.994999999999997,0.0
2025-03-19 09:00:00,965.5033333333334,4.240000000000009,,0.0,94.0,81.35333333333334,973.2733333333334,0.0,70.0,68.90666666666667,,0.0,,,,69.91333333333334,,,67.0,69.0,1.0,,,,23.215000000000003,0.0
2025-03-19 09:15:00,951.3766666666667,-12.710000000000036,,0.0,100.0,80.72666666666667,974.6866666666666,0.0,70.0,69.14,,0.0,,,,69.92999999999999,,,67.0,69.0,1.0,,,,21.39999999999999,0.0
2025-03-19 09:30:00,977.5133333333333,-23.309999999999945,,0.0,97.83333333333333,82.39,978.9233333333333,0.0,70.0,69.56333333333333,,0.0,,,,69.92666666666666,,,67.0,69.0,1.0,,,,25.455,0.0
2025-03-19 09:45:00,977.8599999999999,-4.240000000000009,,0.0,90.75,80.275,972.57,0.0,70.0,68.735,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,20.980000000000004,0.0
2025-03-19 10:00:00,982.4533333333334,-4.240000000000009,,0.0,86.33333333333333,83.68,977.5066666666667,0.0,70.0,69.29,,0.0,,,,69.96,,,67.0,69.0,1.0,,,,20.980000000000004,0.0
2025-03-19 10:15:00,978.2166666666667,4.240000000000009,,0.0,87.0,81.79,977.5066666666667,0.0,70.0,69.39333333333333,,0.0,,,,69.96666666666665,,,67.0,69.0,1.0,,,,23.744999999999997,0.0
2025-03-19 10:30:00,968.33,-4.2299999999999045,,0.0,95.5,80.95,975.3866666666667,0.0,70.0,69.13333333333334,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,21.370000000000005,0.0
2025-03-19 10:45:00,973.2733333333334,-10.589999999999918,,0.0,99.83333333333333,80.53666666666668,976.7999999999998,0.0,70.0,69.19333333333333,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,22.155,0.0
2025-03-19 11:00:00,963.3833333333333,-4.2299999999999045,,0.0,96.16666666666667,81.88333333333333,976.7999999999998,0.0,70.0,69.21333333333332,,0.0,,,,69.98,,,67.0,69.0,1.0,,,,23.345,0.0
2025-03-19 11:15:00,975.3933333333333,-33.89999999999998,,0.0,99.16666666666667,81.43333333333334,976.0933333333332,0.0,70.0,69.18666666666667,,0.0,,,,69.98666666666666,,,67.0,69.0,1.0,,,,24.559999999999995,0.0
2025-03-19 11:30:00,950.6666666666666,10.600000000000023,,0.0,79.5,84.18666666666667,935.84,0.0,70.0,64.32333333333334,,0.0,,,,70.25333333333333,,,67.0,69.0,1.0,,,,25.380000000000003,0.0
2025-03-19 11:45:00,932.3066666666667,4.230000000000018,,0.0,75.33333333333333,78.04333333333334,939.3699999999999,0.0,70.0,64.01333333333334,,0.0,,,,70.06333333333333,,,67.0,69.0,1.0,,,,17.055000000000007,0.0
2025-03-19 12:00:00,976.1,6.350000000000023,,0.0,79.83333333333333,79.18666666666667,967.62,0.0,70.0,67.99333333333334,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,20.880000000000003,0.0
2025-03-19 12:15:00,898.4033333333333,6.360000000000014,,0.0,69.83333333333333,82.48666666666666,892.0466666666666,0.0,70.0,57.903333333333336,,0.0,,,,70.39333333333333,,,67.0,69.0,1.0,,,,21.92,0.0
2025-03-19 12:30:00,909.0033333333334,10.590000000000032,,0.0,76.83333333333333,77.77666666666666,925.2466666666666,0.0,70.0,62.32666666666666,,0.0,,,,70.03666666666668,,,67.0,69.0,1.0,,,,19.144999999999996,0.0
2025-03-19 12:45:00,966.21,-27.539999999999964,,0.0,86.33333333333333,79.49666666666667,961.2633333333333,0.0,70.0,67.05666666666666,,0.0,,,,69.83333333333333,,,67.0,69.0,1.0,,,,20.685000000000002,0.0
2025-03-19 13:00:00,960.5566666666667,8.480000000000018,,0.0,80.5,79.39333333333333,956.3233333333334,0.0,70.0,66.55,,0.0,,,,69.91666666666667,,,67.0,69.0,1.0,,,,21.155,0.0
2025-03-19 13:15:00,947.8433333333332,,,0.0,77.83333333333333,79.52666666666666,942.1966666666667,0.0,70.0,64.83333333333333,,0.0,,,,70.02333333333333,,,67.0,69.0,1.0,,,,,
2025-03-19 13:30:00,940.7800000000001,-4.240000000000009,,0.0,73.66666666666667,78.33,940.0766666666667,0.0,70.0,64.10000000000001,,0.0,,,,70.01666666666667,,,67.0,69.0,1.0,,,,20.400000000000006,0.0
2025-03-19 13:45:00,930.19,-8.480000000000018,,0.0,72.75,77.53,931.25,0.0,70.0,62.855000000000004,,0.0,,,,70.08,,,67.0,69.0,1.0,,,,20.42,0.0
