time,AirFlow,Air_Flow_Diff,ClgPct,DmprPos,DschAirTemp,EffAirflowSp,EffOcc,EffSp,HtgPct,OccClgSp,OccCmd,OccHtgSp,RmCo2,RmSp,RmTemp,Room_Temperature_Diff,SaTemp,StbyClgSp,StbyHtgSp,UnoccClgSp,UnoccHtgSp,VAV_Temperature_Diff,oppMode
2025-01-30 17:45:00,840.4900000000001,6.360000000000014,0.0,57.333333333333336,72.10666666666667,832.7199999999999,0.0,70.0,46.99333333333334,74.0,0.0,70.0,544.3333333333334,72.0,70.33,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:00:00,837.6633333333333,4.240000000000009,0.0,55.833333333333336,71.39333333333333,832.7199999999999,0.0,70.0,43.19,74.0,0.0,70.0,542.0,72.0,70.38333333333333,0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:15:00,839.7833333333333,29.659999999999968,0.0,56.5,70.88000000000001,832.7199999999999,0.0,70.0,40.193333333333335,74.0,0.0,70.0,550.0,72.0,70.37666666666667,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:30:00,838.37,-10.590000000000032,0.0,54.833333333333336,70.56,832.7199999999999,0.0,70.0,37.056666666666665,74.0,0.0,70.0,556.3333333333334,72.0,70.38666666666667,0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 18:45:00,824.9533333333334,-2.1200000000000045,0.0,51.5,69.41,832.7199999999999,0.0,70.0,34.82,74.0,0.0,70.0,552.6666666666666,72.0,70.35333333333334,0.37999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:00:00,826.3633333333333,-12.710000000000036,0.0,51.166666666666664,68.82000000000001,832.7199999999999,0.0,70.0,34.12666666666667,74.0,0.0,70.0,544.3333333333334,72.0,70.25666666666666,0.3199999999999932,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:15:00,832.0133333333333,14.829999999999927,0.0,51.333333333333336,68.65333333333334,832.7199999999999,0.0,70.0,32.63,74.0,0.0,70.0,527.6666666666666,72.0,70.23666666666666,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:30:00,839.0766666666667,-4.240000000000009,0.0,51.0,68.07,832.7199999999999,0.0,70.0,31.53333333333333,74.0,0.0,70.0,510.3333333333333,72.0,70.20666666666666,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 19:45:00,833.4233333333333,12.709999999999923,0.0,51.0,67.86333333333334,832.7199999999999,0.0,70.0,31.74666666666667,74.0,0.0,70.0,492.3333333333333,72.0,70.12,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:00:00,824.9533333333333,-6.360000000000014,0.0,53.0,67.07,832.7199999999999,0.0,70.0,29.89,74.0,0.0,70.0,480.0,72.0,70.16666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:15:00,834.8366666666667,-10.590000000000032,0.0,55.333333333333336,66.97333333333334,832.7199999999999,0.0,70.0,27.336666666666662,74.0,0.0,70.0,478.6666666666667,72.0,70.23,0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:30:00,828.4833333333332,10.589999999999918,0.0,55.833333333333336,67.08333333333333,832.7199999999999,0.0,70.0,25.546666666666667,74.0,0.0,70.0,480.0,72.0,70.21666666666665,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 20:45:00,820.0066666666667,6.360000000000014,0.0,56.166666666666664,66.33666666666666,832.7199999999999,0.0,70.0,23.16,74.0,0.0,70.0,479.6666666666667,72.0,70.25,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:00:00,824.9499999999999,-6.360000000000014,0.0,56.666666666666664,66.43333333333334,832.7199999999999,0.0,70.0,22.30666666666667,74.0,0.0,70.0,476.3333333333333,72.0,70.18666666666667,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:15:00,822.8299999999999,-29.660000000000082,0.0,57.0,66.38666666666667,832.7199999999999,0.0,70.0,22.53,74.0,0.0,70.0,471.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:30:00,834.1333333333333,-4.240000000000009,0.0,57.0,66.31333333333333,832.7199999999999,0.0,70.0,21.52,74.0,0.0,70.0,467.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 21:45:00,824.9533333333334,-7.4150000000000205,0.0,57.166666666666664,66.32000000000001,832.7199999999999,0.0,70.0,20.536666666666665,74.0,0.0,70.0,463.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:00:00,823.5366666666667,2.1200000000000045,0.0,57.166666666666664,66.37333333333333,832.7199999999999,0.0,70.0,19.526666666666667,74.0,0.0,70.0,461.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:15:00,832.7166666666666,-33.89999999999998,0.0,57.333333333333336,66.19333333333334,832.7199999999999,0.0,70.0,18.173333333333336,74.0,0.0,70.0,459.6666666666667,72.0,70.13333333333334,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:30:00,832.0133333333333,10.589999999999918,0.0,56.666666666666664,65.85333333333334,832.7199999999999,0.0,70.0,16.62,74.0,0.0,70.0,451.6666666666667,72.0,70.15333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 22:45:00,824.2466666666666,-4.240000000000009,0.0,57.333333333333336,65.88666666666667,832.7199999999999,0.0,70.0,14.116666666666667,74.0,0.0,70.0,451.0,72.0,70.19333333333333,0.20000000000000284,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:00:00,830.6,2.1200000000000045,0.0,57.5,65.93,832.7199999999999,0.0,70.0,13.813333333333333,74.0,0.0,70.0,447.6666666666667,72.0,70.15333333333334,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:15:00,833.4266666666667,4.240000000000009,0.0,57.666666666666664,65.57666666666667,832.7199999999999,0.0,70.0,12.733333333333334,74.0,0.0,70.0,445.3333333333333,72.0,70.14666666666666,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:30:00,826.36,-2.1200000000000045,0.0,57.666666666666664,65.07666666666667,832.7199999999999,0.0,70.0,10.18,74.0,0.0,70.0,443.6666666666667,72.0,70.2,0.18000000000000682,,67.0,69.0,68.0,68.0,,0.0
2025-01-30 23:45:00,829.8966666666666,-2.1200000000000045,0.0,57.5,64.96333333333332,832.7199999999999,0.0,70.0,9.18,74.0,0.0,70.0,440.6666666666667,72.0,70.16333333333334,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:00:00,836.2533333333334,-12.710000000000036,0.0,57.5,64.97333333333334,832.7199999999999,0.0,70.0,9.049999999999999,74.0,0.0,70.0,439.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:15:00,828.4833333333332,23.309999999999945,0.0,57.833333333333336,65.01,832.7199999999999,0.0,70.0,8.13,74.0,0.0,70.0,437.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:30:00,848.9666666666667,8.480000000000018,0.0,57.5,65.03666666666668,832.7199999999999,0.0,70.0,7.14,74.0,0.0,70.0,436.6666666666667,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 00:45:00,845.4333333333334,0.0,0.0,57.833333333333336,64.71666666666665,832.7199999999999,0.0,70.0,5.59,74.0,0.0,70.0,434.6666666666667,72.0,70.14999999999999,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:00:00,822.8299999999999,19.069999999999936,0.0,57.833333333333336,63.96333333333333,832.7199999999999,0.0,70.0,4.553333333333334,74.0,0.0,70.0,431.3333333333333,72.0,70.12,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:15:00,824.9533333333334,-19.07000000000005,0.0,57.333333333333336,63.95333333333334,832.7199999999999,0.0,70.0,3.823333333333333,74.0,0.0,70.0,431.3333333333333,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:30:00,842.6066666666666,8.480000000000018,0.0,57.833333333333336,63.93,832.7199999999999,0.0,70.0,2.83,74.0,0.0,70.0,428.6666666666667,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 01:45:00,832.7166666666667,4.240000000000009,0.0,58.0,63.89000000000001,832.7199999999999,0.0,70.0,2.42,74.0,0.0,70.0,426.6666666666667,72.0,70.10333333333334,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:00:00,821.4166666666666,10.589999999999918,0.0,58.166666666666664,63.919999999999995,832.7199999999999,0.0,70.0,1.9033333333333333,74.0,0.0,70.0,424.6666666666667,72.0,70.08333333333333,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:15:00,827.07,-25.430000000000064,0.0,58.333333333333336,63.98,832.7199999999999,0.0,70.0,1.6833333333333333,74.0,0.0,70.0,421.3333333333333,72.0,70.06333333333333,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:30:00,824.9499999999999,-19.07000000000005,0.0,58.333333333333336,64.06,832.7199999999999,0.0,70.0,1.2466666666666666,74.0,0.0,70.0,419.3333333333333,72.0,70.06333333333333,0.04999999999999716,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 02:45:00,825.6533333333333,2.1200000000000045,0.0,58.333333333333336,64.12,832.7199999999999,0.0,70.0,1.1233333333333333,74.0,0.0,70.0,418.6666666666667,72.0,70.04333333333334,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:00:00,835.5466666666666,-8.480000000000018,0.0,58.666666666666664,64.21,832.7199999999999,0.0,70.0,0.6933333333333334,74.0,0.0,70.0,415.3333333333333,72.0,70.04,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:15:00,821.4200000000001,-14.830000000000041,0.0,58.333333333333336,64.57666666666667,832.7199999999999,0.0,70.0,1.89,74.0,0.0,70.0,413.3333333333333,72.0,69.97333333333334,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:30:00,845.43,2.1200000000000045,0.0,58.833333333333336,64.71,832.7199999999999,0.0,70.0,2.0066666666666664,74.0,0.0,70.0,412.0,72.0,69.98,-0.04000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 03:45:00,839.0766666666667,16.949999999999932,0.0,58.666666666666664,64.76,832.7199999999999,0.0,70.0,2.6566666666666667,74.0,0.0,70.0,410.0,72.0,69.94666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:00:00,845.4333333333334,10.589999999999918,0.0,58.666666666666664,64.82333333333334,832.7199999999999,0.0,70.0,3.206666666666667,74.0,0.0,70.0,408.3333333333333,72.0,69.93666666666667,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:15:00,822.8333333333334,0.0,0.0,58.666666666666664,64.83666666666666,832.7199999999999,0.0,70.0,2.8066666666666666,74.0,0.0,70.0,408.0,72.0,69.96666666666665,-0.060000000000002274,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:30:00,829.8933333333333,14.829999999999927,0.0,59.0,64.80333333333333,832.7199999999999,0.0,70.0,2.6333333333333333,74.0,0.0,70.0,406.3333333333333,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 04:45:00,829.19,0.0,0.0,59.0,64.74666666666667,832.7199999999999,0.0,70.0,2.2600000000000002,74.0,0.0,70.0,408.3333333333333,72.0,70.00333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:00:00,831.3100000000001,0.0,0.0,59.166666666666664,64.67,832.7199999999999,0.0,70.0,1.3833333333333335,74.0,0.0,70.0,409.0,72.0,70.02666666666666,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:15:00,827.7733333333334,6.360000000000014,0.0,59.166666666666664,64.67666666666666,832.7199999999999,0.0,70.0,2.21,74.0,0.0,70.0,409.6666666666667,72.0,69.98,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:30:00,837.6633333333333,-6.360000000000014,0.0,59.5,64.63000000000001,832.7199999999999,0.0,70.0,1.3033333333333335,74.0,0.0,70.0,409.6666666666667,72.0,70.02333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 05:45:00,825.66,-8.480000000000018,0.0,59.5,64.60666666666667,832.7199999999999,0.0,70.0,0.33,74.0,0.0,70.0,409.3333333333333,72.0,70.05333333333333,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:00:00,832.0133333333333,-10.590000000000032,0.0,59.833333333333336,64.68666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,411.3333333333333,72.0,70.09,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:15:00,831.3066666666667,12.709999999999923,0.0,59.666666666666664,64.74,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,414.0,72.0,70.04666666666667,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:30:00,836.9566666666666,-4.240000000000009,0.0,60.0,64.95,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,415.3333333333333,72.0,70.04666666666667,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 06:45:00,823.5366666666667,-2.1200000000000045,0.0,59.833333333333336,65.51,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,412.6666666666667,72.0,70.06666666666666,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:00:00,838.37,0.0,0.0,60.0,65.51,832.7199999999999,0.0,70.0,0.06,74.0,0.0,70.0,414.0,72.0,69.98666666666666,0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:15:00,827.7766666666666,2.1200000000000045,0.0,60.0,65.93,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,414.0,72.0,70.04333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:30:00,834.1333333333333,27.549999999999955,0.0,57.333333333333336,65.85333333333334,832.7199999999999,0.0,70.0,0.05333333333333334,74.0,0.0,70.0,413.3333333333333,72.0,69.98666666666666,0.030000000000001137,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 07:45:00,824.9466666666667,-6.360000000000014,0.0,55.333333333333336,65.38333333333333,832.7199999999999,0.0,70.0,0.22666666666666668,74.0,0.0,70.0,412.0,72.0,69.98,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:00:00,829.1899999999999,-6.360000000000014,0.0,55.666666666666664,65.13333333333334,832.7199999999999,0.0,70.0,0.03666666666666667,74.0,0.0,70.0,412.6666666666667,72.0,70.06333333333333,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:15:00,816.4733333333334,2.1200000000000045,0.0,56.166666666666664,64.85,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,409.3333333333333,72.0,70.03666666666668,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:30:00,818.5966666666667,-27.550000000000068,0.0,56.0,64.85666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,412.3333333333333,72.0,70.11333333333333,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 08:45:00,827.7766666666666,2.1200000000000045,0.0,55.833333333333336,64.89,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,415.3333333333333,72.0,70.11,0.1599999999999966,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:00:00,841.1933333333333,6.360000000000014,0.0,55.333333333333336,64.77333333333333,832.7199999999999,0.0,70.0,0.12666666666666668,74.0,0.0,70.0,408.6666666666667,72.0,70.05333333333334,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:15:00,838.3733333333333,0.0,0.0,55.333333333333336,64.58666666666666,832.7199999999999,0.0,70.0,0.15333333333333332,74.0,0.0,70.0,404.6666666666667,72.0,69.98666666666666,-0.01999999999999602,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:30:00,844.02,27.549999999999955,0.0,55.0,64.67,832.7199999999999,0.0,70.0,0.03,74.0,0.0,70.0,403.0,72.0,70.04333333333334,0.0,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 09:45:00,841.1933333333333,10.589999999999918,0.0,55.833333333333336,64.46,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,401.0,72.0,70.11333333333333,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:00:00,818.5933333333332,0.0,0.0,56.0,64.47000000000001,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.0,72.0,70.11666666666667,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:15:00,834.1333333333333,-2.1200000000000045,0.0,56.0,64.35666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.11666666666667,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:30:00,836.9566666666666,-16.950000000000045,0.0,55.333333333333336,64.40666666666668,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,397.0,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 10:45:00,825.6566666666668,0.0,0.0,56.166666666666664,64.39,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,397.3333333333333,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:00:00,839.7833333333333,-25.430000000000064,0.0,55.833333333333336,64.52,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:15:00,832.7199999999999,14.829999999999927,0.0,55.666666666666664,64.46666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.12,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:30:00,808.7066666666666,-8.480000000000018,0.0,56.333333333333336,64.32333333333332,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.11333333333333,0.12000000000000455,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 11:45:00,817.1833333333334,-10.590000000000032,0.0,56.0,64.47333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.6666666666667,72.0,70.11,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:00:00,839.7833333333333,-16.950000000000045,0.0,56.333333333333336,64.66333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,401.6666666666667,72.0,70.08999999999999,0.10999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:15:00,839.0766666666667,6.360000000000014,0.0,57.166666666666664,64.83,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,401.3333333333333,72.0,70.09,0.06999999999999318,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:30:00,815.06,-2.1200000000000045,0.0,57.0,65.36,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,403.0,72.0,70.14999999999999,0.09000000000000341,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 12:45:00,851.0833333333334,-25.430000000000064,0.0,55.0,65.55666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,404.3333333333333,72.0,70.21666666666665,0.20999999999999375,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:00:00,837.6633333333333,19.069999999999936,0.0,52.333333333333336,65.46,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,407.3333333333333,72.0,70.3,0.23000000000000398,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:15:00,825.66,10.589999999999918,0.0,50.166666666666664,65.31333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,405.3333333333333,72.0,70.37666666666667,0.29000000000000625,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:30:00,827.07,-19.07000000000005,0.0,50.0,65.22333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,409.6666666666667,72.0,70.37333333333333,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 13:45:00,834.8366666666667,-6.360000000000014,0.0,49.166666666666664,65.19666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,410.3333333333333,72.0,70.25666666666666,0.37999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:00:00,826.36,-2.1200000000000045,0.0,48.666666666666664,65.34333333333332,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,408.6666666666667,72.0,70.24333333333334,0.25,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:15:00,844.0233333333334,-8.480000000000018,0.0,47.833333333333336,65.39666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,406.3333333333333,72.0,70.29333333333334,0.269999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:30:00,824.2433333333333,21.18999999999994,0.0,46.5,65.41666666666667,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,407.0,72.0,70.39,0.35999999999999943,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 14:45:00,846.8466666666667,-33.89999999999998,0.0,45.5,65.5,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,408.3333333333333,72.0,70.38666666666667,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:00:00,827.7766666666666,4.240000000000009,0.0,44.666666666666664,65.55333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,402.6666666666667,72.0,70.38666666666667,0.37999999999999545,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:15:00,828.4833333333332,0.0,0.0,44.5,65.65666666666668,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.40333333333334,0.39000000000000057,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:30:00,819.3033333333333,4.240000000000009,0.0,44.5,65.59333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.51333333333334,0.4300000000000068,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 15:45:00,832.7199999999999,-10.590000000000032,0.0,45.333333333333336,65.34666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,398.3333333333333,72.0,70.54,0.519999999999996,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:00:00,841.9,10.589999999999918,0.0,46.166666666666664,65.08999999999999,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.3333333333333,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:15:00,835.5433333333334,21.18999999999994,0.0,46.5,64.83,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.3333333333333,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:30:00,850.3766666666667,-2.1200000000000045,0.0,46.833333333333336,64.7,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.3333333333333,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 16:45:00,840.4866666666667,31.779999999999973,0.0,47.0,64.43333333333334,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.54666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:00:00,828.48,12.709999999999923,0.0,47.166666666666664,64.20666666666666,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,399.0,72.0,70.53333333333335,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:15:00,849.6733333333333,40.25999999999999,0.0,47.166666666666664,64.12333333333333,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,400.6666666666667,72.0,70.54,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:30:00,834.1333333333333,25.42999999999995,0.0,47.0,64.35000000000001,832.7199999999999,0.0,70.0,0.0,74.0,0.0,70.0,403.3333333333333,72.0,70.54666666666667,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 17:45:00,,-19.07000000000005,0.0,47.833333333333336,64.49333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.51333333333334,0.5400000000000063,,67.0,69.0,68.0,68.0,,0.0
2025-01-31 18:00:00,,,0.0,47.833333333333336,64.83333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.58,,,67.0,69.0,68.0,68.0,1.3600000000000065,0.0
2025-01-31 18:15:00,,,0.0,47.333333333333336,65.24333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.65666666666667,,,67.0,69.0,68.0,68.0,1.1899999999999906,0.0
2025-01-31 18:30:00,,,0.0,48.0,65.63000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.61666666666667,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-01-31 18:45:00,,,0.0,48.0,65.81,,,70.0,0.0,74.0,0.0,70.0,,,70.54,,,67.0,69.0,68.0,68.0,0.9900000000000091,0.0
2025-01-31 19:00:00,,,0.0,48.333333333333336,65.95333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.53333333333335,,,67.0,69.0,68.0,68.0,0.9199999999999875,0.0
2025-01-31 19:15:00,,,0.0,49.166666666666664,66.21666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.50666666666666,,,67.0,69.0,68.0,68.0,0.9000000000000057,0.0
2025-01-31 19:30:00,,,0.0,48.833333333333336,66.08666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.0799999999999983,0.0
2025-01-31 19:45:00,,,0.0,49.166666666666664,65.98333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.0699999999999932,0.0
2025-01-31 20:00:00,,,0.0,49.166666666666664,66.10000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.0499999999999972,0.0
2025-01-31 20:15:00,,,0.0,49.0,66.02,,,70.0,0.0,74.0,0.0,70.0,,,70.39666666666666,,,67.0,69.0,68.0,68.0,0.8299999999999983,0.0
2025-01-31 20:30:00,,,0.0,49.166666666666664,65.69333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.39666666666666,,,67.0,69.0,68.0,68.0,0.9399999999999977,0.0
2025-01-31 20:45:00,,,0.0,49.166666666666664,65.31333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.38666666666667,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
2025-01-31 21:00:00,,,0.0,49.333333333333336,65.17999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,1.3100000000000023,0.0
2025-01-31 21:15:00,,,0.0,49.5,65.08999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.37333333333333,,,67.0,69.0,68.0,68.0,1.1499999999999915,0.0
2025-01-31 21:30:00,,,0.0,49.5,64.93666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.30666666666667,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
2025-01-31 21:45:00,,,0.0,49.833333333333336,64.73666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.27,,,67.0,69.0,68.0,68.0,1.3899999999999935,0.0
2025-01-31 22:00:00,,,0.0,50.0,64.31666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
2025-01-31 22:15:00,,,0.0,49.5,63.403333333333336,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,0.1599999999999966,0.0
2025-01-31 22:30:00,,,0.0,50.0,63.080000000000005,,,70.0,0.0,74.0,0.0,70.0,,,70.22333333333334,,,67.0,69.0,68.0,68.0,1.490000000000002,0.0
2025-01-31 22:45:00,,,0.0,50.0,62.699999999999996,,,70.0,0.0,74.0,0.0,70.0,,,70.21666666666665,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
2025-01-31 23:00:00,,,0.0,50.166666666666664,62.4,,,70.0,0.0,74.0,0.0,70.0,,,70.15333333333334,,,67.0,69.0,68.0,68.0,1.5,0.0
2025-01-31 23:15:00,,,0.0,50.5,62.02,,,70.0,0.0,74.0,0.0,70.0,,,70.14666666666666,,,67.0,69.0,68.0,68.0,1.5499999999999972,0.0
2025-01-31 23:30:00,,,0.0,50.5,61.80666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,1.6400000000000006,0.0
2025-01-31 23:45:00,,,0.0,49.833333333333336,61.97,,,70.0,0.0,74.0,0.0,70.0,,,70.23666666666666,,,67.0,69.0,68.0,68.0,1.6900000000000048,0.0
2025-02-01 00:00:00,,,0.0,50.0,62.30666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.21666666666665,,,67.0,69.0,68.0,68.0,1.7999999999999972,0.0
2025-02-01 00:15:00,,,0.0,49.5,62.20333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.19666666666667,,,67.0,69.0,68.0,68.0,1.9200000000000017,0.0
2025-02-01 00:30:00,,,0.0,49.833333333333336,62.13333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.059999999999995,0.0
2025-02-01 00:45:00,,,0.0,50.333333333333336,62.129999999999995,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,2.1300000000000026,0.0
2025-02-01 01:00:00,,,0.0,51.666666666666664,62.26,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,2.229999999999997,0.0
2025-02-01 01:15:00,,,0.0,53.0,62.443333333333335,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,2.1499999999999986,0.0
2025-02-01 01:30:00,,,0.0,53.833333333333336,62.55666666666667,,,70.0,0.03,74.0,0.0,70.0,,,70.01666666666667,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-01 01:45:00,,,0.0,55.166666666666664,62.64333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.01,,,67.0,69.0,68.0,68.0,2.1799999999999997,0.0
2025-02-01 02:00:00,,,0.0,55.666666666666664,62.71333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.06333333333333,,,67.0,69.0,68.0,68.0,2.240000000000002,0.0
2025-02-01 02:15:00,,,0.0,56.0,62.67666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.08333333333333,,,67.0,69.0,68.0,68.0,2.280000000000001,0.0
2025-02-01 02:30:00,,,0.0,56.833333333333336,62.77,,,70.0,0.0,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,2.3100000000000023,0.0
2025-02-01 02:45:00,,,0.0,58.0,62.836666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,2.3299999999999983,0.0
2025-02-01 03:00:00,,,0.0,58.666666666666664,62.833333333333336,,,70.0,0.01,74.0,0.0,70.0,,,70.00666666666666,,,67.0,69.0,68.0,68.0,2.3700000000000045,0.0
2025-02-01 03:15:00,,,0.0,59.333333333333336,62.803333333333335,,,70.0,0.12,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.3500000000000014,0.0
2025-02-01 03:30:00,,,0.0,60.0,62.9,,,70.0,0.12333333333333334,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-01 03:45:00,,,0.0,60.5,62.906666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,2.3900000000000006,0.0
2025-02-01 04:00:00,,,0.0,60.833333333333336,62.96666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.07666666666667,,,67.0,69.0,68.0,68.0,2.469999999999999,0.0
2025-02-01 04:15:00,,,0.0,61.666666666666664,63.096666666666664,,,70.0,0.0,74.0,0.0,70.0,,,70.02333333333333,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-01 04:30:00,,,0.0,62.0,63.32666666666666,,,70.0,0.03666666666666667,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.5900000000000034,0.0
2025-02-01 04:45:00,,,0.0,62.0,63.35666666666666,,,70.0,0.11666666666666665,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.520000000000003,0.0
2025-02-01 05:00:00,,,0.0,62.0,63.4,,,70.0,0.22333333333333336,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.5400000000000063,0.0
2025-02-01 05:15:00,,,0.0,62.0,63.49333333333334,,,70.0,0.32,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.5500000000000043,0.0
2025-02-01 05:30:00,,,0.0,62.0,63.61333333333334,,,70.0,0.5466666666666666,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.509999999999998,0.0
2025-02-01 05:45:00,,,0.0,62.0,63.68666666666667,,,70.0,0.6166666666666666,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.489999999999995,0.0
2025-02-01 06:00:00,,,0.0,62.166666666666664,63.63666666666666,,,70.0,0.7633333333333333,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-01 06:15:00,,,0.0,61.833333333333336,63.53333333333333,,,70.0,0.8300000000000001,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.490000000000002,0.0
2025-02-01 06:30:00,,,0.0,66.5,63.10333333333333,,,70.0,0.6666666666666666,74.0,0.0,70.0,,,70.00333333333333,,,67.0,69.0,68.0,68.0,2.6299999999999955,0.0
2025-02-01 06:45:00,,,0.0,70.16666666666667,64.10666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.12666666666667,,,67.0,69.0,68.0,68.0,3.0900000000000034,0.0
2025-02-01 07:00:00,,,0.0,70.33333333333333,64.19333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.19333333333334,,,67.0,69.0,68.0,68.0,3.170000000000009,0.0
2025-02-01 07:15:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 07:30:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 07:45:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 08:00:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 08:15:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 08:30:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 08:45:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 09:00:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 09:15:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 09:30:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 09:45:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 10:00:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 10:15:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 10:30:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 10:45:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 11:00:00,,,,,,,,,,,,,,,,,,,,,,3.190000000000005,0.0
2025-02-01 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-01 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 16:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 17:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 18:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 19:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 20:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 21:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 22:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-02 23:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 00:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 01:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 02:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 03:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 04:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 05:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 06:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 07:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 08:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 09:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 10:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 11:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 12:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 13:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 14:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:00:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:15:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:30:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 15:45:00,,,,,,,,,,,,,,,,,,,,,,,0.0
2025-02-03 21:15:00,,,0.0,79.5,61.69,,,70.0,0.0,74.0,0.0,70.0,,,70.53,,,67.0,69.0,68.0,68.0,,
2025-02-03 21:30:00,,,0.0,79.5,61.55666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.50666666666666,,,67.0,69.0,68.0,68.0,1.0600000000000023,0.0
2025-02-03 21:45:00,,,0.0,80.0,61.10999999999999,,,70.0,0.0,74.0,0.0,70.0,,,70.45,,,67.0,69.0,68.0,68.0,1.1400000000000006,0.0
2025-02-03 22:00:00,,,0.0,80.33333333333333,60.82333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.39666666666666,,,67.0,69.0,68.0,68.0,1.240000000000002,0.0
2025-02-03 22:15:00,,,0.0,79.66666666666667,60.67666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.269999999999996,0.0
2025-02-03 22:30:00,,,0.0,80.16666666666667,60.589999999999996,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.2899999999999991,0.0
2025-02-03 22:45:00,,,0.0,79.33333333333333,60.48666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.2199999999999989,0.0
2025-02-03 23:00:00,,,0.0,80.33333333333333,60.42666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.1799999999999997,0.0
2025-02-03 23:15:00,,,0.0,80.33333333333333,60.28333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.38,,,67.0,69.0,68.0,68.0,1.3000000000000043,0.0
2025-02-03 23:30:00,,,0.0,79.66666666666667,60.24,,,70.0,0.0,74.0,0.0,70.0,,,70.38333333333333,,,67.0,69.0,68.0,68.0,1.2700000000000031,0.0
2025-02-03 23:45:00,,,0.0,80.66666666666667,60.093333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.39,,,67.0,69.0,68.0,68.0,1.3099999999999952,0.0
2025-02-04 00:00:00,,,0.0,80.16666666666667,60.04333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.35333333333334,,,67.0,69.0,68.0,68.0,1.3400000000000034,0.0
2025-02-04 00:15:00,,,0.0,79.66666666666667,60.0,,,70.0,0.0,74.0,0.0,70.0,,,70.25666666666666,,,67.0,69.0,68.0,68.0,1.3999999999999986,0.0
2025-02-04 00:30:00,,,0.0,80.33333333333333,59.85666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,1.2999999999999972,0.0
2025-02-04 00:45:00,,,0.0,79.83333333333333,59.71333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.27999999999999,,,67.0,69.0,68.0,68.0,1.4299999999999997,0.0
2025-02-04 01:00:00,,,0.0,80.83333333333333,59.64000000000001,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,1.5600000000000023,0.0
2025-02-04 01:15:00,,,0.0,81.5,59.61666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.14,,,67.0,69.0,68.0,68.0,1.5,0.0
2025-02-04 01:30:00,,,0.0,81.5,59.60666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.12,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
2025-02-04 01:45:00,,,0.0,81.16666666666667,59.64333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.11,,,67.0,69.0,68.0,68.0,1.4600000000000009,0.0
2025-02-04 02:00:00,,,0.0,81.5,59.629999999999995,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,1.4500000000000028,0.0
2025-02-04 02:15:00,,,0.0,81.33333333333333,59.526666666666664,,,70.0,0.04666666666666667,74.0,0.0,70.0,,,69.98666666666666,,,67.0,69.0,68.0,68.0,1.5,0.0
2025-02-04 02:30:00,,,0.0,81.83333333333333,59.45666666666667,,,70.0,0.2733333333333334,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-04 02:45:00,,,0.0,81.83333333333333,59.53,,,70.0,0.38000000000000006,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,1.5300000000000011,0.0
2025-02-04 03:00:00,,,0.0,81.83333333333333,59.583333333333336,,,70.0,0.57,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,1.5100000000000051,0.0
2025-02-04 03:15:00,,,0.0,81.83333333333333,59.53333333333333,,,70.0,0.7566666666666667,74.0,0.0,70.0,,,69.96666666666665,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2025-02-04 03:30:00,,,0.0,82.0,59.53,,,70.0,1.2,74.0,0.0,70.0,,,69.95333333333333,,,67.0,69.0,68.0,68.0,1.509999999999998,0.0
2025-02-04 03:45:00,,,0.0,81.83333333333333,59.45666666666667,,,70.0,1.3399999999999999,74.0,0.0,70.0,,,69.96,,,67.0,69.0,68.0,68.0,1.5600000000000023,0.0
2025-02-04 04:00:00,,,0.0,82.5,64.65333333333334,,,70.0,2.77,74.0,0.0,70.0,,,69.92,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2025-02-04 04:15:00,,,0.0,82.16666666666667,59.72666666666667,,,70.0,1.7966666666666666,74.0,0.0,70.0,,,69.97333333333334,,,67.0,69.0,68.0,68.0,2.6899999999999977,0.0
2025-02-04 04:30:00,,,0.0,82.0,63.9,,,70.0,0.9899999999999999,74.0,0.0,70.0,,,70.03,,,67.0,69.0,68.0,68.0,1.8400000000000034,0.0
2025-02-04 04:45:00,,,0.0,82.16666666666667,60.04333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,1.9000000000000057,0.0
2025-02-04 05:00:00,,,0.0,68.66666666666667,59.54666666666666,,,70.0,4.12,74.0,0.0,70.0,,,69.83999999999999,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2025-02-04 05:15:00,,,0.0,62.333333333333336,65.72,,,70.0,11.486666666666666,74.0,0.0,70.0,,,69.56333333333333,,,67.0,69.0,68.0,68.0,3.1099999999999994,0.0
2025-02-04 05:30:00,,,0.0,62.333333333333336,66.08,,,70.0,11.793333333333335,74.0,0.0,70.0,,,69.68666666666667,,,67.0,69.0,68.0,68.0,2.4599999999999937,0.0
2025-02-04 05:45:00,,,0.0,62.333333333333336,65.84333333333333,,,70.0,11.636666666666665,74.0,0.0,70.0,,,69.79,,,67.0,69.0,68.0,68.0,2.6700000000000017,0.0
2025-02-04 06:00:00,,,0.0,62.333333333333336,65.13666666666666,,,70.0,9.716666666666667,74.0,0.0,70.0,,,69.92333333333333,,,67.0,69.0,68.0,68.0,2.3500000000000085,0.0
2025-02-04 06:15:00,,,0.0,62.666666666666664,65.0,,,70.0,8.94,74.0,0.0,70.0,,,69.98,,,67.0,69.0,68.0,68.0,2.4699999999999918,0.0
2025-02-04 06:30:00,,,0.0,63.0,64.77666666666667,,,70.0,6.3500000000000005,74.0,0.0,70.0,,,70.09,,,67.0,69.0,68.0,68.0,2.530000000000001,0.0
2025-02-04 06:45:00,,,0.0,63.166666666666664,63.330000000000005,,,70.0,4.933333333333334,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.6300000000000026,0.0
2025-02-04 07:00:00,,,0.0,63.166666666666664,62.81,,,70.0,3.676666666666667,74.0,0.0,70.0,,,70.12666666666667,,,67.0,69.0,68.0,68.0,1.519999999999996,0.0
2025-02-04 07:15:00,,,0.0,63.166666666666664,62.653333333333336,,,70.0,0.9266666666666666,74.0,0.0,70.0,,,70.20666666666666,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
2025-02-04 07:30:00,,,0.0,63.166666666666664,62.803333333333335,,,70.0,0.0,74.0,0.0,70.0,,,70.23,,,67.0,69.0,68.0,68.0,1.5399999999999991,0.0
2025-02-04 07:45:00,,,0.0,63.166666666666664,63.076666666666675,,,70.0,0.0,74.0,0.0,70.0,,,70.24333333333334,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2025-02-04 08:00:00,,,0.0,63.0,62.95333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,1.4699999999999989,0.0
2025-02-04 08:15:00,,,0.0,63.333333333333336,62.78,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,1.480000000000004,0.0
2025-02-04 08:30:00,,,0.0,63.5,62.629999999999995,,,70.0,0.0,74.0,0.0,70.0,,,70.25666666666666,,,67.0,69.0,68.0,68.0,1.5799999999999983,0.0
2025-02-04 08:45:00,,,0.0,63.5,62.56333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,1.3900000000000006,0.0
2025-02-04 09:00:00,,,0.0,63.5,62.44,,,70.0,0.0,74.0,0.0,70.0,,,70.25,,,67.0,69.0,68.0,68.0,1.5200000000000031,0.0
2025-02-04 09:15:00,,,0.0,63.5,62.31333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.23666666666666,,,67.0,69.0,68.0,68.0,1.5,0.0
2025-02-04 09:30:00,,,0.0,63.666666666666664,62.17333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.22333333333334,,,67.0,69.0,68.0,68.0,1.5500000000000043,0.0
2025-02-04 09:45:00,,,0.0,63.5,61.78666666666667,,,70.0,0.0,74.0,0.0,70.0,,,70.21333333333332,,,67.0,69.0,68.0,68.0,1.6000000000000014,0.0
2025-02-04 10:00:00,,,0.0,63.5,59.89333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.14999999999999,,,67.0,69.0,68.0,68.0,1.75,0.0
2025-02-04 10:15:00,,,0.0,63.833333333333336,59.85333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.0600000000000023,0.0
2025-02-04 10:30:00,,,0.0,70.5,62.406666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,2.3599999999999994,0.0
2025-02-04 10:45:00,,,0.0,71.0,62.906666666666666,,,70.0,0.0,74.0,0.0,70.0,,,70.11333333333333,,,67.0,69.0,68.0,68.0,2.1700000000000017,0.0
2025-02-04 11:00:00,,,0.0,72.33333333333333,62.916666666666664,,,70.0,0.0,74.0,0.0,70.0,,,70.09666666666668,,,67.0,69.0,68.0,68.0,2.3799999999999955,0.0
2025-02-04 11:15:00,,,0.0,73.33333333333333,63.120000000000005,,,70.0,0.0,74.0,0.0,70.0,,,70.10333333333334,,,67.0,69.0,68.0,68.0,2.5700000000000003,0.0
2025-02-04 11:30:00,,,0.0,75.0,63.46333333333333,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.75,0.0
2025-02-04 11:45:00,,,0.0,76.83333333333333,63.593333333333334,,,70.0,0.0,74.0,0.0,70.0,,,70.11666666666667,,,67.0,69.0,68.0,68.0,2.780000000000001,0.0
